time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4222.0,-29.54380896559251,4.890788805400943,34.94389862244193,25.459294393099867,6.260084564366575,-25.963419612590204,-39.48571801939977,2.6796952115922386,-5.109516032425006,-5.109516032404177,39.887703059925165,41086.29758381375,25750.784957348184,25750.784957348184,66837.08254116193,75862.96951386823,75852.19659283978,25750.784957348184,101602.98155018796,101602.98155018796,101602.98155018796,127581.44226806726,124073.1097361041,3508.3325319631485,0.0,90010.37301474671,55233.73534034672,38640.70852711111,25978.460717879294,64619.1692449904,19816.167097399048,1450.0,0.0,0.8867679782045877,2.8730800788212902,0.001494314320929203,1.0,1.0,-5.109516032425006,353144.6240023082,1549697.004827767,4.38827862439055,1549697.004827767,4.38827862439055,0.7627921959117794,0.09201076327421658,3.9311224628595673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311224628595673,1.279203371164878,1.2795164911932353,3.0731020191729,6511.534416493477,15383.555160412843,6481.951777749447,0.0003202942943685091,22896.86313900066,2334.830256917567,19374.98763590606,1975.6989018580314,0.8461852402351254,0.8461852402351254,35530.178379738565,35405.22815468563,1.004413377061862,0.8,4288.116122663316,4273.035954225843,1.004413377061862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558793319967862,4.890788805400943,-2.429974508699464,7.320763314100407,3.5,3.5,1.0,0.6,0.0002447646206331217,1.000012527632779,0.0002447615543502504,198.54608241672065,0.0,6.088764646912949e-07,1.7255559009351298,0.025701450723386515,8.357047120817189e-05,0.0001611941494249498,0.0006336739416859617,0.092010763710313,0.092010763710313,0.092010763710313,0.09200606215329667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497436.9122435825,592.4749782652185,0.0,0.092010763710313,0.09201076327421658,0.09201076327421658,0.375,0.375,0.5,7.805148937617396,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,25978.460717879294,19816.167097399048,0.7627921959117794,1.034322838286001,0.6358221262183584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487664178563093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.69986299062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5084441189038,261.5084441189038,-11.641555881096167,245.39691271751266,277.61997552037144,127302.22339969003,127313.60421554945,-11.380815859450326,0.0,nan,277.61997552037144,4.469975520371463,271.17536295976083,-1.9746370402391449,264.7307503991561,-8.419249600843898,258.28613783858606,-14.86386216141392,251.8415252780357,-21.308474721964274,245.39691271751266,-27.753087282487314,1.0,1.0,26022.012520719443,26022.012520719443,276.916163625501,3.766163625501008,276.916163625501,276.916163625501,75851.78672611635,75852.19659283978,-0.4098667234356981,0.0,8546.071908451686,8546.071908451686,0.885036019367663,3950.778075173865,276.916163625501,3.766163625501008,1.0,0.002,0.2025853677120431,0.004844505565876092,0.00031382858539746525,0.0016861714274715787,0.1569142926987326,0.1569142926987326,0.0,1.2869043938129598e-11,0.9999486656265726,0.9999486656265726,0.0,0.09200603995933532,4.723314881260032e-06,0.0,0.0,0.0,1601753.6460555159,268.04048396757497,0.0,1.0,1279614.9504758192,2618.036667254314,,,,,,,,,,,,,,,,,,,2.0,15383.555160412843,1450.0,0.375,6.173730061729009,3.5
4223.0,-29.543929754199,4.890782267661423,34.94389511797629,25.459228769782953,6.260071603429725,-25.963529618428186,-39.48582223439587,2.6796714678821196,-5.109522421058728,-5.109522421041696,39.88769610327686,41086.27692605178,25750.78457341053,25750.78457341053,66837.06149946232,75862.88715935478,75852.11229269454,25750.78457341053,101602.89686610506,101602.89686610506,101602.89686610506,127581.35280195507,124073.08406316921,3508.2687387858596,0.0,90010.35670381083,55233.78071856055,38640.63998361142,25978.45593585002,64619.09591946144,19816.16291608573,1450.0,0.0,0.8867679708733249,2.8730794021619386,0.001494314320929203,1.0,1.0,-5.109522421058728,353144.53598423535,1549696.7055821174,4.388278870754769,1549696.7055821174,4.388278870754769,0.7627921753709626,0.09201073861977631,3.931128997548995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931128997548995,1.2792034875842435,1.2795166037184937,3.073106847897103,6511.544647980631,15383.56795049746,6481.950705788833,0.0003202919913678563,22896.82092852487,2334.825952646915,19374.984431744055,1975.6985751244365,0.8461866602453396,0.8461866602453395,35530.22562907148,35405.22815468563,1.0044150466942732,0.8,4288.121825157237,4273.035954225843,1.0044150466942732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558793237087667,4.890782267661423,-2.4299809372882653,7.320763204949689,3.5,3.5,1.0,0.6,0.0002447615543502504,1.000012524995405,0.00024475848875130346,198.54618184123217,0.0,6.087984516730458e-07,1.7253348120414118,0.025702059521838187,8.356948994634125e-05,0.00016119206440390915,0.0006336667985529925,0.09201073905939702,0.09201073905939702,0.09201073905939702,0.09200603972364967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497437.56098793546,592.4747653909587,0.0,0.09201073905939702,0.09201073861977631,0.09201073861977631,0.375,0.375,0.5,7.805007961723479,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,25978.45593585002,19816.16291608573,0.7627921753709626,1.034323686341345,0.6358225280226764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448767139056511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.69964190173,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50837626542324,261.50837626542324,-11.64162373457674,245.39679591688383,277.6199566140401,127302.83660783303,127314.18106131833,-11.344453485314034,0.0,nan,277.6199566140401,4.469956614040143,271.17532447456676,-1.974675525433213,264.73069233510887,-8.419307664891107,258.28606019567394,-14.863939804326037,251.84142805626612,-21.308571943733853,245.39679591688383,-27.753204083116145,1.0,1.0,26022.012520719443,26022.012520719443,276.91614737266553,3.766147372665557,276.91614737266553,276.91614737266553,75851.70475708647,75852.11229269454,-0.4075356080720667,0.0,8546.071908451686,8546.071908451686,0.8850356059832111,3950.78464253674,276.91614737266553,3.766147372665557,1.0,0.002,0.2025900887317479,0.00484448342613545,0.0003138358946605291,0.001686164118666664,0.15691794733026454,0.15691794733026454,0.0,1.3327193081752453e-11,0.9999486903378249,0.9999486903378249,0.0,0.09200601757986124,4.7210399150665135e-06,0.0,0.0,0.0,1601753.6386943986,268.04047757894125,0.0,1.0,1279614.9724574536,2618.03657733024,,,,,,,,,,,,,,,,,,,2.0,15383.56795049746,1450.0,0.375,6.173730061729009,3.5
4224.0,-29.544050444776193,4.890775734008641,34.9438916157934,25.45916768666359,6.260058756321849,-25.963639524668594,-39.485930221248395,2.6796478364282392,-5.109528764193328,-5.10952876418682,39.88768916022554,41086.25853439599,25750.784082853308,25750.784082853308,66837.0426172493,75862.79738410527,75852.02830777953,25750.784082853308,101602.81239063284,101602.81239063284,101602.81239063284,127581.26356530233,124073.05858729426,3508.204978008065,0.0,90010.32835941807,55233.823729582204,38640.56069981763,25978.451174669488,64619.011874487114,19816.15875184532,1450.0,0.0,0.886767963724387,2.8730787303218728,0.001494314320929203,1.0,1.0,-5.109528764193328,353144.4485930418,1549696.4069236466,4.388279110992037,1549696.4069236466,4.388279110992037,0.7627921548751619,0.09201071397460958,3.9311342487437355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311342487437355,1.2792036034816177,1.2795167157225071,3.073110674519943,6511.552756135246,15383.580737066857,6481.951099352836,0.0003202902272986398,22896.78313280257,2334.822098555834,19374.985608133193,1975.6986950827443,0.8461881084236696,0.8461881084236696,35530.263598033394,35405.22815468563,1.0044163883900084,0.8,4288.126407608696,4273.035954225843,1.0044163883900084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558793131191625,4.890775734008641,-2.429987331479151,7.320763065487792,3.5,3.5,1.0,0.6,0.00024475848875130346,1.0000125148427041,0.00024475542567565015,198.5462811851403,0.0,6.086629659732076e-07,1.7249508455680704,0.02570266818480416,8.356847318090645e-05,0.000161190015570397,0.0006336595907643236,0.09201071441414024,0.09201071441414024,0.09201071441414024,0.09200601746725037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497438.20945153135,592.4745526092478,0.0,0.09201071441414024,0.09201071397460958,0.09201071397460958,0.375,0.375,0.5,7.8048670574944055,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,25978.451174669488,19816.15875184532,0.7627921548751619,1.034324739398219,0.6358230703713015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448767860104856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.69925793526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50830860914976,261.50830860914976,-11.641691390850212,245.39667938938408,277.61993782899185,127303.40661204809,127314.71809444265,-11.31148239458178,0.0,nan,277.61993782899185,4.469937828991874,271.1752861410358,-1.9747138589641509,264.73063445307884,-8.419365546921142,258.2859827651513,-14.864017234848689,251.84133107725677,-21.30866892274321,245.39667938938408,-27.7533206106159,1.0,1.0,26022.012520719443,26022.012520719443,276.91613120220836,3.766131202208385,276.91613120220836,276.91613120220836,75851.62056821959,75852.02830777953,-0.40773955994518474,0.0,8546.071908451686,8546.071908451686,0.8850352737925515,3950.789919987454,276.91613120220836,3.766131202208385,1.0,0.002,0.20259480734531202,0.004844461303731521,0.00031384320022557696,0.0016861568130641527,0.15692160011278847,0.15692160011278847,0.0,1.3289729559884389e-11,0.999948716473274,0.999948716473274,0.0,0.09200599534070039,4.718633909196081e-06,0.0,0.0,0.0,1601753.6313857054,268.04047123580665,0.0,1.0,1279614.9942825343,2618.0364880466213,,,,,,,,,,,,,,,,,,,2.0,15383.580737066857,1450.0,0.375,6.173730061729009,3.5
4225.0,-29.544171023382923,4.8907692016875535,34.943888114433044,25.459102098271273,6.26004363116665,-25.96374955792214,-39.48603824302552,2.6796221659244486,-5.109535234490863,-5.109535234501658,39.8876821796127,41086.24844804361,25750.78392318722,25750.78392318722,66837.03237123083,75862.71325109615,75851.94334169966,25750.78392318722,101602.72726488688,101602.72726488688,101602.72726488688,127581.17362031426,124073.03237756428,3508.1412427499945,0.0,90010.30738505782,55233.87676980879,38640.478461387815,25978.44635542738,64618.9248168152,19816.154540080133,1450.0,0.0,0.8867679560639533,2.873078045013241,0.001494314320929203,1.0,1.0,-5.109535234490863,353144.3594498943,1549696.1066471345,4.388279368417924,1549696.1066471345,4.388279368417924,0.7627921342547943,0.09201068934906444,3.9311402423922894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311402423922894,1.2792037288302416,1.279516837183311,3.0731150588398393,6511.562045983003,15383.59352157382,6481.950675362782,0.00032028816318562176,22896.742887575587,2334.817994684789,19374.98434079855,1975.698565850576,0.8461895404045419,0.846189540404542,35530.306935323264,35405.22815468563,1.0044179197848813,0.8,4288.131637960467,4273.035954225843,1.0044179197848813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558793096724683,4.8907692016875535,-2.4299938184083154,7.320763020095869,3.5,3.5,1.0,0.6,0.00024475542567565015,1.0000125032443326,0.00024475236547702364,198.5463804369693,0.0,6.081622799532265e-07,1.723531901387444,0.025703276347084112,8.356745609807436e-05,0.0001611879695775758,0.0006336525137959123,0.09201068978543636,0.09201068978543636,0.09201068978543636,0.092005994726471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497438.8574607334,592.4743399744141,0.0,0.09201068978543636,0.09201068934906444,0.09201068934906444,0.375,0.375,0.5,7.804726209496144,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,25978.44635542738,19816.154540080133,0.7627921342547943,1.0343259743287843,0.635823770892457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487685805686978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.69783899107,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5082409173122,261.5082409173122,-11.64175908268777,245.39656308398727,277.6199187507122,127303.972704741,127315.29013329354,-11.317428552556818,0.0,nan,277.6199187507122,4.469918750712225,271.1752476173371,-1.9747523826628708,264.7305764839511,-8.41942351604888,258.2859053506031,-14.864094649396861,251.84123421728242,-21.308765782717558,245.39656308398727,-27.753436916012703,1.0,1.0,26022.012520719443,26022.012520719443,276.9161147897727,3.7661147897727005,276.9161147897727,276.9161147897727,75851.53177230692,75851.94334169966,-0.41156939274515025,0.0,8546.071908451686,8546.071908451686,0.885034894634164,3950.795943604251,276.9161147897727,3.7661147897727005,1.0,0.002,0.20259952409985896,0.004844439166726169,0.000313850502827944,0.0016861495102804933,0.156925251413972,0.156925251413972,0.0,1.3108437078857005e-11,0.9999487366608079,0.9999487366608079,0.0,0.09200597257388703,4.716775177403937e-06,0.0,0.0,0.0,1601753.6239304917,268.0404647655091,0.0,1.0,1279615.016545151,2618.0363969730856,,,,,,,,,,,,,,,,,,,2.0,15383.59352157382,1450.0,0.375,6.173730061729009,3.5
4226.0,-29.544291511981232,4.890762671741067,34.94388461461348,25.459036509878956,6.260030624645234,-25.963859298319893,-39.48614242309702,2.6795984111920483,-5.109541653749716,-5.1095416537547385,39.88767522135626,41086.22882789888,25750.783638151697,25750.783638151697,66837.01246605057,75862.63105060525,75851.85887047547,25750.783638151697,101602.64250862716,101602.64250862716,101602.64250862716,127581.08407079229,124073.00653474194,3508.0775360503503,0.0,90010.29106940381,55233.92300860386,38640.40895644439,25978.44156216513,64618.85051860953,19816.150349964242,1450.0,0.0,0.8867679485824626,2.8730773651106434,0.001494314320929203,1.0,1.0,-5.109541653749716,353144.27100994944,1549695.8073328629,4.3882796198305085,1549695.8073328629,4.3882796198305085,0.7627921137049415,0.09201066473080298,3.931146770765004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931146770765004,1.2792038452882781,1.2795169497550312,3.073119882530599,6511.572266804897,15383.606304300907,6481.949607181705,0.00032028586268118876,22896.700713081682,2334.8136940832683,19374.981147933828,1975.6982402689837,0.8461909595937648,0.8461909595937648,35530.35413894023,35405.22815468563,1.0044195878033535,0.8,4288.137334936958,4273.035954225843,1.0044195878033535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558793035194382,4.890762671741067,-2.4300002673212493,7.320762939062316,3.5,3.5,1.0,0.6,0.00024475236547702364,1.000012493923276,0.00024474930759795264,198.54647961479657,0.0,6.075913607123109e-07,1.721913916258689,0.025703883938444826,8.356647519779492e-05,0.0001611858902792287,0.0006336453920640721,0.09201066517176984,0.09201066517176984,0.09201066517176984,0.0920059721773782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497439.5052733668,592.4741274049841,0.0,0.09201066517176984,0.09201066473080298,0.09201066473080298,0.375,0.375,0.5,7.8045854245566275,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,25978.44156216513,19816.150349964242,0.7627921137049415,1.034326855548169,0.6358241983284195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487693003648123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.69622100594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50817339716133,261.50817339716133,-11.641826602838648,245.39644699511726,277.6198997992808,127304.58065412803,127315.86937828602,-11.288724158010933,0.0,nan,277.6198997992808,4.4698997992808245,271.17520923842113,-1.974790761578845,264.7305186775425,-8.4194813224575,258.28582811670674,-14.864171883293238,251.84113755589942,-21.308862444100555,245.39644699511726,-27.75355300488272,1.0,1.0,26022.012520719443,26022.012520719443,276.9160984863032,3.7660984863032354,276.9160984863032,276.9160984863032,75851.45001329965,75851.85887047547,-0.40885717581841163,0.0,8546.071908451686,8546.071908451686,0.8850344816490027,3950.802504618829,276.9160984863032,3.7660984863032354,1.0,0.002,0.20260423873210326,0.004844417050208691,0.0003138578021755932,0.001686142211451659,0.1569289010877966,0.1569289010877966,0.0,1.3627252104519982e-11,0.9999487597183866,0.9999487597183866,0.0,0.09200595007843074,4.7146523722431395e-06,0.0,0.0,0.0,1601753.6165340852,268.04045834625026,0.0,1.0,1279615.038632156,2618.0363066179843,,,,,,,,,,,,,,,,,,,2.0,15383.606304300907,1450.0,0.375,6.173730061729009,3.5
4227.0,-29.544411987358718,4.890756145225194,34.943881116724164,25.458970956411235,6.2600177375187105,-25.963969014864702,-39.48625037502495,2.679574765249257,-5.109548020343084,-5.109548020337529,39.88766827742341,41086.22487896843,25750.78322632401,25750.78322632401,66837.00810529244,75862.54897319428,75851.77475093209,25750.78322632401,101602.5579772561,101602.5579772561,101602.5579772561,127580.99476973843,124072.98090985292,3508.013859885507,0.0,90010.27502480979,55233.985088471214,38640.3221514873,25978.436792482324,64618.758943969624,19816.146179084877,1450.0,0.0,0.8867679413173862,2.873076690786271,0.001494314320929203,1.0,1.0,-5.109548020343084,353144.18329560757,1549695.5086344474,4.388279863970571,1549695.5086344474,4.388279863970571,0.7627920932032101,0.0920106401211035,3.931153328556252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931153328556252,1.2792039612370363,1.2795170618203149,3.073124730441489,6511.582538946339,15383.619084811875,6481.948502445264,0.0003202835490831336,22896.658436333946,2334.8093830547587,19374.977845802678,1975.6979035453166,0.8461923777950572,0.8461923777950572,35530.40155525311,35405.22815468563,1.004421263338348,0.8,4288.143057583593,4273.035954225843,1.004421263338348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587929462935985,4.890756145225194,-2.4300066767574666,7.320762821982661,3.5,3.5,1.0,0.6,0.00024474930759795264,1.0000124925646594,0.00024474625008959823,198.5465787818283,0.0,6.071311246338488e-07,1.7206096072123276,0.02570449106956946,8.356545879508888e-05,0.00016118384880286376,0.0006336384237308855,0.09201064056047245,0.09201064056047245,0.09201064056047245,0.09200594982937396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497440.15282880276,592.4739149204158,0.0,0.09201064056047245,0.0920106401211035,0.0920106401211035,0.375,0.375,0.5,7.8044447071439125,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,25978.436792482324,19816.146179084877,0.7627920932032101,1.0343282538627248,0.6358250382771038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487700196243005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.6949166969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5081060295391,261.5081060295391,-11.641893970460899,245.39633108677725,277.6198809723735,127305.18833333456,127316.45155649415,-11.263223159628328,0.0,nan,277.6198809723735,4.469880972373517,271.1751709952312,-1.9748290047687647,264.7304610180661,-8.419538981933897,258.2857510409396,-14.864248959060376,251.84104106384657,-21.308958936153402,245.39633108677725,-27.753668913222725,1.0,1.0,26022.012520719443,26022.012520719443,276.9160822766552,3.7660822766551973,276.9160822766552,276.9160822766552,75851.36845594633,75851.77475093209,-0.40629498576163314,0.0,8546.071908451686,8546.071908451686,0.8850340668027109,3950.8090951990334,276.9160822766552,3.7660822766551973,1.0,0.002,0.20260895109613777,0.004844394951011076,0.0003138650980435582,0.001686134915373982,0.1569325490217791,0.1569325490217791,0.0,1.3417540082466539e-11,0.9999487843570495,0.9999487843570495,0.0,0.09200592773701141,4.712384092091182e-06,0.0,0.0,0.0,1601753.6091983612,268.0404519796569,0.0,1.0,1279615.0605379469,2618.036217004185,,,,,,,,,,,,,,,,,,,2.0,15383.619084811875,1450.0,0.375,6.173730061729009,3.5
4228.0,-29.544532370657603,4.890749622980826,34.94387762119528,25.458905368018918,6.260004967112468,-25.96407863687842,-39.486354555096455,2.6795512335550877,-5.109554343483126,-5.109554343485122,39.88766134976642,41086.20625501114,25750.782713649813,25750.782713649813,66836.98896866095,75862.4670654588,75851.69098613197,25750.782713649813,101602.47369978178,101602.47369978178,101602.47369978178,127580.90574369494,124072.95552717168,3507.950216523261,0.0,90010.25926902528,55234.03259001271,38640.25186556952,25978.432043913155,64618.68390948267,19816.142025668665,1450.0,0.0,0.8867679342145767,2.873076021064415,0.001494314320929203,1.0,1.0,-5.109554343483126,353144.0961799488,1549695.2106375142,4.388280102657722,1549695.2106375142,4.388280102657722,0.7627920727537388,0.0920106155210466,3.931159916694819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931159916694819,1.279204076655206,1.2795171733553536,3.0731296033497677,6511.592864054249,15383.631861571412,6481.947359294357,0.0003202812219379412,22896.616056439325,2334.8050615081934,19374.974428848116,1975.69755511292,0.8461937947987384,0.8461937947987384,35530.449190977284,35405.22815468563,1.0044229466271717,0.8,4288.148806710847,4273.035954225843,1.0044229466271717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558792835623189,4.890749622980826,-2.4300130532522415,7.320762676233067,3.5,3.5,1.0,0.6,0.00024474625008959823,1.0000124830288937,0.0002447431949532241,198.546677873154,0.0,6.070578233646392e-07,1.7204018714153875,0.025705098127392825,8.356447791647864e-05,0.0001611817721731196,0.0006336313220688041,0.09201061596009431,0.09201061596009431,0.09201061596009431,0.09200592764559454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497440.80011248455,592.4737025255787,0.0,0.09201061596009431,0.0920106155210466,0.0920106155210466,0.375,0.375,0.5,7.804304062222269,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,25978.432043913155,19816.142025668665,0.7627920727537388,1.034329158765995,0.6358254883767729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487707388055473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.694708961106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5080388056911,261.5080388056911,-11.641961194308863,245.39621534310638,277.61986226835177,127305.79635278498,127317.03553785804,-11.239185073071287,0.0,nan,277.61986226835177,4.46986226835179,271.17513288326575,-1.9748671167342309,264.7304034981846,-8.419596501815363,258.2856741131317,-14.8643258868683,251.8409447281065,-21.30905527189347,245.39621534310638,-27.7537846568936,1.0,1.0,26022.012520719443,26022.012520719443,276.91606615195184,3.7660661519518612,276.91606615195184,276.91606615195184,75851.28689993022,75851.69098613197,-0.404086201757309,0.0,8546.071908451686,8546.071908451686,0.8850336500365322,3950.8157162782927,276.91606615195184,3.7660661519518612,1.0,0.002,0.20261366102491127,0.004844372870902131,0.00031387239016707067,0.0016861276232357802,0.15693619508353532,0.15693619508353532,0.0,1.3402850877752837e-11,0.9999488108099633,0.9999488108099633,0.0,0.0920059055721633,4.709948883296923e-06,0.0,0.0,0.0,1601753.6019127036,268.04044565651685,0.0,1.0,1279615.0822942308,2618.0361280020206,,,,,,,,,,,,,,,,,,,2.0,15383.631861571412,1450.0,0.375,6.173730061729009,3.5
4229.0,-29.544652745859985,4.890743105874544,34.94387412841219,25.458844319824152,6.259992323746114,-25.964188238897343,-39.48646247209979,2.679527816998871,-5.109560621084256,-5.10956062110385,39.88765443795255,41086.189575464334,25750.782096969364,25750.782096969364,66836.97167243369,75862.37769285796,75851.60756775162,25750.782096969364,101602.38966472098,101602.38966472098,101602.38966472098,127580.816981719,124072.93037364585,3507.8866080731514,0.0,90010.23148141625,55234.07749279098,38640.17109847252,25978.42731699803,64618.59841547055,19816.13789010417,1450.0,0.0,0.8867679272864217,2.8730753561659594,0.001494314320929203,1.0,1.0,-5.109560621084256,353144.0096917073,1549694.9133211523,4.38828033547568,1549694.9133211523,4.38828033547568,0.7627920523556178,0.09201059093185575,3.9311652227200797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311652227200797,1.2792041915345476,1.2795172843544664,3.0731334752774773,6511.601068204446,15383.644636159745,6481.947680719177,0.00032027943315777167,22896.578083567736,2334.8011893529124,19374.97538960841,1975.697653083205,0.8461952401312455,0.8461952401312454,35530.48755633295,35405.22815468563,1.0044243023322665,0.8,4288.153437002831,4273.035954225843,1.0044243023322665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558792702501066,4.890743105874544,-2.4300193950406976,7.320762500915242,3.5,3.5,1.0,0.6,0.0002447431949532241,1.0000124822016168,0.0002447401400574522,198.546776957902,0.0,6.065871775344833e-07,1.7190680611327256,0.02570570471457036,8.356346186504403e-05,0.00016117973308818007,0.0006336241613235584,0.09201059136934944,0.09201059136934944,0.09201059136934944,0.0920059056343988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497441.44709985284,592.4734902284931,0.0,0.09201059136934944,0.09201059093185575,0.09201059093185575,0.375,0.375,0.5,7.804163494430654,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,25978.42731699803,19816.13789010417,0.7627920523556178,1.0343302595748043,0.6358260714863749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487714574378079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.69337515082,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50797171176146,261.50797171176146,-11.64202828823852,245.39609973671858,277.61984368688394,127306.36211656452,127317.57958006967,-11.21746350512304,0.0,nan,277.61984368688394,4.469843686883962,271.1750948968037,-1.9749051031962495,264.7303461067502,-8.419653893249802,258.28559731671106,-14.864402683288915,251.84084852670136,-21.309151473298613,245.39609973671858,-27.753900263281395,1.0,1.0,26022.012520719443,26022.012520719443,276.9160501133129,3.7660501133129287,276.9160501133129,276.9160501133129,75851.20313075179,75851.60756775162,-0.4044369998300681,0.0,8546.071908451686,8546.071908451686,0.8850333143768622,3950.82104883368,276.9160501133129,3.7660501133129287,1.0,0.002,0.20261836836362018,0.0048443508100413655,0.0003138796783076795,0.0016861203349629724,0.15693983915383974,0.15693983915383974,0.0,1.3270651938457334e-11,0.99994883894705,0.99994883894705,0.0,0.09200588357314113,4.707358714625417e-06,0.0,0.0,0.0,1601753.5946795174,268.0404393789157,0.0,1.0,1279615.103893824,2618.0360396408496,,,,,,,,,,,,,,,,,,,2.0,15383.644636159745,1450.0,0.375,6.173730061729009,3.5
4230.0,-29.544772935667318,4.890736590983433,34.94387063686366,25.45877876635643,6.259977372272986,-25.964297904871515,-39.48656665217129,2.6795023416895676,-5.109567032873713,-5.109567032819664,39.887647488030005,41086.166087585785,25750.781831292974,25750.781831292974,66836.94791887875,75862.29398407406,75851.52313456267,25750.781831292974,101602.30496585564,101602.30496585564,101602.30496585564,127580.72749526506,124072.90446783928,3507.8230274257835,0.0,90010.21102203673,55234.11720140426,38640.10424514719,25978.422529409418,64618.52677455661,19816.133704955973,1450.0,0.0,0.8867679198127164,2.873074677054966,0.001494314320929203,1.0,1.0,-5.109567032873713,353143.92135473486,1549694.6143661893,4.388280586626644,1549694.6143661893,4.388280586626644,0.7627920318303663,0.0920105663619886,3.9311712649661916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311712649661916,1.2792043159612174,1.2795174049035511,3.073137899798468,6511.610443233499,15383.6574068975,6481.947191188305,0.0003202773470348187,22896.537686920343,2334.7970700412825,19374.97392636788,1975.6975038741955,0.8461966691774468,0.8461966691774468,35530.53124494029,35405.22815468563,1.0044258461439588,0.8,4288.158709754899,4273.035954225843,1.0044258461439588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558792645149799,4.890736590983433,-2.430025834401918,7.320762425385351,3.5,3.5,1.0,0.6,0.0002447401400574522,1.0000124629893727,0.0002447370899017016,198.54687589013173,0.0,6.065397094520265e-07,1.718933536587043,0.02570631125427981,8.356248100810016e-05,0.00016117765904935204,0.0006336169818093308,0.09201056679878952,0.09201056679878952,0.09201056679878952,0.09200588311146513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497442.09360518976,592.4732780873201,0.0,0.09201056679878952,0.0920105663619886,0.0920105663619886,0.375,0.375,0.5,7.804022988030265,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,25978.422529409418,19816.133704955973,0.7627920318303663,1.0343310387137399,0.6358264129253309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487721760224155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.69324062627,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50790453115695,261.50790453115695,-11.642095468843024,245.39598425369397,277.61982480869983,127306.9247515663,127318.15670622842,-11.231954662094076,0.0,nan,277.61982480869983,4.469824808699855,271.1750566976476,-1.974943302352358,264.7302885866327,-8.419711413367281,258.2855204756226,-14.864479524377373,251.84075236464489,-21.309247635355092,245.39598425369397,-27.75401574630601,1.0,1.0,26022.012520719443,26022.012520719443,276.9160338218313,3.7660338218313427,276.9160338218313,276.9160338218313,75851.11470577074,75851.52313456267,-0.40842879192496184,0.0,8546.071908451686,8546.071908451686,0.8850329321436999,3950.8271212910226,276.9160338218313,3.7660338218313427,1.0,0.002,0.20262307367110208,0.004844328734815851,0.00031388696321425975,0.0016861130500278889,0.15694348160712987,0.15694348160712987,0.0,1.3242148697023559e-11,0.9999488610088185,0.9999488610088185,0.0,0.0920058610344468,4.70532754178838e-06,0.0,0.0,0.0,1601753.587291714,268.04043296712626,0.0,1.0,1279615.1259551262,2618.035949390905,,,,,,,,,,,,,,,,,,,2.0,15383.6574068975,1450.0,0.375,6.173730061729009,3.5
4231.0,-29.54489312510419,4.89073007931725,34.94386714716825,25.45871321288871,6.259964533609334,-25.964407359232446,-39.486674569174625,2.6794787679606857,-5.10957339416359,-5.10957339416461,39.88764055841215,41086.16334688479,25750.78144421579,25750.78144421579,66836.94479110057,75862.21214885227,75851.43915378851,25750.78144421579,101602.22059800429,101602.22059800429,101602.22059800429,127580.63836485108,124072.8788875511,3507.7594772999855,0.0,90010.19518325654,55234.18045674839,38640.01636278683,25978.417766846793,64618.43412963362,19816.12954057665,1450.0,0.0,0.8867679125227349,2.873074003292799,0.001494314320929203,1.0,1.0,-5.10957339416359,353143.8337135267,1549694.3162840947,4.388280831603646,1549694.3162840947,4.388280831603646,0.7627920113697475,0.09201054180273822,3.9311778385201204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311778385201204,1.2792044315592734,1.2795175166279242,3.073142760870716,6511.620743262279,15383.670177336831,6481.946062260817,0.0003202750260686554,22896.495371255092,2334.7927550442905,19374.97055192807,1975.697159777097,0.8461980856796082,0.8461980856796082,35530.578775166476,35405.22815468563,1.0044275257063646,0.8,4288.164446149663,4273.035954225843,1.0044275257063646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558792561591877,4.89073007931725,-2.4300322360248363,7.320762315342087,3.5,3.5,1.0,0.6,0.0002447370899017016,1.0000124629632035,0.00024473403979036906,198.5469748221431,0.0,6.055988952570259e-07,1.7162672691584113,0.02570691685317507,8.356146497910786e-05,0.00016117562492259376,0.0006336100448053318,0.09201054224087396,0.09201054224087396,0.09201054224087396,0.09200586077888204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497442.7398838639,592.473066021303,0.0,0.09201054224087396,0.09201054180273822,0.09201054180273822,0.375,0.375,0.5,7.803882548846592,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,25978.417766846793,19816.12954057665,0.7627920113697475,1.0343324732539372,0.6358272821105537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487728935009772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.69057435884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5078374717427,261.5078374717427,-11.642162528257302,245.39586889087283,277.6198060526932,127307.52948233535,127318.74117486189,-11.211692526571523,0.0,nan,277.6198060526932,4.4698060526932295,271.17501862027376,-1.9749813797262163,264.73023118789786,-8.41976881210212,258.2854437555301,-14.864556244469895,251.84065632318809,-21.309343676811892,245.39586889087283,-27.754131109127144,1.0,1.0,26022.012520719443,26022.012520719443,276.9160176336589,3.766017633658919,276.9160176336589,276.9160176336589,75851.03328994031,75851.43915378851,-0.4058638481947128,0.0,8546.071908451686,8546.071908451686,0.8850325162998373,3950.833727712721,276.9160176336589,3.766017633658919,1.0,0.002,0.20262777671849325,0.004844306679290482,0.00031389424465232867,0.0016861057688071323,0.15694712232616434,0.15694712232616434,0.0,1.3459460976306126e-11,0.9999488855595822,0.9999488855595822,0.0,0.09200583873538144,4.703067356788511e-06,0.0,0.0,0.0,1601753.5799620985,268.0404266058364,0.0,1.0,1279615.1478426703,2618.03585985178,,,,,,,,,,,,,,,,,,,2.0,15383.670177336831,1450.0,0.375,6.173730061729009,3.5
4232.0,-29.545013227471344,4.8907235718157684,34.94386365972791,25.458652164693945,6.25995181076955,-25.964516723647932,-39.486778679396934,2.6794553071538143,-5.109579707535659,-5.109579707532377,39.8876336441023,41086.13218255572,25750.780944321472,25750.780944321472,66836.91312687719,75862.12288812657,75851.35552422496,25750.780944321472,101602.13646854644,101602.13646854644,101602.13646854644,127580.54949513405,124072.85353545228,3507.695959681782,0.0,90010.16731167445,55234.2106564725,38639.95183911327,25978.413026587616,64618.36486570089,19816.125394514616,1450.0,0.0,0.8867679054213157,2.8730733346060395,0.001494314320929203,1.0,1.0,-5.109579707535659,353143.7467325135,1549694.0188613625,4.388281070244091,1549694.0188613625,4.388281070244091,0.7627919909593321,0.09201051725249636,3.9311831286621213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311831286621213,1.2792045466335642,1.27951762782846,3.073146619911313,6511.628920106232,15383.682943777256,6481.946398626293,0.00032027324399378724,22896.45746986789,2334.7888901783886,19374.971557346984,1975.6972623012941,0.8461995303354136,0.8461995303354136,35530.617025642954,35405.22815468563,1.0044288773532395,0.8,4288.169062576947,4273.035954225843,1.0044288773532395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587924536802475,4.8907235718157684,-2.4300386014099518,7.32076217322572,3.5,3.5,1.0,0.6,0.00024473403979036906,1.000012453946746,0.00024473099192362854,198.54707368257073,0.0,6.055903779499261e-07,1.7162431311100905,0.025707522443553017,8.356048480144219e-05,0.00016117355498892686,0.0006336027601589659,0.09201051768993627,0.09201051768993627,0.09201051768993627,0.09200583862839568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497443.3858889453,592.4728540455714,0.0,0.09201051768993627,0.09201051725249636,0.09201051725249636,0.375,0.375,0.5,7.803742181563266,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,25978.413026587616,19816.125394514616,0.7627919909593321,1.0343330919280795,0.6358274813661222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487736109780052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.690550220796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5077705299316,261.5077705299316,-11.6422294700684,245.39575364249302,277.61978741745247,127308.09245243753,127319.28448309404,-11.192030656515408,0.0,nan,277.61978741745247,4.469787417452494,271.1749806624,-1.9750193375999743,264.7301739074016,-8.419826092598385,258.28536715240625,-14.864632847593725,251.84056039743606,-21.309439602563913,245.39575364249302,-27.754246357506958,1.0,1.0,26022.012520719443,26022.012520719443,276.9160015345598,3.766001534559848,276.9160015345598,276.9160015345598,75850.94951053207,75851.35552422496,-0.40601369288924616,0.0,8546.071908451686,8546.071908451686,0.885032181644695,3950.839044305432,276.9160015345598,3.766001534559848,1.0,0.002,0.20263247735094506,0.004844284642142856,0.00031390152238033165,0.0016860984910009472,0.15695076119016582,0.15695076119016582,0.0,1.3381278723967327e-11,0.9999489117934135,0.9999489117934135,0.0,0.09200581660018282,4.700652313526495e-06,0.0,0.0,0.0,1601753.5726876932,268.0404202924643,0.0,1.0,1279615.1695653393,2618.0357709871414,,,,,,,,,,,,,,,,,,,2.0,15383.682943777256,1450.0,0.375,6.173730061729009,3.5
4233.0,-29.54513322970803,4.890717065786638,34.943860173118274,25.45858664615082,6.25993681718992,-25.96462622501622,-39.48688282454384,2.6794298127124994,-5.109586144998673,-5.109586145000239,39.88762669321012,41086.1092940894,25750.780767776203,25750.780767776203,66836.8900618656,75862.03927221631,75851.27093739973,25750.780767776203,101602.05170517594,101602.05170517594,101602.05170517594,127580.45993488446,124072.82746703204,3507.6324678524297,0.0,90010.14682522067,55234.25086876425,38639.88439606269,25978.408229708522,64618.29262577121,19816.121202110902,1450.0,0.0,0.886767897820398,2.8730726527761483,0.001494314320929203,1.0,1.0,-5.109586144998673,353143.65804187866,1549693.719863964,4.388281325669987,1549693.719863964,4.388281325669987,0.7627919704275599,0.09201049272114951,3.9311891626470654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311891626470654,1.279204671134576,1.2795177484608946,3.073151037793149,6511.6382810677105,15383.695707955663,6481.94591561336,0.00032027116125031194,22896.417114818345,2334.7847751085587,19374.970113589006,1975.6971150789523,0.8462009587102477,0.8462009587102477,35530.66065447799,35405.22815468563,1.0044304190541793,0.8,4288.174328115131,4273.035954225843,1.0044304190541793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558792415569616,4.890717065786638,-2.4300450572485306,7.320762123035168,3.5,3.5,1.0,0.6,0.00024473099192362854,1.0000124435759175,0.0002447279466328455,198.5471724606637,0.0,6.051450223031338e-07,1.7149809932070812,0.02570812758857532,8.355950430560143e-05,0.0001611714876180271,0.0006335956054516939,0.09201049315555493,0.09201049315555493,0.09201049315555493,0.09200581600519572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497444.03144123906,592.4726422162449,0.0,0.09201049315555493,0.09201049272114951,0.09201049272114951,0.375,0.375,0.5,7.803601871160685,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,25978.408229708522,19816.121202110902,0.7627919704275599,1.0343338913168616,0.6358278379782407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487743279359422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.6892880829,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50770348701343,261.50770348701343,-11.642296512986547,245.3956384843993,277.6197684897089,127308.65280003259,127319.86173512458,-11.20893509197038,0.0,nan,277.6197684897089,4.46976848970894,271.17494248858355,-1.9750575114164235,264.7301164875173,-8.41988351248267,258.2852904864572,-14.864709513542778,251.84046448541457,-21.309535514585406,245.3956384843993,-27.754361515600664,1.0,1.0,26022.012520719443,26022.012520719443,276.9159851993487,3.7659851993487337,276.9159851993487,276.9159851993487,75850.86124452634,75851.27093739973,-0.40969287339248694,0.0,8546.071908451686,8546.071908451686,0.8850317999338517,3950.8451084603007,276.9159851993487,3.7659851993487337,1.0,0.002,0.2026371761019917,0.0048442625910787235,0.00031390879711295534,0.001686091216060774,0.15695439855647766,0.15695439855647766,0.0,1.3173729034726689e-11,0.9999489322235843,0.9999489322235843,0.0,0.09200579394987933,4.698771270184378e-06,0.0,0.0,0.0,1601753.565270309,268.0404138550013,0.0,1.0,1279615.1917149713,2618.035680375843,,,,,,,,,,,,,,,,,,,2.0,15383.695707955663,1450.0,0.375,6.173730061729009,3.5
4234.0,-29.545253153381584,4.890710562281036,34.94385668804599,25.458521162532293,6.2599239350729,-25.96473544453634,-39.486990741547174,2.6794062264522265,-5.109592530846669,-5.109592530874298,39.88761976435604,41086.107458036124,25750.780464874984,25750.780464874984,66836.8879229111,75861.9575784638,75851.18684130682,25750.780464874984,101601.9673061818,101601.9673061818,101601.9673061818,127580.3707650745,124072.80176023577,3507.569004838726,0.0,90010.13098074033,55234.31485941816,38639.79569035796,25978.4034588927,64618.199149250664,19816.11703139885,1450.0,0.0,0.886767890402516,2.87307197641331,0.001494314320929203,1.0,1.0,-5.109592530846669,353143.57006238325,1549693.42181507,4.388281574945043,1549693.42181507,4.388281574945043,0.7627919499654846,0.09201046819773616,3.931195729111939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931195729111939,1.2792047867808076,1.2795178602396766,3.0731558932053553,6511.648569103542,15383.708470136606,6481.944790958251,0.0003202688430966329,22896.374839386004,2334.780464214182,19374.966751919623,1975.696772284075,0.8462023742986201,0.8462023742986201,35530.70813340338,35405.22815468563,1.0044320968053104,0.8,4288.180058318431,4273.035954225843,1.0044320968053104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558792350182666,4.890710562281036,-2.4300514746414894,7.320762036922526,3.5,3.5,1.0,0.6,0.0002447279466328455,1.0000124354415032,0.00024472490337062525,198.5472711741747,0.0,6.046338742956371e-07,1.7135323997538356,0.025708732222449616,8.355848831006383e-05,0.00016116945832278165,0.0006335886862218039,0.09201046863548064,0.09201046863548064,0.09201046863548064,0.09200579357606094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497444.6767928632,592.4724304536487,0.0,0.09201046863548064,0.09201046819773616,0.09201046819773616,0.375,0.375,0.5,7.803461624344195,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,25978.4034588927,19816.11703139885,0.7627919499654846,1.0343353544801808,0.6358287293512818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44877504429682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.687839489445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5076365604645,261.5076365604645,-11.642363439535472,245.39552343294162,277.61974968806555,127309.25580204654,127320.44528161747,-11.189479570917584,0.0,nan,277.61974968806555,4.469749688065576,271.1749044369869,-1.9750955630130989,264.7300591859492,-8.41994081405079,258.2852139349261,-14.864786065073872,251.84036868391792,-21.30963131608206,245.39552343294162,-27.75447656705836,1.0,1.0,26022.012520719443,26022.012520719443,276.91596897315344,3.7659689731534627,276.91596897315344,276.91596897315344,75850.7801060191,75851.18684130682,-0.4067352877173107,0.0,8546.071908451686,8546.071908451686,0.8850313845381351,3950.851707757499,276.91596897315344,3.7659689731534627,1.0,0.002,0.20264187271329512,0.004844240560416378,0.0003139160685642275,0.0016860839450098042,0.15695803428211375,0.15695803428211375,0.0,1.3574031655638752e-11,0.9999489554705914,0.9999489554705914,0.0,0.09200577156668634,4.696631049820987e-06,0.0,0.0,0.0,1601753.5579123944,268.0404074691533,0.0,1.0,1279615.2136870092,2618.0355904910816,,,,,,,,,,,,,,,,,,,2.0,15383.708470136606,1450.0,0.375,6.173730061729009,3.5
4235.0,-29.54537307539035,4.890704062465412,34.943853204950344,25.45845564398917,6.259911196877284,-25.96484464816572,-39.48709481684489,2.6793827698608657,-5.109598858654181,-5.109598858673435,39.887612851256556,41086.09065829878,25750.78002193253,25750.78002193253,66836.87068023131,75861.87602410374,75851.10313412794,25750.78002193253,101601.88315606047,101601.88315606047,101601.88315606047,127580.28187011444,124072.77629728819,3507.505572826245,0.0,90010.11545874133,55234.36409117324,38639.72374174233,25978.398714053972,64618.1224557963,19816.11288187769,1450.0,0.0,0.8867678832232239,2.8730713061979163,0.001494314320929203,1.0,1.0,-5.109598858654181,353143.4828825323,1549693.1244437944,4.388281816202384,1549693.1244437944,4.388281816202384,0.7627919295563599,0.09201044368230643,3.931202330747392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931202330747392,1.279204901821527,1.2795179714153926,3.07316077756546,6511.658918476497,15383.721229891355,6481.943622723099,0.0003202665093011323,22896.33244128363,2334.7761408109427,19374.963259986576,1975.6964162060008,0.8462037887365844,0.8462037887365844,35530.755866614185,35405.22815468563,1.0044337835426285,0.8,4288.1858192112895,4273.035954225843,1.0044337835426285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558792254565171,4.890704062465412,-2.430057848531753,7.320761910997165,3.5,3.5,1.0,0.6,0.00024472490337062525,1.0000124352810609,0.0002447218601855121,198.54736988640147,0.0,6.042314092965817e-07,1.7123918139465124,0.02570933645385891,8.355750849346756e-05,0.0001611673948771577,0.0006335816383815677,0.09201044411726453,0.09201044411726453,0.09201044411726453,0.09200577136854379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497445.3218890436,592.4722187754136,0.0,0.09201044411726453,0.09201044368230643,0.09201044368230643,0.375,0.375,0.5,7.803321446126782,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,25978.398714053972,19816.11288187769,0.7627919295563599,1.0343363152643874,0.6358292240138173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487757601893847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.686698903635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5075697423594,261.5075697423594,-11.64243025764057,245.3954084703292,277.6197310144644,127309.85978792132,127321.03113651725,-11.171348595971745,0.0,nan,277.6197310144644,4.469731014464401,271.1748665055946,-1.9751334944053838,264.7300019967431,-8.419998003256865,258.28513748791687,-14.864862512083107,251.84027297910848,-21.3097270208915,245.3954084703292,-27.75459152967079,1.0,1.0,26022.012520719443,26022.012520719443,276.915952850541,3.765952850540998,276.915952850541,276.915952850541,75850.6989705771,75851.10313412794,-0.4041635508474428,0.0,8546.071908451686,8546.071908451686,0.8850309669174075,3950.858342401129,276.915952850541,3.765952850540998,1.0,0.002,0.20264656701966635,0.004844218548063993,0.0003139233364824297,0.0016860766767207145,0.15696166824121485,0.15696166824121485,0.0,1.3203144307027959e-11,0.9999489805043519,0.9999489805043519,0.0,0.0920057493558754,4.694326431030944e-06,0.0,0.0,0.0,1601753.5506213543,268.0404011413458,0.0,1.0,1279615.2354593521,2618.0355014232605,,,,,,,,,,,,,,,,,,,2.0,15383.721229891355,1450.0,0.375,6.173730061729009,3.5
