time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4236.0,-29.54549291661286,4.890697567212244,34.9438497242828,25.458394630719,6.25989857322674,-25.964953767629076,-39.48720266399903,2.6793594244469223,-5.109605141277939,-5.109605141276492,39.887605955139925,41086.076058668834,25750.779474358493,25750.779474358493,66836.85553302732,75861.78703848958,75851.01979660553,25750.779474358493,101601.79927096402,101601.79927096402,101601.79927096402,127580.19326214085,124072.75108792708,3507.442174213759,0.0,90010.08789842321,55234.41089357726,38639.6411164955,25978.39399117682,64618.03510767232,19816.108750524956,1450.0,0.0,0.8867678762125609,2.8730706407683746,0.001494314320929203,1.0,1.0,-5.109605141277939,353143.39632521395,1549692.82780316,4.388282051793005,1549692.82780316,4.388282051793005,0.7627919092017469,0.09201041917659311,3.931207648539198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931207648539198,1.2792050163465036,1.2795180820753373,3.0731646595375257,6511.667143909481,15383.733985682,6481.9439203679285,0.0003202647145937307,22896.294458490425,2334.772267643938,19374.96414966689,1975.6965069281446,0.8462052313658225,0.8462052313658224,35530.794316965184,35405.22815468563,1.00443514225411,0.8,4288.19045976131,4273.035954225843,1.00443514225411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558792136360974,4.890697567212244,-2.4300641881135534,7.3207617553257975,3.5,3.5,1.0,0.6,0.0002447218601855121,1.0000124269160775,0.00024471881908528473,198.547468532216,0.0,6.042164002912213e-07,1.7123492784253211,0.025709940670259203,8.355649317794416e-05,0.00016116536700756795,0.000633574523459778,0.09201041961025015,0.09201041961025015,0.09201041961025015,0.09200574933178265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497445.96671049506,592.4720071879183,0.0,0.09201041961025015,0.09201041917659311,0.09201041917659311,0.375,0.375,0.5,7.803181341723783,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25978.39399117682,19816.108750524956,0.7627919092017469,1.034337479028228,0.6358298575654237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487764760726858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.68665636811,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5075030307364,261.5075030307364,-11.642496969263561,245.3952935954009,277.61971246614866,127310.42215280376,127321.57569798644,-11.15354518267608,0.0,nan,277.61971246614866,4.469712466148678,271.1748286919505,-1.9751713080494824,264.72994491778235,-8.42005508221763,258.2850611436327,-14.864938856367303,251.8401773695034,-21.30982263049657,245.3952935954009,-27.75470640459909,1.0,1.0,26022.012520719443,26022.012520719443,276.91593681637914,3.765936816379167,276.91593681637914,276.91593681637914,75850.61546806393,75851.01979660553,-0.40432854159735143,0.0,8546.071908451686,8546.071908451686,0.8850306305127925,3950.863686781894,276.91593681637914,3.765936816379167,1.0,0.002,0.20265125884612425,0.004844196555395295,0.00031393060058814104,0.001686069412470734,0.15696530029407052,0.15696530029407052,0.0,1.305887472810574e-11,0.9999490074423087,0.9999490074423087,0.0,0.09200572732998505,4.691846608058887e-06,0.0,0.0,0.0,1601753.5433823764,268.04039485872204,0.0,1.0,1279615.2570762201,2618.0354129914535,,,,,,,,,,,,,,,,,,,2.0,15383.733985682,1450.0,0.375,6.173730061729009,3.5
4237.0,-29.54561258826951,4.890691073783313,34.943846244658744,25.458324676752113,6.259883683545787,-25.965062961086872,-39.487306809145934,2.6793340565794224,-5.109611549697604,-5.109611549742989,39.88759902393368,41086.06842299203,25750.779255580226,25750.779255580226,66836.84767857226,75861.71133479597,75850.93551978443,25750.779255580226,101601.71477536466,101601.71477536466,101601.71477536466,127580.10398701363,124072.72518451835,3507.378802495288,0.0,90010.08007210094,55234.471086925456,38639.56553908387,25978.38921164897,64617.95475073284,19816.104572909542,1450.0,0.0,0.8867678686882097,2.873069962015167,0.001494314320929203,1.0,1.0,-5.109611549697604,353143.3080347888,1549692.5296531897,4.388282304645927,1549692.5296531897,4.388282304645927,0.7627918887297217,0.09201039468995156,3.931215026466318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931215026466318,1.2792051402466833,1.279518202115446,3.073170129466661,6511.678734032945,15383.746739093662,6481.941891607412,0.00032026206564034584,22896.24949694217,2334.7676828419667,19374.95808556594,1975.6958885619392,0.8462066282145246,0.8462066282145246,35530.84766312957,35405.22815468563,1.0044370273362373,0.8,4288.196898078201,4273.035954225843,1.0044370273362373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558792089133552,4.890691073783313,-2.4300706193453934,7.3207616931287065,3.5,3.5,1.0,0.6,0.00024471881908528473,1.0000124093450031,0.00024471578232271416,198.54756703854025,0.0,6.038027516992737e-07,1.7111769983157417,0.025710544473010903,8.355551272539588e-05,0.00016116330635988885,0.0006335676116769898,0.0920103951233289,0.0920103951233289,0.0920103951233289,0.09200572681505437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497446.6110745948,592.4717957483992,0.0,0.0920103951233289,0.09201039468995156,0.09201039468995156,0.375,0.375,0.5,7.803041296640273,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,25978.38921164897,19816.104572909542,0.7627918887297217,1.0343386437469109,0.6358305300977677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487771914744003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.685484088004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50743621565186,261.50743621565186,-11.642563784348113,245.39517880090247,277.619693630478,127311.02502722872,127322.19587045515,-11.170843226428808,0.0,nan,277.619693630478,4.469693630478048,271.1747906645102,-1.975209335489751,264.72988769858256,-8.420112301417419,258.2849847326672,-14.865015267332751,251.8400817667707,-21.30991823322927,245.39517880090247,-27.754821199097506,1.0,1.0,26022.012520719443,26022.012520719443,276.91592054644394,3.765920546443965,276.91592054644394,276.91592054644394,75850.53010698954,75850.93551978443,-0.4054127948911628,0.0,8546.071908451686,8546.071908451686,0.8850301637834666,3950.8711015986496,276.91592054644394,3.765920546443965,1.0,0.002,0.20265594870876902,0.004844174549949884,0.0003139378615696989,0.00168606215158933,0.15696893078484944,0.15696893078484944,0.0,1.3159028987991261e-11,0.9999490287717431,0.9999490287717431,0.0,0.09200570480712181,4.6898828297512005e-06,0.0,0.0,0.0,1601753.5359984532,268.0403884503024,0.0,1.0,1279615.279125919,2618.0353227889937,,,,,,,,,,,,,,,,,,,2.0,15383.746739093662,1450.0,0.375,6.173730061729009,3.5
4238.0,-29.545732366180086,4.890684586871637,34.943842768474525,25.458268133830302,6.259873290333235,-25.96517180052641,-39.487410814594455,2.6793127249004263,-5.109617732811387,-5.10961773281174,39.88759216394372,41086.030732874075,25750.77847318469,25750.77847318469,66836.80920605877,75861.61677883327,75850.85299119707,25750.77847318469,101601.63146438176,101601.63146438176,101601.63146438176,127580.01600104729,124072.70053205515,3507.315468992132,0.0,90010.04509257228,55234.49300303314,38639.50232171016,25978.384536665526,64617.886858375685,19816.10048111558,1450.0,0.0,0.8867678620535696,2.8730693071255238,0.001494314320929203,1.0,1.0,-5.109617732811387,353143.2228484736,1549692.2345664694,4.3882825276004525,1549692.2345664694,4.3882825276004525,0.762791868491569,0.09201037020455399,3.9312195924999447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312195924999447,1.2792052454194582,1.2795183034291153,3.0731734462290112,6511.6857618543645,15383.759491907585,6481.94301542631,0.000320260574870697,22896.214005520113,2334.764063724117,19374.961444735833,1975.6962311019395,0.8462080866323431,0.8462080866323431,35530.880677864254,35405.22815468563,1.004438193971288,0.8,4288.200882606919,4273.035954225843,1.004438193971288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558791920238699,4.890684586871637,-2.430076883827636,7.3207614706992725,3.5,3.5,1.0,0.6,0.00024471578232271416,1.0000124203752438,0.0002447127428986204,198.54766563241213,0.0,6.029418200611827e-07,1.708737118053392,0.025711147414830965,8.355453359862188e-05,0.00016116124872409226,0.0006335602585359082,0.09201037063669772,0.09201037063669772,0.09201037063669772,0.09200570515483211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497447.25537600165,592.4715843328574,0.0,0.09201037063669772,0.09201037020455399,0.09201037020455399,0.375,0.375,0.5,7.802901335956844,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25978.384536665526,19816.10048111558,0.762791868491569,1.0343391351151165,0.6358306148717483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487779058645498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.68304420774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50736971502926,261.50736971502926,-11.642630284970721,245.39506409473776,277.619675335394,127311.58813910335,127322.70640798235,-11.118268879008674,0.0,nan,277.619675335394,4.469675335394015,271.17475308722277,-1.9752469127772088,264.72983083906865,-8.420169160931323,258.2849085909318,-14.865091409068157,251.83998634282068,-21.310013657179297,245.39506409473776,-27.754935905262215,1.0,1.0,26022.012520719443,26022.012520719443,276.9159047064722,3.765904706472213,276.9159047064722,276.9159047064722,75850.45112683311,75850.85299119707,-0.4018643639574293,0.0,8546.071908451686,8546.071908451686,0.8850298749350827,3950.8756904624443,276.9159047064722,3.765904706472213,1.0,0.002,0.20266063570597562,0.004844152596235544,0.0003139451182586519,0.0016860548947057183,0.15697255912932595,0.15697255912932595,0.0,1.2964370028900607e-11,0.9999490598988239,0.9999490598988239,0.0,0.09200568318698651,4.687017567472454e-06,0.0,0.0,0.0,1601753.5288741312,268.0403822671886,0.0,1.0,1279615.3004004005,2618.035235757856,,,,,,,,,,,,,,,,,,,2.0,15383.759491907585,1450.0,0.375,6.173730061729009,3.5
4239.0,-29.545851867917712,4.890678099895734,34.94383929234149,25.458198214788013,6.259856232333659,-25.965281057896764,-39.48751873159779,2.6792854225281526,-5.109624222897764,-5.10962422291244,39.88758521308097,41086.03349676269,25750.778481231046,25750.778481231046,66836.81197799374,75861.53927482107,75850.76811601639,25750.778481231046,101601.54659724743,101601.54659724743,101601.54659724743,127579.92631876144,124072.67416091094,3507.252157850503,0.0,90010.03258599245,55234.56068571321,38639.41322253249,25978.379721514008,64617.792944046494,19816.09627457594,1450.0,0.0,0.8867678541843815,2.87306861972279,0.001494314320929203,1.0,1.0,-5.109624222897764,353143.1334329428,1549691.9355713944,4.3882827920414895,1549691.9355713944,4.3882827920414895,0.762791847952135,0.09201034574573284,3.9312264268434296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312264268434296,1.2792053782878299,1.2795184324417535,3.073178469672504,6511.696405928329,15383.772238603835,6481.941637210977,0.0003202581659039121,22896.171019654503,2334.759680385708,19374.95732515797,1975.695811021906,0.8462094954010495,0.8462094954010496,35530.93009361323,35405.22815468563,1.0044399401661943,0.8,4288.206846564308,4273.035954225843,1.0044399401661943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558791921975655,4.890678099895734,-2.430083373091059,7.320761472986793,3.5,3.5,1.0,0.6,0.0002447127428986204,1.0000123917494057,0.0002447097105172105,198.54776399904077,0.0,6.03470558682341e-07,1.7102355633057544,0.025711750885389646,8.355351765894858e-05,0.00016115922523967182,0.0006335534051918105,0.092010346179354,0.092010346179354,0.092010346179354,0.09200568232533832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497447.89899688924,592.4713731356258,0.0,0.092010346179354,0.09201034574573284,0.09201034574573284,0.375,0.375,0.5,7.802761424752667,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,25978.379721514008,19816.09627457594,0.762791847952135,1.0343406813022649,0.6358315817493132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448778620889664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.68454265299,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5073028909064,261.5073028909064,-11.642697109093604,245.39494944795544,277.619656333928,127312.14670321526,127323.31905801497,-11.172354799694219,0.0,nan,277.619656333928,4.469656333928015,271.1747149567055,-1.975285043294491,264.7297735794745,-8.420226420525466,258.2848322022734,-14.865167797726599,251.8398908251013,-21.310109174898685,245.39494944795544,-27.755050552044537,1.0,1.0,26022.012520719443,26022.012520719443,276.915888284887,3.765888284887012,276.915888284887,276.915888284887,75850.35887606381,75850.76811601639,-0.40923995258344803,0.0,8546.071908451686,8546.071908451686,0.88502944259277,3950.8825589776466,276.915888284887,3.765888284887012,1.0,0.002,0.20266532110085303,0.004844130596779543,0.0003139523722656328,0.001686047640978121,0.15697618613281641,0.15697618613281641,0.0,1.3243753749919707e-11,0.9999490773039444,0.9999490773039444,0.0,0.09200566033086247,4.685414870376512e-06,0.0,0.0,0.0,1601753.5213961091,268.0403757771022,0.0,1.0,1279615.3227310919,2618.0351444059083,,,,,,,,,,,,,,,,,,,2.0,15383.772238603835,1450.0,0.375,6.173730061729009,3.5
4240.0,-29.545971484625763,4.890671617827024,34.94383581887743,25.45813723644244,6.259845685762162,-25.965389767586444,-39.48762273704631,2.6792639689409623,-5.10963047617048,-5.109630476173126,39.887578337824415,41086.009753220824,25750.777892050384,25750.777892050384,66836.78764527121,75861.45228448672,75850.6851086442,25750.777892050384,101601.46300069458,101601.46300069458,101601.46300069458,127579.83801721709,124072.64913613723,3507.1888810798555,0.0,90010.0096445842,55234.60102336403,38639.342912466855,25978.375016522503,64617.717928989354,19816.0921585064,1450.0,0.0,0.8867678472476319,2.8730679574024673,0.001494314320929203,1.0,1.0,-5.10963047617048,353143.0472800665,1549691.6398282584,4.388283025148298,1549691.6398282584,4.388283025148298,0.762791827660628,0.09201032128856616,3.9312322700140014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312322700140014,1.2792054840170042,1.2795185343175617,3.0731827834798,6511.7055463683455,15383.784986840152,6481.941298811877,0.000320256138680483,22896.131152348225,2334.7556150518503,19374.956313660416,1975.69570787786,0.8462109246641576,0.8462109246641576,35530.972342668705,35405.22815468563,1.0044414331134992,0.8,4288.211945577716,4273.035954225843,1.0044414331134992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55879179478988,4.890671617827024,-2.4300896876599363,7.320761305486961,3.5,3.5,1.0,0.6,0.0002447097105172105,1.0000124036834854,0.0002447066752530639,198.5478624603917,0.0,6.020725485246764e-07,1.706273602518933,0.02571235295793817,8.35525385537832e-05,0.00016115717196342732,0.0006335462749668211,0.09201032172185757,0.09201032172185757,0.09201032172185757,0.09200566039581541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497448.54261871777,592.4711619417425,0.0,0.09201032172185757,0.09201032128856616,0.09201032128856616,0.375,0.375,0.5,7.802621589206184,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,25978.375016522503,19816.0921585064,0.762791827660628,1.034341505509688,0.6358319524433169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487793342668085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.680580692206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50723638359614,261.50723638359614,-11.64276361640384,245.39483488909832,277.6196378781668,127312.75025748242,127323.86964375849,-11.119386276043937,0.0,nan,277.6196378781668,4.46963787816685,271.1746772803227,-1.9753227196772514,264.72971668247146,-8.420283317528515,258.28475608465385,-14.865243915346127,251.83979548686352,-21.310204513136455,245.39483488909832,-27.755165110901657,1.0,1.0,26022.012520719443,26022.012520719443,276.9158723186993,3.765872318699337,276.9158723186993,276.9158723186993,75850.28254464506,75850.6851086442,-0.4025639991450589,0.0,8546.071908451686,8546.071908451686,0.8850290729522117,3950.8884313640715,276.9158723186993,3.765872318699337,1.0,0.002,0.20267000392114579,0.0048441086495907264,0.00031395962243806186,0.0016860403907197267,0.15697981121903093,0.15697981121903093,0.0,1.3157788660705938e-11,0.9999491052723705,0.9999491052723705,0.0,0.09200563844832507,4.682840241087648e-06,0.0,0.0,0.0,1601753.514190947,268.0403695238295,0.0,1.0,1279615.3442469721,2618.0350563872594,,,,,,,,,,,,,,,,,,,2.0,15383.784986840152,1450.0,0.375,6.173730061729009,3.5
4241.0,-29.546090923251306,4.890665137909707,34.94383234658964,25.45807178774851,6.259830882233457,-25.965498742697807,-39.48772681234402,2.679238701896638,-5.109636855836925,-5.10963685586746,39.887571424857654,41085.98948380266,25750.777633976202,25750.777633976202,66836.76711777886,75861.36923910254,75850.60111047835,25750.777633976202,101601.37874445456,101601.37874445456,101601.37874445456,127579.74899816059,124072.62336630751,3507.1256318530773,0.0,90009.98977658103,55234.64388050402,38639.27321786334,25978.37025370603,64617.64347156937,19816.087995084476,1450.0,0.0,0.8867678398036624,2.8730672816952065,0.001494314320929203,1.0,1.0,-5.109636855836925,353142.95938585245,1549691.3424628957,4.388283275300035,1549691.3424628957,4.388283275300035,0.7627918072442418,0.09201029684819921,3.931238357940426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931238357940426,1.2792056074376863,1.2795186538855186,3.073187246118234,6511.715002163686,15383.797728789836,6481.940739482297,0.0003202540312406204,22896.090641458133,2334.7514840907074,19374.954641786873,1975.6955373942044,0.8462123488760342,0.8462123488760342,35531.01636141846,35405.22815468563,1.0044429885966462,0.8,4288.217258174475,4273.035954225843,1.0044429885966462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558791739079694,4.890665137909707,-2.430096094208616,7.320761232118323,3.5,3.5,1.0,0.6,0.0002447066752530639,1.0000123852291616,0.00024470364454234954,198.54796077524122,0.0,6.026452083161588e-07,1.707896520367994,0.025712955603146487,8.355155880167532e-05,0.00016115511645138858,0.000633539175372055,0.09201029728095317,0.09201029728095317,0.09201029728095317,0.0920056379849703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497449.1857622433,592.4709509025699,0.0,0.09201029728095317,0.09201029684819921,0.09201029684819921,0.375,0.375,0.5,7.802481814679315,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,25978.37025370603,19816.087995084476,0.7627918072442418,1.0343423796812687,0.635832371415398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487800483309503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.68220361006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5071697646946,261.5071697646946,-11.642830235305382,245.3947203942384,277.6196191352247,127313.31015651076,127324.44820032465,-11.138043813896962,0.0,nan,277.6196191352247,4.469619135224718,271.17463938699325,-1.9753606130067283,264.72965963876305,-8.420340361236924,258.28467989056,-14.86532010943995,251.83970014238824,-21.31029985761174,245.3947203942384,-27.755279605761586,1.0,1.0,26022.012520719443,26022.012520719443,276.9158561101425,3.765856110142522,276.9158561101425,276.9158561101425,75850.19482440053,75850.60111047835,-0.406286077821278,0.0,8546.071908451686,8546.071908451686,0.8850286878282362,3950.8945497301283,276.9158561101425,3.765856110142522,1.0,0.002,0.20267468472106578,0.004844086689413359,0.0003139668693983261,0.0016860331437931993,0.15698343469916307,0.15698343469916307,0.0,1.3191525562866735e-11,0.9999491272200002,0.9999491272200002,0.0,0.09200561602860993,4.680819589276763e-06,0.0,0.0,0.0,1601753.5068401513,268.04036314416305,0.0,1.0,1279615.3661977332,2618.034966589556,,,,,,,,,,,,,,,,,,,2.0,15383.797728789836,1450.0,0.375,6.173730061729009,3.5
4242.0,-29.54621030170409,4.890658661281538,34.94382887607246,25.458006339054577,6.259818196820239,-25.965607451850815,-39.48783458964897,2.679215347184544,-5.109643179173986,-5.109643179181879,39.88756453138039,41085.99021338681,25750.777239193296,25750.777239193296,66836.7674525801,75861.28810621084,75850.51756704063,25750.777239193296,101601.29480623393,101601.29480623393,101601.29480623393,127579.66032389153,124072.59791105232,3507.062412839208,0.0,90009.97455712066,55234.71050613684,38639.1822788709,25978.365517657607,64617.54779652851,19816.083853723612,1450.0,0.0,0.8867678325759414,2.8730666119542043,0.001494314320929203,1.0,1.0,-5.109643179173986,353142.87226771517,1549691.0459368634,4.388283518184825,1549691.0459368634,4.388283518184825,0.7627917868910781,0.09201027241727372,3.9312449800810607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312449800810607,1.2792057219802575,1.279518764579016,3.073192147698768,6511.725388024664,15383.810470319884,6481.939537138342,0.00032025168766353383,22896.048201825542,2334.747156452565,19374.95104790033,1975.6951709197667,0.8462137604320527,0.8462137604320527,35531.06424278839,35405.22815468563,1.0044446805730984,0.8,4288.223036948569,4273.035954225843,1.0044446805730984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558791653858347,4.890658661281538,-2.430102458602839,7.320761119884377,3.5,3.5,1.0,0.6,0.00024470364454234954,1.000012379001574,0.0002447006153930464,198.54805904064537,0.0,6.017414320331793e-07,1.70533521838203,0.02571355734457852,8.355054421051633e-05,0.0001611531003318332,0.0006335323167040188,0.09201027284834258,0.09201027284834258,0.09201027284834258,0.0920056157876226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497449.8286779439,592.4707399388972,0.0,0.09201027284834258,0.09201027241727372,0.09201027241727372,0.375,0.375,0.5,7.802342106791974,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,25978.365517657607,19816.083853723612,0.7627917868910781,1.0343439163466803,0.6358333241422401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487807613326802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.67964230807,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5071032525107,261.5071032525107,-11.64289674748926,245.3946059813881,277.61960052371086,127313.91292595233,127325.03312680447,-11.120200852126798,0.0,nan,277.61960052371086,4.469600523710881,271.1746016151994,-1.9753983848005987,264.72960270671604,-8.42039729328394,258.2846037982435,-14.865396201756482,251.83960488980608,-21.310395110193895,245.3946059813881,-27.755394018611867,1.0,1.0,26022.012520719443,26022.012520719443,276.91584001117457,3.765840011174589,276.91584001117457,276.91584001117457,75850.11413137248,75850.51756704063,-0.40343566815136,0.0,8546.071908451686,8546.071908451686,0.8850282689096058,3950.901204981466,276.91584001117457,3.765840011174589,1.0,0.002,0.20267936328059516,0.004844064748503232,0.00031397411292439766,0.0016860259000681895,0.15698705646219882,0.15698705646219882,0.0,1.2992587040960846e-11,0.9999491515511332,0.9999491515511332,0.0,0.09200559383764148,4.678579632232365e-06,0.0,0.0,0.0,1601753.4995542588,268.040356820826,0.0,1.0,1279615.3879546835,2618.034877584722,,,,,,,,,,,,,,,,,,,2.0,15383.810470319884,1450.0,0.375,6.173730061729009,3.5
4243.0,-29.546355194035538,4.890652183114738,34.94382540490475,25.457940890360646,6.259803438221322,-25.96573933071727,-39.48796087699009,2.6791875752233705,-5.109649729158207,-5.109649729181,39.88755757159612,41085.945011330914,25750.777424161523,25750.777424161523,66836.72243549244,75861.19143219417,75850.43231720084,25750.777424161523,101601.20974136237,101601.20974136237,101601.20974136237,127579.57041974823,124072.57120745459,3506.999212293638,0.0,90009.94861145529,55234.743264960314,38639.11705166108,25978.360678385856,64617.477730046936,19816.079627903906,1450.0,0.0,0.8867678244340429,2.8730659182078075,0.001494314320929203,1.0,1.0,-5.109649729158207,353142.7820270195,1549690.7465568709,4.388283791790205,1549690.7465568709,4.388283791790205,0.7627917663176875,0.0920102480086403,3.9312503663943597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312503663943597,1.2792058570053992,1.2795188957620935,3.0731960339810787,6511.733622590539,15383.823209074104,6481.939820222333,0.00032024989015392593,22896.010231475047,2334.7432845543635,19374.95189405732,1975.6952572037671,0.8462152007349586,0.8462152007349585,35531.103188500216,35405.22815468563,1.0044460567920237,0.8,4288.227737283394,4273.035954225843,1.0044460567920237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558791693787232,4.890652183114738,-2.4301089893547783,7.320761172469516,3.5,3.5,1.0,0.6,0.0002447006153930464,1.0000150247106327,0.0002446969388923468,198.5481783077062,0.0,6.014317146819179e-07,1.7044574794085552,0.0257141587762932,8.354935538455605e-05,0.00016115126000849035,0.0006335259499532904,0.0920102484389872,0.0920102484389872,0.0920102484389872,0.09200559272668933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497450.4710749988,592.4705291417267,0.0,0.0920102484389872,0.0920102480086403,0.0920102480086403,0.375,0.375,0.5,7.802202439581171,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,25978.360678385856,19816.079627903906,0.7627917663176875,1.034344341243353,0.6358333140605714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487814739758702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.67876456909,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50703431973227,261.50703431973227,-11.642965680267707,245.39448720985243,277.6195814296943,127314.34775142398,127325.87265277763,-11.52490135363486,0.0,nan,277.6195814296943,4.469581429694301,271.1745625856677,-1.9754374143323048,264.72954374168927,-8.420456258310708,258.2845248977171,-14.865475102282858,251.83950605377277,-21.31049394622721,245.39448720985243,-27.75551279014755,1.0,1.0,26022.012520719443,26022.012520719443,276.91582348585104,3.765823485851058,276.91582348585104,276.91582348585104,75850.01778462146,75850.43231720084,-0.4145325793797383,0.0,8546.071908451686,8546.071908451686,0.8850279281697038,3950.9066182263314,276.91582348585104,3.765823485851058,1.0,0.002,0.20268404051865752,0.004844042774331646,0.0003139813542557949,0.0016860186588500499,0.15699067712789744,0.15699067712789744,0.0,1.3105844534622157e-11,0.9999491659025801,0.9999491659025801,0.0,0.0920055707507294,4.6772579109008484e-06,0.0,0.0,0.0,1601753.492007216,268.04035027084177,0.0,1.0,1279615.4104914726,2618.0347853896906,,,,,,,,,,,,,,,,,,,2.0,15383.823209074104,1450.0,0.375,6.173730061729009,3.5
4244.0,-29.546472564793905,4.890645706238109,34.94382193466194,25.457877048198156,6.259790506617263,-25.965846257655443,-39.488064917363204,2.6791641996898656,-5.109656145847282,-5.109656145848427,39.887550655941574,41085.9367244935,25750.777269122827,25750.777269122827,66836.71399361633,75861.11340818982,75850.3481572137,25750.777269122827,101601.12542633653,101601.12542633653,101601.12542633653,127579.48132805713,124072.5452910408,3506.9360370163195,0.0,90009.93484794519,55234.7914361931,38639.04823528009,25978.35590172059,64617.40413700068,19816.07545358068,1450.0,0.0,0.8867678168111152,2.87306523857966,0.001494314320929203,1.0,1.0,-5.109656145847282,353142.69362279127,1549690.4490770276,4.388284047955772,1549690.4490770276,4.388284047955772,0.7627917458882849,0.09201022360175466,3.931256781322943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931256781322943,1.279205972972303,1.2795190070541296,3.0732007701531123,6511.743657970754,15383.835432721007,6481.938617134072,0.0003202476236143999,22895.969369280203,2334.7391177701056,19374.948297946,1975.6948905024653,0.8462165539032211,0.8462165539032211,35531.14957159587,35405.22815468563,1.004447695825186,0.8,4288.233335231656,4273.035954225843,1.004447695825186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558791660319201,4.890645706238109,-2.4301154221550187,7.320761128393128,3.5,3.5,1.0,0.6,0.0002446969388923468,1.0000121708377383,0.0002446939607618548,198.5482749206779,0.0,7.299625164489783e-07,2.0687137716164044,0.02571488873880965,8.354837599571238e-05,0.00016114856289663442,0.0006335163806878409,0.09201022403365545,0.09201022403365545,0.09201022403365545,0.09200557017171726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497451.11341648956,592.4703183648521,0.0,0.09201022403365545,0.09201022360175466,0.09201022360175466,0.375,0.375,0.5,7.802062828136402,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,25978.35590172059,19816.07545358068,0.7627917458882849,1.0343453886186809,0.635833909969268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487823389279455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.0430208613,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50696607451874,261.50696607451874,-11.643033925481234,245.39436964245013,277.6195625066696,127314.9843535507,127326.39430104246,-11.409947491740834,0.0,nan,277.6195625066696,4.469562506669604,271.1745239337695,-1.9754760662304989,264.72948536091405,-8.420514639085923,258.2844467880645,-14.865553211935492,251.83940821524493,-21.310591784755047,245.39436964245013,-27.755630357549848,1.0,1.0,26022.012520719443,26022.012520719443,276.91580722138593,3.7658072213859555,276.91580722138593,276.91580722138593,75849.94041221877,75850.3481572137,-0.40774499492545146,0.0,8546.071908451686,8546.071908451686,0.8850275223591704,3950.913065229558,276.91580722138593,3.7658072213859555,1.0,0.002,0.20268871586560228,0.00484402083215698,0.00031398859274411076,0.0016860114204801915,0.15699429637205536,0.15699429637205536,0.0,1.3224302295583579e-11,0.9999491864426864,0.9999491864426864,0.0,0.09200554823498423,4.67536677042699e-06,0.0,0.0,0.0,1601753.4846137618,268.0403438541527,0.0,1.0,1279615.4325696116,2618.034695070899,,,,,,,,,,,,,,,,,,,2.0,15383.835432721007,1450.0,0.375,6.173730061729009,3.5
4245.0,-29.54659182912106,4.89063923194363,34.943818465890885,25.457811529655032,6.259777768594711,-25.965954869344422,-39.48816888788713,2.6791408090362907,-5.10966249975985,-5.109662499753812,39.88754375792949,41085.92247721538,25750.77695912091,25750.77695912091,66836.69943633629,75861.03216693083,75850.26443682285,25750.77695912091,101601.04139594376,101601.04139594376,101601.04139594376,127579.39254929435,124072.51965952397,3506.8728897703772,0.0,90009.91945848124,55234.84357718403,38638.97320144134,25978.35115335059,64617.32435479193,19816.071302372733,1450.0,0.0,0.8867678094442474,2.873064565600635,0.001494314320929203,1.0,1.0,-5.10966249975985,353142.6060834627,1549690.1523538458,4.388284295516548,1549690.1523538458,4.388284295516548,0.7627917255178426,0.09201019920090692,3.9312634041381016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312634041381016,1.2792060875735176,1.279519117873547,3.0732056721174468,6511.754044644958,15383.848202887013,6481.937427507036,0.00032024528044706936,22895.926882878306,2334.7347853628207,19374.94474207118,1975.6945279041447,0.8462179688632682,0.8462179688632683,35531.19745779805,35405.22815468563,1.004449387973981,0.8,4288.239114588951,4273.035954225843,1.004449387973981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558791593399431,4.89063923194363,-2.4301218083181784,7.320761040261808,3.5,3.5,1.0,0.6,0.0002446939607618548,1.0000123672057724,0.00024469093461871574,198.54837309241285,0.0,5.913026716748962e-07,1.6757517715266557,0.025715480041481324,8.35473972749978e-05,0.00016114656348685703,0.0006335095877384983,0.09201019962968152,0.09201019962968152,0.09201019962968152,0.09200554785624088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497451.7555433282,592.4701076590676,0.0,0.09201019962968152,0.09201019920090692,0.09201019920090692,0.375,0.375,0.5,7.801923278757822,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,25978.35115335059,19816.071302372733,0.7627917255178426,1.0343464404276248,0.6358344745385378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487830395874248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.65005886121,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5068982373119,261.5068982373119,-11.643101762688104,245.39425273493683,277.619543739768,127315.61174172704,127326.95347436143,-11.341732634393752,0.0,nan,277.619543739768,4.469543739768028,271.17448553874334,-1.9755144612566369,264.72942733776995,-8.420572662230029,258.2843691367982,-14.865630863201773,251.83931093585488,-21.310689064145095,245.39425273493683,-27.75574726506315,1.0,1.0,26022.012520719443,26022.012520719443,276.91579107112125,3.7657910711212708,276.91579107112125,276.91579107112125,75849.85966211298,75850.26443682285,-0.404774709866615,0.0,8546.071908451686,8546.071908451686,0.8850271033975492,3950.919721158792,276.91579107112125,3.7657910711212708,1.0,0.002,0.20269338912441037,0.004843998909211104,0.0003139958280382871,0.0016860041848977857,0.15699791401914354,0.15699791401914354,0.0,1.2936072785879604e-11,0.999949209119144,0.999949209119144,0.0,0.09200552592184176,4.673279065152115e-06,0.0,0.0,0.0,1601753.4772926373,268.0403375002401,0.0,1.0,1279615.4544317632,2618.0346056357253,,,,,,,,,,,,,,,,,,,2.0,15383.848202887013,1450.0,0.375,6.173730061729009,3.5
4246.0,-29.54671089252002,4.890632761364146,34.94381499917647,25.457750586234056,6.259765174619141,-25.966063285797834,-39.48827289333565,2.6791175681117596,-5.109668797195866,-5.10966879716812,39.887536879740146,41085.89558410699,25750.776513220582,25750.776513220582,66836.67209732757,75860.94374628276,75850.1811707545,25750.776513220582,101600.95768397508,101600.95768397508,101600.95768397508,127579.30411591733,124072.49434241542,3506.8097735019146,0.0,90009.89223161983,55234.87782055389,38638.904901184374,25978.346431942256,64617.25133312663,19816.06717339837,1450.0,0.0,0.8867678022930202,2.8730638986034385,0.001494314320929203,1.0,1.0,-5.109668797195866,353142.5193222362,1549689.8564860998,4.388284535830803,1549689.8564860998,4.388284535830803,0.7627917052115789,0.09201017480572457,3.9312687392795174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312687392795174,1.27920620157907,1.2795192280357346,3.0732095688925716,6511.762301443848,15383.860931206165,6481.937690219167,0.0003202434770142496,22895.8888850005,2334.730910657615,19374.94552733532,1975.6946079788022,0.8462194075386253,0.8462194075386253,35531.236033475725,35405.22815468563,1.0044507511183394,0.8,4288.243770264575,4273.035954225843,1.0044507511183394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587914971434245,4.890632761364146,-2.4301281521313998,7.320760913495546,3.5,3.5,1.0,0.6,0.00024469093461871574,1.0000123463822679,0.000244687913608198,198.54847109883985,0.0,6.008357970088772e-07,1.702768648723158,0.025716080877278332,8.354641823612533e-05,0.00016114451638259042,0.0006335023997611937,0.09201017523475366,0.09201017523475366,0.09201017523475366,0.09200552575469736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497452.3974341127,592.4698970314992,0.0,0.09201017523475366,0.09201017480572457,0.09201017480572457,0.375,0.375,0.5,7.801783798052357,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,25978.346431942256,19816.06717339837,0.7627917052115789,1.0343471862143898,0.6358347768816952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487837515514626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.67707573841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.506830765292,261.506830765292,-11.643169234707955,245.3941364033479,277.61952512731244,127316.19364536335,127327.47432258308,-11.280677219706229,0.0,nan,277.61952512731244,4.469525127312465,271.17444738247315,-1.97555261752683,264.7293696376628,-8.420630362337192,258.2842918928626,-14.86570810713738,251.83921414809367,-21.310785851906303,245.3941364033479,-27.75586359665209,1.0,1.0,26022.012520719443,26022.012520719443,276.9157750305092,3.7657750305092463,276.9157750305092,276.9157750305092,75849.77666270781,75850.1811707545,-0.4045080466894433,0.0,8546.071908451686,8546.071908451686,0.8850267658945392,3950.925082975915,276.9157750305092,3.7657750305092463,1.0,0.002,0.20269806007340868,0.004843977007110464,0.0003140030597908336,0.0016859969530570818,0.1570015298954168,0.1570015298954168,0.0,1.284791543987307e-11,0.9999492342113966,0.9999492342113966,0.0,0.09200550383664102,4.670969083550487e-06,0.0,0.0,0.0,1601753.4700365865,268.0403312028041,0.0,1.0,1279615.4760995912,2618.0345169954903,,,,,,,,,,,,,,,,,,,2.0,15383.860931206165,1450.0,0.375,6.173730061729009,3.5
4247.0,-29.54682980982931,4.890626291923208,34.9438115332458,25.45768517246472,6.259750328743768,-25.966171795968208,-39.488380670640595,2.6790923151040675,-5.109675213606749,-5.109675213592343,39.88752996894271,41085.89252850283,25750.776376702543,25750.776376702543,66836.66890520537,75860.86100439209,75850.09702900819,25750.776376702543,101600.87340571074,101600.87340571074,101600.87340571074,127579.21506285272,124072.46838053138,3506.7466823213276,0.0,90009.87243789507,55234.937671399945,38638.81640721681,25978.34165714198,64617.15806435879,19816.06300085492,1450.0,0.0,0.8867677946540665,2.873063219005105,0.001494314320929203,1.0,1.0,-5.109675213606749,353142.4309218877,1549689.5592133359,4.388284792534927,1549689.5592133359,4.388284792534927,0.7627916847959029,0.0920101504288863,3.9312748251022724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312748251022724,1.279206324905481,1.2795193475276272,3.073214030107887,6511.77175422377,15383.873659575102,6481.937126340412,0.0003202413699457516,22895.848406007448,2334.726782949065,19374.943841863984,1975.6944361085575,0.8462208300077824,0.8462208300077824,35531.28003693326,35405.22815468563,1.0044523060639925,0.8,4288.249081015726,4273.035954225843,1.0044523060639925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587914676734265,4.890626291923208,-2.4301345827612386,7.3207608746844475,3.5,3.5,1.0,0.6,0.000244687913608198,1.0000123312452813,0.0002446848963387246,198.5485689850986,0.0,5.998170194736485e-07,1.6998814331883199,0.025716680694297805,8.354540370266689e-05,0.0001611425099055311,0.000633495492445408,0.0920101508595224,0.0920101508595224,0.0920101508595224,0.09200550319901839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497453.0388991245,592.4696865416843,0.0,0.0920101508595224,0.0920101504288863,0.0920101504288863,0.375,0.375,0.5,7.801644372631525,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,25978.34165714198,19816.06300085492,0.7627916847959029,1.0343486297963762,0.635835647361359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487844623166983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.67418852288,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.506763400622,261.506763400622,-11.643236599377985,245.39402054773097,277.6195062535881,127316.7697818095,127328.03251103956,-11.2627292300424,0.0,nan,277.6195062535881,4.469506253588122,271.1744091123676,-1.9755908876323929,264.7293119711833,-8.420688028816699,258.2842148300056,-14.865785169994354,251.8391176888563,-21.310882311143672,245.39402054773097,-27.755979452269003,1.0,1.0,26022.012520719443,26022.012520719443,276.9157587684217,3.7657587684217333,276.9157587684217,276.9157587684217,75849.68921964281,75850.09702900819,-0.4078093653806718,0.0,8546.071908451686,8546.071908451686,0.8850263809030601,3950.931199227784,276.9157587684217,3.7657587684217333,1.0,0.002,0.20270272919192778,0.004843955093327466,0.0003140102886301945,0.0016859897245415307,0.15700514431509724,0.15700514431509724,0.0,1.3171724995431067e-11,0.9999492540959489,0.9999492540959489,0.0,0.09200548129062092,4.6691382653892355e-06,0.0,0.0,0.0,1601753.4626434497,268.0403247863932,0.0,1.0,1279615.4981767775,2618.0344266806283,,,,,,,,,,,,,,,,,,,2.0,15383.873659575102,1450.0,0.375,6.173730061729009,3.5
4248.0,-29.546974161997213,4.890619819178212,34.94380806580842,25.457615323271625,6.259735412698708,-25.966303204450103,-39.48850688813252,2.679064455461653,-5.109681840445944,-5.1096818404371565,39.88752299362059,41085.86273159837,25750.776773509573,25750.776773509573,66836.63950510795,75860.77212901344,75850.01127036966,25750.776773509573,101600.78804387923,101600.78804387923,101600.78804387923,127579.12482933146,124072.44122471524,3506.6836046162243,0.0,90009.85863592339,55234.99015761986,38638.74275367059,25978.336785452222,64617.07953912281,19816.05874887678,1450.0,0.0,0.8867677861767942,2.8730625171192425,0.001494314320929203,1.0,1.0,-5.109681840445944,353142.33962243755,1549689.2591669494,4.388285077410432,1549689.2591669494,4.388285077410432,0.7627916641674191,0.0920101260724738,3.931281494995623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931281494995623,1.2792064603129565,1.2795194791083255,3.0732189188865098,6511.782112959035,15383.88638690192,6481.93593578679,0.0003202390328438355,22895.80604963105,2334.7224638006915,19374.940283219537,1975.6940732278135,0.8462222400565692,0.8462222400565693,35531.32826348954,35405.22815468563,1.0044540102414043,0.8,4288.254901450155,4273.035954225843,1.0044540102414043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558791553331719,4.890619819178212,-2.430141168315625,7.320760987493838,3.5,3.5,1.0,0.6,0.0002446848963387246,1.0000149687733595,0.0002446812337607911,198.54868780806274,0.0,5.990745361835575e-07,1.697777235544202,0.02571727976883399,8.354421560180897e-05,0.00016114068073691561,0.000633489376272034,0.09201012650046635,0.09201012650046635,0.09201012650046635,0.09200547984263671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497453.6799077841,592.469476198058,0.0,0.09201012650046635,0.0920101260724738,0.0920101260724738,0.375,0.375,0.5,7.801504976807821,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,25978.336785452222,19816.05874887678,0.7627916641674191,1.0343494317882518,0.6358359589235641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487851722104954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.67208432523,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5066938051448,261.5066938051448,-11.6433061948552,245.39390068761654,277.61948692275206,127317.25956999014,127328.89526857134,-11.635698581190375,0.0,nan,277.61948692275206,4.469486922752083,271.1743696756702,-1.9756303243297566,264.72925242863295,-8.42074757136703,258.28413518159977,-14.865864818400212,251.83901793459717,-21.31098206540281,245.39390068761654,-27.75609931238344,1.0,1.0,26022.012520719443,26022.012520719443,276.91574210671655,3.765742106716573,276.91574210671655,276.91574210671655,75849.59576652033,75850.01127036966,-0.41550384933361784,0.0,8546.071908451686,8546.071908451686,0.8850259589629398,3950.937902470601,276.91574210671655,3.765742106716573,1.0,0.002,0.20270739735946577,0.004843933145014734,0.0003140175158593357,0.001685982497082981,0.15700875792966784,0.15700875792966784,0.0,1.2942316489350514e-11,0.9999492644183103,0.9999492644183103,0.0,0.09200545788520617,4.6681872676263564e-06,0.0,0.0,0.0,1601753.455007852,268.04031815955403,0.0,1.0,1279615.520977992,2618.0343334038675,,,,,,,,,,,,,,,,,,,2.0,15383.88638690192,1450.0,0.375,6.173730061729009,3.5
4249.0,-29.547091195867235,4.8906133497099935,34.943804600472106,25.457555951457493,6.2597247359360155,-25.966409602687758,-39.48861082373185,2.679043142970571,-5.109688156980724,-5.109688157029095,39.887516119355354,41085.847792154156,25750.77637985315,25750.77637985315,66836.6241720073,75860.68873268396,75849.92801194859,25750.77637985315,101600.70439180174,101600.70439180174,101600.70439180174,127579.03645063464,124072.41589365844,3506.620556976193,0.0,90009.83759212756,55235.029826353246,38638.67529530479,25978.332058832893,64617.007354137684,19816.05461614202,1450.0,0.0,0.886767778914176,2.8730618480995616,0.001494314320929203,1.0,1.0,-5.109688156980724,353142.25259813416,1549688.963466518,4.388285321467947,1549688.963466518,4.388285321467947,0.7627916438693901,0.09201010170804075,3.931287168935865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931287168935865,1.2792065666836105,1.2795195808195705,3.073223098852494,6511.790969805373,15383.89860071983,6481.935542381691,0.0003202370652060034,22895.767651715898,2334.718548303029,19374.93910730537,1975.6939533179395,0.8462236078751147,0.8462236078751147,35531.36928881005,35405.22815468563,1.0044554599498614,0.8,4288.259852771716,4273.035954225843,1.0044554599498614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558791468353545,4.8906133497099935,-2.4301475258701486,7.320760875580142,3.5,3.5,1.0,0.6,0.0002446812337607911,1.0000121359650658,0.00024467826435392256,198.54878414416052,0.0,7.272000426880643e-07,2.060884920977974,0.02571800696887668,8.354323725488617e-05,0.00016113799650590495,0.0006334797380916963,0.092010102140204,0.092010102140204,0.092010102140204,0.09200545766477006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497454.321085885,592.4692658038454,0.0,0.092010102140204,0.09201010170804075,0.09201010170804075,0.375,0.375,0.5,7.801365647358332,4.837374945054762e-11,4.837374945054762e-11,4.837374945054762e-11,4.837374945054762e-11,4.837374945054762e-11,4.837374945054762e-11,25978.332058832893,19816.05461614202,0.7627916438693901,1.0343503499892044,0.635836438029086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487860339421899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.03519201066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5066252533349,261.5066252533349,-11.643374746665074,245.39378230824954,277.61946819850107,127317.90876807408,127329.36997588785,-11.461207813794756,0.0,nan,277.61946819850107,4.46946819850109,271.17433102040064,-1.9756689795993339,264.7291938423321,-8.420806157667869,258.28405666427517,-14.865943335724808,251.83891948625094,-21.311080513749033,245.39378230824954,-27.756217691750436,1.0,1.0,26022.012520719443,26022.012520719443,276.9157260478217,3.7657260478217154,276.9157260478217,276.9157260478217,75849.52302503322,75849.92801194859,-0.40498691536777187,0.0,8546.071908451686,8546.071908451686,0.8850256000271195,3950.9436047805443,276.9157260478217,3.7657260478217154,1.0,0.002,0.20271206324679472,0.00484391126358725,0.0003140247397577704,0.0016859752736144375,0.1570123698788852,0.1570123698788852,0.0,1.3372207854911444e-11,0.9999492891903324,0.9999492891903324,0.0,0.09200543580128553,4.665906755209713e-06,0.0,0.0,0.0,1601753.4477297931,268.04031184301925,0.0,1.0,1279615.5427115327,2618.034244494828,,,,,,,,,,,,,,,,,,,2.0,15383.89860071983,1450.0,0.375,6.173730061729009,3.5
