time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4250.0,-29.547209946225934,4.890606881225017,34.943801135729466,25.457490502763562,6.259709889337679,-25.966517962662977,-39.488714759331174,2.6790179060026387,-5.109694579768075,-5.109694579708938,39.88750920583032,41085.830102703694,25750.776261904935,25750.776261904935,66836.60636460863,75860.60595959793,75849.84379648979,25750.776261904935,101600.62005839472,101600.62005839472,101600.62005839472,127578.94733922325,124072.38980656315,3506.557532660091,0.0,90009.81775647975,55235.07556061774,38638.602439846676,25978.32728082853,64616.92972067521,19816.050440931704,1450.0,0.0,0.886767771252496,2.873061167826257,0.001494314320929203,1.0,1.0,-5.109694579768075,353142.1641099889,1549688.6660780413,4.388285578935792,1549688.6660780413,4.388285578935792,0.7627916234451146,0.0920100773567354,3.9312932696959186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312932696959186,1.2792066898296055,1.2795197001970158,3.0732275721756737,6511.800448240407,15383.911357002566,6481.934973728166,0.0003202349522254238,22895.727075442,2334.714410674593,19374.93740756193,1975.693779992345,0.8462250333313732,0.8462250333313732,35531.413400230136,35405.22815468563,1.0044570187120383,0.8,4288.2651765528035,4273.035954225843,1.0044570187120383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558791442892193,4.890606881225017,-2.4301539608232936,7.320760842048311,3.5,3.5,1.0,0.6,0.00024467826435392256,1.0000123139713453,0.00024467525142988757,198.54888189326482,0.0,5.895721233814591e-07,1.6708473976630551,0.02571859654100006,8.354225891855385e-05,0.00016113600543536872,0.00063347289367375,0.09201007778239474,0.09201007778239474,0.09201007778239474,0.09200543508511934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497454.96182236646,592.4690555522485,0.0,0.09201007778239474,0.0920100773567354,0.0920100773567354,0.375,0.375,0.5,7.801226369796731,-5.911715561524034e-11,-5.911715561524034e-11,-5.911715561524034e-11,-5.911715561524034e-11,-5.911715561524034e-11,-5.911715561524034e-11,25978.32728082853,19816.050440931704,0.7627916234451146,1.0343513171165606,0.6358369281906261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487867325939676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.64515448735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50655702031355,261.50655702031355,-11.643442979686426,245.39366480600867,277.61944923469724,127318.50247077105,127329.91038041822,-11.407909647190166,0.0,nan,277.61944923469724,4.469449234697265,271.17429234891375,-1.9757076510862248,264.72913546315493,-8.420864536845045,258.28397857741055,-14.866021422589426,251.83882169169593,-21.31117830830405,245.39366480600867,-27.756335193991305,1.0,1.0,26022.012520719443,26022.012520719443,276.91570977085325,3.7657097708532774,276.91570977085325,276.91570977085325,75849.43571761329,75849.84379648979,-0.40807887649862096,0.0,8546.071908451686,8546.071908451686,0.885025214090406,3950.9497360443984,276.91570977085325,3.7657097708532774,1.0,0.002,0.20271672741939298,0.004843889367723493,0.0003140319609305959,0.0016859680517216753,0.15701598046529794,0.15701598046529794,0.0,1.265227115784806e-11,0.9999493078026961,0.9999493078026961,0.0,0.09200541316374009,4.664192995316046e-06,0.0,0.0,0.0,1601753.440329307,268.0403054202319,0.0,1.0,1279615.5648106567,2618.0341540902377,,,,,,,,,,,,,,,,,,,2.0,15383.911357002566,1450.0,0.375,6.173730061729009,3.5
4251.0,-29.547328591335827,4.890600414929283,34.94379767249487,25.457429594267182,6.259697170706887,-25.966626015131464,-39.4888186949305,2.678994594704861,-5.109700943938719,-5.109700943958944,39.88750231986288,41085.80449096859,25750.775999137182,25750.775999137182,66836.58049010577,75860.51769838574,75849.76018410808,25750.775999137182,101600.53618324526,101600.53618324526,101600.53618324526,127578.85871659244,124072.36418068504,3506.494535907406,0.0,90009.79038815183,55235.110811497325,38638.53286294945,25978.322533347175,64616.855396296625,19816.04629124507,1450.0,0.0,0.8867677637895696,2.873060493761474,0.001494314320929203,1.0,1.0,-5.109700943938719,353142.0764294336,1549688.369874804,4.388285829724597,1549688.369874804,4.388285829724597,0.7627916031070954,0.09201005301248251,3.931298580564236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931298580564236,1.2792068041344498,1.2795198106754757,3.0732314492528614,6511.808663301731,15383.924074997183,6481.935260263578,0.00032023315908640356,22895.689183504666,2334.7105467723095,19374.938264035452,1975.6938673283387,0.846226471225607,0.846226471225607,35531.45180034314,35405.22815468563,1.0044583756545484,0.8,4288.269811039631,4273.035954225843,1.0044583756545484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558791386168813,4.890600414929283,-2.4301603524160424,7.320760767345325,3.5,3.5,1.0,0.6,0.00024467525142988757,1.0000123030693062,0.00024467224121034665,198.54897955581814,0.0,5.982126983767283e-07,1.695334787199648,0.025719194753698438,8.35412805928117e-05,0.00016113397083707587,0.0006334657508324753,0.09201005344327765,0.09201005344327765,0.09201005344327765,0.09200541272490896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497455.6023986759,592.468845354393,0.0,0.09201005344327765,0.09201005301248251,0.09201005301248251,0.375,0.375,0.5,7.80108715299037,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,25978.322533347175,19816.04629124507,0.7627916031070954,1.0343521064309849,0.6358372631875759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487874414932456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.669641876884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5064892511344,261.5064892511344,-11.643510748865594,245.3935480589389,277.61943044340757,127319.08991077829,127330.4202697767,-11.33035899840704,0.0,nan,277.61943044340757,4.469430443407589,271.1742539664693,-1.9757460335306973,264.7290774895523,-8.420922510447667,258.2839010126559,-14.86609898734406,251.83872453578215,-21.31127546421783,245.3935480589389,-27.756451941061073,1.0,1.0,26022.012520719443,26022.012520719443,276.91569362288243,3.765693622882452,276.91569362288243,276.91569362288243,75849.3528768597,75849.76018410808,-0.4073072483733995,0.0,8546.071908451686,8546.071908451686,0.8850248781225051,3950.9550734670574,276.91569362288243,3.765693622882452,1.0,0.002,0.20272138954356728,0.004843867495332362,0.0003140391789681025,0.0016859608343521258,0.15701958948405126,0.15701958948405126,0.0,1.3320228166996406e-11,0.9999493300628939,0.9999493300628939,0.0,0.09200539086888324,4.662143599273082e-06,0.0,0.0,0.0,1601753.43299636,268.04029905606126,0.0,1.0,1279615.5867080963,2618.0340645107185,,,,,,,,,,,,,,,,,,,2.0,15383.924074997183,1450.0,0.375,6.173730061729009,3.5
4252.0,-29.54744709023948,4.890593948655308,34.94379420944321,25.45736425034704,6.2596822252501605,-25.966734158694088,-39.48892263052983,2.678969293906057,-5.109707409299517,-5.1097074092416435,39.88749539868593,41085.78745146028,25750.77599658465,25750.77599658465,66836.56344804494,75860.43514740208,75849.67570778892,25750.77599658465,101600.45170437357,101600.45170437357,101600.45170437357,127578.76944208922,124072.33788178898,3506.4315603002515,0.0,90009.77051420753,55235.1564072536,38638.4601188377,25978.317737715653,64616.77785655335,19816.042101866205,1450.0,0.0,0.8867677559388087,2.8730598089791908,0.001494314320929203,1.0,1.0,-5.109707409299517,353141.9873547747,1549688.072156309,4.388286093546435,1549688.072156309,4.388286093546435,0.7627915826549855,0.09201002868286368,3.9313046476595725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313046476595725,1.2792069276604257,1.2795199303807827,3.0732358953446544,6511.818084036724,15383.936791141941,6481.934712585243,0.00032023105980457614,22895.648793789904,2334.706428167611,19374.936626988256,1975.693700395982,0.8462278925349087,0.8462278925349087,35531.495668325755,35405.22815468563,1.0044599258152909,0.8,4288.275105440394,4273.035954225843,1.0044599258152909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558791385617799,4.890593948655308,-2.4301668179643503,7.320760766619658,3.5,3.5,1.0,0.6,0.00024467224121034665,1.0000122879200661,0.0002446692347343476,198.54907709810607,0.0,5.976760180883189e-07,1.6938138352622958,0.025719792429716525,8.354030227765866e-05,0.000161131938932688,0.0006334587404124748,0.09201002910946424,0.09201002910946424,0.09201002910946424,0.09200538998124795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497456.2425776719,592.4686352848388,0.0,0.09201002910946424,0.09201002868286368,0.09201002868286368,0.375,0.375,0.5,7.800947982981674,-5.786660040030256e-11,-5.786660040030256e-11,-5.786660040030256e-11,-5.786660040030256e-11,-5.786660040030256e-11,-5.786660040030256e-11,25978.317737715653,19816.042101866205,0.7627915826549855,1.0343530839067745,0.6358377624874623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487881497648845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.66812092495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5064216723168,261.5064216723168,-11.643578327683201,245.39343193474545,277.6194114099638,127319.67054413942,127330.96907613381,-11.298531994364525,0.0,nan,277.6194114099638,4.469411409963811,271.1742155148787,-1.9757844851212667,264.7290196198148,-8.420980380185199,258.28382372475875,-14.86617627524123,251.8386278297391,-21.31137217026088,245.39343193474545,-27.756568065254527,1.0,1.0,26022.012520719443,26022.012520719443,276.91567727278715,3.7656772727871726,276.91567727278715,276.91567727278715,75849.26572357304,75849.67570778892,-0.4099842158757383,0.0,8546.071908451686,8546.071908451686,0.8850244943152549,3950.9611708978705,276.91567727278715,3.7656772727871726,1.0,0.002,0.20272605012247008,0.004843845608728638,0.0003140463945458004,0.0016859536183215316,0.15702319727290018,0.15702319727290018,0.0,1.286733176605881e-11,0.9999493468385238,0.9999493468385238,0.0,0.09200536808402338,4.6605988403059135e-06,0.0,0.0,0.0,1601753.425546818,268.04029259070046,0.0,1.0,1279615.6089537062,2618.033973506886,,,,,,,,,,,,,,,,,,,2.0,15383.936791141941,1450.0,0.375,6.173730061729009,3.5
4253.0,-29.547565543115358,4.8905874838399575,34.94379074753126,25.457298871502303,6.259669441932153,-25.966842044612747,-39.48902649627996,2.6789459436440612,-5.10971380604451,-5.109713806050696,39.88748850546977,41085.77613988832,25750.77582146843,25750.77582146843,66836.55196135674,75860.35454452326,75849.59187296004,25750.77582146843,101600.36769442847,101600.36769442847,101600.36769442847,127578.68067068153,124072.31206059808,3506.368610083448,0.0,90009.7553848698,55235.21055590554,38638.38314329362,25978.31297625305,64616.69611954667,19816.037940860053,1450.0,0.0,0.8867677483361139,2.873059131464549,0.001494314320929203,1.0,1.0,-5.10971380604451,353141.8992254725,1549687.7756424139,4.38828634903211,1549687.7756424139,4.38828634903211,0.7627915622917479,0.09201000435841247,3.9313112593613715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313112593613715,1.2792070421327568,1.279520041035018,3.073240788924126,6511.828452944411,15383.94950626086,6481.933509035623,0.00032022871976978277,22895.606439336374,2334.702109215316,19374.9330294979,1975.693333554058,0.8462293008413312,0.8462293008413312,35531.543474056496,35405.22815468563,1.00446161512459,0.8,4288.280875085639,4273.035954225843,1.00446161512459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587913478156565,4.8905874838399575,-2.4301732329954167,7.320760716835374,3.5,3.5,1.0,0.6,0.0002446692347343476,1.0000122831590097,0.00024466622946014684,198.54917460259028,0.0,5.969330349265558e-07,1.6917082209818592,0.02572038936275145,8.353932463055435e-05,0.00016112991010379325,0.000633451829810928,0.09201000478916051,0.09201000478916051,0.09201000478916051,0.09200536749606031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497456.88262132567,592.4684252609127,0.0,0.09201000478916051,0.09201000435841247,0.09201000435841247,0.375,0.375,0.5,7.800808869004261,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,25978.31297625305,19816.037940860053,0.7627915622917479,1.0343542145470135,0.6358383917351014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487888571643794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.66601531067,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50635444999574,261.50635444999574,-11.643645550004237,245.39331634778782,277.6193925522802,127320.29022947243,127331.5291590657,-11.238929593252323,0.0,nan,277.6193925522802,4.469392552280226,271.17417731133725,-1.9758226886627313,264.72896207042345,-8.421037929576528,258.28374682951056,-14.866253170489415,251.83853158863516,-21.311468411364814,245.39331634778782,-27.75668365221216,1.0,1.0,26022.012520719443,26022.012520719443,276.9156610662281,3.7656610662281196,276.9156610662281,276.9156610662281,75849.18550055278,75849.59187296004,-0.4063724072620971,0.0,8546.071908451686,8546.071908451686,0.8850240760558385,3950.9678156581786,276.9156610662281,3.7656610662281196,1.0,0.002,0.20273070881062563,0.00484382374529412,0.00031405360723894403,0.0016859464060870514,0.15702680361947202,0.15702680361947202,0.0,1.3325995255192291e-11,0.9999493673806819,0.9999493673806819,0.0,0.09200534565088833,4.658707524140566e-06,0.0,0.0,0.0,1601753.4181763374,268.04028619395547,0.0,1.0,1279615.6309632207,2618.0338834688823,,,,,,,,,,,,,,,,,,,2.0,15383.94950626086,1450.0,0.375,6.173730061729009,3.5
4254.0,-29.54768394583821,4.890581021905613,34.943787287345934,25.45723352758216,6.259656822240811,-25.96694986902506,-39.48913039695469,2.678922745649722,-5.109720133648125,-5.109720133658336,39.88748163147434,41085.76543343923,25750.775475577168,25750.775475577168,66836.54090901639,75860.27412749841,75849.50851910932,25750.775475577168,101600.2839946865,101600.2839946865,101600.2839946865,127578.5922405668,124072.28655238968,3506.3056881771226,0.0,90009.74063489684,55235.26550200009,38638.305703218604,25978.308245880293,64616.6139490989,19816.03380524106,1450.0,0.0,0.8867677410161763,2.873058461273174,0.001494314320929203,1.0,1.0,-5.109720133648125,353141.8120487622,1549687.479953187,4.388286595015842,1549687.479953187,4.388286595015842,0.7627915419928677,0.09200998004042811,3.931317912309889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931317912309889,1.2792071558964675,1.2795201509819962,3.0732457164491267,6511.8388937786,15383.962218351906,6481.932254296668,0.00032022636139035786,22895.563941307057,2334.697775622364,19374.9292789992,1975.6929511096246,0.8462307077767104,0.8462307077767104,35531.59157800429,35405.22815468563,1.004463314972547,0.8,4288.286680722524,4273.035954225843,1.004463314972547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558791273148493,4.890581021905613,-2.4301795965953583,7.320760618500971,3.5,3.5,1.0,0.6,0.00024466622946014684,1.0000122779701723,0.000244663225492362,198.5492720658749,0.0,5.96694712018137e-07,1.6910328138594002,0.02572098605746347,8.353834666529964e-05,0.0001611278827948472,0.0006334449318039512,0.09200998046933845,0.09200998046933845,0.09200998046933845,0.09200534527472663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497457.5224552628,592.4682153065404,0.0,0.09200998046933845,0.09200998004042811,0.09200998004042811,0.375,0.375,0.5,7.800669817655251,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,25978.308245880293,19816.03380524106,0.7627915419928677,1.0343553588503758,0.6358390346142887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487895642897621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.66533990355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5062875387851,261.5062875387851,-11.643712461214875,245.3932012105385,277.61937386710844,127320.90786171149,127332.09477639182,-11.186914680356407,0.0,nan,277.61937386710844,4.469373867108459,271.1741393357501,-1.9758606642498648,264.72890480441686,-8.42109519558312,258.28367027309383,-14.866329726906145,251.83843574180267,-21.311564258197308,245.3932012105385,-27.75679878946147,1.0,1.0,26022.012520719443,26022.012520719443,276.91564498515106,3.7656449851510843,276.91564498515106,276.91564498515106,75849.10553250586,75849.50851910932,-0.40298660346888937,0.0,8546.071908451686,8546.071908451686,0.8850236551870193,3950.9745018714384,276.91564498515106,3.7656449851510843,1.0,0.002,0.2027353653912759,0.004843801901640694,0.0003140608167120947,0.0016859391964368338,0.15703040835604737,0.15703040835604737,0.0,1.3148928560552386e-11,0.999949390270478,0.999949390270478,0.0,0.09200532344022494,4.656600203168626e-06,0.0,0.0,0.0,1601753.4108855224,268.04027986635185,0.0,1.0,1279615.6527348403,2618.03379440409,,,,,,,,,,,,,,,,,,,2.0,15383.962218351906,1450.0,0.375,6.173730061729009,3.5
4255.0,-29.547802301851206,4.890574564136332,34.94378382952584,25.457172688934975,6.25964438099661,-25.967057633564345,-39.489238034561254,2.678899712914298,-5.109726397266627,-5.109726397279758,39.88747477936201,41085.756960316896,25750.77497564643,25750.77497564643,66836.53193596333,75860.18630700248,75849.4256688429,25750.77497564643,101600.20064448933,101600.20064448933,101600.20064448933,127578.50419031884,124072.26139246694,3506.2427978518945,0.0,90009.71396951083,55235.3181703458,38638.21755462781,25978.30354582951,64616.52110045732,19816.02969459836,1450.0,0.0,0.8867677339427367,2.873057797858931,0.001494314320929203,1.0,1.0,-5.109726397266627,353141.72575360304,1549687.185207177,4.388286832716102,1549687.185207177,4.388286832716102,0.762791521765076,0.09200995572882407,3.931323297126413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931323297126413,1.2792072688910932,1.279520260161372,3.0732496544788717,6511.847237991079,15383.974927499254,6481.932447266057,0.0003202245352074131,22895.52579796811,2334.69388608425,19374.929855797618,1975.6930099266945,0.8462321427672593,0.8462321427672593,35531.63051274923,35405.22815468563,1.0044646908090418,0.8,4288.2913797337615,4273.035954225843,1.0044646908090418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558791165229001,4.890574564136332,-2.430185912237919,7.320760476374251,3.5,3.5,1.0,0.6,0.000244663225492362,1.000012273138364,0.0002446602227435961,198.54936949079425,0.0,5.964356169935003e-07,1.69029853855958,0.02572158249308046,8.353733353732815e-05,0.00016112589195503384,0.0006334379728130978,0.09200995615786861,0.09200995615786861,0.09200995615786861,0.09200532329599574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497458.1620570543,592.4680054292073,0.0,0.09200995615786861,0.09200995572882407,0.09200995572882407,0.375,0.375,0.5,7.800530836237806,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,25978.30354582951,19816.02969459836,0.762791521765076,1.0343567062679624,0.6358398171334871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448790271116404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.66460562825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50622090258975,261.50622090258975,-11.643779097410231,245.3930864509198,277.6193553543359,127321.48187407352,127332.62280892555,-11.140934851997134,0.0,nan,277.6193553543359,4.469355354335903,271.17410157360786,-1.9758984263921207,264.72884779290763,-8.421152207092348,258.2835940122158,-14.866405987784162,251.83834023155157,-21.311659768448408,245.3930864509198,-27.756913549080167,1.0,1.0,26022.012520719443,26022.012520719443,276.9156290269861,3.765629026986119,276.9156290269861,276.9156290269861,75849.02329635239,75849.4256688429,-0.4023724905127892,0.0,8546.071908451686,8546.071908451686,0.8850233145407732,3950.979913612045,276.9156290269861,3.765629026986119,1.0,0.002,0.20274001961881405,0.004843780080147855,0.0003140680225814277,0.0016859319905196235,0.15703401129071384,0.15703401129071384,0.0,1.3101051059977165e-11,0.9999494158299895,0.9999494158299895,0.0,0.09200530148158083,4.654247243242686e-06,0.0,0.0,0.0,1601753.4036684304,268.04027360273335,0.0,1.0,1279615.6742863068,2618.0337062399317,,,,,,,,,,,,,,,,,,,2.0,15383.974927499254,1450.0,0.375,6.173730061729009,3.5
4256.0,-29.547920516133875,4.890568108095921,34.9437803727482,25.457107345014833,6.2596296890073315,-25.967165495618143,-39.489341935235984,2.678874668713627,-5.1097327728327855,-5.109732772796137,39.88746789382018,41085.741651335804,25750.774768297048,25750.774768297048,66836.51641963286,75860.1041789698,75849.34194347565,25750.774768297048,101600.1167117727,101600.1167117727,101600.1167117727,127578.41550630896,124072.23557329166,3506.179933017293,0.0,90009.69474919853,55235.365728656194,38638.14335615816,25978.298794536255,64616.44215069441,19816.025541993313,1450.0,0.0,0.8867677264202717,2.8730571225877934,0.001494314320929203,1.0,1.0,-5.1097327728327855,353141.6379161328,1549686.889021693,4.388287085505692,1549686.889021693,4.388287085505692,0.7627915014266066,0.09200993143579929,3.93132943155514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93132943155514,1.2792073912117732,1.2795203786706424,3.0732541560997806,6511.856776385605,15383.987633635597,6481.9318133899005,0.00032022240576974327,22895.485182881977,2334.689744498068,19374.927961099365,1975.6928167212418,0.84623356117324,0.84623356117324,35531.67486752841,35405.22815468563,1.004466258173664,0.8,4288.296732885713,4273.035954225843,1.004466258173664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558791120468721,4.890568108095921,-2.430192309330389,7.32076041742631,3.5,3.5,1.0,0.6,0.0002446602227435961,1.0000122584531446,0.0002446572236244838,198.54946679913166,0.0,5.961938742065045e-07,1.6896134395012339,0.02572217868695467,8.353635559361835e-05,0.00016112386714997774,0.0006334310010526878,0.09200993186125757,0.09200993186125757,0.09200993186125757,0.09200530089097814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497458.8012247314,592.4677956923205,0.0,0.09200993186125757,0.09200993143579929,0.09200993143579929,0.375,0.375,0.5,7.800391911003497,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,25978.298794536255,19816.025541993313,0.7627915014266066,1.0343577299375433,0.635840357095462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487909776648606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.66392052919,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50615429967775,261.50615429967775,-11.643845700322231,245.39297200429158,277.61933659513744,127322.05145091293,127333.1868210752,-11.135370162259017,0.0,nan,277.61933659513744,4.469336595137463,271.1740636769271,-1.9759363230728582,264.72879075874096,-8.421209241259021,258.28351784055906,-14.86648215944092,251.8382449224105,-21.31175507758948,245.39297200429158,-27.7570279957084,1.0,1.0,26022.012520719443,26022.012520719443,276.91561285452815,3.7656128545281717,276.91561285452815,276.91561285452815,75848.93645399006,75849.34194347565,-0.405489485594444,0.0,8546.071908451686,8546.071908451686,0.8850229264735834,3950.9860787129155,276.91561285452815,3.7656128545281717,1.0,0.002,0.2027446719863331,0.004843758246557577,0.0003140752254963715,0.0016859247873461192,0.15703761274818576,0.15703761274818576,0.0,1.2842490525882821e-11,0.9999494360289414,0.9999494360289414,0.0,0.09200527904828906,4.652387510225906e-06,0.0,0.0,0.0,1601753.3963223507,268.0402672271672,0.0,1.0,1279615.69622295,2618.0336165000467,,,,,,,,,,,,,,,,,,,2.0,15383.987633635597,1450.0,0.375,6.173730061729009,3.5
4257.0,-29.548038692205083,4.890561655053133,34.94377691780318,25.457042001094692,6.259617131346863,-25.967273109848684,-39.48944576606152,2.6788515492020077,-5.109739086111631,-5.109739086110674,39.88746103315074,41085.731967111584,25750.7744084968,25750.7744084968,66836.50637560838,75860.02397091006,75849.25877971957,25750.7744084968,101600.03318821637,101600.03318821637,101600.03318821637,127578.32726228004,124072.21016511656,3506.11709716349,0.0,90009.68021144779,55235.42170354802,38638.06500877752,25978.294074063677,64616.3590828412,19816.021414956922,1450.0,0.0,0.8867677191249078,2.873056453914004,0.001494314320929203,1.0,1.0,-5.109739086111631,353141.55093682825,1549686.5939069919,4.38828733066364,1549686.5939069919,4.38828733066364,0.7627914811673846,0.09200990715020274,3.931336103314731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931336103314731,1.27920750459891,1.2795204882488267,3.0732590992322115,6511.867250290067,15384.000338666074,6481.930532333044,0.00032022003878985595,22895.442629683977,2334.6854052794765,19374.92413193469,1975.6924262551117,0.8462349667271806,0.8462349667271806,35531.72310744449,35405.22815468563,1.0044679628279058,0.8,4288.302554932529,4273.035954225843,1.0044679628279058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558791042799042,4.890561655053133,-2.4301986600845504,7.320760315137683,3.5,3.5,1.0,0.6,0.0002446572236244838,1.000012254502554,0.00024465422550865246,198.54956407609887,0.0,5.954735006124303e-07,1.6875719007356276,0.02572277416045528,8.353537831792101e-05,0.00016112184530656277,0.0006334241274863814,0.0920099075777084,0.0920099075777084,0.0920099075777084,0.09200527872079353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497459.4402037224,592.4675860183814,0.0,0.0920099075777084,0.09200990715020274,0.09200990715020274,0.375,0.375,0.5,7.800253049721846,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,25978.294074063677,19816.021414956922,0.7627914811673846,1.0343589042199182,0.6358410246302759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487916833678864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.661878990424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5060879215021,261.5060879215021,-11.643912078497863,245.39285783974958,277.6193180033258,127322.66189001796,127333.75968656591,-11.09779654795961,0.0,nan,277.6193180033258,4.469318003325839,271.1740259705724,-1.9759740294275616,264.72873393783664,-8.42126606216334,258.2834419051113,-14.86655809488866,251.83814987241678,-21.3118501275832,245.39285783974958,-27.757142160250396,1.0,1.0,26022.012520719443,26022.012520719443,276.91559680998773,3.7655968099877555,276.91559680998773,276.91559680998773,75848.85661758535,75849.25877971957,-0.40216213422536384,0.0,8546.071908451686,8546.071908451686,0.8850225044144481,3950.9927838313047,276.91559680998773,3.7655968099877555,1.0,0.002,0.2027493222001696,0.0048437364350616885,0.0003140824251153338,0.0016859175879880906,0.1570412125576669,0.1570412125576669,0.0,1.310342459537317e-11,0.9999494594296159,0.9999494594296159,0.0,0.09200525691701437,4.650233188360858e-06,0.0,0.0,0.0,1601753.389048039,268.04026091388835,0.0,1.0,1279615.717945279,2618.033527636905,,,,,,,,,,,,,,,,,,,2.0,15384.000338666074,1450.0,0.375,6.173730061729009,3.5
4258.0,-29.548182150014114,4.890555200547888,34.943773462351885,25.45697222175079,6.259602557077435,-25.96740367922365,-39.48957187877966,2.678824086588212,-5.109745608920491,-5.109745608874117,39.8874541086727,41085.70647352089,25750.774584261657,25750.774584261657,66836.48105778254,75859.9359947773,75849.17399448302,25750.774584261657,101599.94857874468,101599.94857874468,101599.94857874468,127578.23783599563,124072.1835569751,3506.054279020543,0.0,90009.66745151133,55235.478591763334,38637.987621942215,25978.289257250963,64616.276879193174,19816.017208960962,1450.0,0.0,0.8867677109934116,2.873055763047908,0.001494314320929203,1.0,1.0,-5.109745608920491,353141.461070808,1549686.296047048,4.388287603919501,1549686.296047048,4.388287603919501,0.7627914606975126,0.09200988288526663,3.93134287298388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93134287298388,1.2792076381259496,1.279520617973124,3.0732640705173804,6511.877783846802,15384.013040521577,6481.929208498574,0.00032021765657780853,22895.39995863912,2334.6810540438496,19374.92017490487,1975.6920227503654,0.8462363710573282,0.8462363710573282,35531.77205527536,35405.22815468563,1.0044696924983285,0.8,4288.30846241716,4273.035954225843,1.0044696924983285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558791080741206,4.890555200547888,-2.430205164558483,7.32076036510637,3.5,3.5,1.0,0.6,0.00024465422550865246,1.0000148761780105,0.0002446505860429841,198.54968216391242,0.0,5.952745913614982e-07,1.6870081919184858,0.025723369435046644,8.353419133497863e-05,0.00016112003417367382,0.0006334180980435918,0.09200988331203086,0.09200988331203086,0.09200988331203086,0.09200525575318261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497460.0786839569,592.4673765045588,0.0,0.09200988331203086,0.09200988288526663,0.09200988288526663,0.375,0.375,0.5,7.800114227513348,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,25978.289257250963,19816.017208960962,0.7627914606975126,1.0343598282943518,0.6358414389974043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487923888434566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.661315281606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5060192455342,261.5060192455342,-11.643980754465758,245.39273952082965,277.61929897030603,127323.14735868244,127334.62932418527,-11.481965502799168,0.0,nan,277.61929897030603,4.469298970306056,271.17398708037763,-1.9760129196223488,264.7286751904601,-8.421324809539897,258.2833633005528,-14.866636699447156,251.83805141067918,-21.311948589320792,245.39273952082965,-27.757260479170327,1.0,1.0,26022.012520719443,26022.012520719443,276.9155803662644,3.7655803662644303,276.9155803662644,276.9155803662644,75848.76402519278,75849.17399448302,-0.40996929023822304,0.0,8546.071908451686,8546.071908451686,0.8850220761613816,3950.9995873487997,276.9155803662644,3.7655803662644303,1.0,0.002,0.20275397114450674,0.004843714591593548,0.00031408962263121187,0.001685910390520858,0.15704481131560594,0.15704481131560594,0.0,1.3152069711086511e-11,0.9999494732119891,0.9999494732119891,0.0,0.09200523392141918,4.648963847449207e-06,0.0,0.0,0.0,1601753.3815323007,268.0402543910795,0.0,1.0,1279615.7403885447,2618.033435824523,,,,,,,,,,,,,,,,,,,2.0,15384.013040521577,1450.0,0.375,6.173730061729009,3.5
4259.0,-29.548323289244628,4.890548745476344,34.943770006990285,25.45690848436209,6.2595900563260995,-25.967531954620718,-39.489694114867575,2.678798721980926,-5.109752090325117,-5.109752090321468,39.887447200356846,41085.66546759113,25750.77465217936,25750.77465217936,66836.44011977049,75859.84571890804,75849.0895975523,25750.77465217936,101599.86424973166,101599.86424973166,101599.86424973166,127578.14871051835,124072.15722980334,3505.991480715012,0.0,90009.64894901558,55235.508701478386,38637.93360837466,25978.284460786683,64616.21806916135,19816.013019828017,1450.0,0.0,0.8867677030142413,2.873055076567193,0.001494314320929203,1.0,1.0,-5.109752090325117,353141.3717752282,1549685.998882633,4.38828787205651,1549685.998882633,4.38828787205651,0.7627914402792686,0.09200985862655715,3.93134871761003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93134871761003,1.2792077632417183,1.2795207384636291,3.0732683388719906,6511.886827978033,15384.025231960395,6481.92867472989,0.00032021564074798407,22895.361214289536,2334.6771032197066,19374.918579434554,1975.6918600576705,0.8462377334034901,0.8462377334034901,35531.81431460505,35405.22815468563,1.0044711858175381,0.8,4288.313562670557,4273.035954225843,1.0044711858175381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558791095402526,4.890548745476344,-2.4302116389385424,7.320760384414886,3.5,3.5,1.0,0.6,0.0002446505860429841,1.0000146357630977,0.00024464700544736984,198.54979834329984,0.0,7.226147516962363e-07,2.047890206307134,0.02572409204979834,8.353304085406624e-05,0.0001611175451889179,0.0006334092546629284,0.09200985905459536,0.09200985905459536,0.09200985905459536,0.09200523294181163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497460.71703135775,592.4671670349524,0.0,0.09200985905459536,0.09200985862655715,0.09200985862655715,0.375,0.375,0.5,7.7999754489862125,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,25978.284460786683,19816.013019828017,0.7627914402792686,1.0343601361539412,0.6358413830969724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487932452442707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.02219729599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50594908883477,261.50594908883477,-11.644050911165209,245.3926182222063,277.6192799555324,127323.67029944707,127335.39982897644,-11.729529529378222,0.0,nan,277.6192799555324,4.469279955532443,271.1739476088309,-1.9760523911691052,264.7286152621435,-8.4213847378565,258.2832829154707,-14.866717084529284,251.8379505688248,-21.312049431175183,245.3926182222063,-27.757381777793682,1.0,1.0,26022.012520719443,26022.012520719443,276.9155640092939,3.7655640092939393,276.9155640092939,276.9155640092939,75848.67942399644,75849.0895975523,-0.41017355586518534,0.0,8546.071908451686,8546.071908451686,0.8850217064269573,3951.00546119808,276.9155640092939,3.7655640092939393,1.0,0.002,0.20275861861883407,0.0048436927622657515,0.00031409681789661077,0.0016859031953985427,0.15704840894830538,0.15704840894830538,0.0,1.32951536065129e-11,0.9999494891766817,0.9999494891766817,0.0,0.09200521113284453,4.647493712628344e-06,0.0,0.0,0.0,1601753.3740642692,268.04024790967486,0.0,1.0,1279615.7626893516,2618.0333445949123,,,,,,,,,,,,,,,,,,,2.0,15384.025231960395,1450.0,0.375,6.173730061729009,3.5
4260.0,-29.54843955708015,4.890542292765843,34.94376655310848,25.45684907762336,6.259577410375694,-25.967637860332786,-39.48979794569311,2.6787757138473043,-5.1097584329020265,-5.109758432902706,39.8874403323304,41085.648462536155,25750.77436859651,25750.77436859651,66836.42283113266,75859.76090510628,75849.00622580467,25750.77436859651,101599.78059440118,101599.78059440118,101599.78059440118,127578.06032181959,124072.13161305405,3505.928708765542,0.0,90009.6237269106,55235.5442382963,38637.86609846034,25978.279727418412,64616.14582587875,19816.008882305105,1450.0,0.0,0.8867676955963038,2.8730544047906865,0.001494314320929203,1.0,1.0,-5.1097584329020265,353141.28439233324,1549685.7034513333,4.388288121333506,1549685.7034513333,4.388288121333506,0.7627914199950112,0.0920098343679124,3.931353923828186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931353923828186,1.2792078773078837,1.2795208479771378,3.0732721347071377,6511.894870897221,15384.037465066143,6481.928852509874,0.0003202138800483029,22895.324478764567,2334.6733572386665,19374.919110830822,1975.6919142450097,0.8462391144008933,0.8462391144008934,35531.85195794134,35405.22815468563,1.0044725160216235,0.8,4288.318105822453,4273.035954225843,1.0044725160216235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55879103418581,4.890542292765843,-2.4302180110284746,7.320760303794318,3.5,3.5,1.0,0.6,0.00024464700544736984,1.0000120566626822,0.00024464405585651117,198.54989404977712,0.0,7.109265371634444e-07,2.0147658063212015,0.025724802976335504,8.353206361421276e-05,0.00016111494183315708,0.0006333998587631321,0.09200983479261728,0.09200983479261728,0.09200983479261728,0.09200521065955089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497461.3552916987,592.466957595768,0.0,0.09200983479261728,0.0920098343679124,0.0920098343679124,0.375,0.375,0.5,7.799836728878966,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,25978.279727418412,19816.008882305105,0.7627914199950112,1.0343610250483972,0.6358418308211964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448794087804796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.98907289601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50587996846497,261.50587996846497,-11.64412003153501,245.39249878029213,277.6192611567116,127324.29402188299,127335.85028732735,-11.556265444380536,0.0,nan,277.6192611567116,4.469261156711639,271.1739086813857,-1.9760913186142943,264.728556206084,-8.421443793915955,258.2832037307886,-14.866796269211363,251.8378512555279,-21.31214874447207,245.39249878029213,-27.757501219707848,1.0,1.0,26022.012520719443,26022.012520719443,276.91554791114913,3.765547911149156,276.91554791114913,276.91554791114913,75848.60020463589,75849.00622580467,-0.40602116877562366,0.0,8546.071908451686,8546.071908451686,0.8850213770785158,3951.010693447327,276.91554791114913,3.765547911149156,1.0,0.002,0.20276326411389095,0.0048436709645154185,0.0003141040101860031,0.0016858960026353217,0.15705200509300155,0.15705200509300155,0.0,1.282132473107156e-11,0.9999495106693629,0.9999495106693629,0.0,0.09200518885296313,4.64551494926778e-06,0.0,0.0,0.0,1601753.3667561987,268.04024156709795,0.0,1.0,1279615.7845124803,2618.0332553194144,,,,,,,,,,,,,,,,,,,2.0,15384.037465066143,1450.0,0.375,6.173730061729009,3.5
4261.0,-29.54855745931454,4.890535840097618,34.943763099564755,25.456783698778622,6.259562568096322,-25.96774545657183,-39.48990177651865,2.6787505655739916,-5.109764883673449,-5.1097648836476415,39.88743343433503,41085.63400575082,25750.774363644043,25750.774363644043,66836.40836939486,75859.67872371545,75848.9220582674,25750.774363644043,101599.69642191145,101599.69642191145,101599.69642191145,127577.97136731353,124072.10540939827,3505.865957915258,0.0,90009.60419434115,55235.592893244175,38637.7903345522,25978.27494540208,64616.06527995428,19816.004705066392,1450.0,0.0,0.8867676877358032,2.8730537215548084,0.001494314320929203,1.0,1.0,-5.109764883673449,353141.1955188331,1549685.4067307613,4.3882883854826735,1549685.4067307613,4.3882883854826735,0.762791399610375,0.09200981012297775,3.931360036495474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931360036495474,1.2792080000020394,1.2795209669279752,3.0732766184148366,6511.904371335805,15384.050191724198,6481.928254268353,0.00032021176065056883,22895.283911615046,2334.6692205406584,19374.917322646885,1975.6917319009942,0.84624053571215,0.84624053571215,35531.896155306335,35405.22815468563,1.0044740778261338,0.8,4288.3234399761795,4273.035954225843,1.0044740778261338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558791033116726,4.890535840097618,-2.4302244622887477,7.320760302386366,3.5,3.5,1.0,0.6,0.00024464405585651117,1.0000122261581883,0.00024464106483615313,198.54999110170098,0.0,5.856409524787032e-07,1.6597064593246447,0.025725388617287983,8.353108638492643e-05,0.00016111296947158476,0.0006333930895417036,0.09200981054770102,0.09200981054770102,0.09200981054770102,0.09200518796440404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497461.99318072817,592.4667482766316,0.0,0.09200981054770102,0.09200981012297775,0.09200981012297775,0.375,0.375,0.5,7.799698055453467,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,25978.27494540208,19816.004705066392,0.762791399610375,1.034362090601165,0.6358423996841036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448794781890964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.63401354901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50581134775297,261.50581134775297,-11.64418865224701,245.39238055522665,277.6192421403542,127324.90024244733,127336.37297010617,-11.472727658845262,0.0,nan,277.6192421403542,4.469242140354197,271.1738698232941,-1.9761301767058512,264.7284975062379,-8.421502493762091,258.2831251892023,-14.866874810797697,251.83775287220283,-21.31224712779715,245.39238055522665,-27.757619444773326,1.0,1.0,26022.012520719443,26022.012520719443,276.91553161172305,3.765531611723077,276.91553161172305,276.91553161172305,75848.5133797841,75848.9220582674,-0.4086784833052661,0.0,8546.071908451686,8546.071908451686,0.8850209903874751,3951.0168366779512,276.91553161172305,3.765531611723077,1.0,0.002,0.20276790806413775,0.004843649156147396,0.0003141112000117328,0.0016858888128974182,0.1570556000058664,0.1570556000058664,0.0,1.2909151178575051e-11,0.9999495274479837,0.9999495274479837,0.0,0.09200516615305031,4.643969927440928e-06,0.0,0.0,0.0,1601753.3593234601,268.0402351163265,0.0,1.0,1279615.806707888,2618.0331645210094,,,,,,,,,,,,,,,,,,,2.0,15384.050191724198,1450.0,0.375,6.173730061729009,3.5
4262.0,-29.548675203319277,4.890529389105265,34.94375964725306,25.456722895056032,6.259549895879241,-25.967852693399422,-39.49000557241959,2.6787273861671905,-5.109771256527097,-5.109771256492827,39.88742656279946,41085.61195079906,25750.774162415084,25750.774162415084,66836.38611321415,75859.59111080796,75848.83852911669,25750.774162415084,101599.61269153177,101599.61269153177,101599.61269153177,127577.88289175238,124072.07965958437,3505.803232168004,0.0,90009.57722734977,55235.631438983335,38637.717542629376,25978.270200220606,64615.98774284998,19816.000558160213,1450.0,0.0,0.8867676801763023,2.8730530465717234,0.001494314320929203,1.0,1.0,-5.109771256527097,353141.1077188382,1549685.1111489772,4.388288639516859,1549685.1111489772,4.388288639516859,0.7627913793117733,0.0920097858831194,3.931365372059669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931365372059669,1.279208113650403,1.279521076777807,3.0732805163664545,6511.912630627542,15384.0628817642,6481.9284967149215,0.0003202099554972124,22895.24597918335,2334.6653525090987,19374.9180473359,1975.6918057987082,0.8462419694006268,0.8462419694006268,35531.934733851245,35405.22815468563,1.0044754410785133,0.8,4288.328095997847,4273.035954225843,1.0044754410785133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558790989677655,4.890529389105265,-2.430230856073153,7.320760245178418,3.5,3.5,1.0,0.6,0.00024464106483615313,1.0000122097618516,0.0002446380778634826,198.55008802346018,0.0,5.938670654736441e-07,1.6830192635523074,0.025725982484353458,8.35301094949034e-05,0.00016111095534124975,0.000633386030888041,0.09200978630894137,0.09200978630894137,0.09200978630894137,0.09200516556477051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497462.6309300821,592.4665390044671,0.0,0.09200978630894137,0.0920097858831194,0.0920097858831194,0.375,0.375,0.5,7.799559437448372,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,25978.270200220606,19816.000558160213,0.7627913793117733,1.0343629873646845,0.6358428213510572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487954857346788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.65732635324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5057433475121,261.5057433475121,-11.644256652487854,245.3922633728237,277.6192233222739,127325.49854852096,127336.86753902063,-11.36899049968443,0.0,nan,277.6192233222739,4.469223322273933,271.17383133235194,-1.9761686676480394,264.7284393424308,-8.42156065756916,258.2830473525288,-14.86695264747118,251.8376553626635,-21.31234463733648,245.3922633728237,-27.757736627176286,1.0,1.0,26022.012520719443,26022.012520719443,276.91551546489615,3.7655154648961684,276.91551546489615,276.91551546489615,75848.43123920282,75848.83852911669,-0.407289913870045,0.0,8546.071908451686,8546.071908451686,0.8850206528563673,3951.022198919967,276.91551546489615,3.7655154648961684,1.0,0.002,0.2027725501448496,0.004843627369931669,0.00031411838699183046,0.001685881626023784,0.15705919349591524,0.15705919349591524,0.0,1.30156146277427e-11,0.9999495477544691,0.9999495477544691,0.0,0.09200514378281077,4.6421003086213705e-06,0.0,0.0,0.0,1601753.3519805036,268.0402287434729,0.0,1.0,1279615.8286351906,2618.0330748193524,,,,,,,,,,,,,,,,,,,2.0,15384.0628817642,1450.0,0.375,6.173730061729009,3.5
4263.0,-29.54879282245009,4.890522937701485,34.94375619505044,25.456657620985084,6.25953501092906,-25.96796003911058,-39.49010936832053,2.6787022278077983,-5.109777727098731,-5.109777727102667,39.887419661335066,41085.59842051752,25750.77421187069,25750.77421187069,66836.3726323882,75859.50920646064,75848.75423626314,25750.77421187069,101599.52844813382,101599.52844813382,101599.52844813382,127577.79385819113,124072.0533320666,3505.7405261245267,0.0,90009.55777908681,55235.680329112896,38637.64161108213,25978.265410057313,64615.90702113944,19815.996374377584,1450.0,0.0,0.8867676722274037,2.8730523612389587,0.001494314320929203,1.0,1.0,-5.109777727098731,353141.01857258234,1549684.8142804168,4.388288906636612,1549684.8142804168,4.388288906636612,0.762791358914439,0.09200976165721206,3.931371467156317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931371467156317,1.2792082364682342,1.2795211958045272,3.0732849860398335,6511.922101329086,15384.075571043993,6481.927901416718,0.00032020784276312527,22895.205536045036,2334.661228456714,19374.91626794973,1975.6916243518156,0.8462433865224254,0.8462433865224254,35531.97880414688,35405.22815468563,1.0044769983936734,0.8,4288.333414815649,4273.035954225843,1.0044769983936734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558791000353582,4.890522937701485,-2.430237321536806,7.320760259238291,3.5,3.5,1.0,0.6,0.0002446380778634826,1.0000121968243825,0.0002446350940922021,198.55018484251147,0.0,5.930636866635186e-07,1.6807424880044117,0.025726575548040122,8.352913261544077e-05,0.00016110894524804182,0.0006333791104518009,0.0920097620813966,0.0920097620813966,0.0920097620813966,0.09200514279330325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497463.26832358737,592.4663298472875,0.0,0.0920097620813966,0.09200976165721206,0.09200976165721206,0.375,0.375,0.5,7.799420862971138,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,25978.265410057313,19815.996374377584,0.762791358914439,1.0343640709171245,0.6358434062850212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487961886344567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.65504957769,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5056756651248,261.5056756651248,-11.644324334875193,245.39214704495896,277.6192042853618,127326.08784602609,127337.40369425775,-11.315848231665079,0.0,nan,277.6192042853618,4.469204285361798,271.1737928372523,-1.9762071627476985,264.7283813891395,-8.421618610860492,258.28296994104767,-14.86703005895231,251.83755849298885,-21.31244150701113,245.39214704495896,-27.757852955041017,1.0,1.0,26022.012520719443,26022.012520719443,276.91549913094155,3.7654991309415777,276.91549913094155,276.91549913094155,75848.34465678914,75848.75423626314,-0.40957947399874683,0.0,8546.071908451686,8546.071908451686,0.885020267276673,3951.028324492099,276.91549913094155,3.7654991309415777,1.0,0.002,0.20277719078652312,0.004843605572334797,0.0003141255716789292,0.001685874441258518,0.1570627858394646,0.1570627858394646,0.0,1.2937447120553447e-11,0.9999495633824528,0.9999495633824528,0.0,0.09200512099605274,4.6406611593159125e-06,0.0,0.0,0.0,1601753.34452495,268.04022227290125,0.0,1.0,1279615.8508987231,2618.0329837422646,,,,,,,,,,,,,,,,,,,2.0,15384.075571043993,1450.0,0.375,6.173730061729009,3.5
