time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4264.0,-29.548910411632036,4.890516487612351,34.94375274394345,25.456592346914135,6.2595223181722135,-25.968067138653034,-39.49021316422147,2.678679045420862,-5.109784115828802,-5.10978411588077,39.887412788544566,41085.590629743485,25750.774053994784,25750.774053994784,66836.36468373827,75859.42927153636,75848.67063220587,25750.774053994784,101599.44468620066,101599.44468620066,101599.44468620066,127577.70534507227,124072.02750091808,3505.677844154196,0.0,90009.5431399048,55235.73782531279,38637.56146065778,25978.26065887161,64615.82211952939,19815.992222739067,1450.0,0.0,0.8867676645917613,2.8730516845746297,0.001494314320929203,1.0,1.0,-5.109784115828802,353140.9305538958,1549684.518642447,4.388289163229513,1549684.518642447,4.388289163229513,0.7627913386099573,0.09200973743478098,3.931378113760478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931378113760478,1.2792083501155547,1.2795213056625876,3.0732899088763337,6511.932532228906,15384.088258900629,6481.926641687414,0.00032020548620859026,22895.163104473824,2334.656901640604,19374.912502534542,1975.691240386324,0.8462447904006672,0.8462447904006672,35532.02686207479,35405.22815468563,1.0044786966206287,0.8,4288.33921489842,4273.035954225843,1.0044786966206287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558790966273086,4.890516487612351,-2.4302437267429537,7.320760214355305,3.5,3.5,1.0,0.6,0.0002446350940922021,1.0000121937304685,0.00024463211111417526,198.5502816369929,0.0,5.92428339261708e-07,1.6789419134676804,0.025727167976379382,8.352815574653792e-05,0.0001611069383456642,0.0006333722913871029,0.0920097378609217,0.0920097378609217,0.0920097378609217,0.09200512033193126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497463.9055988799,592.4661207301546,0.0,0.0920097378609217,0.09200973743478098,0.09200973743478098,0.375,0.375,0.5,7.799282341701055,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,25978.26065887161,19815.992222739067,0.7627913386099573,1.0343653070002146,0.6358441211773399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487968907894202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.65324900315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5056084448134,261.5056084448134,-11.644391555186587,245.39203144136724,277.6191854483309,127326.71475227558,127337.95334585312,-11.238593577558047,0.0,nan,277.6191854483309,4.469185448330904,271.1737546469092,-1.9762453530908033,264.7283238454837,-8.421676154516263,258.28289304407946,-14.86710695592052,251.83746224271,-21.312537757289988,245.39203144136724,-27.75796855863274,1.0,1.0,26022.012520719443,26022.012520719443,276.9154829594167,3.7654829594167154,276.9154829594167,276.9154829594167,75848.26515612361,75848.67063220587,-0.4054760822618846,0.0,8546.071908451686,8546.071908451686,0.8850198468081513,3951.0350043292806,276.9154829594167,3.7654829594167154,1.0,0.002,0.20278182963135144,0.004843583797994768,0.000314132753635556,0.00168586725949812,0.157066376817778,0.157066376817778,0.0,1.313367600438986e-11,0.9999495829008089,0.9999495829008089,0.0,0.09200509857072219,4.638864058793574e-06,0.0,0.0,0.0,1601753.3371636977,268.0402158841712,0.0,1.0,1279615.87288065,2618.0328938171656,,,,,,,,,,,,,,,,,,,2.0,15384.088258900629,1450.0,0.375,6.173730061729009,3.5
4265.0,-29.549027967058116,4.890510040449613,34.943749294612005,25.456527072843187,6.259509810298905,-25.968174189322884,-39.49031689027322,2.6786560327770834,-5.109790426586187,-5.109790426608436,39.88740593757,41085.58343258792,25750.773702674473,25750.773702674473,66836.3571352624,75859.34953385634,75848.5875756564,25750.773702674473,101599.36127833088,101599.36127833088,101599.36127833088,127577.61722119196,124072.00203152891,3505.6151896630427,0.0,90009.5289235673,55235.7961395597,38637.48087111955,25978.255942861084,64615.736813980635,19815.988099827788,1450.0,0.0,0.8867676572739915,2.873051016168842,0.001494314320929203,1.0,1.0,-5.109790426586187,353140.84360945964,1549684.2239463073,4.388289409140426,1549684.2239463073,4.388289409140426,0.7627913183784492,0.09200971321700313,3.9313848063768946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313848063768946,1.279208462974047,1.279521414732641,3.073294869576434,6511.9430433571515,15384.100943436602,6481.925324887298,0.0003202031091945708,22895.120512641635,2334.6525584824212,19374.908566530878,1975.6908390256488,0.8462461927567904,0.8462461927567904,35532.07525267553,35405.22815468563,1.004480406603851,0.8,4288.345055131279,4273.035954225843,1.004480406603851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558790890433961,4.890510040449613,-2.4302500740278488,7.320760114477462,3.5,3.5,1.0,0.6,0.00024463211111417526,1.000012190241748,0.0002446291290259538,198.5503784037706,0.0,5.922711273501703e-07,1.6784963749103827,0.025727760247506733,8.352717954556559e-05,0.00016110493156860965,0.0006333654802012213,0.09200971364022935,0.09200971364022935,0.09200971364022935,0.09200509816800723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497464.54268555925,592.4659116757985,0.0,0.09200971364022935,0.09200971321700313,0.09200971321700313,0.375,0.375,0.5,7.799143881303412,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,25978.255942861084,19815.988099827788,0.7627913183784492,1.0343665557459263,0.6358448492333589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487975927662455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.652803464596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5055416224388,261.5055416224388,-11.644458377561193,245.3919164378746,277.6191668070778,127327.33832591547,127338.51038794681,-11.172062031338728,0.0,nan,277.6191668070778,4.4691668070778405,271.17371673319565,-1.9762832668043302,264.7282666593356,-8.421733340664389,258.2828165854832,-14.867183414516774,251.83736651166566,-21.312633488334313,245.3919164378746,-27.758083562125364,1.0,1.0,26022.012520719443,26022.012520719443,276.9154669300077,3.765466930007733,276.9154669300077,276.9154669300077,75848.18579622025,75848.5875756564,-0.401779436157085,0.0,8546.071908451686,8546.071908451686,0.8850194234287472,3951.041730408779,276.9154669300077,3.765466930007733,1.0,0.002,0.2027864664259047,0.004843562044797003,0.00031413993246660383,0.001685860080247181,0.1570699662333019,0.1570699662333019,0.0,1.2713784885987067e-11,0.9999496051648866,0.9999496051648866,0.0,0.09200507640267673,4.636814326399932e-06,0.0,0.0,0.0,1601753.329892287,268.0402095734138,0.0,1.0,1279615.894594301,2618.032804989562,,,,,,,,,,,,,,,,,,,2.0,15384.100943436602,1450.0,0.375,6.173730061729009,3.5
4266.0,-29.549145491886936,4.890503597558519,34.94374584778683,25.45646633896979,6.25949748575271,-25.968281194118603,-39.490420651249565,2.678633188203094,-5.109796670382707,-5.109796670388196,39.88739911123544,41085.563091838485,25750.773189962787,25750.773189962787,66836.33628180127,75859.26238640588,75848.50507496689,25750.773189962787,101599.27826492967,101599.27826492967,101599.27826492967,127577.52952410447,124071.97695760311,3505.5525665013542,0.0,90009.50279635515,55235.83681007016,38637.406651427766,25978.2512591748,64615.65791060257,19815.984003633243,1450.0,0.0,0.8867676502082527,2.873050354855401,0.001494314320929203,1.0,1.0,-5.109796670382707,353140.75758757704,1549683.9303076658,4.388289646581937,1549683.9303076658,4.388289646581937,0.7627912982262339,0.09200968900701897,3.9313902316457963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313902316457963,1.2792085750512725,1.2795215230223742,3.07329884142484,6511.951459227314,15384.11362472918,6481.925454845222,0.00032020126403570307,22895.082271869644,2334.6486590089016,19374.908954983806,1975.6908786368238,0.846247623175788,0.8462476231757879,35532.114479776574,35405.22815468563,1.0044817927760477,0.8,4288.349789426801,4273.035954225843,1.0044817927760477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587907797554585,4.890503597558519,-2.4302563711586918,7.32075996871721,3.5,3.5,1.0,0.6,0.0002446291290259538,1.0000121870805856,0.0002446261477473779,198.55047514544464,0.0,5.920947447989682e-07,1.6779965067602758,0.025728352342251532,8.352620302645714e-05,0.0001611029259994967,0.0006333584695639769,0.09200968943028631,0.09200968943028631,0.09200968943028631,0.09200507625735423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497465.1795570236,592.4657026930674,0.0,0.09200968943028631,0.09200968900701897,0.09200968900701897,0.375,0.375,0.5,7.799005490103294,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,25978.2512591748,19815.984003633243,0.7627912982262339,1.0343674960993365,0.6358453108793138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487982945422044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.65230359645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5054751450995,261.5054751450995,-11.644524854900453,245.391801932323,277.6191483579503,127327.91697329594,127339.03134901317,-11.114375717253154,0.0,nan,277.6191483579503,4.469148357950303,271.173679072787,-1.976320927212953,264.7282097876338,-8.421790212366204,258.282740502503,-14.867259497497002,251.8372712173998,-21.312728782600175,245.391801932323,-27.75819806767697,1.0,1.0,26022.012520719443,26022.012520719443,276.9154510325893,3.7654510325893398,276.9154510325893,276.9154510325893,75848.10427033468,75848.50507496689,-0.4008046322123846,0.0,8546.071908451686,8546.071908451686,0.8850190802225107,3951.0471828040254,276.9154510325893,3.7654510325893398,1.0,0.002,0.20279110089025496,0.004843540315326067,0.0003141471077312716,0.001685852905089653,0.1570735538656358,0.1570735538656358,0.0,1.2820924443629478e-11,0.9999496304775456,0.9999496304775456,0.0,0.09200505452292251,4.634484096462104e-06,0.0,0.0,0.0,1601753.322698029,268.04020332961727,0.0,1.0,1279615.9160775538,2618.032717104492,,,,,,,,,,,,,,,,,,,2.0,15384.11362472918,1450.0,0.375,6.173730061729009,3.5
4267.0,-29.549288019027383,4.890497150865153,34.94374239930133,25.45639662947508,6.2594807523225375,-25.96841114180223,-39.49054285241289,2.678603875405627,-5.109803294533435,-5.109803294473012,39.887392169704434,41085.52030655652,25750.773646745773,25750.773646745773,66836.29395330229,75859.17310023376,75848.41965296483,25750.773646745773,101599.1932997106,101599.1932997106,101599.1932997106,127577.43970057557,124071.94974596091,3505.4899546146603,0.0,90009.48560875088,55235.87320911536,38637.347110706134,25978.246400864966,64615.5935115711,19815.979764349686,1450.0,0.0,0.8867676416221986,2.873049653256764,0.001494314320929203,1.0,1.0,-5.109803294533435,353140.66632550507,1549683.6317153373,4.388289935113071,1549683.6317153373,4.388289935113071,0.7627912776933973,0.09200966482559364,3.931396473860684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931396473860684,1.2792087171244941,1.2795216613164768,3.073303379840927,6511.961075586408,15384.126302716206,6481.9247533827265,0.00032019911400742987,22895.041547503948,2334.6445062793055,19374.906858265465,1975.690664831055,0.8462490368521628,0.8462490368521627,35532.159613746124,35405.22815468563,1.0044833876803516,0.8,4288.355236618776,4273.035954225843,1.0044833876803516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587908783606945,4.890497150865153,-2.4302629477121807,7.320760098577334,3.5,3.5,1.0,0.6,0.0002446261477473779,1.0000147798032146,0.000244622532274489,198.5505924681188,0.0,5.91934277795991e-07,1.6775417432738384,0.025728944276529327,8.352505297591623e-05,0.00016110109477146165,0.0006333522759196202,0.09200966524818699,0.09200966524818699,0.09200966524818699,0.09200505289889163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497465.8157491205,592.4654939270657,0.0,0.09200966524818699,0.09200966482559364,0.09200966482559364,0.375,0.375,0.5,7.7988671237522444,-6.042455424903892e-11,-6.042455424903892e-11,-6.042455424903892e-11,-6.042455424903892e-11,-6.042455424903892e-11,-6.042455424903892e-11,25978.246400864966,19815.979764349686,0.7627912776933973,1.034367871918309,0.6358452824425282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487989961361536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.65184883296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.505406276318,261.505406276318,-11.644593723681965,245.39168347551896,277.6191290771911,127328.3665544817,127339.8807568069,-11.514202325235749,0.0,nan,277.6191290771911,4.4691290771910985,271.17363995682103,-1.9763600431789428,264.7281508364547,-8.42184916354529,258.2826617161169,-14.8673382838831,251.83717259580538,-21.312827404194593,245.39168347551896,-27.758316524481017,1.0,1.0,26022.012520719443,26022.012520719443,276.9154344130349,3.7654344130349386,276.9154344130349,276.9154344130349,75848.00521574335,75848.41965296483,-0.41443722147960216,0.0,8546.071908451686,8546.071908451686,0.8850186853356148,3951.053456229987,276.9154344130349,3.7654344130349386,1.0,0.002,0.20279573459181643,0.004843518521903434,0.00031415428156664443,0.001685845731308169,0.15707714078332222,0.15707714078332222,0.0,1.2874813194729828e-11,0.9999496387559579,0.9999496387559579,0.0,0.09200503110440912,4.633721184515259e-06,0.0,0.0,0.0,1601753.3150655166,268.04019670546654,0.0,1.0,1279615.9388695038,2618.0326238657217,,,,,,,,,,,,,,,,,,,2.0,15384.126302716206,1450.0,0.375,6.173730061729009,3.5
4268.0,-29.54940350516758,4.890490707339439,34.94373895292867,25.456337397359334,6.259470258091854,-25.968516128837575,-39.490646578464634,2.678582881978591,-5.109809590203554,-5.109809590208873,39.887385333681905,41085.511754391155,25750.7732661869,25750.7732661869,66836.28502057806,75859.09087862498,75848.33685720625,25750.7732661869,101599.11012339315,101599.11012339315,101599.11012339315,127577.35181898526,124071.92444780662,3505.4273711786373,0.0,90009.46545956879,55235.919065120535,38637.27377160917,25978.24169559211,64615.51546720129,19815.975650781515,1450.0,0.0,0.8867676343272036,2.8730489864494335,0.001494314320929203,1.0,1.0,-5.109809590203554,353140.57958899374,1549683.3376612307,4.388290180258654,1549683.3376612307,4.388290180258654,0.7627912575062312,0.09200964063743351,3.9314022188688695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314022188688695,1.2792088219189328,1.2795217615113668,3.073307619135552,6511.970058143017,15384.138475906095,6481.924253249587,0.0003201971132746786,22895.002965498155,2334.640572009622,19374.905363334045,1975.6905123904744,0.8462503976317995,0.8462503976317995,35532.20115267904,35405.22815468563,1.0044848555468777,0.8,4288.360249927914,4273.035954225843,1.0044848555468777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558790796209874,4.890490707339439,-2.4302692830477395,7.320759990387179,3.5,3.5,1.0,0.6,0.000244622532274489,1.0000119756969015,0.0002446196027842699,198.55068753180603,0.0,7.178542841438e-07,2.034399041263529,0.02572966213081347,8.352407680846235e-05,0.00016109845546602664,0.0006333428252754848,0.09200964106164398,0.09200964106164398,0.09200964106164398,0.09200503078851982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497466.45215072145,592.4652850975773,0.0,0.09200964106164398,0.09200964063743351,0.09200964063743351,0.375,0.375,0.5,7.798728819963773,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,25978.24169559211,19815.975650781515,0.7627912575062312,1.0343689830115808,0.6358459180790113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487998469885432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.00870613095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50533847637183,261.50533847637183,-11.644661523628145,245.3915665133075,277.61911043951267,127329.01532557639,127340.35082886873,-11.335503292340304,0.0,nan,277.61911043951267,4.46911043951269,271.17360165423224,-1.976398345767734,264.72809286896,-8.421907131039973,258.28258408371744,-14.867415916282539,251.83707529850116,-21.312924701498815,245.3915665133075,-27.758433486692468,1.0,1.0,26022.012520719443,26022.012520719443,276.9154184291336,3.7654184291336037,276.9154184291336,276.9154184291336,75847.9336778797,75848.33685720625,-0.40317932654579636,0.0,8546.071908451686,8546.071908451686,0.8850183219022735,3951.059229963214,276.9154184291336,3.7654184291336037,1.0,0.002,0.20280036613919647,0.004843496796395447,0.0003141614522784584,0.0016858385607469715,0.15708072613922922,0.15708072613922922,0.0,1.3025429693169777e-11,0.9999496621592212,0.9999496621592212,0.0,0.092005009070793,4.631566640520937e-06,0.0,0.0,0.0,1601753.3078114889,268.0401904097964,0.0,1.0,1279615.960531231,2618.0325352505292,,,,,,,,,,,,,,,,,,,2.0,15384.138475906095,1450.0,0.375,6.173730061729009,3.5
4269.0,-29.54952079439547,4.890484264775641,34.94373550734539,25.456272053439193,6.259455595038442,-25.968623155446913,-39.49075030451638,2.6785579563070896,-5.1098159879452965,-5.109815987958932,39.88737846373011,41085.50009731813,25750.773150791523,25750.773150791523,66836.27324810965,75859.00926021008,75848.25320355198,25750.773150791523,101599.02635434351,101599.02635434351,101599.02635434351,127577.26329668412,124071.89848641268,3505.3648102714337,0.0,90009.44651739401,55235.970594969964,38637.19546936005,25978.23694234061,64615.43241170066,19815.971497741866,1450.0,0.0,0.8867676266351988,2.8730483088312044,0.001494314320929203,1.0,1.0,-5.1098159879452965,353140.4914462308,1549683.0421474187,4.388290438745605,1549683.0421474187,4.388290438745605,0.7627912372084351,0.09200961646031244,3.931408386345669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931408386345669,1.2792089435395748,1.2795218794141363,3.073312148262074,6511.979654818637,15384.151186066452,6481.923580393855,0.0003201949689561807,22894.962230331857,2334.6364181786703,19374.903352123234,1975.6903073040473,0.8462518154519969,0.8462518154519969,35532.24574623211,35405.22815468563,1.0044864313553798,0.8,4288.3656318973435,4273.035954225843,1.0044864313553798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587907712996,4.890484264775641,-2.43027569280546,7.320759957581101,3.5,3.5,1.0,0.6,0.0002446196027842699,1.0000121626864291,0.00024461662758893315,198.55078407980648,0.0,5.816522971181438e-07,1.6484026100328195,0.02573024378311059,8.352310065155323e-05,0.00016109650213271665,0.0006333361394955152,0.09200961688327275,0.09200961688327275,0.09200961688327275,0.0920050082907547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497467.0881447993,592.4650763998044,0.0,0.09200961688327275,0.09200961646031244,0.09200961646031244,0.375,0.375,0.5,7.798590566365267,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,25978.23694234061,19815.971497741866,0.7627912372084351,1.0343701303778141,0.635846554976831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488005364134313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.62270969972,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5052710080263,261.5052710080263,-11.644728991973693,245.39145042460308,277.619091591526,127329.60773947187,127340.88780225735,-11.280062785497003,0.0,nan,277.619091591526,4.469091591526023,271.1735633581001,-1.976436641899852,264.7280351246878,-8.421964875312199,258.2825068913004,-14.867493108699591,251.83697865794014,-21.31302134205984,245.39145042460308,-27.7585495753969,1.0,1.0,26022.012520719443,26022.012520719443,276.9154022428333,3.765402242833318,276.9154022428333,276.9154022428333,75847.84733596107,75848.25320355198,-0.4058675909182057,0.0,8546.071908451686,8546.071908451686,0.8850179317431681,3951.0654282773976,276.9154022428333,3.765402242833318,1.0,0.002,0.20280499602547694,0.0048434750593884055,0.0003141686203504366,0.0016858313925236213,0.1570843101752183,0.1570843101752183,0.0,1.287405772265604e-11,0.9999496801977759,0.9999496801977759,0.0,0.09200498655460944,4.629905703002022e-06,0.0,0.0,0.0,1601753.3004398495,268.0401840120547,0.0,1.0,1279615.9825441672,2618.03244519861,,,,,,,,,,,,,,,,,,,2.0,15384.151186066452,1450.0,0.375,6.173730061729009,3.5
4270.0,-29.54963792737695,4.890477824823884,34.94373206344109,25.456211354490392,6.25944310900765,-25.968729823737043,-39.49085403056813,2.6785350055770283,-5.109822306156218,-5.109822306144236,39.88737162101491,41085.48084590223,25750.772837242905,25750.772837242905,66836.25368314513,75858.92222852081,75848.17019880013,25750.772837242905,101598.94303604303,101598.94303604303,101598.94303604303,127577.17526280844,124071.87298666961,3505.302276138824,0.0,90009.42016396653,55236.01197717878,38637.12020754194,25978.23222676541,64615.35243430735,19815.967375739845,1450.0,0.0,0.8867676192496406,2.8730476396365985,0.001494314320929203,1.0,1.0,-5.109822306156218,353140.4043991904,1549682.7478052631,4.388290686934536,1549682.7478052631,4.388290686934536,0.7627912169991085,0.0920095922900115,3.9314137771628657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314137771628657,1.2792090560950284,1.2795219881910296,3.0733160920264884,6511.988011182192,15384.163856255414,6481.923746132053,0.00032019313859815083,22894.924133099645,2334.6325333421346,19374.903847525795,1975.6903578210497,0.8462532452560134,0.8462532452560134,35532.284724185316,35405.22815468563,1.0044878087250642,0.8,4288.370336123362,4273.035954225843,1.0044878087250642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558790703614211,4.890477824823884,-2.430282043617596,7.320759868441479,3.5,3.5,1.0,0.6,0.00024461662758893315,1.0000121464954963,0.0002446136563902575,198.55088049927303,0.0,5.907273668988375e-07,1.6741213577913054,0.025730834510477488,8.352212450518903e-05,0.00016109450308374412,0.0006333291488486374,0.09200959271181686,0.09200959271181686,0.09200959271181686,0.09200498609453849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497467.72398559004,592.4648677535005,0.0,0.09200959271181686,0.0920095922900115,0.0920095922900115,0.375,0.375,0.5,7.798452371776866,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,25978.23222676541,19815.967375739845,0.7627912169991085,1.0343711078740259,0.6358470440546263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448801236602966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.64842844748,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50520402310354,261.50520402310354,-11.644795976896432,245.39133509736556,277.6190729489202,127330.19487667149,127341.39411530537,-11.19923863389919,0.0,nan,277.6190729489202,4.4690729489202,271.1735253785666,-1.9764746214333968,264.7279778082265,-8.422022191773465,258.2824302379155,-14.867569762084486,251.83688266762724,-21.31311733237274,245.39133509736556,-27.758664902634422,1.0,1.0,26022.012520719443,26022.012520719443,276.91538621202767,3.7653862120276926,276.91538621202767,276.91538621202767,75847.76591901924,75848.17019880013,-0.40427978089428507,0.0,8546.071908451686,8546.071908451686,0.8850175907160371,3951.07084604868,276.91538621202767,3.7653862120276926,1.0,0.002,0.20280962392178767,0.004843453345416508,0.0003141757853912761,0.0016858242273718141,0.15708789269563803,0.15708789269563803,0.0,1.2763090063983018e-11,0.9999497018091397,0.9999497018091397,0.0,0.09200496437397752,4.627916033984304e-06,0.0,0.0,0.0,1601753.2931598462,268.04017769384376,0.0,1.0,1279616.0042834613,2618.032356266133,,,,,,,,,,,,,,,,,,,2.0,15384.163856255414,1450.0,0.375,6.173730061729009,3.5
4271.0,-29.54975494911111,4.890471385349552,34.94372862013693,25.456146150268637,6.259428411977083,-25.96883661300886,-39.49095775661988,2.6785100760696934,-5.109828723373369,-5.109828723405134,39.887364750536726,41085.4700685114,25750.772780043313,25750.772780043313,66836.24284855471,75858.8409010702,75848.08645669409,25750.772780043313,101598.8592367374,101598.8592367374,101598.8592367374,127577.08670329221,124071.8469396609,3505.2397636313176,0.0,90009.4013311317,55236.063662500936,38637.04185403418,25978.22746655482,64615.269320588995,19815.9632172791,1450.0,0.0,0.886767611460289,2.873046959955879,0.001494314320929203,1.0,1.0,-5.109828723373369,353140.31598814606,1549682.452269296,4.388290948692798,1549682.452269296,4.388290948692798,0.7627911966969566,0.09200956813367468,3.9314199275058583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314199275058583,1.2792091778192538,1.2795221061440498,3.0733206075084536,6511.997578946633,15384.176525664872,6481.923074065951,0.00032019100065632775,22894.883525768455,2334.628392546737,19374.901838675243,1975.690152975302,0.846254658464131,0.846254658464131,35532.32919382735,35405.22815468563,1.0044893801558281,0.8,4288.375703138043,4273.035954225843,1.0044893801558281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558790691266597,4.890471385349552,-2.4302884668304947,7.320759852180046,3.5,3.5,1.0,0.6,0.0002446136563902575,1.0000121349708735,0.0002446106880466827,198.550976827247,0.0,5.89934113190085e-07,1.671873276780701,0.02573142444459068,8.352114836936995e-05,0.00016109250802088756,0.0006333222962052147,0.09200956855609961,0.09200956855609961,0.09200956855609961,0.09200496352062595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497468.359460352,592.4646592256236,0.0,0.09200956855609961,0.09200956813367468,0.09200956813367468,0.375,0.375,0.5,7.798314224990313,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,25978.22746655482,19815.9632172791,0.7627911966969566,1.0343722706926493,0.6358476951425464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488019358603892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.64618036647,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5051372428221,261.5051372428221,-11.644862757177862,245.3912203922586,277.61905409346525,127330.77505284043,127341.94007692882,-11.16502408837211,0.0,nan,277.61905409346525,4.4690540934652745,271.17348735318103,-1.9765126468189465,264.7279206129097,-8.422079387090264,258.2823538726674,-14.867646127332591,251.83678713245064,-21.31321286754934,245.3912203922586,-27.75877960774139,1.0,1.0,26022.012520719443,26022.012520719443,276.9153699958665,3.7653699958665356,276.9153699958665,276.9153699958665,75847.67993139925,75848.08645669409,-0.4065252948348643,0.0,8546.071908451686,8546.071908451686,0.8850172016406427,3951.0770271433876,276.9153699958665,3.7653699958665356,1.0,0.002,0.20281425023492902,0.0048434316217741335,0.00031418294791499426,0.0016858170650036683,0.15709147395749712,0.15709147395749712,0.0,1.2918662667393832e-11,0.9999497190069777,0.9999497190069777,0.0,0.09200494180122137,4.626332453313136e-06,0.0,0.0,0.0,1601753.2857657664,268.0401712766266,0.0,1.0,1279616.0263634038,2618.0322659400995,,,,,,,,,,,,,,,,,,,2.0,15384.176525664872,1450.0,0.375,6.173730061729009,3.5
4272.0,-29.5498969490058,4.890464942425338,34.94372517542577,25.456076475698524,6.25941373972006,-25.96896588005538,-39.49107985300941,2.678482671061873,-5.109835327216047,-5.109835327215285,39.887357823342946,41085.43461549439,25750.773194324604,25750.773194324604,66836.207809819,75858.7537758772,75848.00129042343,25750.773194324604,101598.77448474804,101598.77448474804,101598.77448474804,127576.9971053186,124071.81984266466,3505.1772626539478,0.0,90009.38881390051,55236.109896042275,38636.97657539804,25978.22262057057,64615.19919596861,19815.95898852562,1450.0,0.0,0.8867676029258443,2.873046260508875,0.001494314320929203,1.0,1.0,-5.109835327216047,353140.2250059555,1549682.1542924729,4.388291235489637,1549682.1542924729,4.388291235489637,0.762791176207512,0.09200954399600282,3.931426698209893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931426698209893,1.2792093110182559,1.2795222355783056,3.0733255803778206,6512.008115860094,15384.189193398552,6481.9217312173005,0.00032018861661186357,22894.84091230411,2334.624047182688,19374.897824810763,1975.6897436750332,0.8462560582545187,0.8462560582545187,35532.37814893214,35405.22815468563,1.004491110090667,0.8,4288.381611500559,4273.035954225843,1.004491110090667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55879078069704,4.890464942425338,-2.430295027531905,7.320759969957243,3.5,3.5,1.0,0.6,0.0002446106880466827,1.0000147252017357,0.00024460708615799305,198.55109371643124,0.0,5.893675163335309e-07,1.6702675412892265,0.02573201381210701,8.351999936913699e-05,0.00016109068867754573,0.0006333162342999215,0.09200954441527268,0.09200954441527268,0.09200954441527268,0.0920049402364228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497468.9945377335,592.4644508250052,0.0,0.09200954441527268,0.09200954399600282,0.09200954399600282,0.375,0.375,0.5,7.7981761034496175,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,25978.22262057057,19815.95898852562,0.762791176207512,1.0343728509930672,0.6358478365266379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488026344543334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.64457463098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50506836149026,261.50506836149026,-11.644931638509718,245.39110188199055,277.61903484107114,127331.27148786881,127342.78778797615,-11.516300107332935,0.0,nan,277.61903484107114,4.4690348410711636,271.1734482492105,-1.976551750789497,264.7278616573633,-8.422138342636686,258.2822750655497,-14.86772493445028,251.83668847375634,-21.313311526243638,245.39110188199055,-27.758898118009427,1.0,1.0,26022.012520719443,26022.012520719443,276.9153534265106,3.7653534265106146,276.9153534265106,276.9153534265106,75847.5881515929,75848.00129042343,-0.4131388305249857,0.0,8546.071908451686,8546.071908451686,0.8850167733206202,3951.0838317009425,276.9153534265106,3.7653534265106146,1.0,0.002,0.20281887573787732,0.004843409867766048,0.000314190109062005,0.0016858099036611816,0.15709505453100248,0.15709505453100248,0.0,1.2723186653545993e-11,0.9999497277954008,0.9999497277954008,0.0,0.09200491847338198,4.625522620845117e-06,0.0,0.0,0.0,1601753.2781566493,268.04016467278393,0.0,1.0,1279616.0490854757,2618.032172987225,,,,,,,,,,,,,,,,,,,2.0,15384.189193398552,1450.0,0.375,6.173730061729009,3.5
4273.0,-29.55001205317945,4.89045850300957,34.943721733043674,25.456017278507375,6.259403323097632,-25.96907051554692,-39.491183509211965,2.6784617856760224,-5.109841602952088,-5.109841602952348,39.887351001108875,41085.42772086795,25750.772772851935,25750.772772851935,66836.20049371988,75858.67187207584,75847.91873472571,25750.772772851935,101598.69150757765,101598.69150757765,101598.69150757765,127576.90943489065,124071.79464443831,3505.1147904523405,0.0,90009.36895607742,55236.157424738245,38636.90170148797,25978.217927313002,64615.119628800974,19815.954885209638,1450.0,0.0,0.8867675956823584,2.873045595813405,0.001494314320929203,1.0,1.0,-5.109841602952088,353140.1385441551,1549681.8608323964,4.38829147890429,1549681.8608323964,4.38829147890429,0.7627911560621532,0.09200951984666651,3.9314324690083455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314324690083455,1.279209415283795,1.2795223352615406,3.0733298411004504,6512.017143820073,15384.20135683569,6481.9211949156315,0.00032018660406318573,22894.802254807943,2334.620105215129,19374.896221769184,1975.6895802102845,0.8462574171262137,0.8462574171262137,35532.41987427584,35405.22815468563,1.0044925845466823,0.8,4288.386647307504,4273.035954225843,1.0044925845466823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558790689714202,4.89045850300957,-2.4303013471260195,7.320759850135589,3.5,3.5,1.0,0.6,0.00024460708615799305,1.0000119361468485,0.00024460416652674166,198.55118846611794,0.0,7.151589387752534e-07,2.0267604324890685,0.025732728971045785,8.351902391358683e-05,0.00016108806224440623,0.000633306838277296,0.09200952026958395,0.09200952026958395,0.09200952026958395,0.09200491819902618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497469.62981633487,592.4642423635886,0.0,0.09200952026958395,0.09200951984666651,0.09200951984666651,0.375,0.375,0.5,7.798038045631749,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,25978.217927313002,19815.954885209638,0.7627911560621532,1.0343740114957383,0.6358485128077499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488034821632494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.00106752218,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5050005930552,261.5050005930552,-11.644999406944805,245.3909849427193,277.6190162434735,127331.92370101398,127343.25393544881,-11.330234434835887,0.0,nan,277.6190162434735,4.469016243473504,271.17340998327427,-1.9765900167257087,264.72780372309813,-8.422196276901843,258.28219746294764,-14.867802537052341,251.83659120281843,-21.313408797181552,245.3909849427193,-27.759015057280664,1.0,1.0,26022.012520719443,26022.012520719443,276.9153374906983,3.7653374906983004,276.9153374906983,276.9153374906983,75847.51692320107,75847.91873472571,-0.40181152464356273,0.0,8546.071908451686,8546.071908451686,0.8850164082553106,3951.089631353387,276.9153374906983,3.7653374906983004,1.0,0.002,0.20282349904693558,0.004843388182659679,0.00031419726702372567,0.001685802745906329,0.15709863351186282,0.15709863351186282,0.0,1.2930054596460572e-11,0.9999497516291784,0.9999497516291784,0.0,0.09200489651819414,4.623328472369961e-06,0.0,0.0,0.0,1601753.2709255873,268.0401583970479,0.0,1.0,1279616.0706786157,2618.0320846526406,,,,,,,,,,,,,,,,,,,2.0,15384.20135683569,1450.0,0.375,6.173730061729009,3.5
4274.0,-29.550128958526276,4.8904520649692556,34.94371829170374,25.455952004436426,6.259388758045831,-25.969177186867665,-39.491287200339116,2.678436986607114,-5.109847976816013,-5.109847976900835,39.887344146433385,41085.41777541904,25750.772607815485,25750.772607815485,66836.19038323453,75858.59060374678,75847.83535175832,25750.772607815485,101598.6079595738,101598.6079595738,101598.6079595738,127576.8211475747,124071.76880597621,3505.052341598486,0.0,90009.35035927886,55236.210660969926,38636.82188700993,25978.213188000904,64615.035075010834,19815.950744013335,1450.0,0.0,0.8867675880565329,2.8730449207248427,0.001494314320929203,1.0,1.0,-5.109847976816013,353140.05073044845,1549681.565976998,4.3882917351673285,1549681.565976998,4.3882917351673285,0.7627911358109163,0.09200949571108356,3.9314386663262297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314386663262297,1.2792095362971296,1.2795224525694628,3.073334395009584,6512.026793007074,15384.214054350445,6481.92047960495,0.00032018444605424437,22894.761434340002,2334.6159426858308,19374.89408365769,1975.6893621835889,0.8462588325815512,0.8462588325815512,35532.464683524006,35405.22815468563,1.0044941679796697,0.8,4288.3920553090475,4273.035954225843,1.0044941679796697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558790654087967,4.8904520649692556,-2.4303077382476546,7.3207598032169106,3.5,3.5,1.0,0.6,0.00024460416652674166,1.0000121229386933,0.0002446012012413747,198.55128469854787,0.0,5.796962548463501e-07,1.6428591862345563,0.02573330866730063,8.351804813991464e-05,0.00016108611838682702,0.0006333001944343763,0.0920094961324695,0.0920094961324695,0.0920094961324695,0.09200489578913795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497470.2646869859,592.4640340341011,0.0,0.0920094961324695,0.09200949571108356,0.09200949571108356,0.375,0.375,0.5,7.79790003958378,8.481038094032556e-11,8.481038094032556e-11,8.481038094032556e-11,8.481038094032556e-11,8.481038094032556e-11,8.481038094032556e-11,25978.213188000904,19815.950744013335,0.7627911358109163,1.034375208581798,0.6358491909464022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448804169311173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.61716627592,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5049331943008,261.5049331943008,-11.645066805699173,245.39086893997887,277.6189974487038,127332.51925382137,127343.7876815057,-11.268427684313986,0.0,nan,277.6189974487038,4.468997448703817,271.1733717469089,-1.9766282530910644,264.7277460451396,-8.422253954860366,258.28212034339947,-14.867879656600508,251.83649464167416,-21.313505358325813,245.39086893997887,-27.759131060021105,1.0,1.0,26022.012520719443,26022.012520719443,276.9153213598734,3.7653213598734396,276.9153213598734,276.9153213598734,75847.43104301854,75847.83535175832,-0.4043087397731142,0.0,8546.071908451686,8546.071908451686,0.8850160162079445,3951.0958596578607,276.9153213598734,3.7653213598734396,1.0,0.002,0.20282812064111042,0.004843366487117436,0.00031420442226485313,0.0016857955906141118,0.15710221113242656,0.15710221113242656,0.0,1.287896482168871e-11,0.999949770254897,0.999949770254897,0.0,0.09200487409756694,4.621613516627675e-06,0.0,0.0,0.0,1601753.2635814587,268.04015202318396,0.0,1.0,1279616.092609388,2618.0319949368536,,,,,,,,,,,,,,,,,,,2.0,15384.214054350445,1450.0,0.375,6.173730061729009,3.5
4275.0,-29.550245716103472,4.890445630010675,34.943714852250004,25.455886835139268,6.25937636584401,-25.96928350790928,-39.491390821617074,2.6784141578569796,-5.109854268164952,-5.109854268203114,39.88733731818581,41085.413911150026,25750.772237900506,25750.772237900506,66836.18614905054,75858.51151943654,75847.75260871695,25750.772237900506,101598.52484661745,101598.52484661745,101598.52484661745,127576.73333369709,124071.74341364765,3504.9899200494465,0.0,90009.3366711736,55236.27215066781,38636.738356117545,25978.208487079643,64614.94684319719,19815.94663435232,1450.0,0.0,0.8867675807554878,2.873044254376039,0.001494314320929203,1.0,1.0,-5.109854268164952,353139.96405358566,1549681.2722561443,4.388291980516243,1549681.2722561443,4.388291980516243,0.7627911156463254,0.0920094715817532,3.9314453985685653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314453985685653,1.2792096482666009,1.2795225607729046,3.073339388813936,6512.037374279255,15384.226711944892,6481.919101178389,0.00032018205047204746,22894.718747447412,2334.6115898341855,19374.889963448455,1975.688942039173,0.8462602304563627,0.8462602304563627,35532.513360487814,35405.22815468563,1.004495888087431,0.8,4288.397930102893,4273.035954225843,1.004495888087431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558790574234832,4.890445630010675,-2.4303140680420627,7.320759698052738,3.5,3.5,1.0,0.6,0.0002446012012413747,1.0000121076266402,0.0002445982397372111,198.55138080942066,0.0,5.887612191095747e-07,1.6685492949565348,0.02573389742851974,8.351707303407794e-05,0.00016108412820729675,0.0006332934546230056,0.09200947199951362,0.09200947199951362,0.09200947199951362,0.09200487369282459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497470.8993943526,592.4638257593169,0.0,0.09200947199951362,0.0920094715817532,0.0920094715817532,0.375,0.375,0.5,7.7977620937997205,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,25978.208487079643,19815.94663435232,0.7627911156463254,1.034376555493324,0.6358499993949247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488048672123606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.64285638464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5048663089758,261.5048663089758,-11.64513369102417,245.39075374877433,277.6189788692602,127333.15135195173,127344.33393906821,-11.182587116495634,0.0,nan,277.6189788692602,4.468978869260241,271.17333384511085,-1.9766661548891307,264.72768882099103,-8.422311179008943,258.2820437968974,-14.867956203102551,251.8363987728209,-21.313601227179078,245.39075374877433,-27.759246251225647,1.0,1.0,26022.012520719443,26022.012520719443,276.9153053865743,3.765305386574312,276.9153053865743,276.9153053865743,75847.35239776573,75847.75260871695,-0.4002109512221068,0.0,8546.071908451686,8546.071908451686,0.8850155903207086,3951.1026255614083,276.9153053865743,3.765305386574312,1.0,0.002,0.20283274020389858,0.004843344814251437,0.0003142115744126311,0.0016857884380831465,0.15710578720631557,0.15710578720631557,0.0,1.2495777416271503e-11,0.9999497923148921,0.9999497923148921,0.0,0.09200485199917707,4.6195825761194334e-06,0.0,0.0,0.0,1601753.256332403,268.040145731835,0.0,1.0,1279616.11425625,2618.0319063825327,,,,,,,,,,,,,,,,,,,2.0,15384.226711944892,1450.0,0.375,6.173730061729009,3.5
4276.0,-29.550362392452644,4.890439199590485,34.943711415469885,25.455826136190467,6.2593641700610405,-25.969389736207074,-39.4914907059632,2.678391514010311,-5.1098604870755935,-5.109860487076236,39.88733051643495,41085.38181863806,25750.771693166804,25750.771693166804,66836.15351180486,75858.42505104947,75847.67046523167,25750.771693166804,101598.44215839848,101598.44215839848,101598.44215839848,127576.64597951416,124071.71844968776,3504.927529826392,0.0,90009.31110356859,55236.30093554832,38636.67796446696,25978.20382111568,64614.881785582635,19815.942553573394,1450.0,0.0,0.8867675737272879,2.8730435956995715,0.001494314320929203,1.0,1.0,-5.1098604870755935,353139.8783747224,1549680.9796768718,4.388292216696299,1549680.9796768718,4.388292216696299,0.7627910955670669,0.09200944745758682,3.931450869167027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931450869167027,1.2792097593707898,1.279522668115689,3.073343398428109,6512.0458701705475,15384.239368602812,6481.919163883729,0.0003201801843009457,22894.68038618507,2334.6076780740696,19374.890150878913,1975.6889611517606,0.8462616565973097,0.8462616565973097,35532.552915219705,35405.22815468563,1.0044972858414638,0.8,4288.402703939989,4273.035954225843,1.0044972858414638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587904566437745,4.890439199590485,-2.430320343598371,7.320759543188856,3.5,3.5,1.0,0.6,0.0002445982397372111,1.0000120992148809,0.00024459528032635556,198.5514768535108,0.0,5.880107409539659e-07,1.6664224398635394,0.02573448543926069,8.351613310379783e-05,0.00016108210663341325,0.0006332863881311883,0.09200944787744031,0.09200944787744031,0.09200944787744031,0.09200485187051499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497471.53389462427,592.463617553597,0.0,0.09200944787744031,0.09200944745758682,0.09200944745758682,0.375,0.375,0.5,7.797624217398011,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25978.20382111568,19815.942553573394,0.7627910955670669,1.0343770918531319,0.6358501429279926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488055642320332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.64072952955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50479986896704,261.50479986896704,-11.645200131032936,245.39063923736325,277.61896050065434,127333.73730282723,127344.84543663259,-11.10813380536171,0.0,nan,277.61896050065434,4.468960500654362,271.17329624794394,-1.9767037520560393,264.72763199526264,-8.422368004737336,258.28196774260726,-14.868032257392713,251.8363034899708,-21.31369651002919,245.39063923736325,-27.75936076263673,1.0,1.0,26022.012520719443,26022.012520719443,276.91528955586006,3.765289555860079,276.91528955586006,276.91528955586006,75847.27138513591,75847.67046523167,-0.3990800957544707,0.0,8546.071908451686,8546.071908451686,0.8850152442460235,3951.108123512862,276.91528955586006,3.765289555860079,1.0,0.002,0.2028373574292507,0.004843323166151351,0.0003142187229864004,0.0016857812896671545,0.1571093614932002,0.1571093614932002,0.0,1.2653554853220284e-11,0.999949817706641,0.999949817706641,0.0,0.0920048302125027,4.617245084112251e-06,0.0,0.0,0.0,1601753.2491668137,268.0401395129244,0.0,1.0,1279616.1356538683,2618.031818847807,,,,,,,,,,,,,,,,,,,2.0,15384.239368602812,1450.0,0.375,6.173730061729009,3.5
4277.0,-29.550478964257504,4.890432771416597,34.943707980163275,25.45576096689331,6.25934974597411,-25.969496093231214,-39.491594362165756,2.678366875153588,-5.109866810591427,-5.109866810592434,39.887323685411346,41085.37345199985,25750.771423673254,25750.771423673254,66836.1448756731,75858.34427555115,75847.58753018943,25750.771423673254,101598.35895386268,101598.35895386268,101598.35895386268,127576.55806187513,124071.69289633023,3504.865165544893,0.0,90009.29302242432,55236.355233366165,38636.59754339795,25978.199108012443,64614.79665141039,19815.93843429398,1450.0,0.0,0.8867675662722531,2.8730429259440506,0.001494314320929203,1.0,1.0,-5.109866810591427,353139.79125472606,1549680.6858387527,4.388292467219986,1549680.6858387527,4.388292467219986,0.7627910753899089,0.09200942335104709,3.9314570941404026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314570941404026,1.279209879722956,1.2795227847113901,3.0733479755424145,6512.055568526523,15384.25202299608,6481.918394220622,0.00032017801277661967,22894.639536211063,2334.60351253599,19374.88785030438,1975.6887265584458,0.8462630660622673,0.8462630660622674,35532.5979243867,35405.22815468563,1.0044988763405107,0.8,4288.408136069616,4273.035954225843,1.0044988763405107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587903984685,4.890432771416597,-2.430326695157178,7.320759466573775,3.5,3.5,1.0,0.6,0.00024459528032635556,1.0000120883852033,0.0002445923236001301,198.55157281162494,0.0,5.875953959826572e-07,1.6652453522148507,0.025735073034656674,8.351515768998549e-05,0.00016108012263637008,0.0006332795908637631,0.09200942377290959,0.09200942377290959,0.09200942377290959,0.09200482964913047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497472.1679760076,592.4634094835475,0.0,0.09200942377290959,0.09200942335104709,0.09200942335104709,0.375,0.375,0.5,7.797486398202409,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,25978.199108012443,19815.93843429398,0.7627910753899089,1.0343783210561914,0.6358508512168017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448806260767429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.639552441906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50473360024745,261.50473360024745,-11.64526639975253,245.39052527995264,277.6189419206201,127334.31648510227,127345.39598202998,-11.079496927716646,0.0,nan,277.6189419206201,4.468941920620125,271.1732585924495,-1.9767414075504917,264.72757526427876,-8.422424735721222,258.28189193614656,-14.868108063853413,251.83620860803697,-21.313791391963008,245.39052527995264,-27.759474720047336,1.0,1.0,26022.012520719443,26022.012520719443,276.9152735278804,3.7652735278804244,276.9152735278804,276.9152735278804,75847.18589381609,75847.58753018943,-0.40163637333898805,0.0,8546.071908451686,8546.071908451686,0.885014850448848,3951.1143796111046,276.9152735278804,3.7652735278804244,1.0,0.002,0.20284197275782448,0.004843301508466921,0.00031422586855358263,0.0016857741444126228,0.15711293427679132,0.15711293427679132,0.0,1.296620536633819e-11,0.9999498383143255,0.9999498383143255,0.0,0.09200480800327386,4.615347773228161e-06,0.0,0.0,0.0,1601753.2418806958,268.04013318940855,0.0,1.0,1279616.1574114014,2618.0317298407354,,,,,,,,,,,,,,,,,,,2.0,15384.25202299608,1450.0,0.375,6.173730061729009,3.5
