time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4278.0,-29.55059552981648,4.890426347158039,34.94370454711214,25.455700302869104,6.259337500033092,-25.96960222682734,-39.49169794851912,2.678344197247999,-5.109873052321632,-5.1098730523344855,39.887316879887564,41085.35697331726,25750.77095369325,25750.77095369325,66836.12792701052,75858.25784010504,75847.50521069928,25750.77095369325,101598.27616439253,101598.27616439253,101598.27616439253,127576.47059710478,124071.66776628369,3504.8028308210874,0.0,90009.26738374878,55236.39954935599,38636.51981599199,25978.194432712255,64614.714248704244,19815.934346030233,1450.0,0.0,0.8867675591415879,2.8730422648508864,0.001494314320929203,1.0,1.0,-5.109873052321632,353139.7052615063,1549680.39309588,4.388292706843354,1549680.39309588,4.388292706843354,0.7627910552966537,0.09200939925302469,3.9314625534169187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314625534169187,1.279209990975315,1.2795228922084916,3.0733519759483996,6512.064044906769,15384.264675594506,6481.918468436409,0.0003201761514398541,22894.601223028258,2334.599605678622,19374.888072140333,1975.6887491794175,0.8462644919384896,0.8462644919384896,35532.637397232684,35405.22815468563,1.004500271201753,0.8,4288.412900023951,4273.035954225843,1.004500271201753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558790297014439,4.890426347158039,-2.430332985803794,7.320759332961833,3.5,3.5,1.0,0.6,0.0002445923236001301,1.0000120877490304,0.0002445893670652455,198.55166876467902,0.0,5.870626424375379e-07,1.6637355286679825,0.02573566009729911,8.351418294397965e-05,0.00016107814065615046,0.0006332726781636789,0.09200939967212571,0.09200939967212571,0.09200939967212571,0.09200480773879942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497472.80186597526,592.4632014773723,0.0,0.09200939967212571,0.09200939925302469,0.09200939925302469,0.375,0.375,0.5,7.797348644150831,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,25978.194432712255,19815.934346030233,0.7627910552966537,1.0343793778883859,0.6358514070831965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488069566793527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.63804261835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.504667670248,261.504667670248,-11.645332329751966,245.3904117966917,277.61892354387953,127334.89258793215,127345.91545379128,-11.022865859116264,0.0,nan,277.61892354387953,4.468923543879555,271.1732211944073,-1.9767788055926871,264.7275188449375,-8.422481155062485,258.2818164954924,-14.868183504507556,251.8361141460796,-21.313885853920368,245.3904117966917,-27.759588203308283,1.0,1.0,26022.012520719443,26022.012520719443,276.91525765370244,3.765257653702463,276.91525765370244,276.91525765370244,75847.1049973947,75847.50521069928,-0.4002133045869414,0.0,8546.071908451686,8546.071908451686,0.8850145050902314,3951.1198661840035,276.91525765370244,3.765257653702463,1.0,0.002,0.2028465858923974,0.004843279873335784,0.0003142330107750381,0.0016857670019220679,0.15711650538751906,0.15711650538751906,0.0,1.269710595344642e-11,0.999949862144006,0.999949862144006,0.0,0.09200478609901486,4.613154009837823e-06,0.0,0.0,0.0,1601753.2346888115,268.04012694767835,0.0,1.0,1279616.1788875372,2618.031641984826,,,,,,,,,,,,,,,,,,,2.0,15384.264675594506,1450.0,0.375,6.173730061729009,3.5
4279.0,-29.550711987136225,4.89041992464465,34.943701115188254,25.455635168496542,6.259323038242848,-25.96970848458925,-39.49180160472167,2.6783195359153225,-5.10987939350548,-5.109879393562167,39.88731004632877,41085.34893756211,25750.770744382553,25750.770744382553,66836.11968194466,75858.17711747928,75847.42213944597,25750.770744382553,101598.19288382852,101598.19288382852,101598.19288382852,127576.3825963591,124071.6420760166,3504.740520342495,0.0,90009.24926439338,55236.45408594503,38636.439087164836,25978.189712530566,64614.628799695405,19815.930221098533,1450.0,0.0,0.886767551605759,2.8730415932242623,0.001494314320929203,1.0,1.0,-5.10987939350548,353139.6178981236,1549680.099148419,4.388292960082102,1549680.099148419,4.388292960082102,0.7627910351097456,0.0920093751699613,3.93146876971319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93146876971319,1.2792101114258465,1.2795230089062597,3.073356546041569,6512.073728385799,15384.277324432333,6481.917706365921,0.0003201739835379572,22894.560414112046,2334.5954443272726,19374.88579426065,1975.6885169003328,0.8462659008870118,0.8462659008870118,35532.68234363386,35405.22815468563,1.004501859483774,0.8,4288.418324578409,4273.035954225843,1.004501859483774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558790251830772,4.89041992464465,-2.4303393488116547,7.320759273456305,3.5,3.5,1.0,0.6,0.0002445893670652455,1.0000120765361473,0.00024458641330858406,198.55176462871515,0.0,5.870249350960509e-07,1.6636286660622082,0.025736247122234206,8.35132075512205e-05,0.00016107615951402502,0.0006332658906747294,0.09200937558765031,0.09200937558765031,0.09200937558765031,0.09200478544911378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497473.4353605031,592.4629935992488,0.0,0.09200937558765031,0.0920093751699613,0.0920093751699613,0.375,0.375,0.5,7.7972109437028925,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,25978.189712530566,19815.930221098533,0.7627910351097456,1.0343806181899744,0.6358521235945843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448807652554627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.63793575575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50460182578485,261.50460182578485,-11.645398174215131,245.3902986999256,277.6189049517182,127335.46378209893,127346.47234730642,-11.00856520747159,0.0,nan,277.6189049517182,4.46890495171823,271.1731837013271,-1.9768162986728726,264.7274624509338,-8.422537549066192,258.28174120056866,-14.868258799431317,251.83601995023582,-21.313980049764155,245.3902986999256,-27.75970130007437,1.0,1.0,26022.012520719443,26022.012520719443,276.9152415920729,3.7652415920729254,276.9152415920729,276.9152415920729,75847.01962455038,75847.42213944597,-0.40251489559886977,0.0,8546.071908451686,8546.071908451686,0.8850141118417866,3951.1261135617556,276.9152415920729,3.7652415920729254,1.0,0.002,0.20285119725004405,0.0048432582289843415,0.0003142401501789203,0.0016857598623994908,0.15712007508946016,0.15712007508946016,0.0,1.2578410969049658e-11,0.9999498814425556,0.9999498814425556,0.0,0.09200476379280642,4.611377154880146e-06,0.0,0.0,0.0,1601753.227382334,268.0401206064945,0.0,1.0,1279616.2007058635,2618.0315527290713,,,,,,,,,,,,,,,,,,,2.0,15384.277324432333,1450.0,0.375,6.173730061729009,3.5
4280.0,-29.550828365177967,4.890413505625074,34.943697685286196,25.45557003412398,6.259310772113454,-25.969814451446812,-39.49190141921861,2.678296858598527,-5.109885649719331,-5.1098856497222656,39.887303240826974,41085.331519032814,25750.770325019395,25750.770325019395,66836.1018440522,75858.09839747903,75847.33973912413,25750.770325019395,101598.11006414352,101598.11006414352,101598.11006414352,127576.29509634952,124071.61685806901,3504.6782382805136,0.0,90009.23597673715,55236.50207697237,38636.37099973865,25978.185032206013,64614.55603194466,19815.92612894911,1450.0,0.0,0.8867675444012082,2.873040930597326,0.001494314320929203,1.0,1.0,-5.109885649719331,353139.531705397,1549679.80640678,4.388293202188375,1549679.80640678,4.388293202188375,0.7627910150144306,0.09200935109400606,3.9314755395706507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314755395706507,1.2792102226694075,1.2795231163983587,3.073361570990729,6512.084375650092,15384.289971553033,6481.916277154509,0.0003201715708900977,22894.51761070015,2334.5910795939644,19374.881522252093,1975.6880812766944,0.8462672964638882,0.8462672964638882,35532.73129249595,35405.22815468563,1.0045035892023109,0.8,4288.424232187497,4273.035954225843,1.0045035892023109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558790161303314,4.890413505625074,-2.4303456486092965,7.32075915423437,3.5,3.5,1.0,0.6,0.00024458641330858406,1.0000120683265175,0.00024458346159550876,198.55186042757327,0.0,5.864735974170566e-07,1.6620661750799386,0.025736833595831624,8.351226831841365e-05,0.0001610741449901704,0.0006332590610861114,0.09200935150887413,0.09200935150887413,0.09200935150887413,0.09200476348200085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497474.06868806214,592.4627857771186,0.0,0.09200935150887413,0.09200935109400606,0.09200935109400606,0.375,0.375,0.5,7.797073305913441,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,25978.185032206013,19815.92612894911,0.7627910150144306,1.0343815070246591,0.6358525701038744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448808347784368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.636373264766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5045362581174,261.5045362581174,-11.645463741882566,245.3901859530335,277.618886563273,127336.07642179186,127347.03870937925,-10.962287587362269,0.0,nan,277.618886563273,4.468886563273031,271.17314644119807,-1.9768535588019063,264.7274063191109,-8.422593680889065,258.2816661970549,-14.868333802945074,251.83592607503394,-21.31407392496604,245.3901859530335,-27.759814046966483,1.0,1.0,26022.012520719443,26022.012520719443,276.9152256940185,3.765225694018511,276.9152256940185,276.9152256940185,75846.94135748119,75847.33973912413,-0.3983816429390572,0.0,8546.071908451686,8546.071908451686,0.8850136835744521,3951.132917268504,276.9152256940185,3.765225694018511,1.0,0.002,0.20285580649532126,0.004843236608483117,0.00031424728636560704,0.0016857527258944086,0.1571236431828035,0.1571236431828035,0.0,1.2260015485460185e-11,0.9999499043816722,0.9999499043816722,0.0,0.09200474182867106,4.609265334994392e-06,0.0,0.0,0.0,1601753.220173761,268.04011435028065,0.0,1.0,1279616.2222318298,2618.0314646693178,,,,,,,,,,,,,,,,,,,2.0,15384.289971553033,1450.0,0.375,6.173730061729009,3.5
4281.0,-29.550944740661492,4.890407091447221,34.943694258176684,25.455509370099776,6.259298675111051,-25.9699203990808,-39.49200500557197,2.678274333726092,-5.1098918382245415,-5.109891838212813,39.88729646161202,41085.31613897744,25750.76974387459,25750.76974387459,66836.08588285203,75858.01223099431,75847.25792056395,25750.76974387459,101598.02766443853,101598.02766443853,101598.02766443853,127576.20804956122,124071.59206097468,3504.615988586541,0.0,90009.21073312462,55236.547618663244,38636.292349401534,25978.180385122694,64614.47273452423,19815.922064339193,1450.0,0.0,0.8867675374461326,2.873040275141913,0.001494314320929203,1.0,1.0,-5.1098918382245415,353139.44644552283,1549679.5147981772,4.388293435911128,1549679.5147981772,4.388293435911128,0.7627909950031553,0.09200932702429197,3.9314810382389638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314810382389638,1.2792103332017932,1.279523223181722,3.0733656039180692,6512.092920939188,15384.302616380026,6481.916299969259,0.00032016969184032166,22894.479168960363,2334.587159627433,19374.88159044691,1975.6880882306302,0.8462687203959103,0.8462687203959103,35532.77105012371,35405.22815468563,1.0045049941282733,0.8,4288.429030511974,4273.035954225843,1.0045049941282733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558790035852229,4.890407091447221,-2.430351897571851,7.3207589890190725,3.5,3.5,1.0,0.6,0.00024458346159550876,1.0000120680727078,0.0002445805099801314,198.5519562244066,0.0,5.86068122548334e-07,1.6609170593019784,0.025737419663954174,8.351129360357954e-05,0.00016107216799192924,0.0006332521742483107,0.09200932744345923,0.09200932744345923,0.09200932744345923,0.0920047417704292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497474.7017966076,592.4625780279482,0.0,0.09200932744345923,0.09200932702429197,0.09200932702429197,0.375,0.375,0.5,7.79693573975814,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,25978.180385122694,19815.922064339193,0.7627909950031553,1.0343825934702826,0.6358531517819707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488090425414692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.63522414899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.504470932526,261.504470932526,-11.645529067474001,245.39007349438646,277.6188683707384,127336.64557849856,127347.56739307239,-10.921814573843381,0.0,nan,277.6188683707384,4.4688683707384484,271.17310939543313,-1.9768906045668473,264.72735042013363,-8.422649579866345,258.28159144485574,-14.868408555144242,251.83583246960876,-21.314167530391217,245.39007349438646,-27.75992650561352,1.0,1.0,26022.012520719443,26022.012520719443,276.91520993170724,3.765209931707261,276.91520993170724,276.91520993170724,75846.86061494432,75847.25792056395,-0.3973056196264224,0.0,8546.071908451686,8546.071908451686,0.8850133357236096,3951.1384434301585,276.91520993170724,3.765209931707261,1.0,0.002,0.20286041332793545,0.004843215012903499,0.0003142544188586783,0.0016857455938524665,0.15712720942933914,0.15712720942933914,0.0,1.271114463685663e-11,0.9999499305969862,0.9999499305969862,0.0,0.09200472017221617,4.606852075805488e-06,0.0,0.0,0.0,1601753.2130432026,268.04010816177544,0.0,1.0,1279616.243524827,2618.0313775626178,,,,,,,,,,,,,,,,,,,2.0,15384.302616380026,1450.0,0.375,6.173730061729009,3.5
4282.0,-29.551061013091907,4.890400679929477,34.943690832605384,25.45544427065181,6.259284366857653,-25.97002647510006,-39.49210859192533,2.678249829057711,-5.109898125714267,-5.109898125781556,39.88728965179754,41085.30919262111,25750.769424705908,25750.769424705908,66836.07861732702,75857.93177955243,75847.17530021562,25750.769424705908,101597.94472492153,101597.94472492153,101597.94472492153,127576.12041725861,124071.56665164957,3504.5537656090487,0.0,90009.19301838275,55236.60337947677,38636.21070989553,25978.17569233709,64614.386402232616,19815.917962249114,1450.0,0.0,0.8867675300978908,2.873039609202686,0.001494314320929203,1.0,1.0,-5.109898125714267,353139.3598219432,1549679.2218709458,4.38829368284609,1549679.2218709458,4.38829368284609,0.7627909748910626,0.09200930297312387,3.931487294896307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931487294896307,1.2792104529157087,1.2795233391489853,3.073370207330041,6512.102675016761,15384.315257379001,6481.91548527556,0.0003201675057928804,22894.438228308394,2334.5829848427747,19374.879155272924,1975.6878399119907,0.8462701273585467,0.8462701273585467,35532.816288309594,35405.22815468563,1.0045065927226673,0.8,4288.434490281757,4273.035954225843,1.0045065927226673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587899669536425,4.890400679929477,-2.430358218352231,7.320758898281708,3.5,3.5,1.0,0.6,0.0002445805099801314,1.000012057397569,0.00024457756101124186,198.55205193649059,0.0,5.860490071948708e-07,1.660862886390264,0.02573800571296137,8.35103188992602e-05,0.0001610701910808712,0.0006332454098209656,0.09200930339067753,0.09200930339067753,0.09200930339067753,0.09200471968233753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497475.33447166684,592.4623704191622,0.0,0.09200930339067753,0.09200930297312387,0.09200930297312387,0.375,0.375,0.5,7.796798232492448,6.730260793119669e-11,6.730260793119669e-11,6.730260793119669e-11,6.730260793119669e-11,6.730260793119669e-11,6.730260793119669e-11,25978.17569233709,19815.917962249114,0.7627909748910626,1.0343838630806472,0.6358538938505109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448809737283933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.63516997608,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5044056133407,261.5044056133407,-11.645594386659297,245.38996126926662,277.6188499574863,127337.21135742903,127348.13210037147,-10.920742942443951,0.0,nan,277.6188499574863,4.468849957486327,271.17307221980786,-1.9769277801921135,264.7272944821347,-8.422705517865268,258.28151674448407,-14.868483255515912,251.83573900686454,-21.314260993135434,245.38996126926662,-27.760038730733356,1.0,1.0,26022.012520719443,26022.012520719443,276.9151939764983,3.765193976498324,276.9151939764983,276.9151939764983,75846.77555043141,75847.17530021562,-0.39974978420650586,0.0,8546.071908451686,8546.071908451686,0.8850129399215838,3951.1447313707886,276.9151939764983,3.765193976498324,1.0,0.002,0.20286501820823435,0.0048431934071297405,0.000314261548262781,0.0016857384644103765,0.1571307741313905,0.1571307741313905,0.0,1.267315766217969e-11,0.9999499518035839,0.9999499518035839,0.0,0.09200469807345657,4.6048996673050415e-06,0.0,0.0,0.0,1601753.2057985906,268.0401018742857,0.0,1.0,1279616.2651584041,2618.0312890626647,,,,,,,,,,,,,,,,,,,2.0,15384.315257379001,1450.0,0.375,6.173730061729009,3.5
4283.0,-29.55117728601661,4.890394272676517,34.943687409381866,25.455383641552203,6.259272227604231,-25.97013233465485,-39.492208406422264,2.678227276441333,-5.109904334285375,-5.109904334244795,39.887282868408434,41085.278757490756,25750.768912822376,25750.768912822376,66836.04767031313,75857.84565561629,75847.09330292967,25750.768912822376,101597.86221575204,101597.86221575204,101597.86221575204,127576.03325248433,124071.54167943531,3504.4915730490243,0.0,90009.16772368409,55236.6337734315,38636.14883361399,25978.17103673228,64614.31987034627,19815.913890757558,1450.0,0.0,0.8867675230557861,2.873038951622203,0.001494314320929203,1.0,1.0,-5.109904334285375,353139.27428564796,1549678.930082031,4.388293919493429,1549678.930082031,4.388293919493429,0.7627909548650867,0.0920092789292484,3.9314927833923403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314927833923403,1.2792105635711586,1.2795234460589522,3.0733742320082422,6512.111202826922,15384.327896563289,6481.915517452842,0.0003201656310251676,22894.39983303708,2334.5790696147087,19374.879251452974,1975.6878497196265,0.8462715508049541,0.8462715508049542,35532.855972363875,35405.22815468563,1.0045079950495823,0.8,4288.439279726695,4273.035954225843,1.0045079950495823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558789856453913,4.890394272676517,-2.430364480080377,7.320758752756894,3.5,3.5,1.0,0.6,0.00024457756101124186,1.000012057460285,0.0002445746120625702,198.55214764906242,0.0,5.855238241185303e-07,1.6593745175519148,0.025738591236785485,8.350937969648244e-05,0.00016106818131475943,0.0006332383924731057,0.09200927934495537,0.09200927934495537,0.09200927934495537,0.09200469789368489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497475.9669500305,592.4621628760319,0.0,0.09200927934495537,0.0920092789292484,0.0920092789292484,0.375,0.375,0.5,7.796660792390054,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,25978.17103673228,19815.913890757558,0.7627909548650867,1.0343844492122634,0.6358540775470763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488104314118204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.633681607236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50434049653654,261.50434049653654,-11.645659503463435,245.3898492548544,277.61883173829307,127337.7763534174,127348.66326018311,-10.886906765724806,0.0,nan,277.61883173829307,4.46883173829309,271.1730352415599,-1.97696475844009,264.7272387448574,-8.422761255142575,258.28144224816026,-14.868557751839717,251.83564575149404,-21.314354248505936,245.3898492548544,-27.76015074514558,1.0,1.0,26022.012520719443,26022.012520719443,276.9151781733012,3.7651781733011944,276.9151781733012,276.9151781733012,75846.6949310338,75847.09330292967,-0.39837189587706234,0.0,8546.071908451686,8546.071908451686,0.8850125927140802,3951.150247309302,276.9151781733012,3.7651781733011944,1.0,0.002,0.20286962082648963,0.004843171824725612,0.0003142686742138929,0.001685731338194674,0.15713433710694646,0.15713433710694646,0.0,1.2408566795601983e-11,0.999949976371921,0.999949976371921,0.0,0.09200467629129942,4.602637948977683e-06,0.0,0.0,0.0,1601753.198644911,268.0400956657146,0.0,1.0,1279616.286520441,2618.0312016735343,,,,,,,,,,,,,,,,,,,2.0,15384.327896563289,1450.0,0.375,6.173730061729009,3.5
4284.0,-29.55129338184622,4.8903878674272,34.9436839874465,25.455318542104237,6.259257875052907,-25.970238256155955,-39.492311992775626,2.6782027495660445,-5.109910646173034,-5.109910646154452,39.8872760591478,41085.272372838976,25750.768672472754,25750.768672472754,66836.04104531172,75857.76528521065,75847.01057787606,25750.768672472754,101597.77925034882,101597.77925034882,101597.77925034882,127575.94558601755,124071.5161799855,3504.4294060320535,0.0,90009.14997183284,55236.68995685794,38636.06668330545,25978.166335668735,64614.233018974184,19815.909782300907,1450.0,0.0,0.8867675155812393,2.8730382830990617,0.001494314320929203,1.0,1.0,-5.109910646173034,353139.1873259624,1549678.6371786604,4.388294170672827,1549678.6371786604,4.388294170672827,0.7627909347509689,0.09200925490172308,3.9314990313911546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314990313911546,1.2792106833826216,1.2795235621271968,3.073378828415564,6512.120942062483,15384.340531861928,6481.914710258759,0.0003201634485879443,22894.35893361603,2334.5748990344337,19374.876838695844,1975.68760368687,0.8462729572326005,0.8462729572326005,35532.901147918084,35405.22815468563,1.0045095914316966,0.8,4288.444731937496,4273.035954225843,1.0045095914316966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558789804569906,4.8903878674272,-2.4303708170000218,7.320758684427222,3.5,3.5,1.0,0.6,0.0002445746120625702,1.0000120391069132,0.00024457166763811554,198.5522432159354,0.0,5.855200920690571e-07,1.6593639409237078,0.025739176756877553,8.350840501281062e-05,0.00016106620704975957,0.0006332316370059769,0.09200925532113412,0.09200925532113412,0.09200925532113412,0.09200467570974351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497476.59903010435,592.4619554619902,0.0,0.09200925532113412,0.09200925490172308,0.09200925490172308,0.375,0.375,0.5,7.79652340864815,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,25978.166335668735,19815.909782300907,0.7627909347509689,1.0343857370509233,0.6358548334199703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448811125543293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.63367103061,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50427536020777,261.50427536020777,-11.645724639792206,245.38973742330379,277.6188132971875,127338.33890061993,127349.22907174894,-10.890171128999057,0.0,nan,277.6188132971875,4.468813297187523,271.1729981223609,-1.9770018776390543,264.7271829475718,-8.422817052428172,258.2813677727891,-14.868632227210867,251.83555259803344,-21.314447401966532,245.38973742330379,-27.760262576696192,1.0,1.0,26022.012520719443,26022.012520719443,276.91516218149945,3.765162181499477,276.91516218149945,276.91516218149945,75846.60987341678,75847.01057787606,-0.4007044592872262,0.0,8546.071908451686,8546.071908451686,0.8850121974596088,3951.1565265481104,276.91516218149945,3.765162181499477,1.0,0.002,0.20287422157425805,0.004843150234708987,0.0003142757971999753,0.0016857242157465638,0.15713789859998764,0.15713789859998764,0.0,1.294653923997191e-11,0.9999499966934146,0.9999499966934146,0.0,0.09200465413474153,4.600766981549161e-06,0.0,0.0,0.0,1601753.1913721866,268.04008935382694,0.0,1.0,1279616.3082379648,2618.0311128301687,,,,,,,,,,,,,,,,,,,2.0,15384.340531861928,1450.0,0.375,6.173730061729009,3.5
4285.0,-29.5514094863678,4.890381465944803,34.94368056763032,25.45525344265627,6.259245711323315,-25.970343966591606,-39.492415509279795,2.678180191760136,-5.1099168720118655,-5.109916872025152,39.88726927643248,41085.27156571472,25750.768220272632,25750.768220272632,66836.03978598735,75857.68685877962,75846.92849896124,25750.768220272632,101597.69671923386,101597.69671923386,101597.69671923386,127575.85839354385,124071.49112516874,3504.367268375108,0.0,90009.13701197038,55236.7546184956,38635.980437194194,25978.161674309984,64614.142111504174,19815.905706403417,1450.0,0.0,0.8867675084487256,2.8730376236899566,0.001494314320929203,1.0,1.0,-5.1099168720118655,353139.10155180516,1549678.3454187496,4.3882944103583315,1549678.3454187496,4.3882944103583315,0.7627909147243289,0.09200923088117899,3.931505829289871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931505829289871,1.2792107940528334,1.2795236690577416,3.0733838766587938,6512.1316386841145,15384.353166832607,6481.913240970852,0.0003201610230588875,22894.316050964193,2334.5705262209003,19374.872446895963,1975.6871558479158,0.846274350531646,0.8462743505316461,35532.95029945431,35405.22815468563,1.0045113283148568,0.8,4288.450664007205,4273.035954225843,1.0045113283148568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558789706953971,4.890381465944803,-2.43037708992517,7.320758555869974,3.5,3.5,1.0,0.6,0.00024457166763811554,1.0000120400196941,0.00024456872302587373,198.552338790044,0.0,5.846220804473818e-07,1.65681897598788,0.025739761378958,8.350743099688175e-05,0.00016106423664123378,0.0006332249852451338,0.09200923130048921,0.09200923130048921,0.09200923130048921,0.09200465385315253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497477.2309254379,592.4617481096935,0.0,0.09200923130048921,0.09200923088117899,0.09200923088117899,0.375,0.375,0.5,7.796386089720246,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,25978.161674309984,19815.905706403417,0.7627909147243289,1.0343871728676497,0.6358557155307294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488118186181675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.63112606567,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5042104060988,261.5042104060988,-11.645789593901156,245.3896257597674,277.61879505250704,127338.9439398693,127349.80364581641,-10.859705947104457,0.0,nan,277.61879505250704,4.468795052507062,271.17296119390727,-1.9770388060927075,264.7271273353487,-8.422872664651265,258.2812934767947,-14.868706523205276,251.8354596182677,-21.314540381732286,245.3896257597674,-27.76037424023258,1.0,1.0,26022.012520719443,26022.012520719443,276.9151463513432,3.765146351343219,276.9151463513432,276.9151463513432,75846.53187739864,75846.92849896124,-0.3966215625987388,0.0,8546.071908451686,8546.071908451686,0.8850117674178194,3951.1633584363203,276.9151463513432,3.765146351343219,1.0,0.002,0.20287882013832192,0.004843128667850041,0.0003142829168590654,0.0016857170960079477,0.1571414584295327,0.1571414584295327,0.0,1.2867013010620099e-11,0.999950020415964,0.999950020415964,0.0,0.09200463229809208,4.598583086910302e-06,0.0,0.0,0.0,1601753.1841986084,268.0400831279881,0.0,1.0,1279616.3296594152,2618.0310251980095,,,,,,,,,,,,,,,,,,,2.0,15384.353166832607,1450.0,0.375,6.173730061729009,3.5
4286.0,-29.551525588749225,4.89037506977918,34.94367715063726,25.455192883405857,6.259233739935512,-25.970449655885094,-39.49251528885213,2.678157807273232,-5.109923020328836,-5.109923020362922,39.887262518272934,41085.2421988583,25750.76758211591,25750.76758211591,66836.00978097421,75857.60101243273,75846.84699605197,25750.76758211591,101597.61457816788,101597.61457816788,101597.61457816788,127575.77162710123,124071.46646332643,3504.3051637747994,0.0,90009.11215057924,55236.78623562636,38635.91768328098,25978.157048933357,64614.07473221434,19815.90166004726,1450.0,0.0,0.8867675016222129,2.8730369724916267,0.001494314320929203,1.0,1.0,-5.109923020328836,353139.016845685,1549678.054714316,4.388294639760793,1549678.054714316,4.388294639760793,0.7627908947783071,0.09200920686895064,3.9315113612041817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315113612041817,1.2792109039196462,1.27952377518445,3.073387937170945,6512.140242422115,15384.365797759296,6481.913216662703,0.00032015912878472256,22894.277513421803,2334.5665964852224,19374.87237423728,1975.687148438792,0.8462757718769999,0.8462757718769999,35532.990297402604,35405.22815468563,1.0045127417352697,0.8,4288.455491335825,4273.035954225843,1.0045127417352697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558789569195789,4.89037506977918,-2.4303833046674184,7.320758374446599,3.5,3.5,1.0,0.6,0.00024456872302587373,1.000012039809196,0.0002445657785005647,198.5524343624716,0.0,5.846596474413723e-07,1.656925440848849,0.025740346038605443,8.350649215273497e-05,0.00016106223087313876,0.000633217990538636,0.09200920728540513,0.09200920728540513,0.09200920728540513,0.09200463229124789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497477.8625865777,592.4615408352394,0.0,0.09200920728540513,0.09200920686895064,0.09200920686895064,0.375,0.375,0.5,7.796248843825121,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,25978.157048933357,19815.90166004726,0.7627908947783071,1.0343877871496021,0.635855924102162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488125117455635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.63123253053,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5041456187588,261.5041456187588,-11.645854381241179,245.38951423581017,277.6187770017819,127339.50735887478,127350.33918284271,-10.831823967938766,0.0,nan,277.6187770017819,4.468777001781916,271.17292444854064,-1.9770755514593361,264.727071895334,-8.42292810466597,258.28121934212896,-14.868780657871014,251.8353667889572,-21.314633211042775,245.38951423581017,-27.76048576418981,1.0,1.0,26022.012520719443,26022.012520719443,276.9151306661199,3.765130666119944,276.9151306661199,276.9151306661199,75846.45169060874,75846.84699605197,-0.3953054432349745,0.0,8546.071908451686,8546.071908451686,0.885011417463365,3951.1689180102026,276.9151306661199,3.765130666119944,1.0,0.002,0.20288341624392667,0.004843107125091226,0.00031429003275999096,0.0016857099798368983,0.15714501637999548,0.15714501637999548,0.0,1.2596889243515763e-11,0.9999500471203385,0.9999500471203385,0.0,0.09200461074411218,4.5961248384724085e-06,0.0,0.0,0.0,1601753.1771143524,268.04007697967114,0.0,1.0,1279616.3508141348,2618.0309386570057,,,,,,,,,,,,,,,,,,,2.0,15384.365797759296,1450.0,0.375,6.173730061729009,3.5
4287.0,-29.551641519194803,4.890368676567217,34.94367373528503,25.45513225430625,6.259219534300727,-25.970555413839136,-39.4926188402809,2.678133429160345,-5.109929275979198,-5.1099292759681125,39.88725573165261,41085.22309003077,25750.76722777847,25750.76722777847,66835.99031780924,75857.51328779873,75846.76470529716,25750.76722777847,101597.53193307563,101597.53193307563,101597.53193307563,127575.6843088409,124071.44122201808,3504.2430868228053,0.0,90009.08244944378,55236.82510130998,38635.84149792645,25978.152375765258,64613.99387369171,19815.897574742477,1450.0,0.0,0.8867674943520344,2.873036309925258,0.001494314320929203,1.0,1.0,-5.109929275979198,353138.9306608431,1549677.7627858024,4.388294884072476,1549677.7627858024,4.388294884072476,0.7627908747362848,0.09200918287342463,3.9315163345162123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315163345162123,1.2792110230321585,1.2795238905592297,3.0733915387917796,6512.1478738244805,15384.378424858709,6481.9138627614475,0.0003201574812764447,22894.240997861638,2334.56287293435,19374.87430546966,1975.6873453696892,0.8462772060134821,0.8462772060134821,35533.02625642387,35405.22815468563,1.0045140124311533,0.8,4288.459831208741,4273.035954225843,1.0045140124311533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558789492705359,4.890368676567217,-2.4303895971437908,7.320758273711007,3.5,3.5,1.0,0.6,0.0002445657785005647,1.000012021990753,0.0002445628383683833,198.55252979344658,0.0,5.846426681472651e-07,1.6568773215293493,0.02574093068127359,8.350551782882227e-05,0.00016106026067174244,0.0006332110456723945,0.09200918329102863,0.09200918329102863,0.09200918329102863,0.09200461031926792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497478.4938139046,592.4613337013885,0.0,0.09200918329102863,0.09200918287342463,0.09200918287342463,0.375,0.375,0.5,7.796111659031893,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,25978.152375765258,19815.897574742477,0.7627908747362848,1.0343887803694833,0.6358564240796616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488132048608153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.63118441121,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5040807803823,261.5040807803823,-11.645919219617667,245.38940283544724,277.61875872538957,127340.02592137079,127350.86627812778,-10.840356757004338,0.0,nan,277.61875872538957,4.468758725389591,271.1728875473619,-1.9771124526380959,264.7270163693521,-8.422983630647877,258.28114519135335,-14.868854808646631,251.8352740133896,-21.31472598661037,245.38940283544724,-27.760597164552735,1.0,1.0,26022.012520719443,26022.012520719443,276.9151147814412,3.765114781441241,276.9151147814412,276.9151147814412,75846.3642086125,75846.76470529716,-0.4004966846550815,0.0,8546.071908451686,8546.071908451686,0.8850111028465831,3951.1739161887936,276.9151147814412,3.765114781441241,1.0,0.002,0.20288801032206205,0.00484308557372703,0.00031429714545008546,0.0016857028673373906,0.15714857272504273,0.15714857272504273,0.0,1.2787475939246562e-11,0.9999500691444928,0.9999500691444928,0.0,0.09200458877620925,4.5940972153881795e-06,0.0,0.0,0.0,1601753.169906426,268.0400707240208,0.0,1.0,1279616.3723381509,2618.0308506052465,,,,,,,,,,,,,,,,,,,2.0,15384.378424858709,1450.0,0.375,6.173730061729009,3.5
4288.0,-29.551757365372247,4.8903622843639685,34.94367032057147,25.455067224707477,6.259205117264835,-25.97066111711432,-39.49272239170966,2.678108869202575,-5.109935621272541,-5.1099356212012035,39.887248919390125,41085.21748290887,25750.767106830313,25750.767106830313,66835.98458973918,75857.43303310382,75846.68173898377,25750.767106830313,101597.44884581408,101597.44884581408,101597.44884581408,127575.59650781495,124071.41547531997,3504.1810324949756,0.0,90009.06464288196,55236.88191805504,38635.75858314102,25978.147662000858,64613.90624514187,19815.89345625135,1450.0,0.0,0.8867674867180472,2.873035637864471,0.001494314320929203,1.0,1.0,-5.109935621272541,353138.843240993,1549677.469755024,4.3882951406098245,1549677.469755024,4.3882951406098245,0.7627908546088045,0.09200915889472729,3.9315225694423255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315225694423255,1.2792111429790036,1.2795240067741656,3.0733961246512185,6512.157590710343,15384.391051532491,6481.913066797955,0.0003201553042613803,22894.20016114761,2334.558708748412,19374.871926281518,1975.6871027600168,0.8462786116093045,0.8462786116093045,35533.07133740318,35405.22815468563,1.004515605473154,0.8,4288.465272005354,4273.035954225843,1.004515605473154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558789466596416,4.8903622843639685,-2.430395954962347,7.320758239326315,3.5,3.5,1.0,0.6,0.0002445628383683833,1.0000120132634729,0.0002445599004058648,198.55262515513462,0.0,5.837706825423381e-07,1.6544061143249862,0.025741514451956132,8.350454351541692e-05,0.0001610582948529664,0.0006332043212103341,0.0920091593109394,0.0920091593109394,0.0920091593109394,0.09200458800549782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497479.1246759944,592.4611266858154,0.0,0.0920091593109394,0.09200915889472729,0.09200915889472729,0.375,0.375,0.5,7.795974524003109,-7.133849067031406e-11,-7.133849067031406e-11,-7.133849067031406e-11,-7.133849067031406e-11,-7.133849067031406e-11,-7.133849067031406e-11,25978.147662000858,19815.89345625135,0.7627908546088045,1.0343900945435314,0.6358571996411058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448813896950264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.628713204016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5040158886909,261.5040158886909,-11.645984111309076,245.38929154883465,277.6187402286171,127340.58410788454,127351.43337831313,-10.849270428599054,0.0,nan,277.6187402286171,4.4687402286171505,271.1728504926285,-1.9771495073714505,264.7269607566455,-8.42303924335448,258.2810710206768,-14.868928979323186,251.8351812847427,-21.314818715257275,245.38929154883465,-27.76070845116533,1.0,1.0,26022.012520719443,26022.012520719443,276.9150987280856,3.7650987280856043,276.9150987280856,276.9150987280856,75846.27942723883,75846.68173898377,-0.40231174493965227,0.0,8546.071908451686,8546.071908451686,0.8850107084187187,3951.1801822895372,276.9150987280856,3.7650987280856043,1.0,0.002,0.20289260275130344,0.004843064013018718,0.0003143042555273172,0.0016856957571529142,0.15715212776365858,0.15715212776365858,0.0,1.2680231430833855e-11,0.9999500870502865,0.9999500870502865,0.0,0.09200456644620619,4.5924485210902586e-06,0.0,0.0,0.0,1601753.162595208,268.04006437872744,0.0,1.0,1279616.394170612,2618.030761291713,,,,,,,,,,,,,,,,,,,2.0,15384.391051532491,1450.0,0.375,6.173730061729009,3.5
4289.0,-29.55187321746818,4.890355894910634,34.9436669075073,25.455002160184108,6.259192883453339,-25.97076660736864,-39.492822136357404,2.6780862735660222,-5.1099418824564395,-5.109941882454198,39.88724213755912,41085.20211925151,25750.766776714438,25750.766776714438,66835.96889596595,75857.35472754651,75846.59948731789,25750.766776714438,101597.36626403232,101597.36626403232,101597.36626403232,127575.50925270931,124071.39024739238,3504.1190053169307,0.0,90009.05162265988,55236.931841169055,38635.68864610092,25978.142988676987,64613.831634777904,19815.88937115711,1450.0,0.0,0.8867674794022956,2.873034974712246,0.001494314320929203,1.0,1.0,-5.1099418824564395,353138.756979945,1549677.1780328339,4.388295386452983,1549677.1780328339,4.388295386452983,0.7627908345794463,0.09200913492189526,3.931529352206522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931529352206522,1.2792112538114533,1.2795241138752516,3.0734011606702154,6512.168261430292,15384.403676030097,6481.911610309086,0.00032015288501218716,22894.157351805963,2334.5543434104375,19374.86757273882,1975.6866588222097,0.8462800038897467,0.8462800038897467,35533.12037945205,35405.22815468563,1.0045173384894,0.8,4288.4711908611,4273.035954225843,1.0045173384894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558789395334667,4.890355894910634,-2.430402250566108,7.320758145476741,3.5,3.5,1.0,0.6,0.0002445599004058648,1.0000120138886055,0.0002445569623257617,198.55272052177492,0.0,5.833401706564197e-07,1.6531860436402936,0.02574209779212679,8.35036050298759e-05,0.00016105629537598894,0.0006331975526283441,0.09200913534032998,0.09200913534032998,0.09200913534032998,0.09200456601002906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497479.7553960985,592.4609197181695,0.0,0.09200913534032998,0.09200913492189526,0.09200913492189526,0.375,0.375,0.5,7.795837448852821,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,25978.142988676987,19815.88937115711,0.7627908345794463,1.0343910460804804,0.6358576960964146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448814588537273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.627493133325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5039511513172,261.5039511513172,-11.646048848682767,245.38918037412023,277.61872192858175,127341.1851822393,127352.00865259263,-10.823470353358775,0.0,nan,277.61872192858175,4.468721928581772,271.17281361766084,-1.9771863823391413,264.72690530673833,-8.423094693261646,258.280996995836,-14.869003004163972,251.83508868496588,-21.314911315034095,245.38918037412023,-27.760819625879748,1.0,1.0,26022.012520719443,26022.012520719443,276.91508284233294,3.7650828423329585,276.91508284233294,276.91508284233294,75846.20153580309,75846.59948731789,-0.3979515147948405,0.0,8546.071908451686,8546.071908451686,0.8850102793339355,3951.1869989675547,276.91508284233294,3.7650828423329585,1.0,0.002,0.20289719315957994,0.0048430424773209585,0.00031431136252840205,0.0016856886504434858,0.157155681264201,0.157155681264201,0.0,1.2971887886764621e-11,0.9999501090074318,0.9999501090074318,0.0,0.09200454449482866,4.590427066599084e-06,0.0,0.0,0.0,1601753.1553809028,268.04005811754354,0.0,1.0,1279616.4157136702,2618.0306731620744,,,,,,,,,,,,,,,,,,,2.0,15384.403676030097,1450.0,0.375,6.173730061729009,3.5
4290.0,-29.55198899644201,4.890349509913078,34.94366349680105,25.454941566009097,6.2591808563798805,-25.97087201116472,-39.492925617936976,2.678063871295248,-5.109948059748092,-5.109948059736721,39.88723537947776,41085.18917049891,25750.766241848225,25750.766241848225,66835.95541234713,75857.26905147138,75846.51782131066,25750.766241848225,101597.28406315888,101597.28406315888,101597.28406315888,127575.42241641317,124071.36540752623,3504.0570088869467,0.0,90009.02674831887,55236.979673038186,38635.60786142298,25978.138353254293,64613.746214677274,19815.885317033717,1450.0,0.0,0.8867674724279037,2.8730343204455306,0.001494314320929203,1.0,1.0,-5.109948059748092,353138.6718747011,1549676.8873316648,4.388295620824879,1549676.8873316648,4.388295620824879,0.7627908146293851,0.09200911095512505,3.931534874651447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931534874651447,1.2792113637473876,1.279524220079452,3.0734052136108345,6512.176849125124,15384.416296547597,6481.911592059557,0.0003201509945201335,22894.11886656574,2334.5504190080956,19374.867518189756,1975.686653259753,0.8462814241121351,0.8462814241121351,35533.16030888513,35405.22815468563,1.0045187494903567,0.8,4288.47600992066,4273.035954225843,1.0045187494903567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558789279873694,4.890349509913078,-2.4304084835050395,7.320757993418117,3.5,3.5,1.0,0.6,0.0002445569623257617,1.0000120063171467,0.00024455402613256445,198.55281582830315,0.0,5.83363797582006e-07,1.653253002347405,0.02574268115592437,8.350263139429152e-05,0.0001610543309314702,0.0006331907187707304,0.09200911137006607,0.09200911137006607,0.09200911137006607,0.09200454433452253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497480.3859021807,592.4607128217199,0.0,0.09200911137006607,0.09200911095512505,0.09200911095512505,0.375,0.375,0.5,7.79570044176108,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,25978.138353254293,19815.885317033717,0.7627908146293851,1.0343922048767553,0.6358583363050112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488152801602436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.627560092034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50388656564076,261.50388656564076,-11.646113434359222,245.38906930546628,277.61870382588404,127341.74569115868,127352.54379863174,-10.798107473071324,0.0,nan,277.61870382588404,4.468703825884063,271.172776921773,-1.9772230782269844,264.72685001765853,-8.423149982341442,258.28092311356033,-14.869076886439643,251.8349962095024,-21.31500379049757,245.38906930546628,-27.760930694533698,1.0,1.0,26022.012520719443,26022.012520719443,276.9150671090804,3.7650671090804053,276.9150671090804,276.9150671090804,75846.12126176848,75846.51782131066,-0.39655954217596445,0.0,8546.071908451686,8546.071908451686,0.8850099299781834,3951.192549024704,276.9150671090804,3.7650671090804053,1.0,0.002,0.20290178127610103,0.0048430209647019,0.00031431846603371597,0.001685681546550294,0.15715923301685797,0.15715923301685797,0.0,1.2584009789068373e-11,0.9999501338999347,0.9999501338999347,0.0,0.09200452281959125,4.5881355338074555e-06,0.0,0.0,0.0,1601753.1482632598,268.0400519402519,0.0,1.0,1279616.4369680819,2618.0305862132636,,,,,,,,,,,,,,,,,,,2.0,15384.416296547597,1450.0,0.375,6.173730061729009,3.5
4291.0,-29.552104689313506,4.890343127194151,34.943660087379,25.454876536410325,6.259166624419998,-25.97097755793844,-39.493029134441144,2.6780394932473746,-5.1099543363272915,-5.109954336308114,39.887228595137735,41085.184606321134,25750.76596851833,25750.76596851833,66835.95057483946,75857.1890823746,75846.43543122387,25750.76596851833,101597.2013997422,101597.2013997422,101597.2013997422,127575.33507339418,124071.34003509575,3503.9950382984225,0.0,90009.00941001144,55237.03771498217,38635.52410558807,25978.133673651973,64613.65777924004,19815.881226908514,1450.0,0.0,0.886767465042833,2.873033655662975,0.001494314320929203,1.0,1.0,-5.1099543363272915,353138.5854015863,1549676.5955013963,4.388295868997484,1549676.5955013963,4.388295868997484,0.762790794590704,0.09200908700360162,3.931541156711374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931541156711374,1.2792114828425492,1.2795243354475332,3.073409838359999,6512.186648413649,15384.428914668239,6481.910734971649,0.00032014879634586937,22894.07787487121,2334.546239018545,19374.864956296642,1975.6863920193587,0.8462828274714094,0.8462828274714093,35533.20573061764,35405.22815468563,1.0045203545751857,0.8,4288.4814918425745,4273.035954225843,1.0045203545751857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558789220870271,4.890343127194151,-2.4304147885182386,7.32075791571239,3.5,3.5,1.0,0.6,0.00024455402613256445,1.000011997399606,0.0002445510921553878,198.55291106403413,0.0,5.82989427133795e-07,1.6521920364971752,0.025743264145351503,8.35016574406078e-05,0.00016105236869195665,0.0006331840158982819,0.0920090874191472,0.0920090874191472,0.0920090874191472,0.09200452227965357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497481.0160043595,592.4605060561844,0.0,0.0920090874191472,0.09200908700360162,0.09200908700360162,0.375,0.375,0.5,7.795563491801517,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,25978.133673651973,19815.881226908514,0.762790794590704,1.0343935457607452,0.6358591359537851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488159713473128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.626499126185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5038219114653,261.5038219114653,-11.646178088534668,245.38895831841714,277.6186855045812,127342.30425156346,127353.11381121473,-10.809559651274183,0.0,nan,277.6186855045812,4.468685504581231,271.17274006731895,-1.9772599326810223,264.72679463006364,-8.42320536993634,258.2808491928095,-14.869150807190465,251.8349037556015,-21.31509624439849,245.38895831841714,-27.76104168158284,1.0,1.0,26022.012520719443,26022.012520719443,276.9150511918123,3.765051191812347,276.9150511918123,276.9150511918123,75846.03665677474,75846.43543122387,-0.39877444913145155,0.0,8546.071908451686,8546.071908451686,0.8850095325682794,3951.198862494931,276.9150511918123,3.765051191812347,1.0,0.002,0.202906367496535,0.00484299944441938,0.00031432556653695657,0.0016856744461563673,0.1571627832684783,0.1571627832684783,0.0,1.269332382258792e-11,0.9999501544943324,0.9999501544943324,0.0,0.09200450076413391,4.586239467704695e-06,0.0,0.0,0.0,1601753.141031215,268.0400456636727,0.0,1.0,1279616.4585641092,2618.0304978669474,,,,,,,,,,,,,,,,,,,2.0,15384.428914668239,1450.0,0.375,6.173730061729009,3.5
