time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4292.0,-29.552220318223114,4.89033674845237,34.94365668012578,25.45481597715991,6.259154576756569,-25.9710828287222,-39.49312884416429,2.6780170874705487,-5.109960529643274,-5.1099605296544945,39.887221838881885,41085.15684999475,25750.765491125174,25750.765491125174,66835.92234111993,75857.10348883814,75846.3537054113,25750.765491125174,101597.11919653647,101597.11919653647,101597.11919653647,127575.24822988494,124071.3151321841,3503.9330977008362,0.0,90008.9845403552,55237.070664147046,38635.45986245351,25978.12903334847,64613.58889580198,19815.87716913463,1450.0,0.0,0.8867674579800573,2.873032999699358,0.001494314320929203,1.0,1.0,-5.109960529643274,353138.50007561455,1549676.3048803865,4.388296106339489,1549676.3048803865,4.388296106339489,0.7627907746434213,0.09200906305980631,3.9315466761879048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315466761879048,1.2792115927863452,1.2795244416648448,3.0734138889597715,6512.195231148508,15384.441530654498,6481.910717950333,0.0003201469069830449,22894.03940833521,2334.5423165235034,19374.864905418788,1975.6863868312614,0.8462842471724248,0.8462842471724247,35533.24563856411,35405.22815468563,1.0045217648177092,0.8,4288.486308308928,4273.035954225843,1.0045217648177092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558789117815942,4.89033674845237,-2.4304210315405723,7.320757779992942,3.5,3.5,1.0,0.6,0.0002445510921553878,1.000011990778034,0.0002445481598326846,198.5530062471932,0.0,5.825497094217963e-07,1.6509458765013707,0.025743846695060926,8.350071931363773e-05,0.00016105037284175005,0.0006331770580448052,0.09200906347538942,0.09200906347538942,0.09200906347538942,0.09200450054063698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497481.645922849,592.4602993521245,0.0,0.09200906347538942,0.09200906305980631,0.09200906305980631,0.375,0.375,0.5,7.795426607980676,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,25978.12903334847,19815.87716913463,0.7627907746434213,1.0343942115473845,0.6358593842581635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488166620209888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.62525296619,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50375740563624,261.50375740563624,-11.646242594363741,245.38884742904196,277.61866738229685,127342.86377890647,127353.64853707344,-10.784758166963227,0.0,nan,277.61866738229685,4.468667382296871,271.1727033916155,-1.9772966083844494,264.72673940094364,-8.423260599056334,258.28077541027335,-14.869224589726628,251.83481141964614,-21.315188580353833,245.38884742904196,-27.761152570958018,1.0,1.0,26022.012520719443,26022.012520719443,276.91503543549794,3.765035435497964,276.91503543549794,276.91503543549794,75845.9565434731,75846.3537054113,-0.3971619381918572,0.0,8546.071908451686,8546.071908451686,0.8850091834001403,3951.2044095688443,276.91503543549794,3.765035435497964,1.0,0.002,0.20291095148806548,0.004842977948426672,0.00031433266364138394,0.001685667349039325,0.15716633182069198,0.15716633182069198,0.0,1.2680708913470617e-11,0.9999501787062945,0.9999501787062945,0.0,0.09200447904925205,4.584010554266275e-06,0.0,0.0,0.0,1601753.1338951066,268.0400394703567,0.0,1.0,1279616.4798736502,2618.0304106926146,,,,,,,,,,,,,,,,,,,2.0,15384.441530654498,1450.0,0.375,6.173730061729009,3.5
4293.0,-29.552335863078962,4.89033037169125,34.94365327394168,25.454750982485734,6.259140335779919,-25.97118824319206,-39.49323236066846,2.677992716093703,-5.10996681414872,-5.109966814144557,39.88721505524157,41085.15282605406,25750.7652535272,25750.7652535272,66835.91807958126,75857.02361243575,75846.27125969158,25750.7652535272,101597.03651321877,101597.03651321877,101597.03651321877,127575.16086445327,124071.28968250548,3503.871181947789,0.0,90008.96723235742,55237.12918443032,38635.37560880789,25978.124351234503,64613.49996004239,19815.873077114924,1450.0,0.0,0.8867674505521803,2.87303233407751,0.001494314320929203,1.0,1.0,-5.10996681414872,353138.4134933284,1549676.0130789462,4.388296355950591,1549676.0130789462,4.388296355950591,0.7627907546055478,0.09200903913211732,3.9315529580423045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315529580423045,1.2792117118426514,1.279524556999011,3.0734185136399867,6512.205030290938,15384.454144065698,6481.909858665563,0.0003201447087106231,22893.99842579684,2334.5381374676203,19374.862336959108,1975.6861249212636,0.8462856499163385,0.8462856499163385,35533.29105878332,35405.22815468563,1.0045233698500253,0.8,4288.491790048202,4273.035954225843,1.0045233698500253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558789066525931,4.89033037169125,-2.430427340754294,7.320757712445544,3.5,3.5,1.0,0.6,0.0002445481598326846,1.0000119820728823,0.0002445452296739196,198.55310136124098,0.0,5.822214880023202e-07,1.6500156969985753,0.02574442891654893,8.349974538056789e-05,0.00016104841445211673,0.0006331703702272426,0.09200903954456638,0.09200903954456638,0.09200903954456638,0.09200447845445037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497482.2754430613,592.4600927770778,0.0,0.09200903954456638,0.09200903913211732,0.09200903913211732,0.375,0.375,0.5,7.795289779001335,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,25978.124351234503,19815.873077114924,0.7627907546055478,1.034395569361097,0.6358601971950368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488173523134464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.62432278669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5036928294262,261.5036928294262,-11.646307170573778,245.38873661415838,277.61864904476397,127343.42161921266,127354.21814409415,-10.796524881505986,0.0,nan,277.61864904476397,4.468649044763993,271.17266655860345,-1.9773334413965244,264.7266840724688,-8.423315927531178,258.28070158632994,-14.869298413670037,251.83471910023252,-21.31528089976746,245.38873661415838,-27.761263385841602,1.0,1.0,26022.012520719443,26022.012520719443,276.91501950380143,3.7650195038014544,276.91501950380143,276.91501950380143,75845.87210724015,75846.27125969158,-0.39915245142765343,0.0,8546.071908451686,8546.071908451686,0.8850087860030439,3951.2107228325162,276.91501950380143,3.7650195038014544,1.0,0.002,0.2029155336607514,0.004842956443800256,0.00031433975786866416,0.001685660254580611,0.15716987893433207,0.15716987893433207,0.0,1.2449275117731862e-11,0.999950198459971,0.999950198459971,0.0,0.09200445694027196,4.582191845366309e-06,0.0,0.0,0.0,1601753.126653928,268.04003318585126,0.0,1.0,1279616.5014969506,2618.030322234742,,,,,,,,,,,,,,,,,,,2.0,15384.454144065698,1450.0,0.375,6.173730061729009,3.5
4294.0,-29.552476098311885,4.890323993070373,34.94364986692278,25.45468598781156,6.259126154535101,-25.971315872951994,-39.493354212585814,2.6779659294621756,-5.10997327957358,-5.109973279554096,39.887208218800566,41085.11164667843,25750.765477008008,25750.765477008008,66835.87712368644,75856.93051630646,75846.18746220328,25750.765477008008,101596.95293921129,101596.95293921129,101596.95293921129,127575.07252601818,124071.26324455165,3503.8092814665347,0.0,90008.94405311125,55237.1649174472,38635.31015073784,25978.119586806886,64613.42973754472,19815.86891774979,1450.0,0.0,0.8867674423938172,2.8730316492937695,0.001494314320929203,1.0,1.0,-5.10997327957358,353138.32441851567,1549675.7190082583,4.388296630109417,1549675.7190082583,4.388296630109417,0.7627907343922373,0.09200901522275008,3.9315585641682547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315585641682547,1.279211842095795,1.2795246835355205,3.0734225831798048,6512.2136531574815,15384.466755306477,6481.909811595606,0.0003201428090236522,22893.95988487665,2334.5342073875026,19374.862196263857,1975.6861105743408,0.8462870684534811,0.8462870684534811,35533.33159321413,35405.22815468563,1.0045248022317308,0.8,4288.496682124578,4273.035954225843,1.0045248022317308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587891147684845,4.890323993070373,-2.43043378290916,7.3207577759795335,3.5,3.5,1.0,0.6,0.0002445452296739196,1.0000145425140476,0.00024454167342319864,198.5532167999852,0.0,5.817921102684323e-07,1.6487988405007372,0.0257450107086592,8.349859895256581e-05,0.0001610466307213538,0.0006331642602429809,0.09200901563277081,0.09200901563277081,0.09200901563277081,0.0920044556788439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497482.9045444154,592.4598863365261,0.0,0.09200901563277081,0.09200901522275008,0.09200901522275008,0.375,0.375,0.5,7.795152983628043,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,25978.119586806886,19815.86891774979,0.7627907343922373,1.0343960596917567,0.6358602509348801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488180421047379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.623105930186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50362595648664,261.50362595648664,-11.646374043513333,245.38862159606668,277.61863031697067,127343.85947402412,127355.03999056206,-11.180516537955185,0.0,nan,277.61863031697067,4.468630316970689,271.1726285727642,-1.9773714272357665,264.7266268285563,-8.4233731714437,258.28062508436034,-14.86937491563964,251.8346233402016,-21.315376659798375,245.38862159606668,-27.761378403933293,1.0,1.0,26022.012520719443,26022.012520719443,276.91500323301125,3.765003233011271,276.91500323301125,276.91500323301125,75845.77948389847,75846.18746220328,-0.40797830480732955,0.0,8546.071908451686,8546.071908451686,0.8850084313531935,3951.216356989096,276.91500323301125,3.765003233011271,1.0,0.002,0.20292011474133825,0.004842934912129879,0.0003143468502861924,0.0016856531619481561,0.15717342514309618,0.15717342514309618,0.0,1.2234348516909632e-11,0.9999502103120402,0.9999502103120402,0.0,0.09200443412259265,4.58110015742618e-06,0.0,0.0,0.0,1601753.1192042874,268.0400267204264,0.0,1.0,1279616.5237427452,2618.0302312303374,,,,,,,,,,,,,,,,,,,2.0,15384.466755306477,1450.0,0.375,6.173730061729009,3.5
4295.0,-29.552589719261928,4.890317615889975,34.94364646100535,25.454622459970437,6.259113806663935,-25.971419366664993,-39.49345388738436,2.6779434542700127,-5.109979589545958,-5.109979589513243,39.887201436536756,41085.10380133734,25750.765303913286,25750.765303913286,66835.86910525063,75856.85553038395,75846.10497981873,25750.765303913286,101596.87028373202,101596.87028373202,101596.87028373202,127574.98518009212,124071.23777518081,3503.747404911314,0.0,90008.93281362116,55237.21327724964,38635.24392930168,25978.114896360097,64613.35882566178,19815.864819377515,1450.0,0.0,0.8867674348311037,2.8730309809748587,0.001494314320929203,1.0,1.0,-5.109979589545958,353138.23748540477,1549675.4272673237,4.388296884251658,1549675.4272673237,4.388296884251658,0.7627907143544892,0.09200899131304059,3.931565181135265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931565181135265,1.2792119536409634,1.279524790558533,3.073427487872536,6512.224045612831,15384.47886806521,6481.908307188284,0.000320140448588865,22893.91849472797,2334.5299867669355,19374.857699489698,1975.685652030989,0.8462884020466552,0.8462884020466552,35533.379436396826,35405.22815468563,1.004526492886307,0.8,4288.502456289878,4273.035954225843,1.004526492886307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55878907740272,4.890317615889975,-2.4304401108799705,7.320757726769946,3.5,3.5,1.0,0.6,0.00024454167342319864,1.0000117825860382,0.0002445387921238408,198.55331033048824,0.0,7.061050203993188e-07,2.0011016278116696,0.025745716813679598,8.349766118593452e-05,0.0001610440122372641,0.000633155031142349,0.09200899172820848,0.09200899172820848,0.09200899172820848,0.09200443349229907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497483.533653539,592.459679896023,0.0,0.09200899172820848,0.09200899131304059,0.09200899131304059,0.375,0.375,0.5,7.795016241012586,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,25978.114896360097,19815.864819377515,0.7627907143544892,1.0343970708222363,0.6358608273591253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488188792959646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.9754087175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5035597905512,261.5035597905512,-11.64644020944877,245.3885077526695,277.6186118285001,127344.4930476563,127355.55535968533,-11.06231202904932,0.0,nan,277.6186118285001,4.468611828500116,271.1725910133035,-1.9774089866965028,264.72657019810816,-8.423429801891814,258.28054938293604,-14.869450617063933,251.83452856778996,-21.315471432210018,245.3885077526695,-27.761492247330466,1.0,1.0,26022.012520719443,26022.012520719443,276.91498727155545,3.7649872715554693,276.91498727155545,276.91498727155545,75845.70492805532,75846.10497981873,-0.4000517634121934,0.0,8546.071908451686,8546.071908451686,0.8850080127562915,3951.2230070409414,276.91498727155545,3.7649872715554693,1.0,0.002,0.20292469402524888,0.004842913418197907,0.0003143539400214727,0.0016856460727875775,0.15717697001073633,0.15717697001073633,0.0,1.2809050261436417e-11,0.9999502298347167,0.9999502298347167,0.0,0.09200441201033539,4.57930270519897e-06,0.0,0.0,0.0,1601753.111933764,268.040020410454,0.0,1.0,1279616.5454536672,2618.0301424140234,,,,,,,,,,,,,,,,,,,2.0,15384.47886806521,1450.0,0.375,6.173730061729009,3.5
4296.0,-29.552705171925037,4.890311241998265,34.94364305692405,25.45455736052247,6.2591017088051215,-25.971524483849553,-39.49355733403934,2.677921020936629,-5.109985810052933,-5.109985810060685,39.88719467768913,41085.10567745182,25750.76490905179,25750.76490905179,66835.87058650362,75856.77749177733,75846.02309838204,25750.76490905179,101596.78800743383,101596.78800743383,101596.78800743383,127574.89825307623,124071.21269703451,3503.6855560417193,0.0,90008.92014203472,55237.28103907303,38635.15455884633,25978.110245642398,64613.264804488725,19815.860753366847,1450.0,0.0,0.8867674276392598,2.8730303221317492,0.001494314320929203,1.0,1.0,-5.109985810052933,353138.1517848808,1549675.1365341651,4.388297125930965,1549675.1365341651,4.388297125930965,0.7627906943959015,0.09200896740655352,3.931572014846364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931572014846364,1.2792120636043312,1.279524896862808,3.073432565800463,6512.234805132774,15384.491509322232,6481.906796800704,0.0003201380070796421,22893.87547834401,2334.525600316521,19374.853184840147,1975.6851916648548,0.8462897949788969,0.8462897949788969,35533.42884670464,35405.22815468563,1.0045282389196366,0.8,4288.5084195905765,4273.035954225843,1.0045282389196366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558788992164409,4.890311241998265,-2.4304463725153935,7.320757614513658,3.5,3.5,1.0,0.6,0.0002445387921238408,1.0000119725485315,0.0002445358644063365,198.55340536890026,0.0,5.720915255541993e-07,1.6213073834206009,0.025746288905205153,8.34966879429838e-05,0.000161042104180857,0.0006331486300094301,0.09200896781975418,0.09200896781975418,0.09200896781975418,0.09200441164768138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497484.162579102,592.4594735167213,0.0,0.09200896781975418,0.09200896740655352,0.09200896740655352,0.375,0.375,0.5,7.794879559828895,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,25978.110245642398,19815.860753366847,0.7627906943959015,1.0343985989369242,0.6358617816600038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488195576030871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.59561447311,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5034940592845,261.5034940592845,-11.646505940715485,245.3883945562655,277.6185935623705,127345.1182799577,127356.10791969273,-10.989639735061628,0.0,nan,277.6185935623705,4.468593562370529,271.1725537611184,-1.977446238881555,264.726513959868,-8.42348604013199,258.2804741586424,-14.869525841357586,251.83443435744195,-21.315565642558028,245.3883945562655,-27.76160544373448,1.0,1.0,26022.012520719443,26022.012520719443,276.91497146982994,3.764971469829959,276.91497146982994,276.91497146982994,75845.62732364224,75846.02309838204,-0.3957747397944331,0.0,8546.071908451686,8546.071908451686,0.88500758044779,3951.229874920596,276.91497146982994,3.764971469829959,1.0,0.002,0.20292927123858134,0.004842891946871249,0.0003143610266072467,0.0016856389859322542,0.15718051330362334,0.15718051330362334,0.0,1.253950068780263e-11,0.9999502523235019,0.9999502523235019,0.0,0.09200439017420806,4.577232345467676e-06,0.0,0.0,0.0,1601753.104766324,268.04001418994704,0.0,1.0,1279616.5668567652,2618.0300548569808,,,,,,,,,,,,,,,,,,,2.0,15384.491509322232,1450.0,0.375,6.173730061729009,3.5
4297.0,-29.552820507898538,4.890304873025382,34.94363965548817,25.454496836196654,6.259089817869961,-25.971629475324757,-39.493657008837886,2.67789878549045,-5.109991949759376,-5.109991949752816,39.887187945869684,41085.07941576869,25750.764318653855,25750.764318653855,66835.84373442255,75856.69226230145,75845.94184658724,25750.764318653855,101596.7061652411,101596.7061652411,101596.7061652411,127574.81179819274,124071.18805905804,3503.6237391346913,0.0,90008.89573133814,55237.315562744305,38635.08907621537,25978.105632951636,64613.19470916701,19815.856718650983,1450.0,0.0,0.8867674207612006,2.8730296718467785,0.001494314320929203,1.0,1.0,-5.109991949759376,353138.0671975763,1549674.846962396,4.3882973570656505,1549674.846962396,4.3882973570656505,0.7627906745253888,0.09200894350624587,3.9315775754033297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315775754033297,1.2792121727454067,1.2795250022852072,3.0734366504389152,6512.243459991511,15384.504110096572,6481.906722576622,0.0003201360989902673,22893.836889916733,2334.5216653920284,19374.8529629794,1975.6851690413546,0.8462912117414788,0.8462912117414788,35533.469051615364,35405.22815468563,1.0045296596583322,0.8,4288.513271897369,4273.035954225843,1.0045296596583322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558788864715863,4.890304873025382,-2.430452573642381,7.320757446667763,3.5,3.5,1.0,0.6,0.0002445358644063365,1.000011960458924,0.0002445329396801559,198.5535003113353,0.0,5.813082804375299e-07,1.6474276667599597,0.025746870213485592,8.349575019619141e-05,0.00016104011421014507,0.0006331417017689974,0.09200894391861494,0.09200894391861494,0.09200894391861494,0.09200439010968131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497484.7912936854,592.459267207783,0.0,0.09200894391861494,0.09200894350624587,0.09200894350624587,0.375,0.375,0.5,7.79474294936162,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,25978.105632951636,19815.856718650983,0.7627906745253888,1.0343993055173946,0.6358620650270949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488202468459968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.621734756445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.503428713071,261.503428713071,-11.646571286928975,245.38828191125705,277.61857551495586,127345.69844738404,127356.6237092017,-10.925261817683252,0.0,nan,277.61857551495586,4.468575514955887,271.1725167941742,-1.977483205825763,264.7264580734147,-8.423541926585301,258.280399352672,-14.869600647327957,251.8343406319521,-21.315659368047875,245.38828191125705,-27.761718088742924,1.0,1.0,26022.012520719443,26022.012520719443,276.9149558226359,3.7649558226358977,276.9149558226359,276.9149558226359,75845.54751843053,75845.94184658724,-0.39432815671898425,0.0,8546.071908451686,8546.071908451686,0.8850072286804076,3951.2354632803463,276.9149558226359,3.7649558226358977,1.0,0.002,0.20293384606936538,0.004842870500931855,0.0003143681095545987,0.0016856319028889539,0.15718405477729935,0.15718405477729935,0.0,1.2443552698665483e-11,0.9999502782035445,0.9999502782035445,0.0,0.09200436865628478,4.5748499610994485e-06,0.0,0.0,0.0,1601753.0976919837,268.0400080502406,0.0,1.0,1279616.5879818443,2618.029968437271,,,,,,,,,,,,,,,,,,,2.0,15384.504110096572,1450.0,0.375,6.173730061729009,3.5
4298.0,-29.552935695692415,4.890298506863248,34.943636255595884,25.454436346795433,6.259075732109618,-25.971734552911695,-39.49376045549286,2.677874589521825,-5.109998184964525,-5.1099981849581155,39.88718118755664,41085.06342416898,25750.76398144001,25750.76398144001,66835.82740560899,75856.60516524181,75845.8598724661,25750.76398144001,101596.62385390612,101596.62385390612,101596.62385390612,127574.72483123443,124071.16288202054,3503.561949213901,0.0,90008.86655328407,55237.3574478448,38635.01011715474,25978.10097732831,64613.11109448306,19815.852648881802,1450.0,0.0,0.8867674134924817,2.8730290114471186,0.001494314320929203,1.0,1.0,-5.109998184964525,353137.98129458213,1549674.5562529394,4.388297601328318,1549674.5562529394,4.388297601328318,0.7627906545661499,0.09200891962207006,3.931582587558819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931582587558819,1.279212290972703,1.2795251167998756,3.073440284543603,6512.251160223264,15384.516709360172,6481.907307662364,0.0003201344332291923,22893.80028238755,2334.5179324629257,19374.85471183983,1975.6853473754884,0.8462926413639206,0.8462926413639206,35533.50529136816,35405.22815468563,1.004530940278834,0.8,4288.517645651606,4273.035954225843,1.004530940278834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558788791921884,4.890298506863248,-2.4304588439370387,7.320757350800287,3.5,3.5,1.0,0.6,0.0002445329396801559,1.000011945103711,0.00024453001874372155,198.55359513187108,0.0,5.807146206081129e-07,1.6457452348033919,0.0257474509281062,8.349477697382878e-05,0.0001610381627063271,0.0006331348364286597,0.09200892003482021,0.09200892003482021,0.09200892003482021,0.09200436820724214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497485.41959112627,592.4590610340854,0.0,0.09200892003482021,0.09200891962207006,0.09200891962207006,0.375,0.375,0.5,7.794606398525724,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,25978.10097732831,19815.852648881802,0.7627906545661499,1.0344003913985147,0.6358626403871922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448820935392903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.62005232449,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50336349584546,261.50336349584546,-11.646636504154515,245.38816972303303,277.6185572687304,127346.23111391279,127357.13481008944,-10.903696176655266,0.0,nan,277.6185572687304,4.468557268730422,271.1724797595453,-1.9775202404546803,264.7264022503902,-8.423597749609769,258.28032474124575,-14.869675258754228,251.83424723212812,-21.315752767871857,245.38816972303303,-27.761830276966947,1.0,1.0,26022.012520719443,26022.012520719443,276.9149399954073,3.7649399954073033,276.9149399954073,276.9149399954073,75845.46085826344,75845.8598724661,-0.3990142026596004,0.0,8546.071908451686,8546.071908451686,0.885006911605479,3951.240500496613,276.9149399954073,3.7649399954073033,1.0,0.002,0.20293841892059444,0.0048428490474206245,0.00031437518937303444,0.0016856248231413146,0.15718759468651722,0.15718759468651722,0.0,1.2514348932124442e-11,0.9999502997073697,0.9999502997073697,0.0,0.09200434675184024,4.57287022981415e-06,0.0,0.0,0.0,1601753.0905076067,268.04000181503545,0.0,1.0,1279616.6094355155,2618.029880673349,,,,,,,,,,,,,,,,,,,2.0,15384.516709360172,1450.0,0.375,6.173730061729009,3.5
4299.0,-29.553050812780352,4.890292141632781,34.94363285630519,25.454371387045853,6.259061430950344,-25.971839588410564,-39.49386013029141,2.6778502067767915,-5.110004506843893,-5.110004506809512,39.8871744051438,41085.04554057145,25750.7638697389,25750.7638697389,66835.80941031035,75856.5255328095,75845.77725675268,25750.7638697389,101596.54112649159,101596.54112649159,101596.54112649159,127574.63740918554,124071.13722762492,3503.5001815606265,0.0,90008.84926231178,55237.40188538172,38634.94152992229,25978.096282693954,64613.03781261624,19815.84854725981,1450.0,0.0,0.8867674058696016,2.873028341867556,0.001494314320929203,1.0,1.0,-5.110004506843893,353137.8941974918,1549674.264506247,4.388297857492445,1549674.264506247,4.388297857492445,0.7627906345262374,0.09200889575486966,3.931588859662327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931588859662327,1.2792124100584448,1.2795252321780464,3.073444901525541,6512.260943053969,15384.529307747773,6481.906452337042,0.00032013223867191686,22893.759361715758,2334.5137597156786,19374.85215521521,1975.6850866723305,0.8462940423674993,0.8462940423674993,35533.55064100183,35405.22815468563,1.0045325428197687,0.8,4288.5231188719545,4273.035954225843,1.0045325428197687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55878876780909,4.890292141632781,-2.430465177411683,7.320757319044464,3.5,3.5,1.0,0.6,0.00024453001874372155,1.000011937782619,0.00024452709963236163,198.55368989428234,0.0,5.799624301915578e-07,1.643613527162875,0.025748030890536393,8.349383924687433e-05,0.00016103617949684722,0.0006331280493123873,0.09200889616595212,0.09200889616595212,0.09200889616595212,0.09200434597408585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497486.0475348805,592.4588549749577,0.0,0.09200889616595212,0.09200889575486966,0.09200889575486966,0.375,0.375,0.5,7.794469896613743,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,25978.096282693954,19815.84854725981,0.7627906345262374,1.0344012860707827,0.6358630847805341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488216230558104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.61792061685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50329837100384,261.50329837100384,-11.64670162899614,245.38805791879474,277.61853882328575,127346.80051609213,127357.68876692485,-10.888250832725761,0.0,nan,277.61853882328575,4.468538823285769,271.17244264233955,-1.9775573576604302,264.72634646142336,-8.423653538576616,258.2802502805291,-14.86974971947086,251.83415409965033,-21.315845900349643,245.38805791879474,-27.761942081205234,1.0,1.0,26022.012520719443,26022.012520719443,276.914924006458,3.7649240064580454,276.914924006458,276.914924006458,75845.37660617975,75845.77725675268,-0.4006505729339551,0.0,8546.071908451686,8546.071908451686,0.8850065148246445,3951.2468039606388,276.914924006458,3.7649240064580454,1.0,0.002,0.20294299015003442,0.004842827585461567,0.0003143822666225162,0.0016856177458359149,0.1571911333112581,0.1571911333112581,0.0,1.2458430988238067e-11,0.9999503173193975,0.9999503173193975,0.0,0.09200432450628929,4.5712485803741e-06,0.0,0.0,0.0,1601753.0832233608,268.0399954931561,0.0,1.0,1279616.6311874054,2618.029791689461,,,,,,,,,,,,,,,,,,,2.0,15384.529307747773,1450.0,0.375,6.173730061729009,3.5
4300.0,-29.55316587497436,4.8902857792299885,34.94362945868112,25.454306427296274,6.259049338770784,-25.971944353599586,-39.49396350709719,2.677827817606209,-5.110010737312905,-5.110010737384048,39.88716765465556,41085.04886210596,25750.763530281143,25750.763530281143,66835.8123923871,75856.44790778357,75845.69539986139,25750.763530281143,101596.45893014253,101596.45893014253,101596.45893014253,127574.55056173347,124071.11212081007,3503.438440923402,0.0,90008.83683107568,55237.47038490739,38634.85160685365,25978.091631590945,64612.9432384446,19815.844481529588,1450.0,0.0,0.8867673985967119,2.8730276819698215,0.001494314320929203,1.0,1.0,-5.110010737312905,353137.8083597882,1549673.974132716,4.388298101895275,1549673.974132716,4.388298101895275,0.7627906145897303,0.09200887189205807,3.9315956876273885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315956876273885,1.2792125198948132,1.2795253383069163,3.0734499752634337,6512.271693695731,15384.541903712254,6481.904926645137,0.0003201297983208401,22893.716440459717,2334.509382965612,19374.847594820003,1975.6846216414376,0.8462954298053211,0.8462954298053211,35533.60000970417,35405.22815468563,1.0045342873849687,0.8,4288.529077151314,4273.035954225843,1.0045342873849687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55878869453072,4.8902857792299885,-2.430471443309071,7.32075722253906,3.5,3.5,1.0,0.6,0.00024452709963236163,1.0000119321012535,0.00024452418194506376,198.5537846115851,0.0,5.796003317233294e-07,1.6425873401039155,0.025748610490868115,8.349286670222188e-05,0.00016103423293013975,0.0006331214957485218,0.09200887230497645,0.09200887230497645,0.09200887230497645,0.09200432408728808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497486.6753448612,592.4586489611454,0.0,0.09200887230497645,0.09200887189205807,0.09200887189205807,0.375,0.375,0.5,7.794333454381723,7.116796041373163e-11,7.116796041373163e-11,7.116796041373163e-11,7.116796041373163e-11,7.116796041373163e-11,7.116796041373163e-11,25978.091631590945,19815.844481529588,0.7627906145897303,1.0344028462801846,0.6358640669020077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44882231029723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.61689442979,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5032335275536,261.5032335275536,-11.646766472446359,245.38794645829296,277.618520596885,127347.41138550409,127358.2525903246,-10.841204820506968,0.0,nan,277.618520596885,4.468520596885014,271.1724057691246,-1.9775942308753542,264.7262909413853,-8.42370905861469,258.2801761136645,-14.869823886335496,251.834061285969,-21.315938714030978,245.38794645829296,-27.76205354170702,1.0,1.0,26022.012520719443,26022.012520719443,276.9149081975775,3.7649081975775402,276.9149081975775,276.9149081975775,75845.29943355013,75845.69539986139,-0.39596631126187276,0.0,8546.071908451686,8546.071908451686,0.8850060828792204,3951.2536660655255,276.9149081975775,3.7649081975775402,1.0,0.002,0.20294755936423586,0.00484280614938508,0.0003143893408094907,0.0016856106718556804,0.15719467040474536,0.15719467040474536,0.0,1.2665170995296293e-11,0.9999503392137943,0.9999503392137943,0.0,0.09200430265914201,4.569232916060844e-06,0.0,0.0,0.0,1601753.07604444,268.0399892626871,0.0,1.0,1279616.6526247738,2618.0297039922334,,,,,,,,,,,,,,,,,,,2.0,15384.541903712254,1450.0,0.375,6.173730061729009,3.5
4301.0,-29.553305531596354,4.890279415893269,34.943626060653095,25.454241467546694,6.259035343445134,-25.972071444011345,-39.494085289165355,2.6778012561607274,-5.110017144384528,-5.110017144336254,39.887160847769714,41085.01036993445,25750.763642591017,25750.763642591017,66835.77401252546,75856.35536804974,75845.61213068935,25750.763642591017,101596.37577328036,101596.37577328036,101596.37577328036,127574.46267161153,124071.08595422651,3503.3767173850156,0.0,90008.81425261944,55237.50882188152,38634.783811931025,25978.086898331167,64612.87071026219,19815.84034832775,1450.0,0.0,0.8867673906285134,2.8730270033674286,0.001494314320929203,1.0,1.0,-5.110017144384528,353137.7200890349,1549673.6813334716,4.388298369663711,1549673.6813334716,4.388298369663711,0.7627905944683218,0.09200884804696875,3.9316013488393904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316013488393904,1.2792126490781226,1.2795254637892794,3.0734540904303427,6512.2804132406045,15384.554496939209,6481.904804000459,0.00032012787358247585,22893.677732405413,2334.5054358425573,19374.847228226856,1975.68458425934,0.8462968446874858,0.8462968446874858,35533.64094233913,35405.22815468563,1.0045357338413228,0.8,4288.534017286712,4273.035954225843,1.0045357338413228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558788718774929,4.890279415893269,-2.430477838574683,7.320757254467951,3.5,3.5,1.0,0.6,0.00024452418194506376,1.0000144826094026,0.0002445206406481344,198.5538995747224,0.0,5.793178553060874e-07,1.6417868019374517,0.02574918980872342,8.349172101862682e-05,0.00016103246092643694,0.0006331154405853059,0.0920088484556752,0.0920088484556752,0.0920088484556752,0.09200430152936252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497487.3026981082,592.4584430940563,0.0,0.0920088484556752,0.09200884804696875,0.09200884804696875,0.375,0.375,0.5,7.794197049971598,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,25978.086898331167,19815.84034832775,0.7627905944683218,1.0344034134039832,0.6358641849263801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488229972115572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.61609389162,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5031665054654,261.5031665054654,-11.646833494534576,245.38783101360394,277.61850199739587,127347.85950874815,127359.06496139293,-11.205452644769986,0.0,nan,277.61850199739587,4.46850199739589,271.1723678006028,-1.977632199397192,264.72623360381414,-8.42376639618584,258.2800994070556,-14.869900592944362,251.83396521032003,-21.316034789679946,245.38783101360394,-27.762168986396034,1.0,1.0,26022.012520719443,26022.012520719443,276.9148920470644,3.76489204706445,276.9148920470644,276.9148920470644,75845.20727252502,75845.61213068935,-0.4048581643291982,0.0,8546.071908451686,8546.071908451686,0.8850057247439298,3951.2593555835874,276.9148920470644,3.76489204706445,1.0,0.002,0.20295212734618384,0.004842784685719643,0.000314396412972392,0.0016856035992434627,0.157198206486196,0.157198206486196,0.0,1.2215854629932243e-11,0.9999503525856589,0.9999503525856589,0.0,0.09200428004556671,4.5680014020354415e-06,0.0,0.0,0.0,1601753.068662033,268.03998285561545,0.0,1.0,1279616.6746697829,2618.0296138092413,,,,,,,,,,,,,,,,,,,2.0,15384.554496939209,1450.0,0.375,6.173730061729009,3.5
4302.0,-29.553418699169555,4.8902730548784055,34.94362266417208,25.45418251482772,6.259023181700384,-25.972174511089065,-39.49418492903931,2.677778993803588,-5.110023397040891,-5.110023397061276,39.887154096346215,41084.990999099035,25750.763363744678,25750.763363744678,66835.75436284371,75856.2732491963,75845.5301886579,25750.763363744678,101596.29355240258,101596.29355240258,101596.29355240258,127574.37579156774,124071.06077172537,3503.3150198423646,0.0,90008.79123959296,55237.54105144187,38634.72243127899,25978.082239165156,64612.80467044415,19815.836276294303,1450.0,0.0,0.8867673832460242,2.8730263411199686,0.001494314320929203,1.0,1.0,-5.110023397040891,353137.63394568604,1549673.3909192183,4.3882986177496,1549673.3909192183,4.3882986177496,0.7627905745259167,0.09200882420302857,3.931606705590865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931606705590865,1.2792127596056093,1.2795255698134862,3.073458012413047,6512.28872345133,15384.566593622381,6481.90473146621,0.00032012604136062055,22893.64068679548,2334.50165824165,19374.847011417132,1975.684562150901,0.8462982046622273,0.8462982046622272,35533.679673602186,35405.22815468563,1.0045371025071146,0.8,4288.538691739842,4273.035954225843,1.0045371025071146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587886585806805,4.8902730548784055,-2.4304841203155325,7.320757175193938,3.5,3.5,1.0,0.6,0.0002445206406481344,1.000011735649761,0.0002445177710732127,198.55399273257646,0.0,7.031383148773072e-07,1.9926939843622886,0.0257498929470383,8.349078365194935e-05,0.00016102985699618504,0.0006331060655665391,0.09200882461668093,0.09200882461668093,0.09200882461668093,0.09200427955594788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497487.93004359043,592.4582372321702,0.0,0.09200882461668093,0.09200882420302857,0.09200882420302857,0.375,0.375,0.5,7.794060702816605,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,25978.082239165156,19815.836276294303,0.7627905745259167,1.0344041665384696,0.6358645350353063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448823830953964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.96700107405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50310027563313,261.50310027563313,-11.646899724366847,245.3877169011685,277.61848365016976,127348.45844591773,127359.53144020455,-11.072994286811477,0.0,nan,277.61848365016976,4.468483650169787,271.1723303003285,-1.9776696996714804,264.72617695050604,-8.423823049493933,258.2800236007015,-14.86997639929848,251.83387025092466,-21.316129749075316,245.3877169011685,-27.76228309883149,1.0,1.0,26022.012520719443,26022.012520719443,276.91487620607097,3.764876206070994,276.91487620607097,276.91487620607097,75845.13081187078,75845.5301886579,-0.39937678711430635,0.0,8546.071908451686,8546.071908451686,0.8850053858691123,3951.2647391188193,276.91487620607097,3.764876206070994,1.0,0.002,0.20295669338031003,0.00484276326109071,0.0003144034822182464,0.0016855965306197588,0.1572017411091232,0.1572017411091232,0.0,1.2838004964654814e-11,0.9999503737512216,0.9999503737512216,0.0,0.09200425815022886,4.566052799703527e-06,0.0,0.0,0.0,1601753.0614575446,268.0399766029591,0.0,1.0,1279616.6961834943,2618.029525799726,,,,,,,,,,,,,,,,,,,2.0,15384.566593622381,1450.0,0.375,6.173730061729009,3.5
4303.0,-29.55353360298578,4.890266694516774,34.94361926811549,25.45411748522895,6.259008883339908,-25.972279354355987,-39.49428830584509,2.6777546349129935,-5.110029726958373,-5.110029726986488,39.88714731564356,41084.98931322562,25750.763285370896,25750.763285370896,66835.75259859652,75856.19363016891,75845.44753957812,25750.763285370896,101596.21082494901,101596.21082494901,101596.21082494901,127574.28836731562,124071.03502428927,3503.2533430263425,0.0,90008.77393682444,55237.60217349181,38634.6352925918,25978.077542366605,64612.71283495841,19815.832173116694,1450.0,0.0,0.886767375576002,2.8730256706895356,0.001494314320929203,1.0,1.0,-5.110029726958373,353137.5467379204,1549673.099246115,4.3882988754979335,1549673.099246115,4.3882988754979335,0.7627905544896403,0.09200880037053437,3.931612993292827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931612993292827,1.2792128784752053,1.2795256850411614,3.07346264210475,6512.298533212501,15384.579216314278,6481.903868735333,0.00032012384046950797,22893.599672799883,2334.4974759780234,19374.844432656806,1975.6842991905296,0.8462996081684897,0.8462996081684897,35533.72513596267,35405.22815468563,1.0045387090335003,0.8,4288.544178565123,4273.035954225843,1.0045387090335003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558788641662218,4.890266694516774,-2.430490458396061,7.320757152912835,3.5,3.5,1.0,0.6,0.0002445177710732127,1.0000119157130003,0.0002445148575043464,198.5540873197583,0.0,5.697655581495048e-07,1.6147155917956968,0.02575046271259645,8.348981114019547e-05,0.00016102795993301722,0.0006330996195560872,0.09200880077936982,0.09200880077936982,0.09200880077936982,0.09200425729065412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497488.5570242628,592.4580314882419,0.0,0.09200880077936982,0.09200880037053437,0.09200880037053437,0.375,0.375,0.5,7.793924401689735,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,25978.077542366605,19815.832173116694,0.7627905544896403,1.034405609455162,0.6358654127117346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448824506558866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.58902268148,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50303434193967,261.50303434193967,-11.64696565806031,245.38760355943907,277.6184651245067,127349.044642281,127360.06812573886,-11.023483457872226,0.0,nan,277.6184651245067,4.468465124506736,271.1722928114636,-1.9777071885363853,264.726120498419,-8.423879501580984,258.2799481854008,-14.870051814599151,251.833775872409,-21.31622412759097,245.38760355943907,-27.762396440560906,1.0,1.0,26022.012520719443,26022.012520719443,276.9148602051436,3.764860205143634,276.9148602051436,276.9148602051436,75845.04657179324,75845.44753957812,-0.4009677848807769,0.0,8546.071908451686,8546.071908451686,0.8850049881011033,3951.2710582592913,276.9148602051436,3.764860205143634,1.0,0.002,0.2029612578907466,0.004842741826192633,0.0003144105490532385,0.0016855894632193706,0.15720527452661925,0.15720527452661925,0.0,1.2272609144214908e-11,0.999950390291034,0.999950390291034,0.0,0.09200423584072569,4.564529808688174e-06,0.0,0.0,0.0,1601753.0541640352,268.0399702730416,0.0,1.0,1279616.7179630357,2618.0294367027245,,,,,,,,,,,,,,,,,,,2.0,15384.579216314278,1450.0,0.375,6.173730061729009,3.5
4304.0,-29.553648329351525,4.8902603367195665,34.943615873605545,25.454056995827727,6.258996788086512,-25.972383817600566,-39.494387910794444,2.6777322765371476,-5.110035965237103,-5.11003596524135,39.88714056816108,41084.96486319023,25750.762977549355,25750.762977549355,66835.7278407396,75856.10861997309,75845.36567399367,25750.762977549355,101596.12865154303,101596.12865154303,101596.12865154303,127574.20154119722,124071.00984900593,3503.1916921912975,0.0,90008.74927516971,55237.63802140908,38634.56805973403,25978.07288965419,64612.640949388224,19815.828106350367,1450.0,0.0,0.8867673682524426,2.8730250099651227,0.001494314320929203,1.0,1.0,-5.110035965237103,353137.4607926885,1549672.80900185,4.388299121603513,1549672.80900185,4.388299121603513,0.7627905345604774,0.09200877654304997,3.931618512233658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931618512233658,1.2792129881574372,1.2795257910229447,3.0734666929052317,6512.307116372639,15384.591800451188,6481.90383601911,0.0003201219501119221,22893.561263662206,2334.493559335982,19374.844334865826,1975.6842892186248,0.8463010237563405,0.8463010237563405,35533.76503989001,35405.22815468563,1.0045401191391508,0.8,4288.54899454641,4273.035954225843,1.0045401191391508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558788575213125,4.8902603367195665,-2.4304967286818147,7.320757065401381,3.5,3.5,1.0,0.6,0.0002445148575043464,1.0000118973221481,0.0002445119484669264,198.5541817609442,0.0,5.785010070939977e-07,1.6394718541043893,0.025751041213603543,8.348887412188334e-05,0.00016102598338246305,0.0006330927372171211,0.09200877695152038,0.09200877695152038,0.09200877695152038,0.09200423537212754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497489.18388906424,592.4578257838281,0.0,0.09200877695152038,0.09200877654304997,0.09200877654304997,0.375,0.375,0.5,7.79378815784362,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,25978.07288965419,19815.828106350367,0.7627905345604774,1.0344063771219743,0.6358657417419685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488251925296696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.61377894379,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50296886695116,261.50296886695116,-11.647031133048813,245.38749089896996,277.6184468349991,127349.6267314368,127360.57352359778,-10.946792161017974,0.0,nan,277.6184468349991,4.468446834999099,271.17225564776277,-1.9777443522372096,264.72606446052475,-8.423935539475224,258.27987327331726,-14.870126726682713,251.83368208613308,-21.316317913866897,245.38749089896996,-27.76250910103002,1.0,1.0,26022.012520719443,26022.012520719443,276.9148443875656,3.7648443875656312,276.9148443875656,276.9148443875656,75844.9669043044,75845.36567399367,-0.3987696892727399,0.0,8546.071908451686,8546.071908451686,0.885004638965814,3951.276604794826,276.9148443875656,3.7648443875656312,1.0,0.002,0.20296582046543823,0.004842720417792982,0.00031441761294902215,0.0016855823993444116,0.15720880647451108,0.15720880647451108,0.0,1.2293433632182271e-11,0.999950411316382,0.999950411316382,0.0,0.09200421394893989,4.562594110076278e-06,0.0,0.0,0.0,1601753.0469761142,268.0399640347629,0.0,1.0,1279616.7394272718,2618.0293488956027,,,,,,,,,,,,,,,,,,,2.0,15384.591800451188,1450.0,0.375,6.173730061729009,3.5
4305.0,-29.55376299634454,4.890253979728941,34.94361247977246,25.45399210592734,6.258982540010809,-25.972488442710947,-39.4944874808192,2.6777079865699753,-5.110042284643384,-5.110042284660936,39.88713379868378,41084.9488280108,25750.762880803926,25750.762880803926,66835.71170881472,75856.02934211986,75845.28321384362,25750.762880803926,101596.04609464755,101596.04609464755,101596.04609464755,127574.11429529113,124070.98423207988,3503.1300632112493,0.0,90008.73225331216,55237.68422506638,38634.49780916198,25978.068200643578,64612.56600980555,19815.824009975586,1450.0,0.0,0.8867673605952774,2.873024340648251,0.001494314320929203,1.0,1.0,-5.110042284643384,353137.3737297726,1549672.5178117293,4.388299378919798,1549672.5178117293,4.388299378919798,0.7627905145573785,0.09200875272711889,3.931624803875117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931624803875117,1.2792131067885602,1.2795259059616038,3.073471326247888,6512.316933869742,15384.604384312894,6481.902949637707,0.0003201197463381704,22893.520298426516,2334.4893820444818,19374.841685412495,1975.6840190495732,0.8463024223821156,0.8463024223821156,35533.81053070715,35405.22815468563,1.0045417266720895,0.8,4288.554484806107,4273.035954225843,1.0045417266720895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558788554328798,4.890253979728941,-2.430503058168409,7.32075703789735,3.5,3.5,1.0,0.6,0.0002445119484669264,1.0000118911762057,0.0002445090409668364,198.5542761533341,0.0,5.776015446337787e-07,1.6369227774921289,0.02575161881514818,8.348793744183397e-05,0.00016102401102509244,0.0006330859957657137,0.09200875313885978,0.09200875313885978,0.09200875313885978,0.09200421314382853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497489.8104128166,592.4576201899503,0.0,0.09200875313885978,0.09200875272711889,0.09200875272711889,0.375,0.375,0.5,7.793651962422026,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,25978.068200643578,19815.824009975586,0.7627905145573785,1.0344073271857332,0.6358662310637188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488258774417182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.61122986718,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50290357695445,261.50290357695445,-11.647096423045525,245.3873787865753,277.6184283673986,127350.20310327703,127361.1189666181,-10.915863341083561,0.0,nan,277.6184283673986,4.468428367398644,271.17221845120497,-1.977781548795008,264.7260085350078,-8.423991464992184,258.27979861884205,-14.870201381157926,251.8335887026978,-21.31641129730218,245.3873787865753,-27.762621213424666,1.0,1.0,26022.012520719443,26022.012520719443,276.9148284192511,3.764828419251103,276.9148284192511,276.9148284192511,75844.88309236497,75845.28321384362,-0.4001214786549099,0.0,8546.071908451686,8546.071908451686,0.8850042409483928,3951.2829278944923,276.9148284192511,3.764828419251103,1.0,0.002,0.20297038143246945,0.004842699003295279,0.00031442467430134355,0.0016855753383847986,0.15721233715067176,0.15721233715067176,0.0,1.2686142067397377e-11,0.9999504287824684,0.9999504287824684,0.0,0.09200419174122265,4.560985896244845e-06,0.0,0.0,0.0,1601753.0396947137,268.0399577153566,0.0,1.0,1279616.7611706476,2618.0292599465715,,,,,,,,,,,,,,,,,,,2.0,15384.604384312894,1450.0,0.375,6.173730061729009,3.5
