time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4306.0,-29.553877616721287,4.890247625615841,34.9436090875979,25.453927181102358,6.2589705019799045,-25.972592804847466,-39.49459082270039,2.677685690324135,-5.110048504631209,-5.110048504610363,39.88712705887753,41084.95396703462,25750.762535332477,25750.762535332477,66835.7165023671,75855.95207004766,75845.20149445705,25750.762535332477,101595.96402978952,101595.96402978952,101595.96402978952,127574.02758690476,124070.9591262229,3503.06846068187,0.0,90008.72009297696,55237.75446242219,38634.40625617196,25978.063557115238,64612.4698132872,19815.819950847224,1450.0,0.0,0.8867673533370858,2.873023681861297,0.001494314320929203,1.0,1.0,-5.110048504631209,353137.2880365622,1549672.2278976035,4.388299622828722,1549672.2278976035,4.388299622828722,0.7627904946525466,0.09200872891659743,3.931631651308052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931631651308052,1.27921321617021,1.279526011650494,3.073476416291899,6512.327719062213,15384.616965539823,6481.901392836918,0.0003201172967922447,22893.477333521594,2334.485000843468,19374.837032030755,1975.6835445366926,0.846303807402002,0.8463038074020018,35533.860040078835,35405.22815468563,1.0045434762113885,0.8,4288.560460062766,4273.035954225843,1.0045434762113885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558788479752258,4.890247625615841,-2.4305093140664544,7.320756939682296,3.5,3.5,1.0,0.6,0.0002445090409668364,1.0000118863531295,0.0002445061346805772,198.55437050742876,0.0,5.772965757908974e-07,1.636058495791403,0.02575219611172397,8.3486965289263e-05,0.0001610220756775734,0.0006330794892932679,0.09200872932622171,0.09200872932622171,0.09200872932622171,0.09200419129412889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497490.4367982255,592.4574146427719,0.0,0.09200872932622171,0.09200872891659743,0.09200872891659743,0.375,0.375,0.5,7.793515825364006,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,25978.063557115238,19815.819950847224,0.7627904946525466,1.0344089414242248,0.635867257291962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448826561999931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.61036558548,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5028386434654,261.5028386434654,-11.647161356534582,245.3872671507518,277.6184101362416,127350.81951128271,127361.67576995236,-10.856258669649746,0.0,nan,277.6184101362416,4.46841013624163,271.17218153911955,-1.9778184608804281,264.725952941987,-8.424047058013002,258.2797243448847,-14.870275655115279,251.83349574780783,-21.316504252192146,245.3872671507518,-27.76273284924818,1.0,1.0,26022.012520719443,26022.012520719443,276.91481263708556,3.7648126370855834,276.91481263708556,276.91481263708556,75844.80621535143,75845.20149445705,-0.3952791056217393,0.0,8546.071908451686,8546.071908451686,0.885003807770762,3951.289809564592,276.91481263708556,3.7648126370855834,1.0,0.002,0.20297494042948083,0.00484267761326295,0.00031443173266643,0.0016855682797596663,0.157215866333215,0.157215866333215,0.0,1.2426096176326729e-11,0.9999504501790859,0.9999504501790859,0.0,0.09200416990055708,4.559016040351059e-06,0.0,0.0,0.0,1601753.0325278668,268.03995149536877,0.0,1.0,1279616.7825719507,2618.029172396903,,,,,,,,,,,,,,,,,,,2.0,15384.616965539823,1450.0,0.375,6.173730061729009,3.5
4307.0,-29.554016746192314,4.890241270559952,34.94360569517324,25.453862256277375,6.25895657321427,-25.972719414182723,-39.49471249999476,2.677659241471668,-5.11005490369979,-5.110054903700453,39.887120267329756,41084.917665533554,25750.762648720538,25750.762648720538,66835.68031425409,75855.85993881269,75845.11843387214,25750.762648720538,101595.88108259268,101595.88108259268,101595.88108259268,127573.93991487686,124070.93303941865,3503.0068754582,0.0,90008.69783207524,55237.7949743774,38634.336508553155,25978.058832284176,64612.395340837335,19815.815825228867,1450.0,0.0,0.886767345354086,2.8730230041072913,0.001494314320929203,1.0,1.0,-5.11005490369979,353137.19987616845,1549671.9357580305,4.388299891094568,1549671.9357580305,4.388299891094568,0.7627904745755216,0.0920087051237251,3.931637337483988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931637337483988,1.2792133448080374,1.2795261366018225,3.0734805522795585,6512.336482723758,15384.629543878396,6481.901232466847,0.00032011536043279466,22893.438561572773,2334.4810472049858,19374.836552673885,1975.6834956558953,0.8463052197495158,0.8463052197495158,35533.90115313694,35405.22815468563,1.0045449290461015,0.8,4288.565421973327,4273.035954225843,1.0045449290461015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558788504229215,4.890241270559952,-2.4305157013577565,7.320756971917708,3.5,3.5,1.0,0.6,0.0002445061346805772,1.0000144280265586,0.0002445026069904699,198.55448503721618,0.0,5.770558387055286e-07,1.635376246891468,0.025752773167562675,8.348582066612447e-05,0.00016102031401445273,0.0006330734786726186,0.09200870553376128,0.09200870553376128,0.09200870553376128,0.09200416876183823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497491.06274761894,592.457209235762,0.0,0.09200870553376128,0.0920087051237251,0.0920087051237251,0.375,0.375,0.5,7.793379726517655,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,25978.058832284176,19815.815825228867,0.7627904745755216,1.0344095736071799,0.6358674283596235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488272462804623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.60968333658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5027716016787,261.5027716016787,-11.64722839832126,245.38715165427087,277.6183915491514,127351.2726931008,127362.48143853359,-11.208745432822804,0.0,nan,277.6183915491514,4.46839154915142,271.1721435701439,-1.9778564298561037,264.7258955911406,-8.424104408859364,258.27964761216185,-14.870352387838125,251.83339963320384,-21.316600366796138,245.38715165427087,-27.76284834572911,1.0,1.0,26022.012520719443,26022.012520719443,276.9147965188419,3.7647965188419334,276.9147965188419,276.9147965188419,75844.71440708892,75845.11843387214,-0.4040267832169775,0.0,8546.071908451686,8546.071908451686,0.8850034480556859,3951.295524171408,276.9147965188419,3.7647965188419334,1.0,0.002,0.2029794981784689,0.004842656198452078,0.0003144387889813856,0.001685561223634443,0.1572193944906928,0.1572193944906928,0.0,1.2615828520745609e-11,0.9999504637362506,0.9999504637362506,0.0,0.09200414735624085,4.557767484247075e-06,0.0,0.0,0.0,1601753.025154676,268.0399450963002,0.0,1.0,1279616.804589422,2618.029082326601,,,,,,,,,,,,,,,,,,,2.0,15384.629543878396,1450.0,0.375,6.173730061729009,3.5
4308.0,-29.55412949746213,4.8902349181026326,34.94360230431695,25.453803373407595,6.258944493425658,-25.972822098376053,-39.49481210494412,2.677637094538462,-5.110061134911916,-5.110061134959163,39.887113527730136,41084.900085786205,25750.76233663412,25750.76233663412,66835.66242242033,75855.77817510802,75845.03667428807,25750.76233663412,101595.7990109222,101595.7990109222,101595.7990109222,127573.85319585618,124070.90788006948,3502.9453157866924,0.0,90008.67513814577,55237.8289910134,38634.27349681375,25978.054184933982,64612.32768174773,19815.811763157508,1450.0,0.0,0.886767338037943,2.8730223441318152,0.001494314320929203,1.0,1.0,-5.110061134911916,353137.11402835866,1549671.6458531031,4.388300136950932,1549671.6458531031,4.388300136950932,0.762790454669608,0.0920086813307857,3.931642720668255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931642720668255,1.2792134547723573,1.279526242080127,3.073484496274245,6512.344839575232,15384.641627397436,6481.901121281697,0.00032011351599183126,22893.40144387462,2334.4772622531264,19374.83622033403,1975.6834617666614,0.8463065773704842,0.8463065773704841,35533.940075447426,35405.22815468563,1.0045463044655498,0.8,4288.5701194838575,4273.035954225843,1.0045463044655498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558788436859467,4.8902349181026326,-2.430521965091147,7.32075688319378,3.5,3.5,1.0,0.6,0.0002445026069904699,1.0000116925461837,0.00024449974816587254,198.55457785285543,0.0,7.004386926288463e-07,1.9850432549101504,0.025753473606255305,8.348488368920843e-05,0.00016101772330126145,0.0006330641597159798,0.09200868173902585,0.09200868173902585,0.09200868173902585,0.09200414686806611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497491.68867620575,592.4570038380538,0.0,0.09200868173902585,0.0920086813307857,0.0920086813307857,0.375,0.375,0.5,7.793243684096039,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,25978.054184933982,19815.811763157508,0.762790454669608,1.0344103798832907,0.6358678221306712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488280768804473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.9593503446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50270540103173,261.50270540103173,-11.647294598968244,245.387037572117,277.61837323001305,127351.87538970783,127362.94350509091,-11.068115383091,0.0,nan,277.61837323001305,4.468373230013071,271.1721060983972,-1.9778939016027834,264.72583896679595,-8.42416103320403,258.2795718352146,-14.87042816478538,251.83330470365246,-21.31669529634752,245.387037572117,-27.762962427882968,1.0,1.0,26022.012520719443,26022.012520719443,276.9147807206635,3.7647807206635093,276.9147807206635,276.9147807206635,75844.63840503717,75845.03667428807,-0.3982692509016488,0.0,8546.071908451686,8546.071908451686,0.8850031075081889,3951.3009342715964,276.9147807206635,3.7647807206635093,1.0,0.002,0.20298405400942568,0.004842634820473312,0.00031444584243421115,0.0016855541698955093,0.15722292121710557,0.15722292121710557,0.0,1.2329720577852754e-11,0.999950484562728,0.999950484562728,0.0,0.09200412548069678,4.55585008891873e-06,0.0,0.0,0.0,1601753.0179748943,268.03993886508806,0.0,1.0,1279616.8260293417,2618.0289946189705,,,,,,,,,,,,,,,,,,,2.0,15384.641627397436,1450.0,0.375,6.173730061729009,3.5
4309.0,-29.554243985632187,4.8902285664014835,34.9435989140397,25.453738343808823,6.258930258944166,-25.972926561181737,-39.49491164004428,2.6776128346898886,-5.110067451446071,-5.110067451452589,39.8871067627387,41084.884809782096,25750.762245974234,25750.762245974234,66835.64705575633,75855.69890543843,75844.95425124785,25750.762245974234,101595.71649722208,101595.71649722208,101595.71649722208,127573.76599579754,124070.8822186577,3502.8837771398407,0.0,90008.65812226737,55237.87646053801,38634.201846365955,25978.049498575463,64612.25134494142,19815.807669146223,1450.0,0.0,0.8867673303791392,2.8730216751196345,0.001494314320929203,1.0,1.0,-5.110067451446071,353137.0270050805,1549671.3548561966,4.388300394322292,1549671.3548561966,4.388300394322292,0.7627904346795877,0.0920086575500755,3.9316490293303725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316490293303725,1.2792135731606435,1.2795263568401234,3.0734891435025733,6512.354686494408,15384.654234722124,6481.900225374491,0.00032011130523203955,22893.360381559134,2334.473075062242,19374.833542407436,1975.683188694145,0.8463079783610137,0.8463079783610137,35533.98568927382,35405.22815468563,1.0045479163473168,0.8,4288.575624589469,4273.035954225843,1.0045479163473168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558788417288818,4.8902285664014835,-2.4305282910183412,7.320756857419825,3.5,3.5,1.0,0.6,0.00024449974816587254,1.0000118726785279,0.0002444968453334268,198.55467209837028,0.0,5.676327110828214e-07,1.608671103208716,0.025754041238966387,8.3483947379069e-05,0.00016101580078680354,0.0006330576168702888,0.09200865795626,0.09200865795626,0.09200865795626,0.09200412464935584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497492.31425626593,592.4567985531633,0.0,0.09200865795626,0.0920086575500755,0.0920086575500755,0.375,0.375,0.5,7.793107688236672,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,25978.049498575463,19815.807669146223,0.7627904346795877,1.03441136416908,0.6358683369574103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488287500037973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.5829781929,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.502639534806,261.502639534806,-11.64736046519397,245.3869243275375,277.61835474214035,127352.46422163113,127363.47642484297,-11.01220321182901,0.0,nan,277.61835474214035,4.468354742140377,271.17206865918183,-1.9779313408181451,264.7257825762418,-8.424217423758193,258.27949649331924,-14.870503506680734,251.8332104104155,-21.316789589584488,245.3869243275375,-27.763075672462463,1.0,1.0,26022.012520719443,26022.012520719443,276.9147647596174,3.764764759617435,276.9147647596174,276.9147647596174,75844.55431325544,75844.95425124785,-0.3999379924061941,0.0,8546.071908451686,8546.071908451686,0.8850027084136184,3951.3072744770243,276.9147647596174,3.764764759617435,1.0,0.002,0.20298860829666537,0.004842613434625898,0.0003144528934398942,0.0016855471187161887,0.1572264467199471,0.1572264467199471,0.0,1.2156082997843987e-11,0.9999505013243194,0.9999505013243194,0.0,0.09200410324337563,4.554306699878919e-06,0.0,0.0,0.0,1601753.010696802,268.0399325485539,0.0,1.0,1279616.8477628296,2618.0289057103973,,,,,,,,,,,,,,,,,,,2.0,15384.654234722124,1450.0,0.375,6.173730061729009,3.5
4310.0,-29.554358305258976,4.890222217511791,34.943595525511334,25.45367795918139,6.258918261897584,-25.97303064854954,-39.49501494700087,2.6775906053879304,-5.110073669263215,-5.110073669268271,39.88710003265043,41084.87747706734,25750.76190845866,25750.76190845866,66835.639385526,75855.61426945475,75844.87265612389,25750.76190845866,101595.63456458255,101595.63456458255,101595.63456458255,127573.6794239687,124070.857158987,3502.8222649817026,0.0,90008.63381962049,55237.9294131202,38634.11600722255,25978.044859386147,64612.1608666087,19815.803614047996,1450.0,0.0,0.8867673230967444,2.873021016563095,0.001494314320929203,1.0,1.0,-5.110073669263215,353136.94134184334,1549671.065360655,4.388300639044568,1549671.065360655,4.388300639044568,0.762790414802457,0.09200863377325418,3.931654577656448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931654577656448,1.279213682222305,1.2795264622149156,3.0734932187609254,6512.363321477838,15384.666803492535,6481.900149382792,0.00032010940128607854,22893.321893316523,2334.469150353742,19374.83331526316,1975.683165531875,0.8463093912517541,0.8463093912517541,35534.025805593476,35405.22815468563,1.0045493339609841,0.8,4288.580466204258,4273.035954225843,1.0045493339609841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558788344429705,4.890222217511791,-2.430534543954778,7.320756761466569,3.5,3.5,1.0,0.6,0.0002444968453334268,1.0000118552111992,0.00024449394680605053,198.55476620522026,0.0,5.76370944415829e-07,1.6334352564744592,0.025754617609910803,8.348297559796794e-05,0.0001610138697354589,0.0006330509180115959,0.09200863418194265,0.09200863418194265,0.09200863418194265,0.09200410280452515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497492.93972278526,592.4565933071085,0.0,0.09200863418194265,0.09200863377325418,0.09200863377325418,0.375,0.375,0.5,7.792971750864397,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,25978.044859386147,19815.803614047996,0.762790414802457,1.034412693974245,0.6358691138946235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488294334970253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.60774234616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50257416092273,261.50257416092273,-11.647425839077243,245.38681181769792,277.61833650421283,127353.04898387977,127363.97887197298,-10.92988809321431,0.0,nan,277.61833650421283,4.468336504212857,271.1720315668748,-1.9779684331251701,264.72572662954815,-8.424273370451829,258.27942169224394,-14.870578307756034,251.83311675495887,-21.31688324504111,245.38681181769792,-27.76318818230206,1.0,1.0,26022.012520719443,26022.012520719443,276.91474899412594,3.7647489941259664,276.91474899412594,276.91474899412594,75844.47523493704,75844.87265612389,-0.3974211868480779,0.0,8546.071908451686,8546.071908451686,0.8850023574188567,3951.3128505447303,276.91474899412594,3.7647489941259664,1.0,0.002,0.20299316060675981,0.004842592076320159,0.0003144599414468533,0.001685540070985798,0.15722997072342665,0.15722997072342665,0.0,1.2432651262661576e-11,0.9999505228068514,0.9999505228068514,0.0,0.09200408144430963,4.552328944540692e-06,0.0,0.0,0.0,1601753.003532452,268.03992633073676,0.0,1.0,1279616.8691566659,2618.028818191316,,,,,,,,,,,,,,,,,,,2.0,15384.666803492535,1450.0,0.375,6.173730061729009,3.5
4311.0,-29.554472498486245,4.890215869793452,34.94359213778475,25.4536131042056,6.258904108596392,-25.97313483778024,-39.49511448210103,2.677566448088908,-5.110079962418354,-5.110079962411287,39.88709327874228,41084.863490012984,25750.7617679272,25750.7617679272,66835.62525794018,75855.53540055887,75844.79044756245,25750.7617679272,101595.55221548965,101595.55221548965,101595.55221548965,127573.59240072519,124070.8316258029,3502.7607749223002,0.0,90008.61716703537,55237.97760626361,38634.043956413065,25978.040185235543,64612.08414164861,19815.79953024992,1450.0,0.0,0.8867673155168799,2.8730203500273426,0.001494314320929203,1.0,1.0,-5.110079962418354,353136.854640694,1549670.774840485,4.388300893763207,1549670.774840485,4.388300893763207,0.7627903948471103,0.09200861000935587,3.9316608995865874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316608995865874,1.279213800216663,1.2795265765300952,3.073497877306103,6512.37319237606,15384.679371823158,6481.899218514587,0.0003201071835158124,22893.28084639744,2334.464964732854,19374.830532835804,1975.6828818032463,0.8463107871183387,0.8463107871183386,35534.07151532472,35405.22815468563,1.0045509492327698,0.8,4288.58598288457,4273.035954225843,1.0045509492327698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558788314093335,4.890215869793452,-2.4305408517210334,7.320756721514485,3.5,3.5,1.0,0.6,0.00024449394680605053,1.0000118421142594,0.0002444910515150831,198.55486020809744,0.0,5.755164255380192e-07,1.6310135499747465,0.02575519312633634,8.348203930760872e-05,0.0001610119074984418,0.0006330442210794762,0.09200861041699376,0.09200861041699376,0.09200861041699376,0.09200408067330959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497493.564837155,592.4563881751353,0.0,0.09200861041699376,0.09200861000935587,0.09200861000935587,0.375,0.375,0.5,7.792835862379363,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,25978.040185235543,19815.79953024992,0.7627903948471103,1.0344137036566863,0.635869652493223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488301159846648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.60532063966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5025090053353,261.5025090053353,-11.647490994664679,245.38669991124198,277.618318099493,127353.62777989246,127364.5211713259,-10.89339143342654,0.0,nan,277.618318099493,4.468318099493047,271.17199446181206,-1.9780055381879151,264.72567082413514,-8.424329175864841,258.2793471864807,-14.870652813519257,251.83302354884904,-21.316976451150936,245.38669991124198,-27.763300088758,1.0,1.0,26022.012520719443,26022.012520719443,276.91473308152706,3.7647330815270834,276.91473308152706,276.91473308152706,75844.3917674263,75844.79044756245,-0.3986801361461403,0.0,8546.071908451686,8546.071908451686,0.8850019574847364,3951.31920408452,276.91473308152706,3.7647330815270834,1.0,0.002,0.20299771129476113,0.004842570710906938,0.00031446698689175745,0.0016855330254595146,0.15723349344587872,0.15723349344587872,0.0,1.2351271914956552e-11,0.9999505404233999,0.9999505404233999,0.0,0.09200405930246125,4.550706894624158e-06,0.0,0.0,0.0,1601752.9962812972,268.0399200375816,0.0,1.0,1279616.8908097092,2618.0287296118345,,,,,,,,,,,,,,,,,,,2.0,15384.679371823158,1450.0,0.375,6.173730061729009,3.5
4312.0,-29.55458673491287,4.890209525174268,34.94358875198242,25.453548214305215,6.258892160726922,-25.973238845354405,-39.495213947352,2.6775442713592796,-5.110086162530024,-5.11008616254451,39.88708655881644,41084.854981860095,25750.76139587585,25750.76139587585,66835.61637773595,75855.45847990437,75844.70903343045,25750.76139587585,101595.4704293063,101595.4704293063,101595.4704293063,127573.50598522989,124070.80667301176,3502.699312218131,0.0,90008.60534083018,55238.03420447106,38633.96792928791,25978.035555923583,64612.00348521149,19815.795483498045,1450.0,0.0,0.8867673082880054,2.873019693346337,0.001494314320929203,1.0,1.0,-5.110086162530024,353136.76922142325,1549670.4857803308,4.388301136686956,1549670.4857803308,4.388301136686956,0.7627903750012226,0.09200858624989325,3.931667774131548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931667774131548,1.2792139090190393,1.279526681655185,3.073502989931163,6512.384025415064,15384.69193887533,6481.897621670036,0.0003201047214118533,22893.237809420927,2334.4605761825833,19374.825759760577,1975.6823950850269,0.8463121696044031,0.8463121696044031,35534.121220634675,35405.22815468563,1.0045527056992716,0.8,4288.591981788902,4273.035954225843,1.0045527056992716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558788233779024,4.890209525174268,-2.430547090568689,7.320756615742956,3.5,3.5,1.0,0.6,0.0002444910515150831,1.0000118466052241,0.00024448815516042694,198.5549542466141,0.0,5.748740932987098e-07,1.6291931804085436,0.025755768000429637,8.348110368399167e-05,0.00016100994783109143,0.000633037623202104,0.0920085866622547,0.0920085866622547,0.0920085866622547,0.09200405889409353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497494.1898242395,592.4561830864527,0.0,0.0920085866622547,0.09200858624989325,0.09200858624989325,0.375,0.375,0.5,7.792700034296304,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,25978.035555923583,19815.795483498045,0.7627903750012226,1.0344148574967715,0.6358703145811547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488307977183112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.603500270096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50244422491704,261.50244422491704,-11.647555775082935,245.3865885110517,277.61829993885016,127354.24558880016,127365.07625523086,-10.830666430737436,0.0,nan,277.61829993885016,4.46829993885018,271.1719576532536,-1.9780423467463493,264.72561536767006,-8.424384632329918,258.27927308211,-14.870726917889954,251.83293079656696,-21.31706920343302,245.3865885110517,-27.763411488948265,1.0,1.0,26022.012520719443,26022.012520719443,276.9147173548964,3.7647173548964474,276.9147173548964,276.9147173548964,75844.31519124695,75844.70903343045,-0.39384218350460287,0.0,8546.071908451686,8546.071908451686,0.8850015225913127,3951.326113002206,276.9147173548964,3.7647173548964474,1.0,0.002,0.2030022599420701,0.004842549372741535,0.00031447402923580505,0.0016855259836324795,0.15723701461790252,0.15723701461790252,0.0,1.286828456292799e-11,0.9999505625959648,0.9999505625959648,0.0,0.09200403758424011,4.548665653141653e-06,0.0,0.0,0.0,1601752.9891373485,268.03991383746995,0.0,1.0,1279616.9121426153,2618.0286423419907,,,,,,,,,,,,,,,,,,,2.0,15384.69193887533,1450.0,0.375,6.173730061729009,3.5
4313.0,-29.554700929778075,4.890203185683287,34.943585368904905,25.45348786460238,6.258880464936581,-25.973342790304155,-39.49531348245216,2.6775223256612035,-5.110092262942885,-5.110092262969862,39.88707986584611,41084.83355394188,25750.760780281857,25750.760780281857,66835.59433422373,75855.37420814463,75844.62829461608,25750.760780281857,101595.38907489793,101595.38907489793,101595.38907489793,127573.42004612787,124070.78216509538,3502.637881032489,0.0,90008.58174768173,55238.07344311482,38633.89811618545,25978.030971229942,64611.929087415396,19815.79147313575,1450.0,0.0,0.8867673014690829,2.873019047224959,0.001494314320929203,1.0,1.0,-5.110092262942885,353136.68517572054,1549670.1978828544,4.388301365834421,1549670.1978828544,4.388301365834421,0.7627903552459874,0.09200856249598915,3.9316733988463404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316733988463404,1.2792140167521584,1.2795267857093948,3.073507128094644,6512.392793686914,15384.704501255635,6481.897450387276,0.00032010278343738436,22893.19905719857,2334.4566245556402,19374.825247784946,1975.6823428780417,0.8463135798267869,0.8463135798267869,35534.16188923236,35405.22815468563,1.004554142830481,0.8,4288.596890057797,4273.035954225843,1.004554142830481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558788100891432,4.890203185683287,-2.4305532550507163,7.320756440734003,3.5,3.5,1.0,0.6,0.00024448815516042694,1.0000118423062332,0.0002444852598911098,198.55504825099575,0.0,5.750855662371023e-07,1.629792494715948,0.025756343085995875,8.348016741303804e-05,0.00016100798774738888,0.0006330308224281863,0.0920085629047635,0.0920085629047635,0.0920085629047635,0.09200403749556715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497494.81460455153,592.4559780667573,0.0,0.0920085629047635,0.09200856249598915,0.09200856249598915,0.375,0.375,0.5,7.7925642759880205,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,25978.030971229942,19815.79147313575,0.7627903552459874,1.0344157074121696,0.6358707151175905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488314797104698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.6040995844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50237977815203,261.50237977815203,-11.647620221847944,245.38647753454774,277.61828202182454,127354.82019065307,127365.59507356213,-10.774882909097519,0.0,nan,277.61828202182454,4.468282021824564,271.1719211243343,-1.9780788756656875,264.72556022684824,-8.424439773151732,258.27919932939824,-14.870800670601739,251.8328384319589,-21.317161568041087,245.38647753454774,-27.76352246545224,1.0,1.0,26022.012520719443,26022.012520719443,276.91470180699446,3.7647018069944806,276.91470180699446,276.91470180699446,75844.23653225241,75844.62829461608,-0.3917623636662029,0.0,8546.071908451686,8546.071908451686,0.8850011667638186,3951.331765840572,276.91470180699446,3.7647018069944806,1.0,0.002,0.20300680623825473,0.004842528059718568,0.0003144810680024393,0.0016855189443584155,0.15724053400121965,0.15724053400121965,0.0,1.2360854527437848e-11,0.999950588132103,0.999950588132103,0.0,0.09200401618105371,4.54631493544245e-06,0.0,0.0,0.0,1601752.9821082738,268.0399077370571,0.0,1.0,1279616.9331324915,2618.028556475458,,,,,,,,,,,,,,,,,,,2.0,15384.704501255635,1450.0,0.375,6.173730061729009,3.5
4314.0,-29.554814994907254,4.890196849317704,34.943581987527395,25.45342747997495,6.258866575529924,-25.973446837868178,-39.495416754484154,2.677498418685361,-5.110098453730984,-5.110098453727366,39.88707314876412,41084.82232396155,25750.76040534105,25750.76040534105,66835.5827293026,75855.28806408441,75844.54688432277,25750.76040534105,101595.30728966382,101595.30728966382,101595.30728966382,127573.33363588582,124070.75715902248,3502.576476863336,0.0,90008.55338752313,55238.11995995869,38633.814919516044,25978.026346221995,64611.84126573804,19815.787429911503,1450.0,0.0,0.8867672942772795,2.8730183915317062,0.001494314320929203,1.0,1.0,-5.110098453730984,353136.5998849367,1549669.9089465349,4.388301607512411,1549669.9089465349,4.388301607512411,0.7627903354094999,0.0920085387597894,3.931678474455799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931678474455799,1.2792141335789442,1.2795268988608826,3.0735108151563924,6512.4006061283235,15384.71706066067,6481.89793864538,0.00032010108807071526,22893.162289925454,2334.45287533719,19374.826707221095,1975.682491699112,0.8463150027878558,0.8463150027878558,35534.19858760205,35405.22815468563,1.004555439663659,0.8,4288.601319162235,4273.035954225843,1.004555439663659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587880199533775,4.890196849317704,-2.4305594848233203,7.320756334141024,3.5,3.5,1.0,0.6,0.0002444852598911098,1.0000118288632265,0.00024448236794261813,198.55514214865758,0.0,5.748703389671007e-07,1.6291825406327634,0.025756917956334842,8.34791960011179e-05,0.00016100606388999187,0.0006330240756531361,0.09200853916540445,0.09200853916540445,0.09200853916540445,0.09200401575182927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497495.4389797984,592.4557731784647,0.0,0.09200853916540445,0.0920085387597894,0.0920085387597894,0.375,0.375,0.5,7.792428577203233,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,25978.026346221995,19815.787429911503,0.7627903354094999,1.0344169338003952,0.6358714055986475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488321614551178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.60348963032,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5023154167493,261.5023154167493,-11.64768458325068,245.38636690716223,277.6182639264069,127355.34798800368,127366.10859899376,-10.760610990044784,0.0,nan,277.6182639264069,4.468263926406905,271.17188452251384,-1.978115477486142,264.72550511864534,-8.424494881354633,258.2791257147996,-14.870874285200387,251.83274631096788,-21.3172536890321,245.38636690716223,-27.76363309283775,1.0,1.0,26022.012520719443,26022.012520719443,276.91468609018875,3.764686090188775,276.91468609018875,276.91468609018875,75844.15072578835,75844.54688432277,-0.396158534422284,0.0,8546.071908451686,8546.071908451686,0.8850008456734414,3951.3368668280777,276.91468609018875,3.764686090188775,1.0,0.002,0.20301135055704728,0.0048425067406088025,0.0003144881036468258,0.0016855119085780951,0.1572440518234129,0.1572440518234129,0.0,1.2224920728498567e-11,0.9999506096075316,0.9999506096075316,0.0,0.0920039944219496,4.5443378397926725e-06,0.0,0.0,0.0,1601752.974975068,268.039901546269,0.0,1.0,1279616.9544333143,2618.028469336869,,,,,,,,,,,,,,,,,,,2.0,15384.71706066067,1450.0,0.375,6.173730061729009,3.5
4315.0,-29.55495340773501,4.890190508701639,34.94357860419767,25.4533581546508,6.258850378225459,-25.97357302906548,-39.49553839685393,2.6774699998339395,-5.1101049926517135,-5.1101049926199495,39.88706632969998,41084.796660221036,25750.760915903087,25750.760915903087,66835.55757612412,75855.20200507344,75844.46286851796,25750.760915903087,101595.22378442105,101595.22378442105,101595.22378442105,127573.24534705783,124070.73026538132,3502.515081676504,0.0,90008.53873250833,55238.172597228186,38633.74015031127,25978.02156263679,64611.761712948064,19815.78325692836,1450.0,0.0,0.8867672856815816,2.8730176989662892,0.001494314320929203,1.0,1.0,-5.1101049926517135,353136.5097979218,1549669.6156229216,4.3883018963677864,1549669.6156229216,4.3883018963677864,0.7627903152343463,0.09200851504993118,3.9316849140132306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316849140132306,1.2792142713237988,1.2795270329398012,3.0735155181973655,6512.410571307796,15384.729618858257,6481.896937643349,0.0003200988460751234,22893.12106667087,2334.4486717350846,19374.823715159037,1975.682186593693,0.8463163960359266,0.8463163960359266,35534.24514776237,35405.22815468563,1.0045570849895646,0.8,4288.606938480326,4273.035954225843,1.0045570849895646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558788130167837,4.890190508701639,-2.430565970588507,7.320756479290146,3.5,3.5,1.0,0.6,0.00024448236794261813,1.0000143538185342,0.00024447885873744434,198.55525608928897,0.0,5.742112438481216e-07,1.6273146650655765,0.02575749216757869,8.347805180494334e-05,0.0001610043161376748,0.0006330182408495129,0.09200851545637768,0.09200851545637768,0.09200851545637768,0.09200399268166008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497496.06276492565,592.455568478326,0.0,0.09200851545637768,0.09200851504993118,0.09200851504993118,0.375,0.375,0.5,7.792292898081372,-3.177547114319168e-11,-3.177547114319168e-11,-3.177547114319168e-11,-3.177547114319168e-11,-3.177547114319168e-11,-3.177547114319168e-11,25978.02156263679,19815.78325692836,0.7627903152343463,1.034417818121966,0.6358717913117625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488328424258505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.60162175475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50224870195365,261.50224870195365,-11.64775129804633,245.38625233893188,277.6182450650475,127355.7944792392,127366.94855493252,-11.154075693302964,0.0,nan,277.6182450650475,4.46824506504754,271.17184651977783,-1.9781534802221472,264.72544797453844,-8.424552025461537,258.2790494293144,-14.87095057068558,251.8326508841116,-21.31734911588839,245.38625233893188,-27.763747661068095,1.0,1.0,26022.012520719443,26022.012520719443,276.91466972036966,3.7646697203696817,276.91466972036966,276.91466972036966,75844.05485402323,75844.46286851796,-0.4080144947365625,0.0,8546.071908451686,8546.071908451686,0.8850004382976503,3951.343338583297,276.91466972036966,3.7646697203696817,1.0,0.002,0.20301589427967184,0.004842485363753822,0.0003144951381407557,0.0016855048743271079,0.15724756907037785,0.15724756907037785,0.0,1.2467863547138691e-11,0.9999506160789534,0.9999506160789534,0.0,0.09200397130868834,4.5437412428394475e-06,0.0,0.0,0.0,1601752.9674407302,268.03989500734826,0.0,1.0,1279616.976931978,2618.0283772981225,,,,,,,,,,,,,,,,,,,2.0,15384.729618858257,1450.0,0.375,6.173730061729009,3.5
4316.0,-29.555065643032343,4.890184171291676,34.94357522291845,25.45329927178102,6.2588404252505825,-25.973675036198653,-39.4956378621049,2.6774498186293996,-5.110111180357819,-5.110111180431426,39.88705962218799,41084.78649488476,25750.760530686985,25750.760530686985,66835.54702557174,75855.1224894074,75844.38164077405,25750.760530686985,101595.14217146103,101595.14217146103,101595.14217146103,127573.15911369794,124070.70539998147,3502.453713716471,0.0,90008.52087425906,55238.21667335703,38633.671334335595,25978.0169422369,64611.688276572495,19815.779217931246,1450.0,0.0,0.8867672784706959,2.8730170435996802,0.001494314320929203,1.0,1.0,-5.110111180357819,353136.42454962735,1549669.3270994239,4.388302138687039,1549669.3270994239,4.388302138687039,0.7627902954252581,0.09200849132972558,3.9316908387893714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316908387893714,1.2792143721337372,1.2795271292851278,3.073519907559581,6512.419871839621,15384.74168548811,6481.896165655367,0.00032009676154204906,22893.082026249573,2334.444690720029,19374.8214076353,1975.6819512917561,0.8463177384949664,0.8463177384949663,35534.287985867806,35405.22815468563,1.0045585987873331,0.8,4288.612108585825,4273.035954225843,1.0045585987873331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558788047011665,4.890184171291676,-2.430572198484297,7.320756369775973,3.5,3.5,1.0,0.6,0.00024447885873744434,1.0000116391275418,0.00024447601324994523,198.55534848081433,0.0,6.967711319512837e-07,1.974649387949938,0.025758188938710642,8.347711622263429e-05,0.00016100174251481005,0.0006330090760746039,0.09200849173990051,0.09200849173990051,0.09200849173990051,0.09200397094640334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497496.68680119934,592.4553637013628,0.0,0.09200849173990051,0.09200849132972558,0.09200849132972558,0.375,0.375,0.5,7.792157278979709,7.361222742474638e-11,7.361222742474638e-11,7.361222742474638e-11,7.361222742474638e-11,7.361222742474638e-11,7.361222742474638e-11,25978.0169422369,19815.779217931246,0.7627902954252581,1.034418830529237,0.6358723567014679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488336687535717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.94895647764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50218300909904,261.50218300909904,-11.647816990900935,245.38613912471195,277.61822689355887,127356.43557089167,127367.41878849354,-10.983217601872742,0.0,nan,277.61822689355887,4.468226893558892,271.1718093397435,-1.9781906602564732,264.72539178595855,-8.424608214041427,258.27897423218286,-14.871025767817116,251.83255667843855,-21.317443321561427,245.38613912471195,-27.76386087528803,1.0,1.0,26022.012520719443,26022.012520719443,276.91465402787054,3.764654027870563,276.91465402787054,276.91465402787054,75843.98599035636,75844.38164077405,-0.39565041768946685,0.0,8546.071908451686,8546.071908451686,0.8850000634875782,3951.3492929833183,276.91465402787054,3.764654027870563,1.0,0.002,0.20302043592929955,0.0048424640582430106,0.0003145021696519384,0.0016854978430819872,0.1572510848259692,0.1572510848259692,0.0,1.2733925459224027e-11,0.9999506385994409,0.9999506385994409,0.0,0.09200394966173021,4.541667995366115e-06,0.0,0.0,0.0,1601752.9603110722,268.03988881964216,0.0,1.0,1279616.9982221997,2618.0282902029176,,,,,,,,,,,,,,,,,,,2.0,15384.74168548811,1450.0,0.375,6.173730061729009,3.5
4317.0,-29.555179537813075,4.890177835505874,34.94357184254536,25.453234381880634,6.258826379383906,-25.973778946093237,-39.49573732735587,2.6774257878626195,-5.110117440568331,-5.110117440530327,39.88705288579163,41084.77395698041,25750.760335793213,25750.760335793213,66835.53429277362,75855.04380086716,75844.2997141037,25750.760335793213,101595.06004989691,101595.06004989691,101595.06004989691,127573.07233588297,124070.67996780372,3502.392368079252,0.0,90008.50447856642,55238.266898029375,38633.59731170783,25978.012285986057,64611.60959769389,19815.77514919665,1450.0,0.0,0.886767270995211,2.87301638055393,0.001494314320929203,1.0,1.0,-5.110117440568331,353136.3383024527,1549669.037332501,4.388302389898055,1549669.037332501,4.388302389898055,0.7627902755241343,0.09200846762055717,3.931697202349256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931697202349256,1.2792144894323438,1.2795272429722346,3.0735246003146517,6512.429815224501,15384.754271927397,6481.895192873823,0.0003200945257009737,22893.040803036616,2334.440487122169,19374.818499926165,1975.6816547879414,0.8463191354359626,0.8463191354359626,35534.333996511516,35405.22815468563,1.0045602246956415,0.8,4288.617661583083,4273.035954225843,1.0045602246956415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558788004940165,4.890177835505874,-2.430578478863199,7.320756314369072,3.5,3.5,1.0,0.6,0.00024447601324994523,1.0000118112327354,0.0002444731257209598,198.5554422384951,0.0,5.6498676198335e-07,1.6011724834608139,0.025758753925472624,8.34761806500167e-05,0.00016099983259992853,0.0006330025914118375,0.0920084680235777,0.0920084680235777,0.0920084680235777,0.09200394893778151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497497.3104570887,592.4551590474816,0.0,0.0920084680235777,0.09200846762055717,0.09200846762055717,0.375,0.375,0.5,7.7920217095185444,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,25978.012285986057,19815.77514919665,0.7627902755241343,1.0344198930954833,0.6358729369659103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488343388015015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.57547957315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5021176294279,261.5021176294279,-11.647882370572063,245.3860266944692,277.6182085644631,127357.02297575303,127367.95383128642,-10.930855533395182,0.0,nan,277.6182085644631,4.4682085644631115,271.17177219040815,-1.9782278095918286,264.72533581640056,-8.424664183599418,258.2788994424027,-14.871100557597288,251.83246306842398,-21.317536931576,245.3860266944692,-27.763973305530783,1.0,1.0,26022.012520719443,26022.012520719443,276.9146381813007,3.764638181300711,276.9146381813007,276.9146381813007,75843.90274420919,75844.2997141037,-0.3969698945147684,0.0,8546.071908451686,8546.071908451686,0.8849996609192972,3951.355688361002,276.9146381813007,3.764638181300711,1.0,0.002,0.20302497593300864,0.004842442744272641,0.00031450919856599734,0.0016854908133942337,0.15725459928299867,0.15725459928299867,0.0,1.1960230982682729e-11,0.9999506564643187,0.9999506564643187,0.0,0.09200392759745216,4.540023105017813e-06,0.0,0.0,0.0,1601752.9530978736,268.03988255943165,0.0,1.0,1279617.0197618871,2618.0282020871846,,,,,,,,,,,,,,,,,,,2.0,15384.754271927397,1450.0,0.375,6.173730061729009,3.5
4318.0,-29.555293357745047,4.89017150321739,34.9435684643249,25.4531740321778,6.258814547028072,-25.973882567272245,-39.49583675768224,2.6774037567441997,-5.110123609810728,-5.110123609795969,39.887046187162966,41084.75360338735,25750.759916009396,25750.759916009396,66835.51351939674,75854.95966606587,75844.21863837643,25750.759916009396,101594.97855438583,101594.97855438583,101594.97855438583,127572.98622965327,124070.65517890813,3502.3310507451342,0.0,90008.48071501128,55238.30689413779,38633.5264676372,25978.00767526743,64611.53414290463,19815.771118306006,1450.0,0.0,0.8867672638462547,2.873015727143163,0.001494314320929203,1.0,1.0,-5.110123609810728,353136.253308571,1549668.7491904453,4.3883026301362,1549668.7491904453,4.3883026301362,0.7627902557428132,0.09200844391514461,3.9317027975984673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317027975984673,1.2792145975435667,1.2795273474159279,3.0735287145318586,6512.43853275707,15384.766821380521,6481.895050421618,0.00032009260024827194,22893.002179612755,2334.4365486290176,19374.81807412699,1975.6816113685093,0.8463205446850974,0.8463205446850974,35534.374452002514,35405.22815468563,1.0045616542983082,0.8,4288.6225441322595,4273.035954225843,1.0045616542983082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558787914321897,4.89017150321739,-2.4305846918101572,7.320756195027547,3.5,3.5,1.0,0.6,0.0002444731257209598,1.0000118034816365,0.0002444702401209698,198.5555359346383,0.0,5.733345946823435e-07,1.6248302413297615,0.025759327260067306,8.347524541558801e-05,0.00016099788030537177,0.0006329958164040534,0.09200844432471028,0.09200844432471028,0.09200844432471028,0.09200392727158362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497497.9339938089,592.4549544344225,0.0,0.09200844432471028,0.09200844391514461,0.09200844391514461,0.375,0.375,0.5,7.7918862025787154,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,25978.00767526743,19815.771118306006,0.7627902557428132,1.0344207796021871,0.6358733645376397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488350187571986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.59913733102,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5020527140364,261.5020527140364,-11.647947285963596,245.38591493871365,277.61819048943187,127357.60572908807,127368.45896193784,-10.853232849771228,0.0,nan,277.61819048943187,4.4681904894318905,271.17173537924253,-1.978264620757443,264.7252802690789,-8.424719730921083,258.2788251589374,-14.871174841062555,251.8323700488138,-21.317629951186177,245.38591493871365,-27.764085061286323,1.0,1.0,26022.012520719443,26022.012520719443,276.9146225251353,3.764622525135337,276.9146225251353,276.9146225251353,75843.8240529721,75844.21863837643,-0.3945854043413419,0.0,8546.071908451686,8546.071908451686,0.8849993069554067,3951.3613115864596,276.9146225251353,3.764622525135337,1.0,0.002,0.20302951382298046,0.004842421460082571,0.00031451622426470266,0.0016854837884162901,0.15725811213235133,0.15725811213235133,0.0,1.268099254075894e-11,0.9999506794361249,0.9999506794361249,0.0,0.09200390600680944,4.537908335163339e-06,0.0,0.0,0.0,1601752.9459894903,268.03987639018925,0.0,1.0,1279617.040988577,2618.028115251892,,,,,,,,,,,,,,,,,,,2.0,15384.766821380521,1450.0,0.375,6.173730061729009,3.5
4319.0,-29.55540705608674,4.8901651728464985,34.94356508722632,25.453109212126606,6.258800564248673,-25.973986294051382,-39.49593618800861,2.677379802417491,-5.110129850790429,-5.1101298508016955,39.88703946310941,41084.74191410532,25750.759685894096,25750.759685894096,66835.5015999994,75854.88131063385,75844.13692516276,25750.759685894096,101594.89661105686,101594.89661105686,101594.89661105686,127572.89964130778,124070.62988427652,3502.2697570312603,0.0,90008.46461995167,55238.35743054895,38633.452432669685,25978.003030250922,64611.45546292061,19815.767059117825,1450.0,0.0,0.8867672564239748,2.8730150661344775,0.001494314320929203,1.0,1.0,-5.110129850790429,353136.1673263723,1549668.4599548501,4.388302879559288,1549668.4599548501,4.388302879559288,0.7627902358792829,0.0920084202244236,3.9317091670189064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317091670189064,1.2792147145701744,1.2795274607796527,3.073533412520188,6512.4484872305975,15384.779368536623,6481.894051454103,0.0003200903606630114,22892.960998994167,2334.432349374574,19374.815088146235,1975.6813068832105,0.8463219366423371,0.8463219366423371,35534.420504991955,35405.22815468563,1.0045632817040056,0.8,4288.628102240197,4273.035954225843,1.0045632817040056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558787864647163,4.8901651728464985,-2.4305909567609207,7.320756129607419,3.5,3.5,1.0,0.6,0.0002444702401209698,1.000011790883232,0.0002444673576349019,198.55562953076623,0.0,5.729518525006683e-07,1.6237455499868938,0.025759900211919807,8.347431019084413e-05,0.00016099592993012567,0.0006329891735590087,0.09200842063125282,0.09200842063125282,0.09200842063125282,0.0920039053337165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497498.5571546426,592.4547499431437,0.0,0.09200842063125282,0.0920084202244236,0.0920084202244236,0.375,0.375,0.5,7.7917507478188055,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,25978.003030250922,19815.767059117825,0.7627902358792829,1.0344218547801503,0.6358739579498118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488356982666537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.598052639674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5019879940682,261.5019879940682,-11.648012005931776,245.38580373626758,277.618172251942,127358.18300727262,127369.00356712488,-10.82055985226661,0.0,nan,277.618172251942,4.468172251942008,271.171698548761,-1.9783014512389627,264.7252248456102,-8.42477515438975,258.278751142471,-14.871248857528997,251.832277439357,-21.317722560642977,245.38580373626758,-27.7641962637324,1.0,1.0,26022.012520719443,26022.012520719443,276.91460672263577,3.76460672263579,276.91460672263577,276.91460672263577,75843.74097726811,75844.13692516276,-0.39594789464899804,0.0,8546.071908451686,8546.071908451686,0.8849989040161788,3951.3677128540007,276.91460672263577,3.76460672263579,1.0,0.002,0.20303404998168334,0.004842400168118935,0.00031452324723456494,0.001685476765186822,0.15726162361728246,0.15726162361728246,0.0,1.242138683577032e-11,0.9999506982371686,0.9999506982371686,0.0,0.09200388404711121,4.5361773123922005e-06,0.0,0.0,0.0,1601752.938798447,268.03987014920955,0.0,1.0,1279617.062462099,2618.028027406856,,,,,,,,,,,,,,,,,,,2.0,15384.779368536623,1450.0,0.375,6.173730061729009,3.5
