time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4320.0,-29.555520733662945,4.890158846439623,34.94356171234699,25.453048932272964,6.258788806564293,-25.97408977963629,-39.49603942511601,2.677357852740412,-5.110135992427502,-5.110135992428862,39.887032772954186,41084.73762300778,25750.759210086348,25750.759210086348,66835.49683309413,75854.79733538734,75844.05601649458,25750.759210086348,101594.81522658092,101594.81522658092,101594.81522658092,127572.81365882752,124070.60516672392,3502.2084921036017,0.0,90008.44106551864,55238.413554073755,38633.36390160542,25977.998432246604,64611.36233385203,19815.7630386521,1450.0,0.0,0.886767249384963,2.8730144156477193,0.001494314320929203,1.0,1.0,-5.110135992427502,353136.08271284006,1549668.1721770887,4.38830311610279,1549668.1721770887,4.38830311610279,0.7627902161259162,0.09200839653938256,3.9317147833674415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317147833674415,1.279214822293362,1.279527564841666,3.073537544162213,6512.457241684265,15384.791914334586,6481.893881675744,0.0003200884257258986,22892.922306136374,2334.4284038011324,19374.81458066736,1975.6812551347668,0.8463233449000962,0.8463233449000962,35534.46111301326,35405.22815468563,1.0045647166976117,0.8,4288.633003198167,4273.035954225843,1.0045647166976117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558787761935073,4.890158846439623,-2.4305971478990687,7.3207559943386915,3.5,3.5,1.0,0.6,0.0002444673576349019,1.000011788740735,0.0002444644757065789,198.55572310987742,0.0,5.723338358300179e-07,1.6219940907422707,0.025760472545755638,8.347333917041333e-05,0.00016099401846448856,0.0006329825624305605,0.09200839694497746,0.09200839694497746,0.09200839694497746,0.09200388377256316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497499.1801727388,592.4545455002163,0.0,0.09200839694497746,0.09200839653938256,0.09200839653938256,0.375,0.375,0.5,7.791615356568687,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,25977.998432246604,19815.7630386521,0.7627902161259162,1.0344232719896824,0.635874808067344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488363770508164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.59630118043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5019236381623,261.5019236381623,-11.648076361837695,245.38569301034067,277.6181542660541,127358.75782794657,127369.51752026821,-10.75969232165195,0.0,nan,277.6181542660541,4.468154266054114,271.1716620148697,-1.9783379851302811,264.7251697637055,-8.424830236294497,258.27867751256366,-14.871322487436316,251.8321852614401,-21.31781473855989,245.38569301034067,-27.764306989659303,1.0,1.0,26022.012520719443,26022.012520719443,276.9145911136569,3.764591113656934,276.9145911136569,276.9145911136569,75843.66265702587,75844.05601649458,-0.3933594687114237,0.0,8546.071908451686,8546.071908451686,0.8849985487173371,3951.373357284279,276.9145911136569,3.764591113656934,1.0,0.002,0.20303858399589317,0.004842378903701843,0.0003145302669468889,0.0016854697453693923,0.15726513347344445,0.15726513347344445,0.0,1.2316281241403493e-11,0.9999507215303653,0.9999507215303653,0.0,0.09200386250640756,4.5340329749988396e-06,0.0,0.0,0.0,1601752.9317218706,268.0398640075725,0.0,1.0,1279617.083593804,2618.027940960132,,,,,,,,,,,,,,,,,,,2.0,15384.791914334586,1450.0,0.375,6.173730061729009,3.5
4321.0,-29.555634289145573,4.890152522220378,34.94355833870455,25.45298411222177,6.258774873518124,-25.974193372876496,-39.49613885544238,2.6773339574524404,-5.110142214740847,-5.110142214727949,39.88702605890194,41084.72660443551,25750.758947641938,25750.758947641938,66835.48555207744,75854.71912254542,75843.97447241575,25750.758947641938,101594.73342005769,101594.73342005769,101594.73342005769,127572.72721745781,124070.57996600952,3502.1472514482884,0.0,90008.42512849848,55238.46477644523,38633.289280059165,25977.993797400126,64611.28307745929,19815.758988025646,1450.0,0.0,0.8867672420215418,2.873013756616297,0.001494314320929203,1.0,1.0,-5.110142214740847,353135.9969878406,1549667.8833716032,4.388303363547959,1549667.8833716032,4.388303363547959,0.7627901962933259,0.09200837286821048,3.931721167199551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931721167199551,1.2792149390386534,1.2795276779287015,3.0735422540908495,6512.4672214578695,15384.804456758606,6481.892862899046,0.00032008617958092714,22892.88108205517,2334.4242001147354,19374.811535475634,1975.6809446116292,0.8463247358875589,0.8463247358875589,35534.50727017562,35405.22815468563,1.0045663477855333,0.8,4288.638573878673,4273.035954225843,1.0045663477855333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558787705281491,4.890152522220378,-2.4306033975072525,7.32075591972763,3.5,3.5,1.0,0.6,0.0002444644757065789,1.0000117760900988,0.00024446159690478804,198.55581658855877,0.0,5.722233621224227e-07,1.6216810082549458,0.02576104476911776,8.347240396541006e-05,0.00016099207174116883,0.0006329759362160622,0.09200837327138033,0.09200837327138033,0.09200837327138033,0.09200386190412223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497499.8028150657,592.4543411791068,0.0,0.09200837327138033,0.09200837286821048,0.09200837286821048,0.375,0.375,0.5,7.791480019006485,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,25977.993797400126,19815.758988025646,0.7627901962933259,1.0344243662821502,0.6358754175363002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448837055711614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.59598809794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5018593934637,261.5018593934637,-11.648140606536288,245.3855826756084,277.6181361113858,127359.32820397081,127370.06930345243,-10.741099481629082,0.0,nan,277.6181361113858,4.4681361113858316,271.1716254241969,-1.978374575803059,264.72511473700894,-8.42488526299104,258.2786040498594,-14.871395950140595,251.8320933627225,-21.317906637277474,245.3855826756084,-27.764417324391587,1.0,1.0,26022.012520719443,26022.012520719443,276.91457534965497,3.76457534965499,276.91457534965497,276.91457534965497,75843.5796455838,75843.97447241575,-0.3948268319509225,0.0,8546.071908451686,8546.071908451686,0.8849981448662043,3951.379773035549,276.91457534965497,3.76457534965499,1.0,0.002,0.2030431162276785,0.004842357632624309,0.0003145372838452991,0.0016854627282432717,0.15726864192264953,0.15726864192264953,0.0,1.2088570595925052e-11,0.9999507408875401,0.9999507408875401,0.0,0.09200384061742412,4.5322507863674494e-06,0.0,0.0,0.0,1601752.9245523352,268.03985778525913,0.0,1.0,1279617.1050030948,2618.0278533778483,,,,,,,,,,,,,,,,,,,2.0,15384.804456758606,1450.0,0.375,6.173730061729009,3.5
4322.0,-29.555772156265064,4.890146196680558,34.94355496464852,25.45291936201977,6.258761082783227,-25.97431883227674,-39.496256586257346,2.677307759091686,-5.110148601900903,-5.110148601910174,39.887019299697904,41084.6801593414,25750.75910637113,25750.75910637113,66835.43926571253,75854.6279585348,75843.891741881,25750.75910637113,101594.65084825213,101594.65084825213,101594.65084825213,127572.63993686771,124070.55390999376,3502.086026873952,0.0,90008.40358658634,55238.49483981984,38633.23194085167,25977.989088615577,64611.22102946725,19815.754877063773,1450.0,0.0,0.8867672339820155,2.8730130801254097,0.001494314320929203,1.0,1.0,-5.110148601900903,353135.9089917624,1549667.592623237,4.388303633713405,1549667.592623237,4.388303633713405,0.7627901763092086,0.09200834921511204,3.9317269071214316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317269071214316,1.2792150664585875,1.2795278016969887,3.0735464350073105,6512.476080318154,15384.816997839314,6481.892618624698,0.0003200842179998537,22892.842181779342,2334.4202333905405,19374.81080532326,1975.6808701568082,0.8463261420962348,0.8463261420962348,35534.54877164683,35405.22815468563,1.0045678143524934,0.8,4288.64358266658,4273.035954225843,1.0045678143524934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558787739546186,4.890146196680558,-2.4306097681726424,7.3207559648532,3.5,3.5,1.0,0.6,0.00024446159690478804,1.0000142973222987,0.00024445810180851797,198.55593008064218,0.0,5.716028403815538e-07,1.6199224496413236,0.025761616371958142,8.34712966452785e-05,0.00016099030025950955,0.000632969895315872,0.09200834962013972,0.09200834962013972,0.09200834962013972,0.09200383940642187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497500.4250674067,592.454136983415,0.0,0.09200834962013972,0.09200834921511204,0.09200834921511204,0.375,0.375,0.5,7.791344716755291,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,25977.989088615577,19815.754877063773,0.7627901763092086,1.0344246432865103,0.6358753093460949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448837733644112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.59422953933,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50179304254124,261.50179304254124,-11.64820695745874,245.38546846295577,277.61811762219713,127359.77931991461,127370.87255963268,-11.093239718046785,0.0,nan,277.61811762219713,4.4681176221971555,271.17158779031075,-1.9784122096892247,264.72505795843426,-8.424942041565714,258.27852812658983,-14.871471873410144,251.83199829475979,-21.318001705240192,245.38546846295577,-27.764531537044206,1.0,1.0,26022.012520719443,26022.012520719443,276.9145592819393,3.7645592819393414,276.9145592819393,276.9145592819393,75843.48900978355,75843.891741881,-0.40273209745646454,0.0,8546.071908451686,8546.071908451686,0.8849977817497414,3951.3855416570386,276.9145592819393,3.7645592819393414,1.0,0.002,0.20304764730571195,0.004842336339203006,0.0003145442988488505,0.001685455713579421,0.15727214942442524,0.15727214942442524,0.0,1.2428271519565603e-11,0.9999507534186417,0.9999507534186417,0.0,0.09200381811845677,4.531096655264675e-06,0.0,0.0,0.0,1601752.917192857,268.0398513980991,0.0,1.0,1279617.126979582,2618.0277634752733,,,,,,,,,,,,,,,,,,,2.0,15384.816997839314,1450.0,0.375,6.173730061729009,3.5
4323.0,-29.555883833711757,4.890139873505242,34.94355159205914,25.452860548999183,6.25874913006068,-25.97442053734001,-39.49635598165912,2.6772858338821237,-5.110154814800467,-5.110154814786511,39.88701259389934,41084.66699014848,25750.75882235126,25750.75882235126,66835.42581249974,75854.54703259743,75843.81035558271,25750.75882235126,101594.56917793397,101594.56917793397,101594.56917793397,127572.55363802664,124070.52881118272,3502.024826843912,0.0,90008.38152914267,55238.53312007914,38633.164898959476,25977.98446009268,64611.14935905216,19815.750831901525,1450.0,0.0,0.886767226636542,2.8730124220912594,0.001494314320929203,1.0,1.0,-5.110154814800467,353135.8233964876,1549667.3041739517,4.388303880555453,1549667.3041739517,4.388303880555453,0.7627901565012649,0.09200832556107517,3.9317323375874205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317323375874205,1.2792151753278775,1.2795279061216815,3.0735504185835447,6512.484521038178,15384.829048091715,6481.8924332705255,0.0003200823513137835,22892.804952326278,2334.4164370428516,19374.810251287236,1975.6808136608563,0.8463274942338791,0.846327494233879,35534.588035641806,35405.22815468563,1.0045692018525612,0.8,4288.648321414809,4273.035954225843,1.0045692018525612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558787678235132,4.890139873505242,-2.430616010603148,7.32075588410839,3.5,3.5,1.0,0.6,0.00024445810180851797,1.000011581353958,0.0002444552706855012,198.55602201349504,0.0,6.939720906255829e-07,1.9667169048329018,0.02576231034404877,8.347036178990588e-05,0.00016098774001861209,0.0006329607033862936,0.09200832596526318,0.09200832596526318,0.09200832596526318,0.09200381757177989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497501.0473167282,592.4539327912746,0.0,0.09200832596526318,0.09200832556107517,0.09200832556107517,0.375,0.375,0.5,7.791209468715982,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,25977.98446009268,19815.750831901525,0.7627901565012649,1.034425582511882,0.6358758108733819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488385567192361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.94102399452,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50172751631595,261.50172751631595,-11.648272483684025,245.3853556178375,277.6180994148643,127360.37882277409,127371.33418094742,-10.955358173336437,0.0,nan,277.6180994148643,4.468099414864298,271.171550655421,-1.9784493445789622,264.7250018959897,-8.424998104010285,258.2784531365841,-14.871546863415858,251.83190437719932,-21.318095622800655,245.3853556178375,-27.764644382162487,1.0,1.0,26022.012520719443,26022.012520719443,276.9145435458225,3.764543545822505,276.9145435458225,276.9145435458225,75843.41368436231,75843.81035558271,-0.3966712203982752,0.0,8546.071908451686,8546.071908451686,0.8849974382098643,3951.3909992753574,276.9145435458225,3.764543545822505,1.0,0.002,0.20305217653875204,0.004842315083242538,0.00031455131110762647,0.001685448701123515,0.15727565555381323,0.15727565555381323,0.0,1.223114144688342e-11,0.9999507734558936,0.9999507734558936,0.0,0.09200379630917878,4.529251896391948e-06,0.0,0.0,0.0,1601752.9100341673,268.0398451851995,0.0,1.0,1279617.1483564822,2618.0276760255033,,,,,,,,,,,,,,,,,,,2.0,15384.829048091715,1450.0,0.375,6.173730061729009,3.5
4324.0,-29.555997256616237,4.890133551085881,34.94354822004711,25.452795659098797,6.258735058421099,-25.974524025115002,-39.49645918384192,2.6772618271086674,-5.110161102006828,-5.110161101999439,39.88700586539214,41084.671501121,25750.7587316947,25750.7587316947,66835.4302328157,75854.46864762892,75843.72837951987,25750.7587316947,101594.48711121458,101594.48711121458,101594.48711121458,127572.46690857223,124070.5032612449,3501.963647327334,0.0,90008.36524012119,55238.60022108884,38633.07224336927,25977.97979735765,64611.05204072692,19815.74675869599,1450.0,0.0,0.886767218994976,2.873011756187132,0.001494314320929203,1.0,1.0,-5.110161102006828,353135.7367775084,1549667.0147460285,4.388304137347586,1549667.0147460285,4.388304137347586,0.7627901366183812,0.09200830191841482,3.9317387007365228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317387007365228,1.2792152924858162,1.2795280196864574,3.073555111349732,6512.494464446612,15384.84161841499,6481.891452592987,0.0003200801150022281,22892.763759519457,2334.412236545554,19374.807319976444,1975.6805147503424,0.8463288890542914,0.8463288890542914,35534.63404321829,35405.22815468563,1.0045708276559133,0.8,4288.653874041886,4273.035954225843,1.0045708276559133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558787658665199,4.890133551085881,-2.4306223072494983,7.32075585833538,3.5,3.5,1.0,0.6,0.0002444552706855012,1.0000117623761196,0.00024445239534448386,198.55611538328475,0.0,5.621365240348335e-07,1.5930949091147182,0.025762872480572803,8.346939114040478e-05,0.00016098587954509644,0.0006329544128795638,0.09200830232041984,0.09200830232041984,0.09200830232041984,0.09200379545439416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497501.6692359728,592.4537287060394,0.0,0.09200830232041984,0.09200830191841482,0.09200830191841482,0.375,0.375,0.5,7.791074266117804,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,25977.97979735765,19815.74675869599,0.7627901366183812,1.0344272089964837,0.6358768384582826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448839223441068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.5674019988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.501662313538,261.501662313538,-11.648337686461957,245.38524357086195,277.61808105628415,127360.96530996478,127371.86659112359,-10.901281158823386,0.0,nan,277.61808105628415,4.468081056284177,271.17151355916496,-1.9784864408350131,264.7249460620471,-8.425053937952896,258.2783785649674,-14.87162143503258,251.83181106790266,-21.318188932097314,245.38524357086195,-27.764756429138032,1.0,1.0,26022.012520719443,26022.012520719443,276.914527666359,3.7645276663590153,276.914527666359,276.914527666359,75843.33054412197,75843.72837951987,-0.39783539790369105,0.0,8546.071908451686,8546.071908451686,0.8849970356668783,3951.3973942402054,276.914527666359,3.7645276663590153,1.0,0.002,0.20305670426389644,0.004842293820906185,0.00031455832098191064,0.001685441691062055,0.1572791604909553,0.1572791604909553,0.0,1.204396565118726e-11,0.9999507898282948,0.9999507898282948,0.0,0.09200377417407911,4.527744335711592e-06,0.0,0.0,0.0,1601752.9027898582,268.03983889799315,0.0,1.0,1279617.1699890497,2618.0275875298453,,,,,,,,,,,,,,,,,,,2.0,15384.84161841499,1450.0,0.375,6.173730061729009,3.5
4325.0,-29.556110532346462,4.890127231584927,34.94354484987146,25.452735379245155,6.258723231714519,-25.974627155937714,-39.4965585443191,2.6772398555108707,-5.1101672854396725,-5.110167285436611,39.8869991743581,41084.65323556562,25750.758381330455,25750.758381330455,66835.41161689608,75854.38488953483,75843.64728691196,25750.758381330455,101594.40566824241,101594.40566824241,101594.40566824241,127572.38085273943,124070.47835849496,3501.902494244467,0.0,90008.34167353275,55238.64210511543,38632.99952046369,25977.97518449702,64610.97470496071,19815.742726674634,1450.0,0.0,0.886767211746252,2.8730111012742374,0.001494314320929203,1.0,1.0,-5.1101672854396725,353135.65158823866,1549666.726930207,4.388304380938409,1549666.726930207,4.388304380938409,0.7627901168563805,0.0920082782787654,3.931744304877565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931744304877565,1.2792154002960685,1.2795281238446938,3.0735592332359203,6512.503198228833,15384.854150048346,6481.891290271718,0.00032007818492431046,22892.725135221022,2334.4082979632212,19374.806834787312,1975.6804652748199,0.8463302957749969,0.8463302957749969,35534.67456291461,35405.22815468563,1.0045722595304691,0.8,4288.658764339965,4273.035954225843,1.0045722595304691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558787583032461,4.890127231584927,-2.4306285271444144,7.320755758729341,3.5,3.5,1.0,0.6,0.00024445239534448386,1.0000117471243966,0.0002444495237655195,198.55620863199738,0.0,5.709165428105198e-07,1.617977482325013,0.025763443397115615,8.346845663322997e-05,0.00016098393871125387,0.0006329476842047314,0.09200827868528531,0.09200827868528531,0.09200827868528531,0.09200377372974426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497502.2910545987,592.4535246555358,0.0,0.09200827868528531,0.0920082782787654,0.0920082782787654,0.375,0.375,0.5,7.790939121914364,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,25977.97518449702,19815.742726674634,0.7627901168563805,1.0344281590255064,0.6358773168672105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488399005839978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.59228457201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50159759286066,261.50159759286066,-11.648402407139315,245.3851322227396,277.61806296305525,127361.54793367817,127372.36861202981,-10.820678351615143,0.0,nan,277.61806296305525,4.468062963055274,271.1714768149505,-1.9785231850494824,264.7248906668598,-8.425109333140199,258.2783045188001,-14.871695481199879,251.8317183707587,-21.318281629241284,245.3851322227396,-27.764867777260378,1.0,1.0,26022.012520719443,26022.012520719443,276.91451199404685,3.7645119940468703,276.91451199404685,276.91451199404685,75843.25227387456,75843.64728691196,-0.3950130373996217,0.0,8546.071908451686,8546.071908451686,0.8849966811398678,3951.403026401953,276.91451199404685,3.7645119940468703,1.0,0.002,0.2030612300133907,0.004842272587659687,0.00031456532786310526,0.0016854346846746204,0.15728266393155263,0.15728266393155263,0.0,1.2537725632005836e-11,0.9999508112979996,0.9999508112979996,0.0,0.09200375251098357,4.52576778182734e-06,0.0,0.0,0.0,1601752.8956651194,268.0398327145603,0.0,1.0,1279617.1912645623,2618.027500494866,,,,,,,,,,,,,,,,,,,2.0,15384.854150048346,1450.0,0.375,6.173730061729009,3.5
4326.0,-29.556248005910852,4.890120908000978,34.94354147780495,25.452666158694797,6.258707167808739,-25.974752488461384,-39.49667624020947,2.6772116506408694,-5.110173799455708,-5.1101737994538885,39.8869923794686,41084.616180868186,25750.75887169628,25750.75887169628,66835.37505256446,75854.29957799661,75843.56359708203,25750.75887169628,101594.32246877831,101594.32246877831,101594.32246877831,127572.2928872797,124070.45153759804,3501.841349681672,0.0,90008.32762158163,55238.68316381199,38632.93828641071,25977.970418501398,64610.90870491211,19815.738568975863,1450.0,0.0,0.8867672031895821,2.873010411347951,0.001494314320929203,1.0,1.0,-5.110173799455708,353135.5618445264,1549666.4346494535,4.388304668482295,1549666.4346494535,4.388304668482295,0.7627900967530234,0.09200825466397843,3.931750792206242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931750792206242,1.279215537006913,1.2795282569153996,3.0735639760956053,6512.513247779378,15384.86668084933,6481.890217557594,0.0003200759207282688,22892.683788606762,2334.40408178193,19374.803628373007,1975.6801383115546,0.8463316842744084,0.8463316842744084,35534.721468319935,35405.22815468563,1.0045739170620689,0.8,4288.664425325471,4273.035954225843,1.0045739170620689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558787688887185,4.890120908000978,-2.430634990135846,7.320755898136824,3.5,3.5,1.0,0.6,0.0002444495237655195,1.0000142565643984,0.00024444603880482534,198.55632180049844,0.0,5.701698319507531e-07,1.6158613037484342,0.025764013566947568,8.346734968996814e-05,0.00016098217407555136,0.0006329417904526322,0.09200825506831825,0.09200825506831825,0.09200825506831825,0.09200375074814274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497502.9122782612,592.4533207946862,0.0,0.09200825506831825,0.09200825466397843,0.09200825466397843,0.375,0.375,0.5,7.7908039964953275,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,25977.970418501398,19815.738568975863,0.7627900967530234,1.034428649778195,0.6358773929106601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488405768488883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.590168393435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50153068162774,261.50153068162774,-11.648469318372236,245.3850172282618,277.61804413506474,127362.00673298411,127373.1936511951,-11.186918210970504,0.0,nan,277.61804413506474,4.468044135064758,271.1714387536629,-1.9785612463370512,264.7248333722781,-8.425166627721865,258.27822799092087,-14.871772009079109,251.83162260957792,-21.318377390422057,245.3850172282618,-27.764982771738175,1.0,1.0,26022.012520719443,26022.012520719443,276.9144956872463,3.764495687246324,276.9144956872463,276.9144956872463,75843.15720501436,75843.56359708203,-0.40639206767082214,0.0,8546.071908451686,8546.071908451686,0.884996270740879,3951.409546167273,276.9144956872463,3.764495687246324,1.0,0.002,0.20306575519567396,0.004842251296695819,0.00031457233365008076,0.0016854276787347951,0.15728616682504037,0.15728616682504037,0.0,1.2384875677090568e-11,0.9999508174480642,0.9999508174480642,0.0,0.09200372946321489,4.5252007635293674e-06,0.0,0.0,0.0,1601752.8881594741,268.03982620054427,0.0,1.0,1279617.2136775192,2618.027408806749,,,,,,,,,,,,,,,,,,,2.0,15384.86668084933,1450.0,0.375,6.173730061729009,3.5
4327.0,-29.556359424274543,4.890114587903514,34.94353810789581,25.452607380598806,6.258697349339129,-25.974853746914423,-39.49677560068665,2.6771916721692706,-5.1101799568879755,-5.110179956901153,39.88698569756824,41084.60947252789,25750.758452872014,25750.758452872014,66835.3679253999,75854.22073084154,75843.48273160428,25750.758452872014,101594.2411844763,101594.2411844763,101594.2411844763,127572.2070025199,124070.42677028563,3501.7802322342786,0.0,90008.3103291966,55238.730629634665,38632.86633284659,25977.96581804361,64610.8321508902,19815.73454718383,1450.0,0.0,0.8867671960402069,2.8730097591890624,0.001494314320929203,1.0,1.0,-5.1101799568879755,353135.47701349185,1549666.1472266198,4.388304908734541,1549666.1472266198,4.388304908734541,0.7627900770205935,0.09200823104016598,3.931756762816181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931756762816181,1.2792156368269696,1.2795283523016103,3.073568403657656,6512.52262925207,15384.87872311118,6481.889377686563,0.00032007381494247996,22892.644626552832,2334.4000883637973,19374.801117942294,1975.6798823188647,0.8463330224184651,0.8463330224184652,35534.764637674285,35405.22815468563,1.0045754425705078,0.8,4288.669635409203,4273.035954225843,1.0045754425705078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558787598476058,4.890114587903514,-2.430641191164578,7.320755779068092,3.5,3.5,1.0,0.6,0.00024444603880482534,1.0000115545309072,0.0002444432143781498,198.5564135203915,0.0,6.919609770505729e-07,1.9610174089613235,0.02576470552792462,8.346641520391952e-05,0.00016097962360090584,0.0006329327237684648,0.0920082314430598,0.0920082314430598,0.0920082314430598,0.09200372912199403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497503.53376191965,592.4531168541796,0.0,0.0920082314430598,0.09200823104016598,0.09200823104016598,0.375,0.375,0.5,7.790668930708372,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,25977.96581804361,19815.73454718383,0.7627900770205935,1.0344297651098904,0.6358780425019155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488413975775332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.93532449865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50146491454285,261.50146491454285,-11.648535085457127,245.38490380762096,277.6180260215362,127362.65711102805,127373.65273863658,-10.995627608524343,0.0,nan,277.6180260215362,4.468026021536218,271.17140157871177,-1.9785984212882113,264.72477713590695,-8.42522286409303,258.2781526931233,-14.871847306876703,251.83152825035788,-21.3184717496421,245.38490380762096,-27.76509619237902,1.0,1.0,26022.012520719443,26022.012520719443,276.9144800675012,3.7644800675012107,276.9144800675012,276.9144800675012,75843.08908401699,75843.48273160428,-0.3936475872906158,0.0,8546.071908451686,8546.071908451686,0.8849958930302626,3951.415546630262,276.9144800675012,3.7644800675012107,1.0,0.002,0.20307027831706317,0.0048422300779953345,0.00031457933647661236,0.0016854206757882695,0.15728966823830617,0.15728966823830617,0.0,1.2264881818491169e-11,0.999950839831252,0.999950839831252,0.0,0.09200370790000184,4.523140164140277e-06,0.0,0.0,0.0,1601752.8810646925,268.039820043112,0.0,1.0,1279617.2348635704,2618.0273221377397,,,,,,,,,,,,,,,,,,,2.0,15384.87872311118,1450.0,0.375,6.173730061729009,3.5
4328.0,-29.556472585426683,4.890108269645247,34.94353473914951,25.452542525623016,6.258683438923901,-25.974956982982434,-39.496874961163826,2.6771678366926346,-5.11018618950277,-5.110186189453908,39.88697899131893,41084.6000562589,25750.75823218032,25750.75823218032,66835.35828843922,75854.14267861123,75843.40123487521,25750.75823218032,101594.15946705554,101594.15946705554,101594.15946705554,127572.12064953963,124070.4015118806,3501.719137659028,0.0,90008.29448930468,55238.783919127745,38632.78952241882,25977.96118248409,64610.75070490291,19815.73049654693,1450.0,0.0,0.8867671885960717,2.873009099067469,0.001494314320929203,1.0,1.0,-5.11018618950277,353135.39114669146,1549665.8587564034,4.388305158892093,1549665.8587564034,4.388305158892093,0.7627900572084884,0.09200820742481827,3.931763169163152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931763169163152,1.2792157531767896,1.2795284650666339,3.073573132131196,6512.5326483201,15384.891282763097,6481.888339486609,0.0003200715591206607,22892.603296973837,2334.3958739196196,19374.79801469315,1975.6795658755184,0.8463344148043791,0.8463344148043791,35534.81095752741,35405.22815468563,1.004577079411043,0.8,4288.675225724761,4273.035954225843,1.004577079411043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558787550835587,4.890108269645247,-2.4306474466817813,7.320755716327028,3.5,3.5,1.0,0.6,0.0002444432143781498,1.0000117352768814,0.0002444403458030108,198.55650667502863,0.0,5.608080309503696e-07,1.5893299597133475,0.02576526633595557,8.346548072754101e-05,0.00016097773365060877,0.0006329263242228193,0.09200820782653811,0.09200820782653811,0.09200820782653811,0.09200370721027033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497504.154880558,592.4529130319489,0.0,0.09200820782653811,0.09200820742481827,0.09200820742481827,0.375,0.375,0.5,7.7905339159365665,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,25977.96118248409,19815.73049654693,0.7627900572084884,1.0344309199206922,0.6358786983284694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488420627551073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.5636370494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5013995531529,261.5013995531529,-11.64860044684707,245.38479133644051,277.61800776993437,127363.25151997927,127374.17932008234,-10.927800103067035,0.0,nan,277.61800776993437,4.468007769934388,271.1713644831985,-1.9786355168014893,264.7247211964769,-8.4252788035231,258.2780779097734,-14.871922090226576,251.831434623094,-21.31856537690598,245.38479133644051,-27.765208663559463,1.0,1.0,26022.012520719443,26022.012520719443,276.91446429878613,3.7644642987861516,276.91446429878613,276.91446429878613,75843.00627570464,75843.40123487521,-0.39495917057502083,0.0,8546.071908451686,8546.071908451686,0.8849954877541001,3951.421985008968,276.91446429878613,3.7644642987861516,1.0,0.002,0.20307479974395615,0.004842208853649948,0.0003145863366290139,0.0016854136755449747,0.15729316831450693,0.15729316831450693,0.0,1.217398837988215e-11,0.9999508582385123,0.9999508582385123,0.0,0.09200368597943409,4.521445384184608e-06,0.0,0.0,0.0,1601752.8738832832,268.0398138104972,0.0,1.0,1279617.2563082979,2618.0272344105233,,,,,,,,,,,,,,,,,,,2.0,15384.891282763097,1450.0,0.375,6.173730061729009,3.5
4329.0,-29.556585606531634,4.890101955390672,34.943531372776015,25.452482315618568,6.258671779161247,-25.975059867964383,-39.49697428671641,2.6771460407985574,-5.110192317054441,-5.110192317063614,39.886972322298085,41084.583177559136,25750.75775156978,25750.75775156978,66835.34092912891,75854.05925341262,75843.32061199607,25750.75775156978,101594.07836356584,101594.07836356584,101594.07836356584,127572.03496073143,124070.37688882097,3501.65807191046,0.0,90008.27138177092,55238.8273180935,38632.715626308236,25977.95659716559,64610.672223473826,19815.72648736044,1450.0,0.0,0.8867671815521716,2.873008450073584,0.001494314320929203,1.0,1.0,-5.110192317054441,353135.30672735407,1549665.57188847,4.3883053955998905,1549665.57188847,4.3883053955998905,0.7627900375167499,0.09200818381327934,3.931768817781088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931768817781088,1.279215860158336,1.2795285684046147,3.073577290774389,6512.541459986002,15384.903803787207,6481.888118161833,0.0003200696089718787,22892.564530934833,2334.391920883771,19374.797353138587,1975.6794984157268,0.8463358190803538,0.8463358190803538,35534.851798754724,35405.22815468563,1.004578522649576,0.8,4288.680154828225,4273.035954225843,1.004578522649576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558787447086726,4.890101955390672,-2.4306536243022303,7.320755579692902,3.5,3.5,1.0,0.6,0.0002444403458030108,1.0000117207641668,0.0002444374808089447,198.556599714455,0.0,5.695742587310279e-07,1.614173449243733,0.0257658359102143,8.346454658929124e-05,0.00016097579921371956,0.000632919627765892,0.09200818421934827,0.09200818421934827,0.09200818421934827,0.09200368569641992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497504.77587169135,592.4527092532468,0.0,0.09200818421934827,0.09200818381327934,0.09200818381327934,0.375,0.375,0.5,7.790398964867134,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,25977.95659716559,19815.72648736044,0.7627900375167499,1.0344319077498598,0.6358792094819379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488427383378792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.58848053893,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5013347410243,261.5013347410243,-11.648665258975655,245.3846796867378,277.6179897953781,127363.84089163675,127374.67685984007,-10.835968203329381,0.0,nan,277.6179897953781,4.4679897953781165,271.17132777361934,-1.9786722263806382,264.7246657518611,-8.425334248138881,258.27800373012934,-14.871996269870635,251.8313417084205,-21.31865829157948,245.3846796867378,-27.76532031326218,1.0,1.0,26022.012520719443,26022.012520719443,276.91444873726573,3.7644487372657522,276.91444873726573,276.91444873726573,75842.92847731462,75843.32061199607,-0.3921346814458957,0.0,8546.071908451686,8546.071908451686,0.8849951304130472,3951.4276618699937,276.91444873726573,3.7644487372657522,1.0,0.002,0.20307931901779244,0.0048421876588544965,0.0003145933335143508,0.0016854066790559263,0.1572966667571754,0.1572966667571754,0.0,1.2570276850670803e-11,0.9999508816300525,0.9999508816300525,0.0,0.09200366452126861,4.519292010736047e-06,0.0,0.0,0.0,1601752.86682293,268.03980768294554,0.0,1.0,1279617.2773915392,2618.027148162112,,,,,,,,,,,,,,,,,,,2.0,15384.903803787207,1450.0,0.375,6.173730061729009,3.5
4330.0,-29.556698527423773,4.89009564352995,34.94352800775832,25.452422035764926,6.258657950650051,-25.97516287961424,-39.497077419050015,2.6771223030524696,-5.110198517340393,-5.110198517375054,39.88696562868885,41084.57644817757,25750.757464330385,25750.757464330385,66835.33391250795,75853.97395126702,75843.2393602552,25750.757464330385,101593.99682458559,101593.99682458559,101593.99682458559,127571.94880209706,124070.3517716699,3501.5970304271555,0.0,90008.24354664944,55238.87802707834,38632.628355078996,25977.951977511482,64610.58033259048,19815.722449905163,1450.0,0.0,0.8867671742268266,2.873007793376282,0.001494314320929203,1.0,1.0,-5.110198517340393,353135.2213059781,1549665.283963149,4.388305641765548,1549665.283963149,4.388305641765548,0.7627900177450162,0.09200816021645034,3.9317739235747795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317739235747795,1.2792159761383524,1.2795286807478456,3.07358100345484,6512.549326710368,15384.91632384489,6481.888549875441,0.000320067898719761,22892.527723164127,2334.388167535716,19374.79864355945,1975.6796300020344,0.8463372362307893,0.8463372362307893,35534.88871518741,35405.22815468563,1.0045798271949147,0.8,4288.684610250556,4273.035954225843,1.0045798271949147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558787385080675,4.89009564352995,-2.430659854502853,7.320755498032803,3.5,3.5,1.0,0.6,0.0002444374808089447,1.0000117103824324,0.0002444346183860837,198.55669267146217,0.0,5.688634799664415e-07,1.6121591022248951,0.025766404773694268,8.346357665920354e-05,0.00016097390414974115,0.0006329129987119783,0.09200816061956238,0.09200816061956238,0.09200816061956238,0.0920036639066793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497505.39648406307,592.4525055973099,0.0,0.09200816061956238,0.09200816021645034,0.09200816021645034,0.375,0.375,0.5,7.790264067409404,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,25977.951977511482,19815.722449905163,0.7627900177450162,1.0344332703477557,0.635880009693303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488434130851555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.58646619191,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50127019024853,261.50127019024853,-11.648729809751444,245.3845687067502,277.61797167381343,127364.38054209515,127375.17281512733,-10.792273032166992,0.0,nan,277.61797167381343,4.467971673813452,271.1712910803691,-1.9787089196308898,264.7246104869272,-8.425389513072787,258.2779298935127,-14.872070106487286,251.83124930011837,-21.318750699881605,245.3845687067502,-27.765431293249776,1.0,1.0,26022.012520719443,26022.012520719443,276.9144330294587,3.7644330294587007,276.9144330294587,276.9144330294587,75842.84341776745,75843.2393602552,-0.3959424877539277,0.0,8546.071908451686,8546.071908451686,0.8849948074118954,3951.432793192653,276.9144330294587,3.7644330294587007,1.0,0.002,0.20308383651203338,0.004842166456987421,0.0003146003275953236,0.0016853996846213878,0.1573001637976618,0.1573001637976618,0.0,1.2216711149648507e-11,0.9999509009540036,0.9999509009540036,0.0,0.09200364270355983,4.5175128905089e-06,0.0,0.0,0.0,1601752.8596787704,268.0398014826596,0.0,1.0,1279617.2987250318,2618.027060889948,,,,,,,,,,,,,,,,,,,2.0,15384.91632384489,1450.0,0.375,6.173730061729009,3.5
4331.0,-29.55681134536618,4.890089332614658,34.94352464341755,25.45235735541212,6.258643974915263,-25.975265813336595,-39.4971767446026,2.6770984430719027,-5.110204784309531,-5.110204784273383,39.88695891819728,41084.56812399236,25750.757350986703,25750.757350986703,66835.32547497906,75853.89620555456,75843.15764110521,25750.757350986703,101593.91499209192,101593.91499209192,101593.91499209192,127571.8623205545,124070.32631078834,3501.536009766163,0.0,90008.22776764084,55238.93164004432,38632.55125288502,25977.94732846258,64610.4985813476,19815.71838853727,1450.0,0.0,0.8867671666229315,2.87300712961639,0.001494314320929203,1.0,1.0,-5.110204784309531,353135.1349659207,1549664.9953118807,4.3883058972917866,1549664.9953118807,4.3883058972917866,0.7627899979158976,0.09200813663376861,3.931780306672317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931780306672317,1.279216092679994,1.279528793656128,3.073585713290337,6512.559306286622,15384.9288421428,6481.887519459812,0.0003200656519366762,22892.486544808955,2334.3839685120765,19374.79556357818,1975.6793159313509,0.8463386240570517,0.8463386240570516,35534.93486689973,35405.22815468563,1.004581458095151,0.8,4288.690180273302,4273.035954225843,1.004581458095151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587873606133,4.890089332614658,-2.43066613319535,7.320755465810008,3.5,3.5,1.0,0.6,0.0002444346183860837,1.0000116997168358,0.00024443175860372235,198.55678554379685,0.0,5.683532163116232e-07,1.61071301502714,0.02576697312691058,8.34626425406511e-05,0.00016097197584543258,0.0006329064445552038,0.09200813703483436,0.09200813703483436,0.09200813703483436,0.09200364186187039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497506.01679292385,592.45230203987,0.0,0.09200813703483436,0.09200813663376861,0.09200813663376861,0.375,0.375,0.5,7.790129215748282,-3.61524143954739e-11,-3.61524143954739e-11,-3.61524143954739e-11,-3.61524143954739e-11,-3.61524143954739e-11,-3.61524143954739e-11,25977.94732846258,19815.71838853727,0.7627899979158976,1.0344344486187536,0.635880685431718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488440872347494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.585020104714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50120584927714,261.50120584927714,-11.648794150722836,245.384458291155,277.61795340746625,127364.95637342994,127375.71356870809,-10.757195278156196,0.0,nan,277.61795340746625,4.467953407466268,271.1712543841738,-1.978745615826199,264.7245553608783,-8.425444639121679,258.27785633761715,-14.872143662382825,251.83115731437255,-21.31884268562743,245.384458291155,-27.765541708844978,1.0,1.0,26022.012520719443,26022.012520719443,276.91441720037193,3.764417200371952,276.91441720037193,276.91441720037193,75842.76110737048,75843.15764110521,-0.39653373473265674,0.0,8546.071908451686,8546.071908451686,0.884994403606244,3951.439208205679,276.91441720037193,3.764417200371952,1.0,0.002,0.20308835248478102,0.0048421452506442085,0.00031460731927570093,0.0016853926927687865,0.15730365963785045,0.15730365963785045,0.0,1.204448736927266e-11,0.9999509174749011,0.9999509174749011,0.0,0.09200362064209298,4.5159916756338695e-06,0.0,0.0,0.0,1601752.852457776,268.03979521569045,0.0,1.0,1279617.3202879648,2618.026972679185,,,,,,,,,,,,,,,,,,,2.0,15384.9288421428,1450.0,0.375,6.173730061729009,3.5
4332.0,-29.55692415806968,4.890083024900482,34.94352128103995,25.452292640134715,6.258632251505991,-25.975368517108116,-39.497276035230584,2.677076610750867,-5.110210942734852,-5.110210942747424,39.88695224616562,41084.56559066793,25750.756966693356,25750.756966693356,66835.32255736129,75853.82048095648,75843.07683159897,25750.756966693356,101593.83379829233,101593.83379829233,101593.83379829233,127571.77652958976,124070.30151368932,3501.475015900437,0.0,90008.21693364461,55238.99399563033,38632.46993112698,25977.94273129743,64610.41266242441,19815.714369976344,1450.0,0.0,0.886767159432698,2.8730064773528885,0.001494314320929203,1.0,1.0,-5.110210942734852,353135.05012128345,1549664.708314016,4.388306138917072,1549664.708314016,4.388306138917072,0.7627899782111298,0.09200811305499416,3.9317872552762014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317872552762014,1.2792161998124556,1.2795288971563075,3.0735908878050764,6512.57027046243,15384.941358739106,6481.885807225555,0.0003200631550980498,22892.44333168319,2334.379561999581,19374.790445595405,1975.6787940423494,0.8463399980892671,0.8463399980892671,35534.98510737576,35405.22815468563,1.004583233483926,0.8,4288.696243766509,4273.035954225843,1.004583233483926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558787277656323,4.890083024900482,-2.4306723316576853,7.320755356558168,3.5,3.5,1.0,0.6,0.00024443175860372235,1.0000116991843238,0.00024442889898497905,198.556878411895,0.0,5.678291930209289e-07,1.6092279330213126,0.0257675409561036,8.34617087602095e-05,0.00016097004984351286,0.0006328999904558987,0.09200811345884698,0.09200811345884698,0.09200811345884698,0.09200362022813417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497506.6370024777,592.4520985167792,0.0,0.09200811345884698,0.09200811305499416,0.09200811305499416,0.375,0.375,0.5,7.789994423199892,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,25977.94273129743,19815.714369976344,0.7627899782111298,1.0344357790525431,0.63588149181659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488447607703199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.583535022706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5011418852012,261.5011418852012,-11.64885811479877,245.38434835871453,277.6179354117519,127365.57248447915,127376.2666668391,-10.694182359968043,0.0,nan,277.6179354117519,4.46793541175191,271.17121800112307,-1.9787819988769115,264.7245005904762,-8.425499409523752,258.27778317986565,-14.872216820134327,251.83106576927594,-21.31893423072404,245.38434835871453,-27.765651641285444,1.0,1.0,26022.012520719443,26022.012520719443,276.91440158614944,3.764401586149461,276.91440158614944,276.91440158614944,75842.6857654858,75843.07683159897,-0.3910661131667439,0.0,8546.071908451686,8546.071908451686,0.8849939640255741,3951.4461915525826,276.91440158614944,3.764401586149461,1.0,0.002,0.20309286645727714,0.004842124074034783,0.0003146143079279981,0.0016853857045182133,0.15730715396399905,0.15730715396399905,0.0,1.2446211162392418e-11,0.9999509392083885,0.9999509392083885,0.0,0.09200359906413301,4.5139908611573195e-06,0.0,0.0,0.0,1601752.8453618474,268.0397890572651,0.0,1.0,1279617.3414774328,2618.026885996232,,,,,,,,,,,,,,,,,,,2.0,15384.941358739106,1450.0,0.375,6.173730061729009,3.5
4333.0,-29.55703686446173,4.890076718907113,34.94351791969845,25.452232430130266,6.25861837902595,-25.975471340117167,-39.49737536078317,2.6770528548821857,-5.110217168549184,-5.110217168553361,39.88694555132119,41084.54423669885,25750.75676021072,25750.75676021072,66835.30099690957,75853.73528639141,75842.9954427391,25750.75676021072,101593.75220294982,101593.75220294982,101593.75220294982,127571.69030525631,124070.27626068686,3501.4140445694497,0.0,90008.18907507302,55239.029947220086,38632.39903094771,25977.938102306496,64610.3371332542,19815.71032521162,1450.0,0.0,0.8867671519818384,2.8730058179521447,0.001494314320929203,1.0,1.0,-5.110217168549184,353134.964348253,1549664.420334883,4.388306389300614,1549664.420334883,4.388306389300614,0.7627899584321609,0.09200808948839068,3.9317923529139214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317923529139214,1.2792163158655265,1.2795290095794853,3.073594593932023,6512.578123300707,15384.953871679767,6481.88624509781,0.0003200614481707462,22892.406565765446,2334.37581291934,19374.791754424878,1975.6789275058127,0.8463414145107399,0.84634141451074,35535.02196480374,35405.22815468563,1.0045845359453898,0.8,4288.700692067597,4273.035954225843,1.0045845359453898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558787233083145,4.890076718907113,-2.4306785789495233,7.320755297856636,3.5,3.5,1.0,0.6,0.00024442889898497905,1.000011688170054,0.00024442604209183344,198.55697119255314,0.0,5.677969711173848e-07,1.6091366161466685,0.02576810875307472,8.346077466098024e-05,0.00016096812432399882,0.0006328932402799959,0.09200808988969077,0.09200808988969077,0.09200808988969077,0.09200359833879869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497507.2568597992,592.4518951078517,0.0,0.09200808988969077,0.09200808948839068,0.09200808948839068,0.375,0.375,0.5,7.789859680564934,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,25977.938102306496,19815.71032521162,0.7627899584321609,1.0344366546032184,0.6358819046550541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44884543427521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.58344370584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.501078043785,261.501078043785,-11.648921956214963,245.38423882040746,277.61791726722595,127366.09936094949,127376.77303536236,-10.673674412852709,0.0,nan,277.61791726722595,4.467917267225971,271.1711815778426,-1.9788184221573601,264.72444588843877,-8.425554111561212,258.27771019907004,-14.872289800929934,251.83097450972514,-21.31902549027484,245.38423882040746,-27.765761179592516,1.0,1.0,26022.012520719443,26022.012520719443,276.91438583680326,3.764385836803285,276.91438583680326,276.91438583680326,75842.60098108489,75842.9954427391,-0.3944616542139556,0.0,8546.071908451686,8546.071908451686,0.8849936415401367,3951.451314678491,276.91438583680326,3.764385836803285,1.0,0.002,0.20309737877270267,0.004842102891039313,0.00031462129396921535,0.0016853787182285816,0.15731064698460767,0.15731064698460767,0.0,1.2197797025909063e-11,0.9999509572023542,0.9999509572023542,0.0,0.09200357715427612,4.512334114559244e-06,0.0,0.0,0.0,1601752.838188271,268.0397828314508,0.0,1.0,1279617.362898758,2618.026798364766,,,,,,,,,,,,,,,,,,,2.0,15384.953871679767,1450.0,0.375,6.173730061729009,3.5
