time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4334.0,-29.55714956914126,4.890070416816422,34.94351456059883,25.452172220125817,6.258606754851255,-25.975573936743416,-39.49747465141115,2.6770311226518904,-5.110223288679265,-5.110223288716407,39.886938893331966,41084.528649334636,25750.75629174703,25750.75629174703,66835.28494108167,75853.65210653438,75842.91492480521,25750.75629174703,101593.67121655225,101593.67121655225,101593.67121655225,127571.60474019151,124070.25163866389,3501.3531015276267,0.0,90008.16615119905,55239.07461504743,38632.32392905736,25977.93352363926,64610.25745269662,19815.70632193574,1450.0,0.0,0.8867671449356932,2.873005169744903,0.001494314320929203,1.0,1.0,-5.110223288679265,353134.88003124495,1549664.1339424448,4.38830662608387,1549664.1339424448,4.38830662608387,0.7627899387726106,0.09200806592613843,3.9317980149739005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317980149739005,1.2792164225278875,1.2795291126131443,3.073598763846534,6512.5869588491805,15384.966382989776,6481.886002504643,0.00032005949167043536,22892.36776874372,2334.371856724133,19374.791029297667,1975.6788535634155,0.8463428171790598,0.8463428171790598,35535.06290316033,35405.22815468563,1.0045859826184045,0.8,4288.705632893535,4273.035954225843,1.0045859826184045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558787131956411,4.890070416816422,-2.4306847478593507,7.320755164675773,3.5,3.5,1.0,0.6,0.00024442604209183344,1.0000116880032364,0.00024442318527285295,198.55706397187743,0.0,5.672560500130582e-07,1.6076036457370069,0.025768676009124733,8.345984089985538e-05,0.00016096620119197808,0.0006328865903245089,0.09200806632882925,0.09200806632882925,0.09200806632882925,0.09200357684990806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497507.87659383536,592.4516917410532,0.0,0.09200806632882925,0.09200806592613843,0.09200806592613843,0.375,0.375,0.5,7.789725000385364,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,25977.93352363926,19815.70632193574,0.7627899387726106,1.0344376818187742,0.6358824476038348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448846107146005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.581910735425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5010145072773,261.5010145072773,-11.648985492722659,245.38412962531038,277.6178993893058,127366.6677473368,127377.29044427113,-10.622696934328955,0.0,nan,277.6178993893058,4.467899389305842,271.17114543649,-1.9788545635099695,264.7243914836492,-8.425608516350792,258.27763753084537,-14.87236246915461,251.830883578063,-21.319116421936968,245.38412962531038,-27.765870374689598,1.0,1.0,26022.012520719443,26022.012520719443,276.91437029500946,3.764370295009485,276.91437029500946,276.91437029500946,75842.52329796493,75842.91492480521,-0.39162684028269723,0.0,8546.071908451686,8546.071908451686,0.8849932833482848,3951.45700504877,276.91437029500946,3.764370295009485,1.0,0.002,0.20310188897709922,0.0048420817372132,0.0003146282768088869,0.0016853717355222782,0.15731413840444344,0.15731413840444344,0.0,1.2331165168827374e-11,0.9999509801359059,0.9999509801359059,0.0,0.09200355570325117,4.510222887261502e-06,0.0,0.0,0.0,1601752.8311364683,268.0397767113207,0.0,1.0,1279617.3839564556,2618.026712220857,,,,,,,,,,,,,,,,,,,2.0,15384.966382989776,1450.0,0.375,6.173730061729009,3.5
4335.0,-29.557262170686183,4.890064117124975,34.943511202863,25.452107574697607,6.258592997439559,-25.97567665387192,-39.49757394203914,2.677007480829696,-5.11022947658887,-5.110229476610002,39.886932214500675,41084.5216926255,25750.756003867562,25750.756003867562,66835.27769649307,75853.57472059967,75842.8338544119,25750.756003867562,101593.58985827946,101593.58985827946,101593.58985827946,127571.51877199055,124070.22658914798,3501.2921828425788,0.0,90008.15093589328,55239.129799490096,38632.24570711465,25977.928913711097,64610.17462082575,19815.702293029626,1450.0,0.0,0.8867671376199786,2.8730045143589726,0.001494314320929203,1.0,1.0,-5.11022947658887,353134.7947804522,1549663.8466512056,4.388306871925913,1549663.8466512056,4.388306871925913,0.7627899190443522,0.09200804237811021,3.9318044543583346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318044543583346,1.2792165380463216,1.2795292245051353,3.0736035201383243,6512.597036860744,15384.978890577215,6481.884898795169,0.0003200572195930352,22892.326406548746,2334.3676389540515,19374.78773023619,1975.6785171527677,0.8463442022517071,0.8463442022517071,35535.109461786706,35405.22815468563,1.0045876279001087,0.8,4288.711252026495,4273.035954225843,1.0045876279001087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558787069812189,4.890064117124975,-2.4306909657087314,7.320755082833706,3.5,3.5,1.0,0.6,0.00024442318527285295,1.0000116773183867,0.00024442033109882655,198.55715666637653,0.0,5.672415890650666e-07,1.6075626634103986,0.025769243250713798,8.345890714838655e-05,0.00016096427812446642,0.0006328800657223509,0.09200804277841892,0.09200804277841892,0.09200804277841892,0.09200355510316302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497508.4959664135,592.4514884915346,0.0,0.09200804277841892,0.09200804237811021,0.09200804237811021,0.375,0.375,0.5,7.7895903740008565,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,25977.928913711097,19815.702293029626,0.7627899190443522,1.0344388958662574,0.6358831551491081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448846780007171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.5818697531,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5009510356832,261.5009510356832,-11.649048964316762,245.3840207094415,277.61788136198663,127367.23330109353,127377.84514492839,-10.611843834865507,0.0,nan,277.61788136198663,4.467881361986656,271.1711092314572,-1.978890768542783,264.7243371009106,-8.425662899089389,258.2775649703983,-14.872435029601661,251.8307928399049,-21.31920716009509,245.3840207094415,-27.765979290558477,1.0,1.0,26022.012520719443,26022.012520719443,276.91435462084024,3.7643546208402654,276.91435462084024,276.91435462084024,75842.44134656484,75842.8338544119,-0.39250784706382547,0.0,8546.071908451686,8546.071908451686,0.8849928759814215,3951.4634766301265,276.91435462084024,3.7643546208402654,1.0,0.002,0.20310639739356165,0.004842060578555706,0.0003146352568345002,0.001685364755342352,0.15731762841725008,0.15731762841725008,0.0,1.2176851974660119e-11,0.9999509995558117,0.9999509995558117,0.0,0.09200353394316478,4.508434945425033e-06,0.0,0.0,0.0,1601752.8240065647,268.0397705234111,0.0,1.0,1279617.4052473684,2618.02662512292,,,,,,,,,,,,,,,,,,,2.0,15384.978890577215,1450.0,0.375,6.173730061729009,3.5
4336.0,-29.557374773376164,4.8900578219529995,34.94350784760941,25.452047364693158,6.258581466101825,-25.97577914942866,-39.49767319774253,2.6769858423594077,-5.110235561120589,-5.110235561110375,39.88692557066042,41084.50672231795,25750.755461388188,25750.755461388188,66835.26218370613,75853.49170261496,75842.7536133276,25750.755461388188,101593.50907471578,101593.50907471578,101593.50907471578,127571.43342733939,124070.20213350527,3501.2312938341265,0.0,90008.12825642373,55239.175167728084,38632.17009855072,25977.924352623613,64610.09445117433,19815.698304336085,1450.0,0.0,0.8867671307039494,2.8730038699223908,0.001494314320929203,1.0,1.0,-5.110235561120589,353134.7109539208,1549663.5608669673,4.388307104336671,1549663.5608669673,4.388307104336671,0.7627898994299296,0.0920080188349664,3.9318101402717973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318101402717973,1.2792166442682917,1.2795293271017727,3.0736077097564514,6512.605914158815,15384.991396473959,6481.884624705533,0.0003200552523416129,22892.28753303985,2334.3636749593234,19374.78691096392,1975.6784336102464,0.8463456036449302,0.8463456036449302,35535.15057258566,35405.22815468563,1.0045890806677589,0.8,4288.7162136644,4273.035954225843,1.0045890806677589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55878695270777,4.8900578219529995,-2.4306971066577145,7.3207549286107145,3.5,3.5,1.0,0.6,0.00024442033109882655,1.000011677447882,0.00024441747692647826,198.55724936189418,0.0,5.667166793148381e-07,1.606075069178251,0.02576980996739311,8.345797373500667e-05,0.00016096235736381986,0.0006328734288851197,0.09200801923506541,0.09200801923506541,0.09200801923506541,0.09200353374852238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497509.11519164086,592.4512852919366,0.0,0.09200801923506541,0.0920080188349664,0.0920080188349664,0.375,0.375,0.5,7.789455813173846,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,25977.924352623613,19815.698304336085,0.7627898994299296,1.0344399393226913,0.6358837124648595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448847452253205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.58038215886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5008878194655,261.5008878194655,-11.649112180534473,245.38391204207207,277.6178635969245,127367.79828949065,127378.36743648128,-10.569146990641556,0.0,nan,277.6178635969245,4.467863596924531,271.17107328592544,-1.9789267140745324,264.72428297492473,-8.425717025075244,258.27749266394903,-14.872507336050944,251.83070235299738,-21.3192976470026,245.38391204207207,-27.76608795792791,1.0,1.0,26022.012520719443,26022.012520719443,276.9143391471041,3.764339147104124,276.9143391471041,276.9143391471041,75842.36375535662,75842.7536133276,-0.3898579709784826,0.0,8546.071908451686,8546.071908451686,0.884992516280376,3951.4691909731564,276.9143391471041,3.764339147104124,1.0,0.002,0.20311090359636771,0.004842039448305258,0.000314642233498088,0.0016853577786237236,0.157321116749044,0.157321116749044,0.0,1.212181136717172e-11,0.9999510236027909,0.9999510236027909,0.0,0.09200351261368951,4.506221276886689e-06,0.0,0.0,0.0,1601752.8169957765,268.0397644388794,0.0,1.0,1279617.4261825762,2618.0265394801027,,,,,,,,,,,,,,,,,,,2.0,15384.991396473959,1450.0,0.375,6.173730061729009,3.5
4337.0,-29.557487275481083,4.890051529646844,34.94350449389569,25.45198268434035,6.258567779654857,-25.975881769972965,-39.497772488370515,2.6769622743338126,-5.110241719879639,-5.110241719885505,39.886918904603064,41084.50031600394,25750.755117545796,25750.755117545796,66835.25543354974,75853.41445814414,75842.67277688587,25750.755117545796,101593.42789443166,101593.42789443166,101593.42789443166,127571.34765198073,124070.17722169361,3501.170430287123,0.0,90008.11323738907,55239.23095800187,38632.091421541336,25977.919757549076,64610.01117909041,19815.69428780713,1450.0,0.0,0.8867671234903212,2.8730032176241775,0.001494314320929203,1.0,1.0,-5.110241719879639,353134.62610477145,1549663.2741267283,4.388307346748146,1549663.2741267283,4.388307346748146,0.7627898797419594,0.09200799530614144,3.9318165979007786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318165979007786,1.2792167594390722,1.2795294386494096,3.073612481144207,6512.616024156919,15385.003898594381,6481.883496211894,0.00032005297198952313,22892.246114797155,2334.359451473965,19374.783537820917,1975.6780896453854,0.8463469875635047,0.8463469875635047,35535.197263096605,35405.22815468563,1.004590730610999,0.8,4288.72184871443,4273.035954225843,1.004590730610999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558786878482895,4.890051529646844,-2.4307033012119468,7.320754830858791,3.5,3.5,1.0,0.6,0.00024441747692647826,1.000011667027398,0.00024441462533434803,198.55734197468516,0.0,5.667166106794728e-07,1.606074874665626,0.025770376684003792,8.34570400028473e-05,0.00016096043692363096,0.0006328669175016936,0.09200799570385149,0.09200799570385149,0.09200799570385149,0.09200351211124905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497509.7340366543,592.4510822156997,0.0,0.09200799570385149,0.09200799530614144,0.09200799530614144,0.375,0.375,0.5,7.78932130863636,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,25977.919757549076,19815.69428780713,0.7627898797419594,1.0344411680767436,0.6358844328647946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488481245066702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.580381964355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5008246254185,261.5008246254185,-11.649175374581489,245.38380357580047,277.6178456750996,127368.36076214122,127378.92620229365,-10.565440152420784,0.0,nan,277.6178456750996,4.467845675099625,271.1710372552149,-1.9789627447850648,264.7242288353212,-8.425771164678793,258.2774204154584,-14.872579584541597,251.83061199561612,-21.319388004383853,245.38380357580047,-27.766196424199507,1.0,1.0,26022.012520719443,26022.012520719443,276.9143235294287,3.7643235294287365,276.9143235294287,276.9143235294287,75842.28173628017,75842.67277688587,-0.3910406056966167,0.0,8546.071908451686,8546.071908451686,0.8849921077591251,3951.4756808902825,276.9143235294287,3.7643235294287365,1.0,0.002,0.2031154079287207,0.0048420183126799765,0.00031464920721558347,0.0016853508046429202,0.15732460360779174,0.15732460360779174,0.0,1.1858503762285366e-11,0.999951043915354,0.999951043915354,0.0,0.09200349095493512,4.504351206311245e-06,0.0,0.0,0.0,1601752.8098994615,268.03975828012034,0.0,1.0,1279617.4473731825,2618.026452792497,,,,,,,,,,,,,,,,,,,2.0,15385.003898594381,1450.0,0.375,6.173730061729009,3.5
4338.0,-29.557599781543004,4.890045242315921,34.94350114290293,25.451922544185095,6.258556342592173,-25.975984169133213,-39.497871744073905,2.6769407303677433,-5.110247775295136,-5.110247775304702,39.88691227569639,41084.48594478281,25750.754520373102,25750.754520373102,66835.24046515592,75853.33160083194,75842.59280237576,25750.754520373102,101593.34732274886,101593.34732274886,101593.34732274886,127571.26253483679,124070.15293693477,3501.109597902022,0.0,90008.09080446663,55239.27701198866,38632.01532497552,25977.91521208793,64609.93053706345,19815.690312238057,1450.0,0.0,0.8867671166684488,2.8730025762716007,0.001494314320929203,1.0,1.0,-5.110247775295136,353134.5426794021,1549662.9889854805,4.388307575994803,1549662.9889854805,4.388307575994803,0.7627898601739029,0.09200797178392507,3.931822307835137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931822307835137,1.2792168652174816,1.2795295408056797,3.073616690604436,6512.624943498023,15385.016398976433,6481.883190373869,0.00032005099391006043,22892.20716437339,2334.355479636103,19374.782623650593,1975.6779964259554,0.8463483876645637,0.8463483876645638,35535.238547548055,35405.22815468563,1.0045921895160586,0.8,4288.726831310351,4273.035954225843,1.0045921895160586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587867495718895,4.890045242315921,-2.4307094187709595,7.32075466108688,3.5,3.5,1.0,0.6,0.00024441462533434803,1.0000116674484902,0.0002444117736725683,198.5574345908093,0.0,5.662045537748614e-07,1.604623705397957,0.025770942888557566,8.345610660876969e-05,0.00016095851872557833,0.0006328602945613285,0.0920079721833792,0.0920079721833792,0.0920079721833792,0.09200349086513851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497510.3527295504,592.4508791910506,0.0,0.0920079721833792,0.09200797178392507,0.09200797178392507,0.375,0.375,0.5,7.789186872806558,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,25977.91521208793,19815.690312238057,0.7627898601739029,1.034442227527484,0.6358850041049762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488487961602226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.57893079508,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50076165364413,261.50076165364413,-11.649238346355844,245.3836952938324,277.617828013516,127368.92375470765,127379.45203356554,-10.528278857917076,0.0,nan,277.617828013516,4.467828013515998,271.1710014695617,-1.9789985304382753,264.7241749255807,-8.425825074419265,258.27734838164696,-14.872651618353018,251.8305218377267,-21.31947816227327,245.3836952938324,-27.766304706167574,1.0,1.0,26022.012520719443,26022.012520719443,276.9143081159663,3.764308115966344,276.9143081159663,276.9143081159663,75842.20451078273,75842.59280237576,-0.38829159302986227,0.0,8546.071908451686,8546.071908451686,0.8849917465382929,3951.4814193743127,276.9143081159663,3.764308115966344,1.0,0.002,0.20311990994084786,0.004841997207043202,0.0003146561774059472,0.0016853438346761177,0.1573280887029736,0.1573280887029736,0.0,1.208206494920927e-11,0.999951069122998,0.999951069122998,0.0,0.09200346975317451,4.502030750560298e-06,0.0,0.0,0.0,1601752.8029222228,268.03975222470484,0.0,1.0,1279617.4682082087,2618.026367559514,,,,,,,,,,,,,,,,,,,2.0,15385.016398976433,1450.0,0.375,6.173730061729009,3.5
4339.0,-29.557712189653305,4.8900389582784385,34.943497793671035,25.451857898756884,6.258542741916508,-25.976086696494402,-39.49796722792087,2.67691724895887,-5.110253905886566,-5.110253905870315,39.886905624538485,41084.46477721712,25750.754125183037,25750.754125183037,66835.21890240016,75853.25450879113,75842.51222628819,25750.754125183037,101593.26635147123,101593.26635147123,101593.26635147123,127571.17698374995,124070.12819137407,3501.0487923758783,0.0,90008.0760132621,55239.31811729195,38631.953217744616,25977.910632278716,64609.863850023336,19815.686308552362,1450.0,0.0,0.8867671095444084,2.8730019269569373,0.001494314320929203,1.0,1.0,-5.110253905886566,353134.4582183462,1549662.7028850988,4.388307815395711,1549662.7028850988,4.388307815395711,0.7627898405320744,0.09200794827703322,3.931828787248829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931828787248829,1.279216979981431,1.2795296519495967,3.0736214799977897,6512.635091647828,15385.028895529143,6481.882032783355,0.00032004870371544174,22892.165677499495,2334.3512491523097,19374.77916353508,1975.6776435923666,0.8463497703311826,0.8463497703311826,35535.2853955397,35405.22815468563,1.0045938450253564,0.8,4288.732485366634,4273.035954225843,1.0045938450253564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55878666426265,4.8900389582784385,-2.4307155904587434,7.320754548737182,3.5,3.5,1.0,0.6,0.0002444117736725683,1.0000116573010716,0.00024440892452415054,198.55752712637437,0.0,5.662186473096799e-07,1.6046636464756328,0.025771509107204875,8.345520869408722e-05,0.00016095656497848107,0.0006328536556790786,0.09200794867580835,0.09200794867580835,0.09200794867580835,0.09200346933270431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497510.97102728894,592.450676294654,0.0,0.09200794867580835,0.09200794827703322,0.09200794827703322,0.375,0.375,0.5,7.789052496318157,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,25977.910632278716,19815.686308552362,0.7627898405320744,1.034442961488705,0.6358853328121088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488494678379917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.57897073616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5006986759359,261.5006986759359,-11.649301324064083,245.38358715990614,277.6178101920291,127369.48455696573,127380.01382725706,-10.52927029134953,0.0,nan,277.6178101920291,4.467810192029106,271.17096558557546,-1.9790344144245182,264.7241209791203,-8.425879020879677,258.2772763726956,-14.872723627304367,251.8304317662889,-21.319568233711067,245.38358715990614,-27.766412840093835,1.0,1.0,26022.012520719443,26022.012520719443,276.9142925569652,3.764292556965245,276.9142925569652,276.9142925569652,75842.12270975637,75842.51222628819,-0.38951653182448354,0.0,8546.071908451686,8546.071908451686,0.8849913366386954,3951.487931185073,276.9142925569652,3.764292556965245,1.0,0.002,0.20312440998040557,0.004841976096346416,0.0003146631444914088,0.0016853368676156327,0.1573315722457044,0.1573315722457044,0.0,1.2107041497816384e-11,0.9999510905515584,0.9999510905515584,0.0,0.09200344821903075,4.500058002473237e-06,0.0,0.0,0.0,1601752.795858361,268.0397460941134,0.0,1.0,1279617.4893019006,2618.0262812683877,,,,,,,,,,,,,,,,,,,2.0,15385.028895529143,1450.0,0.375,6.173730061729009,3.5
4340.0,-29.557824603972595,4.890032679571922,34.943494447250835,25.45180219402539,6.258531363604489,-25.976189007215584,-39.49806644869966,2.676895767041186,-5.1102599360844465,-5.110259936082411,39.886899007214616,41084.43718346248,25750.753485309906,25750.753485309906,66835.19066877238,75853.1641503696,75842.43244633227,25750.753485309906,101593.18593164218,101593.18593164218,101593.18593164218,127571.09203148846,124070.10401272628,3500.98801876217,0.0,90008.04139642908,55239.346266548375,38631.88347764523,25977.906099846285,64609.78957749151,19815.68234386626,1450.0,0.0,0.8867671028090526,2.87300128827546,0.001494314320929203,1.0,1.0,-5.1102599360844465,353134.3751404277,1549662.4182418075,4.388308041735012,1549662.4182418075,4.388308041735012,0.7627898210003736,0.09200792477655842,3.9318331999669827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318331999669827,1.279217085467086,1.2795297538161656,3.073624676089544,6512.641863782735,15385.041390293949,6481.883209373706,0.00032004727069209353,22892.131181247696,2334.347731513585,19374.78268044238,1975.6780022171058,0.8463511993288512,0.8463511993288512,35535.31730072985,35405.22815468563,1.004594972487852,0.8,4288.73633598508,4273.035954225843,1.004594972487852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587865261339475,4.890032679571922,-2.4307216872539215,7.3207543668258435,3.5,3.5,1.0,0.6,0.00024440892452415054,1.0000116579556897,0.000244406075248955,198.5576196671264,0.0,5.657198642417846e-07,1.6032500952612176,0.025772074827069117,8.345427564736251e-05,0.000160954648876788,0.0006328468321427836,0.09200792517569958,0.09200792517569958,0.09200792517569958,0.09200344818110849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497511.5891482922,592.450473457748,0.0,0.09200792517569958,0.09200792477655842,0.09200792477655842,0.375,0.375,0.5,7.78891819029658,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,25977.906099846285,19815.68234386626,0.7627898210003736,1.0344437136513465,0.6358856367143364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488501389315682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.57755718495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5006358948467,261.5006358948467,-11.649364105153268,245.3834791662344,277.61779262352314,127370.0032654011,127380.49966333465,-10.496397933560289,0.0,nan,277.61779262352314,4.467792623523167,271.1709299320351,-1.9790700679648694,264.7240672405489,-8.425932759451086,258.2772045490894,-14.872795450910587,251.83034185764936,-21.31965814235062,245.3834791662344,-27.766520833765583,1.0,1.0,26022.012520719443,26022.012520719443,276.91427719147526,3.764277191475287,276.91427719147526,276.91427719147526,75842.04283688882,75842.43244633227,-0.3896094434458064,0.0,8546.071908451686,8546.071908451686,0.8849910574819863,3951.4923659668175,276.91427719147526,3.764277191475287,1.0,0.002,0.203128907642849,0.0048419550138667795,0.0003146701079596938,0.0016853299041359583,0.15733505397984687,0.15733505397984687,0.0,1.2095652170834859e-11,0.9999511163749812,0.9999511163749812,0.0,0.09200342709566489,4.4976808935314244e-06,0.0,0.0,0.0,1601752.7889101773,268.03974006391553,0.0,1.0,1279617.5100501594,2618.026196390363,,,,,,,,,,,,,,,,,,,2.0,15385.041390293949,1450.0,0.375,6.173730061729009,3.5
4341.0,-29.55793682537431,4.890026400869212,34.94349110090877,25.451733113173418,6.2585154384425215,-25.97629159899426,-39.498165739327646,2.6768702122670116,-5.110266214711942,-5.1102662147105535,39.886892316651696,41084.43980393464,25750.753485117893,25750.753485117893,66835.19328905253,75853.09273641794,75842.35077311401,25750.753485117893,101593.1042582319,101593.1042582319,101593.1042582319,127571.00571230447,124070.07844815958,3500.9272641448874,0.0,90008.0339216752,55239.41277134367,38631.80127814615,25977.90145407256,64609.702732218706,19815.678286412534,1450.0,0.0,0.8867670950736173,2.873000623281992,0.001494314320929203,1.0,1.0,-5.110266214711942,353134.28863991756,1549662.1304469914,4.388308301681642,1549662.1304469914,4.388308301681642,0.7627898012256886,0.09200790129991883,3.931840410062065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931840410062065,1.2792172098419246,1.2795298745763726,3.073630013583018,6512.653173290923,15385.05388118743,6481.881245767458,0.0003200446854528067,22892.087301237745,2334.3432569978277,19374.7768110919,1975.6774037099212,0.8463525652396202,0.8463525652396201,35535.369431724524,35405.22815468563,1.0045968146883988,0.8,4288.742627643861,4273.035954225843,1.0045968146883988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587865260925,4.890026400869212,-2.4307279659020438,7.320754366771256,3.5,3.5,1.0,0.6,0.000244406075248955,1.000011637959694,0.0002444032308940048,198.55771204914194,0.0,5.657453006062902e-07,1.6033221819182266,0.025772640572369724,8.345334195344557e-05,0.0001609527332955094,0.0006328404608812258,0.0920079016999176,0.0920079016999176,0.0920079016999176,0.09200342608315219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497512.20671125955,592.4502707999205,0.0,0.0920079016999176,0.09200790129991883,0.09200790129991883,0.375,0.375,0.5,7.788783926130736,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,25977.90145407256,19815.678286412534,0.7627898012256886,1.0344451446566407,0.6358865319998942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448850810062806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.577629271604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50057287881367,261.50057287881367,-11.649427121186307,245.38337127930458,277.6177744783842,127370.55966577474,127381.09534410991,-10.535678335168882,0.0,nan,277.6177744783842,4.467774478384229,271.1708938385463,-1.9791061614536716,264.7240131986931,-8.425986801306863,258.27713255887505,-14.872867441124924,251.83025191907868,-21.3197480809213,245.38337127930458,-27.766628720695394,1.0,1.0,26022.012520719443,26022.012520719443,276.91426135603325,3.7642613560332734,276.91426135603325,276.91426135603325,75841.95662372441,75842.35077311401,-0.39414938959816936,0.0,8546.071908451686,8546.071908451686,0.8849906013579308,3951.4996121123754,276.91426135603325,3.7642613560332734,1.0,0.002,0.20313340394820206,0.004841933894270448,0.00031467706916361675,0.001685322943168854,0.15733853458180838,0.15733853458180838,0.0,1.2332470548243046e-11,0.9999511311147767,0.9999511311147767,0.0,0.09200340497635057,4.496323568259069e-06,0.0,0.0,0.0,1601752.7816757432,268.03973378528804,0.0,1.0,1279617.5316532,2618.0261080155797,,,,,,,,,,,,,,,,,,,2.0,15385.05388118743,1450.0,0.375,6.173730061729009,3.5
4342.0,-29.558049156541273,4.890020128229247,34.94348775777157,25.451672973018162,6.25850614023702,-25.976393626868123,-39.49826492518184,2.676850610747819,-5.110272204674516,-5.110272204670571,39.88688571643912,41084.43156730013,25750.75275721703,25750.75275721703,66835.18432451716,75853.01192520189,75842.27134363027,25750.75275721703,101593.02410084731,101593.02410084731,101593.02410084731,127570.92104276635,124070.05449968763,3500.866543078718,0.0,90008.01624984671,55239.467704810704,38631.72060559556,25977.89694191904,64609.6175475146,19815.674338602046,1450.0,0.0,0.8867670884812873,2.8729999888622237,0.001494314320929203,1.0,1.0,-5.110272204674516,353134.2061163502,1549661.8465390066,4.388308523214616,1549661.8465390066,4.388308523214616,0.762789781748138,0.09200787782039307,3.9318466583469416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318466583469416,1.279217306596933,1.2795299677162923,3.0736346655649354,6512.663030282384,15385.06637219855,6481.88028682085,0.00032004246902033,22892.046427794467,2334.3390890665487,19374.773944736316,1975.6771114229953,0.8463539511789719,0.8463539511789719,35535.41460854819,35405.22815468563,1.0045984111436028,0.8,4288.748080007872,4273.035954225843,1.0045984111436028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558786368961348,4.890020128229247,-2.4307340316050188,7.320754159834266,3.5,3.5,1.0,0.6,0.0002444032308940048,1.0000116493537017,0.00024440038378748923,198.55780452159308,0.0,5.647686111659823e-07,1.6005542440443938,0.02577320534098089,8.345240925442493e-05,0.00016095082163957987,0.0006328339502217768,0.09200787821895727,0.09200787821895727,0.09200787821895727,0.09200340508287086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497512.8243549914,592.4500681200325,0.0,0.09200787821895727,0.09200787782039307,0.09200787782039307,0.375,0.375,0.5,7.788649735916693,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,25977.89694191904,19815.674338602046,0.762789781748138,1.0344463697740642,0.6358872429029038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488514800428862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.574861333735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50051026302214,261.50051026302214,-11.649489736977841,245.38326352099423,277.61775700511635,127371.16196551704,127381.63072664257,-10.468761125545488,0.0,nan,277.61775700511635,4.467757005116368,271.1708583082569,-1.9791416917430524,264.72395961140955,-8.426040388590422,258.27706091458003,-14.872939085419944,251.83016221777586,-21.319837782224113,245.38326352099423,-27.766736479005743,1.0,1.0,26022.012520719443,26022.012520719443,276.9142460718051,3.7642460718051325,276.9142460718051,276.9142460718051,75841.88641020727,75842.27134363027,-0.38493342300353106,0.0,8546.071908451686,8546.071908451686,0.8849902060796719,3951.505891638676,276.9142460718051,3.7642460718051325,1.0,0.002,0.20313789772697732,0.004841912835599608,0.00031468402664152164,0.0016853159854700746,0.1573420133207608,0.1573420133207608,0.0,1.211159644798343e-11,0.9999511585611528,0.9999511585611528,0.0,0.09200338402325504,4.493797138025606e-06,0.0,0.0,0.0,1601752.774773917,268.03972779532546,0.0,1.0,1279617.5522630229,2618.0260237038965,,,,,,,,,,,,,,,,,,,2.0,15385.06637219855,1450.0,0.375,6.173730061729009,3.5
4343.0,-29.558161387617886,4.8900138598221465,34.94348441684678,25.451612832862907,6.258492708125932,-25.97649597804688,-39.49836418088523,2.676827298761831,-5.1102782758088665,-5.110278275824963,39.88687909402402,41084.413098197576,25750.752249291305,25750.752249291305,66835.16534748889,75852.92750195168,75842.19128783811,25750.752249291305,101592.94353712941,101592.94353712941,101592.94353712941,127570.83593049622,124070.03007906172,3500.8058514344975,0.0,90007.98955350823,55239.506934066805,38631.64735493492,25977.892393366812,64609.53974830173,19815.670361091095,1450.0,0.0,0.886767081555943,2.8729993458453764,0.001494314320929203,1.0,1.0,-5.1102782758088665,353134.1224745005,1549661.561675481,4.388308755938421,1549661.561675481,4.388308755938421,0.7627897621960595,0.09200785435353262,3.931851868032029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931851868032029,1.2792174205658502,1.2795300780708074,3.07363846428296,6512.671079310045,15385.078857269993,6481.880575576719,0.0003200407115128473,22892.009306179443,2334.335303715279,19374.77480784693,1975.6771994357841,0.8463553613276282,0.8463553613276282,35535.45227599784,35405.22815468563,1.0045997422334993,0.8,4288.752626069995,4273.035954225843,1.0045997422334993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558786259315987,4.8900138598221465,-2.4307401556124817,7.320754015434629,3.5,3.5,1.0,0.6,0.00024440038378748923,1.0000116389844127,0.00024439753924833943,198.55789691172404,0.0,5.653152189673572e-07,1.6021033305534904,0.025773770656199856,8.345147590821983e-05,0.0001609489078792694,0.0006328272641028203,0.09200785475494305,0.09200785475494305,0.09200785475494305,0.09200338377273086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497513.44157484855,592.449865577809,0.0,0.09200785475494305,0.09200785435353262,0.09200785435353262,0.375,0.375,0.5,7.788515611025006,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,25977.892393366812,19815.670361091095,0.7627897621960595,1.034447321678153,0.6358877227457341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488521506788743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.57641042024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5004476079957,261.5004476079957,-11.649552392004296,245.38315584762617,277.6177393684328,127371.67882351125,127382.15414471878,-10.47532120752337,0.0,nan,277.6177393684328,4.467739368432831,271.17082266423296,-1.9791773357670195,264.72390596005283,-8.426094039947145,258.27698925588567,-14.87301074411431,251.83007255174388,-21.319927448256095,245.38315584762617,-27.766844152373807,1.0,1.0,26022.012520719443,26022.012520719443,276.9142306330965,3.764230633096531,276.9142306330965,276.9142306330965,75841.80233348865,75842.19128783811,-0.3889543494587997,0.0,8546.071908451686,8546.071908451686,0.8849898765051118,3951.511127372189,276.9142306330965,3.764230633096531,1.0,0.002,0.20314238933197604,0.004841891773734875,0.0003146909806989229,0.0016853090316995922,0.15734549034946144,0.15734549034946144,0.0,1.2398514940420435e-11,0.9999511821791042,0.9999511821791042,0.0,0.09200336273057778,4.4916229548403765e-06,0.0,0.0,0.0,1601752.7677785633,268.0397217241911,0.0,1.0,1279617.573152131,2618.025938249697,,,,,,,,,,,,,,,,,,,2.0,15385.078857269993,1450.0,0.375,6.173730061729009,3.5
4344.0,-29.558273533042442,4.890007594138036,34.943481077248364,25.451552727632247,6.258479106414139,-25.976598269098993,-39.498463401664026,2.676803842669043,-5.110284414610817,-5.110284414636095,39.8868724504629,41084.3945235402,25750.751922593387,25750.751922593387,66835.14644613359,75852.84298065418,75842.11067758071,25750.751922593387,101592.86260017409,101592.86260017409,101592.86260017409,127570.75041369608,124070.00522860659,3500.745185089489,0.0,90007.9625108501,55239.545813460056,38631.57410821116,25977.887813521993,64609.46192173316,19815.666357903778,1450.0,0.0,0.8867670743623837,2.8729986956616984,0.001494314320929203,1.0,1.0,-5.110284414610817,353134.03790040954,1549661.2759038485,4.388308997675501,1549661.2759038485,4.388308997675501,0.7627897425744267,0.09200783090481209,3.931857036693733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931857036693733,1.2792175351978408,1.2795301890918418,3.0736422293379846,6512.679057009847,15385.091340602206,6481.880912822852,0.00032003897206464815,22891.97233542781,2334.3315337477948,19374.775815898192,1975.6773022284056,0.8463567722346765,0.8463567722346765,35535.48964682734,35405.22815468563,1.0046010628418005,0.8,4288.757136333207,4273.035954225843,1.0046010628418005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55878618879207,4.890007594138036,-2.430746328418719,7.320753922556755,3.5,3.5,1.0,0.6,0.00024439753924833943,1.0000116301124307,0.0002443946969105369,198.55798923142035,0.0,5.648057112672659e-07,1.6006593857314317,0.025774335461911123,8.345054290006964e-05,0.0001609469963482698,0.0006328205801266652,0.09200783130121992,0.09200783130121992,0.09200783130121992,0.09200336220525679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497514.05842312216,592.449663156176,0.0,0.09200783130121992,0.09200783090481209,0.09200783090481209,0.375,0.375,0.5,7.788381541713353,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,25977.887813521993,19815.666357903778,0.7627897425744267,1.034448275193757,0.6358882012252193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488528207178972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.57496647542,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50038491323295,261.50038491323295,-11.649615086767028,245.38304825700942,277.61772156952566,127372.1934040866,127382.67536852513,-10.481964438534341,0.0,nan,277.61772156952566,4.467721569525679,271.1707869069788,-1.979213093021201,264.72385224446106,-8.42614775553892,258.2769175819527,-14.873082418047261,251.82998291946996,-21.32001708053002,245.38304825700942,-27.766951742990557,1.0,1.0,26022.012520719443,26022.012520719443,276.91421506185156,3.764215061851587,276.91421506185156,276.91421506185156,75841.71827311382,75842.11067758071,-0.39240446689655073,0.0,8546.071908451686,8546.071908451686,0.8849895495256985,3951.5163218772013,276.91421506185156,3.764215061851587,1.0,0.002,0.20314687909070275,0.004841870705983492,0.00031469793185196025,0.0016853020800811104,0.15734896592598013,0.15734896592598013,0.0,1.193307085090023e-11,0.9999512022270954,0.9999512022270954,0.0,0.09200334112757415,4.489777237934453e-06,0.0,0.0,0.0,1601752.7607052387,268.03971558538916,0.0,1.0,1279617.5942740673,2618.0258518430437,,,,,,,,,,,,,,,,,,,2.0,15385.091340602206,1450.0,0.375,6.173730061729009,3.5
4345.0,-29.558385591424575,4.890001329707617,34.943477738343134,25.45148815205323,6.2584653462165445,-25.976700497662357,-39.49856262244282,2.6767802526512003,-5.110290620725777,-5.11029062068492,39.88686579127866,41084.38958702766,25750.75177226078,25750.75177226078,66835.14135928845,75852.76600297414,75842.02961923738,25750.75177226078,101592.78139149817,101592.78139149817,101592.78139149817,127570.66459600847,124069.9800553707,3500.684540637766,0.0,90007.9475007074,55239.602819541666,38631.494090184155,25977.883204510308,64609.37729469447,19815.66233106738,1450.0,0.0,0.8867670668826266,2.872998038348759,0.001494314320929203,1.0,1.0,-5.110290620725777,353133.95239896583,1549660.9894589595,4.388309249030164,1549660.9894589595,4.388309249030164,0.7627897228988605,0.09200780746902999,3.931863479147721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931863479147721,1.2792176504464363,1.2795303007324472,3.073646988669624,6512.689141462488,15385.103821909279,6481.879791866648,0.00032003669761377886,22891.931008809523,2334.327319605525,19374.77246528508,1975.6769605609543,0.8463581537891701,0.8463581537891701,35535.53622750762,35405.22815468563,1.004602708907785,0.8,4288.762758127841,4273.035954225843,1.004602708907785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558786156339938,4.890001329707617,-2.430752550110658,7.320753879818275,3.5,3.5,1.0,0.6,0.0002443946969105369,1.0000116210962462,0.00024439185680924714,198.55808147953735,0.0,5.643688787835718e-07,1.5994214024726425,0.025774899830789906,8.34496099015613e-05,0.0001609450870089756,0.0006328141097588435,0.09200780786506957,0.09200780786506957,0.09200780786506957,0.092003340379786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497514.67496195727,592.4494608350449,0.0,0.09200780786506957,0.09200780746902999,0.09200780746902999,0.375,0.375,0.5,7.788247520685022,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,25977.883204510308,19815.66233106738,0.7627897228988605,1.034449551408643,0.6358889577225718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448853490246152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.57372849216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5003221794663,261.5003221794663,-11.649677820533668,245.3829407476903,277.61770361130914,127372.74843957655,127383.23692530164,-10.488485725115723,0.0,nan,277.61770361130914,4.467703611309162,271.17075103854575,-1.979248961454232,264.72379846580327,-8.426201534196707,258.2768458930749,-14.873154106925085,251.8298933203744,-21.32010667962558,245.3829407476903,-27.76705925230968,1.0,1.0,26022.012520719443,26022.012520719443,276.9141993709372,3.764199370937206,276.9141993709372,276.9141993709372,75841.63666221312,75842.02961923738,-0.39295702426170465,0.0,8546.071908451686,8546.071908451686,0.8849891419636541,3951.5227965434597,276.9141993709372,3.764199370937206,1.0,0.002,0.20315136724398847,0.0048418496348197225,0.0003147048804739369,0.001685295131453744,0.15735244023696843,0.15735244023696843,0.0,1.192768106506037e-11,0.9999512196643996,0.9999512196643996,0.0,0.09200331929730379,4.488171726196903e-06,0.0,0.0,0.0,1601752.7535543554,268.0397093792742,0.0,1.0,1279617.615627604,2618.0257644889366,,,,,,,,,,,,,,,,,,,2.0,15385.103821909279,1450.0,0.375,6.173730061729009,3.5
4346.0,-29.55849766006369,4.889995068868597,34.94347440135361,25.451423576474212,6.258453839146633,-25.976802510144875,-39.498661808297015,2.676758689427744,-5.110296714080732,-5.110296714095424,39.886859168749005,41084.39038003333,25750.751341132353,25750.751341132353,66835.14172116568,75852.69104193314,75841.94944983206,25750.751341132353,101592.70079096442,101592.70079096442,101592.70079096442,127570.57943916522,124069.95551538092,3500.6239237842974,0.0,90007.93743625356,55239.6685117684,38631.40991609462,25977.878648200807,64609.28856429543,19815.658347546258,1450.0,0.0,0.8867670598444234,2.8729973929787564,0.001494314320929203,1.0,1.0,-5.110296714080732,353133.8684510259,1549660.7045913888,4.388309485546562,1549660.7045913888,4.388309485546562,0.7627897033431813,0.09200778403751002,3.93187048668428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93187048668428,1.2792177562906717,1.2795304029692547,3.0736522123375343,6512.700209787967,15385.116301221922,6481.87798937797,0.0003200341732784118,22891.887650184697,2334.3228982562546,19374.7670775258,1975.6764111624054,0.8463595214861839,0.8463595214861838,35535.586893870015,35405.22815468563,1.004604499354032,0.8,4288.768873021021,4273.035954225843,1.004604499354032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558786063272722,4.889995068868597,-2.43075868838296,7.320753757251557,3.5,3.5,1.0,0.6,0.00024439185680924714,1.0000116221706024,0.0002443890164784043,198.55817373617325,0.0,5.639250633064478e-07,1.598163629410473,0.025775463755853212,8.344867724109452e-05,0.00016094317956815262,0.0006328077377771477,0.09200778443293979,0.09200778443293979,0.09200778443293979,0.09200331898258154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497515.29138398333,592.449258553909,0.0,0.09200778443293979,0.09200778403751002,0.09200778403751002,0.375,0.375,0.5,7.788113560573619,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,25977.878648200807,19815.658347546258,0.7627897033431813,1.0344509776586568,0.6358898432869837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488541592553372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.5724707191,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5002596176843,261.5002596176843,-11.649740382315656,245.38283332360086,277.6176859118363,127373.34746998503,127383.80720166475,-10.45973167969215,0.0,nan,277.6176859118363,4.467685911836327,271.1707153941453,-1.979284605854673,264.72374487648165,-8.426255123518331,258.27677435883373,-14.873225641166243,251.82980384120825,-21.32019615879173,245.38283332360086,-27.767166676399114,1.0,1.0,26022.012520719443,26022.012520719443,276.91418389667825,3.7641838966782757,276.91418389667825,276.91418389667825,75841.56212942208,75841.94944983206,-0.3873204099800205,0.0,8546.071908451686,8546.071908451686,0.8849886986532748,3951.529839117701,276.91418389667825,3.7641838966782757,1.0,0.002,0.20315585333771463,0.004841828592574549,0.00031471182597873177,0.0016852881858831804,0.15735591298936588,0.15735591298936588,0.0,1.1861912060234792e-11,0.9999512420340162,0.9999512420340162,0.0,0.09200329792510567,4.4861124043460365e-06,0.0,0.0,0.0,1601752.7465333953,268.03970328591924,0.0,1.0,1279617.6365931712,2618.0256787219832,,,,,,,,,,,,,,,,,,,2.0,15385.116301221922,1450.0,0.375,6.173730061729009,3.5
4347.0,-29.55860973511736,4.889988813684604,34.943471067303854,25.45136794159191,6.2584425899364815,-25.97690450260999,-39.49876099415121,2.676737357632814,-5.11030270564288,-5.110302705669942,39.88685257960616,41084.36437277671,25750.750662337952,25750.750662337952,66835.11503511466,75852.60106534047,75841.87006729632,25750.750662337952,101592.62072963428,101592.62072963428,101592.62072963428,127570.49486921496,124069.93152943075,3500.5633397842153,0.0,90007.90324033707,55239.69828671584,38631.33883735692,25977.874139580686,64609.212976937604,19815.654403236134,1450.0,0.0,0.8867670532037186,2.872996758390157,0.001494314320929203,1.0,1.0,-5.11030270564288,353133.78590550175,1549660.421160925,4.388309708705166,1549660.421160925,4.388309708705166,0.7627896838965893,0.09200776061047343,3.931874933069352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931874933069352,1.2792178610620863,1.2795305041326848,3.0736554364593256,6512.707041315158,15385.128776593805,6481.8791155915915,0.00032003272464584045,22891.853065650263,2334.3193716152064,19374.770443853682,1975.6767544323172,0.8463609472020401,0.8463609472020401,35535.61904241321,35405.22815468563,1.0046056354185244,0.8,4288.772753009602,4273.035954225843,1.0046056354185244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587859167421305,4.889988813684604,-2.430764750590578,7.320753564275182,3.5,3.5,1.0,0.6,0.0002443890164784043,1.0000116228464848,0.00024438617601539744,198.55826599816487,0.0,5.639709049658604e-07,1.5982935446732482,0.025776027726758178,8.344774459026326e-05,0.00016094127188814102,0.0006328009526332808,0.09200776100709761,0.09200776100709761,0.09200776100709761,0.09200329797187627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497515.90761603776,592.4490563365782,0.0,0.09200776100709761,0.09200776061047343,0.09200776061047343,0.375,0.375,0.5,7.787979673213473,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,25977.874139580686,19815.654403236134,0.7627896838965893,1.0344517748416406,0.6358901846930385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488548283263476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.57260063436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5001972194761,261.5001972194761,-11.649802780523885,245.38272597048262,277.6176684685391,127373.86376597609,127384.29614990616,-10.432383930080936,0.0,nan,277.6176684685391,4.467668468539102,271.17067996887783,-1.9793200311221426,264.7236914692597,-8.4263085307403,258.2767029696441,-14.8732970303559,251.8297144700532,-21.320285529946773,245.38272597048262,-27.767274029517353,1.0,1.0,26022.012520719443,26022.012520719443,276.9141686163291,3.7641686163291297,276.9141686163291,276.9141686163291,75841.48266741082,75841.87006729632,-0.38739988549787086,0.0,8546.071908451686,8546.071908451686,0.8849884173662486,3951.534307734699,276.9141686163291,3.7641686163291297,1.0,0.002,0.20316033697687,0.00484180757975591,0.00031471876774728476,0.0016852812442276492,0.15735938387364237,0.15735938387364237,0.0,1.197493406518424e-11,0.9999512687010319,0.9999512687010319,0.0,0.09200327695278374,4.483657689694041e-06,0.0,0.0,0.0,1601752.7396297248,268.0396972943571,0.0,1.0,1279617.6572084907,2618.025594387827,,,,,,,,,,,,,,,,,,,2.0,15385.128776593805,1450.0,0.375,6.173730061729009,3.5
