time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4348.0,-29.558745608090703,4.889982553446924,34.943467730647626,25.451294460240774,6.258424729520569,-25.977028574267646,-39.498878515418596,2.6767076959665954,-5.110309201663426,-5.110309201671738,39.88684583632969,41084.342491965865,25750.75126943055,25750.75126943055,66835.09376139642,75852.5229071281,75841.78679064848,25750.75126943055,101592.53806007902,101592.53806007902,101592.53806007902,127570.40745889912,124069.9046967828,3500.502762116315,0.0,90007.89816957414,55239.75623247796,38631.268818995755,25977.869398820094,64609.13821781585,19815.650268637903,1450.0,0.0,0.8867670445518759,2.8729960703725896,0.001494314320929203,1.0,1.0,-5.110309201663426,353133.69641008705,1549660.1310981975,4.3883099994473715,1549660.1310981975,4.3883099994473715,0.7627896639413363,0.09200773722037471,3.931882299975189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931882299975189,1.2792180044657293,1.2795306439376153,3.0736608508081122,6512.718513670533,15385.141248101561,6481.877029870056,0.0003200300975124809,22891.808885057955,2334.314866448579,19374.764209492434,1975.676118704393,0.8463623083162649,0.8463623083162649,35535.672307080014,35405.22815468563,1.0046075176846812,0.8,4288.779181490598,4273.035954225843,1.0046075176846812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558786047794535,4.889982553446924,-2.430771183420326,7.32075373686725,3.5,3.5,1.0,0.6,0.00024438617601539744,1.0000140908632933,0.0002443827324517232,198.55837785108864,0.0,5.639974092699012e-07,1.5983686578709,0.025776591724167446,8.344663954285741e-05,0.00016093953647254003,0.0006327953148225915,0.0920077376135853,0.0920077376135853,0.0920077376135853,0.09200327504153259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497516.5230335373,592.4488543783383,0.0,0.0920077376135853,0.09200773722037471,0.09200773722037471,0.375,0.375,0.5,7.7878457995758525,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,25977.869398820094,19815.650268637903,0.7627896639413363,1.0344526425360485,0.6358905818161328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488554974362426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.57267574756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5001321906324,261.5001321906324,-11.64986780936755,245.38261450477563,277.6176498765583,127374.30221821647,127385.17441872474,-10.872200508276617,0.0,nan,277.6176498765583,4.467649876558312,271.1706428021559,-1.979357197844081,264.7236357277873,-8.426364272212652,258.2766286534261,-14.87337134657389,251.8296215790913,-21.320378420908668,245.38261450477563,-27.767385495224346,1.0,1.0,26022.012520719443,26022.012520719443,276.91415237589166,3.7641523758916833,276.91415237589166,276.91415237589166,75841.38465244442,75841.78679064848,-0.40213820405188017,0.0,8546.071908451686,8546.071908451686,0.8849879513212459,3951.541711475065,276.91415237589166,3.7641523758916833,1.0,0.002,0.20316482024845875,0.004841786478978966,0.000314725708617463,0.0016852743032944797,0.1573628543087315,0.1573628543087315,0.0,1.191194278632457e-11,0.9999512726857319,0.9999512726857319,0.0,0.09200325393044807,4.483289926632321e-06,0.0,0.0,0.0,1601752.7321447993,268.03969079833655,0.0,1.0,1279617.679559516,2618.0255029531736,,,,,,,,,,,,,,,,,,,2.0,15385.141248101561,1450.0,0.375,6.173730061729009,3.5
4349.0,-29.558855829785006,4.889976299463144,34.943464397500605,25.451240327116125,6.258417480493584,-25.97712849875665,-39.4989776314236,2.6766901496688575,-5.110315163937855,-5.110315163951516,39.88683926424785,41084.33314841694,25750.75051829275,25750.75051829275,66835.08366670969,75852.43959913088,75841.70777162204,25750.75051829275,101592.4582899148,101592.4582899148,101592.4582899148,127570.32319657278,124069.88097771222,3500.4422188605463,0.0,90007.87460319305,55239.79936593978,38631.194708059185,25977.86490665798,64609.05961471716,19815.646338243154,1450.0,0.0,0.8867670379985797,2.872995438886192,0.001494314320929203,1.0,1.0,-5.110315163937855,353133.6142680915,1549659.848401191,4.388310219668644,1549659.848401191,4.388310219668644,0.7627896445471358,0.09200771381045708,3.9318876152263953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318876152263953,1.2792180929211965,1.2795307280094026,3.073664793348581,6512.726867440694,15385.153239121824,6481.876875881893,0.00032002825122265334,22891.771945524048,2334.3110996644164,19374.763749211514,1975.6760717688012,0.8463636539503355,0.8463636539503355,35535.710737731824,35405.22815468563,1.0046088757470322,0.8,4288.7838196631365,4273.035954225843,1.0046088757470322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558785885647253,4.889976299463144,-2.4307772238610204,7.320753523324164,3.5,3.5,1.0,0.6,0.0002443827324517232,1.0000114306641323,0.0002443799390267195,198.55846858752798,0.0,6.837484171815726e-07,1.937743014292577,0.025777275472584626,8.344570756985495e-05,0.00016093702488186826,0.0006327862949644,0.09200771420940251,0.09200771420940251,0.09200771420940251,0.09200325413923996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497517.13891476614,592.4486522765992,0.0,0.09200771420940251,0.09200771381045708,0.09200771381045708,0.375,0.375,0.5,7.787712001855957,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,25977.86490665798,19815.646338243154,0.7627896445471358,1.0344537448040099,0.6358912108211281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488563086251427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.91205010398,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50006830606105,261.50006830606105,-11.649931693938925,245.38250420136984,277.61763241082014,127374.93628103005,127385.61717078266,-10.680889752590291,0.0,nan,277.61763241082014,4.467632410820158,271.17060676888923,-1.9793932311107483,264.7235811269812,-8.426418873018804,258.27655548508693,-14.873444514913047,251.82952984321923,-21.320470156780743,245.38250420136984,-27.767495798630137,1.0,1.0,26022.012520719443,26022.012520719443,276.91413716737253,3.764137167372553,276.91413716737253,276.91413716737253,75841.32223914863,75841.70777162204,-0.38553247340314556,0.0,8546.071908451686,8546.071908451686,0.8849876150678762,3951.5470533025273,276.91413716737253,3.764137167372553,1.0,0.002,0.203169300880676,0.004841765485561016,0.00031473264574666076,0.0016852673665657338,0.15736632287333038,0.15736632287333038,0.0,1.2312394593455567e-11,0.9999513013642498,0.9999513013642498,0.0,0.09200323316031601,4.480650141063028e-06,0.0,0.0,0.0,1601752.7252748746,268.0396848360621,0.0,1.0,1279617.7000740601,2618.0254190312744,,,,,,,,,,,,,,,,,,,2.0,15385.153239121824,1450.0,0.375,6.173730061729009,3.5
4350.0,-29.558991673981225,4.8899700409348545,34.94346106205738,25.45117117641496,6.2583996917031115,-25.977252537343514,-39.499095152690984,2.676660555339425,-5.1103216344854445,-5.1103216344755005,39.88683253173196,41084.29789634238,25750.751064181663,25750.751064181663,66835.04896052404,75852.35376559627,75841.62472882426,25750.751064181663,101592.37579300592,101592.37579300592,101592.37579300592,127570.23597173368,124069.85428877397,3500.3816829597017,0.0,90007.85725911333,55239.83985900397,38631.13044456595,25977.86017872776,64608.99062329371,19815.64221431743,1450.0,0.0,0.8867670294374076,2.872994753566834,0.001494314320929203,1.0,1.0,-5.1103216344854445,353133.52512365306,1549659.5588025816,4.3883105073639035,1549659.5588025816,4.3883105073639035,0.7627896246259604,0.09200769043245939,3.9318936998365146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318936998365146,1.2792182359158872,1.2795308674654544,3.0736692062722044,6512.736217896316,15385.165739493612,6481.876271345186,0.0003200261635181524,22891.732109353772,2334.307037505547,19374.76194221084,1975.675887506013,0.8463650478547289,0.8463650478547289,35535.75473103639,35405.22815468563,1.0046104303828534,0.8,4288.78912918893,4273.035954225843,1.0046104303828534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558786003487686,4.8899700409348545,-2.430783637581609,7.320753678516464,3.5,3.5,1.0,0.6,0.0002443799390267195,1.0000140879072532,0.00024437649627330514,198.55858041696203,0.0,5.546581908449599e-07,1.5719013128546162,0.025777830130775472,8.34446025473834e-05,0.0001609353364793361,0.0006327806355841712,0.09200769083031775,0.09200769083031775,0.09200769083031775,0.0920032313047103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497517.75393713114,592.4484504481572,0.0,0.09200769083031775,0.09200769043245939,0.09200769043245939,0.375,0.375,0.5,7.787578220692483,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,25977.86017872776,19815.64221431743,0.7627896246259604,1.0344543122521368,0.6358913442230765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488569666713982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.54620840254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5000020702289,261.5000020702289,-11.649997929771075,245.38239032741734,277.61761381311004,127375.3567006121,127386.43069804901,-11.073997436863383,0.0,nan,277.61761381311004,4.467613813110063,271.17056911592863,-1.9794308840713484,264.72352441877314,-8.426475581226839,258.2764797216312,-14.873520278368801,251.82943502451312,-21.32056497548686,245.38239032741734,-27.767609672582637,1.0,1.0,26022.012520719443,26022.012520719443,276.9141209797763,3.764120979776351,276.9141209797763,276.9141209797763,75841.22140079126,75841.62472882426,-0.4033280330040725,0.0,8546.071908451686,8546.071908451686,0.8849872301432397,3951.553168335697,276.9141209797763,3.764120979776351,1.0,0.002,0.2031737810513191,0.00484174440343734,0.00031473958182935496,0.0016852604305359457,0.15736979091467748,0.15736979091467748,0.0,1.2365300623706776e-11,0.9999513063696465,0.9999513063696465,0.0,0.09200321024399179,4.48018846760072e-06,0.0,0.0,0.0,1601752.7178192989,268.03967836551453,0.0,1.0,1279617.7223374373,2618.025327955186,,,,,,,,,,,,,,,,,,,2.0,15385.165739493612,1450.0,0.375,6.173730061729009,3.5
4351.0,-29.559101649845385,4.8899637856201785,34.94345772848082,25.451112572941952,6.258390115894761,-25.977352473275452,-39.499194303620584,2.6766409395182236,-5.110327739817535,-5.1103277398623055,39.88682591468772,41084.29723707863,25750.750678117394,25750.750678117394,66835.04791519602,75852.27617505794,75841.54458216061,25750.750678117394,101592.29526027801,101592.29526027801,101592.29526027801,127570.1508805518,124069.82970723895,3500.321173312838,0.0,90007.84102520888,55239.89323040039,38631.05310534276,25977.855620273782,64608.908725616544,19815.638229517237,1450.0,0.0,0.8867670223183164,2.8729941069288696,0.001494314320929203,1.0,1.0,-5.110327739817535,353133.4410107857,1549659.2741709491,4.38831074659853,1549659.2741709491,4.38831074659853,0.762789605083978,0.0920076670457253,3.931899746016951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931899746016951,1.2792183339676764,1.279530961136944,3.0736736971409786,6512.745733508359,15385.177722887222,6481.875310030516,0.00032002402201211855,22891.692779396937,2334.303026966083,19374.75906877696,1975.6755944973013,0.8463663764618884,0.8463663764618883,35535.798446470915,35405.22815468563,1.0046119751997773,0.8,4288.794405178755,4273.035954225843,1.0046119751997773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558785920148422,4.8899637856201785,-2.4307897831409853,7.320753568761164,3.5,3.5,1.0,0.6,0.00024437649627330514,1.0000114051928308,0.00024437370914402956,198.55867095119157,0.0,6.835882306853983e-07,1.9372890457624188,0.025778513719006156,8.344367026702762e-05,0.0001609328260062775,0.0006327717376998727,0.09200766744202005,0.09200766744202005,0.09200766744202005,0.0920032098585108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497518.36924123403,592.4482485330612,0.0,0.09200766744202005,0.0920076670457253,0.0920076670457253,0.375,0.375,0.5,7.787444497160446,4.4792614062316716e-11,4.4792614062316716e-11,4.4792614062316716e-11,4.4792614062316716e-11,4.4792614062316716e-11,4.4792614062316716e-11,25977.855620273782,19815.638229517237,0.762789605083978,1.0344556073378908,0.6358921400693659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44885777769006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.91159613545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4999370089428,261.4999370089428,-11.650062991057155,245.38227807493703,277.61759594301844,127376.00782704046,127386.88545196991,-10.877624929449832,0.0,nan,277.61759594301844,4.467595943018466,271.1705323693608,-1.979467630639192,264.72346879572655,-8.42653120427343,258.276405222104,-14.87359477789596,251.82934164850988,-21.320658351490096,245.38227807493703,-27.767721925062943,1.0,1.0,26022.012520719443,26022.012520719443,276.9141054962021,3.7641054962021485,276.9141054962021,276.9141054962021,75841.1544514558,75841.54458216061,-0.390130704807234,0.0,8546.071908451686,8546.071908451686,0.8849868476496459,3951.559244747036,276.9141054962021,3.7641054962021485,1.0,0.002,0.20317825922759086,0.004841723393790104,0.0003147465150604113,0.0016852534970397352,0.15737325753020565,0.15737325753020565,0.0,1.2100146405680245e-11,0.9999513280311169,0.9999513280311169,0.0,0.09200318885141784,4.478194307459894e-06,0.0,0.0,0.0,1601752.7107845375,268.03967226018244,0.0,1.0,1279617.7433442045,2618.025242019685,,,,,,,,,,,,,,,,,,,2.0,15385.177722887222,1450.0,0.375,6.173730061729009,3.5
4352.0,-29.55923728402619,4.889957526711429,34.94345439319645,25.451047962438338,6.25837443255592,-25.977476112296312,-39.49931172011418,2.676613261108505,-5.110334166489167,-5.110334166415862,39.88681919827751,41084.254492896245,25750.75110980277,25750.75110980277,66835.00560269902,75852.18471938597,75841.46193186345,25750.75110980277,101592.21304166623,101592.21304166623,101592.21304166623,127570.06395519864,124069.80328220126,3500.260672997382,0.0,90007.81600561731,55239.92418804402,38630.990908414766,25977.850913532417,64608.84182194718,19815.63412310189,1450.0,0.0,0.8867670139222514,2.872993426256836,0.001494314320929203,1.0,1.0,-5.110334166489167,353133.35247085826,1549658.9852657127,4.388311028745425,1549658.9852657127,4.388311028745425,0.7627895852146684,0.09200764367877408,3.9319050520938528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319050520938528,1.2792184680638927,1.2795310917003992,3.073677522843164,6512.753839712218,15385.19021998161,6481.875564558597,0.0003200222501497846,22891.65552400243,2334.2992279731034,19374.759829578426,1975.6756720774604,0.8463677871293993,0.8463677871293992,35535.83681075608,35405.22815468563,1.0046133309180665,0.8,4288.799035341543,4273.035954225843,1.0046133309180665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558786013335864,4.889957526711429,-2.4307961647747893,7.320753691486218,3.5,3.5,1.0,0.6,0.00024437370914402956,1.0000140661554209,0.00024437027179380626,198.55878260793668,0.0,5.534086847286692e-07,1.5683602125210485,0.025779067127690885,8.344256625462582e-05,0.00016093114288940374,0.0006327659737660842,0.09200764407408009,0.09200764407408009,0.09200764407408009,0.09200318718993539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497518.983961615,592.4480468041635,0.0,0.09200764407408009,0.09200764367877408,0.09200764367877408,0.375,0.375,0.5,7.78731079459079,-7.332801033044234e-11,-7.332801033044234e-11,-7.332801033044234e-11,-7.332801033044234e-11,-7.332801033044234e-11,-7.332801033044234e-11,25977.850913532417,19815.63412310189,0.7627895852146684,1.0344560236335274,0.6358921369635233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488584342699269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.54266730221,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4998700208459,261.4998700208459,-11.650129979154087,245.3821626617011,277.61757738005724,127376.44524937979,127387.64501903874,-11.199769658956313,0.0,nan,277.61757738005724,4.467577380057264,271.1704944363532,-1.9795055636467964,264.7234114926575,-8.426588507342501,258.27632854897627,-14.87367145102371,251.82924560533,-21.32075439466999,245.3821626617011,-27.767837338298875,1.0,1.0,26022.012520719443,26022.012520719443,276.914089398504,3.7640893985040407,276.914089398504,276.914089398504,75841.05837905276,75841.46193186345,-0.40355281069059856,0.0,8546.071908451686,8546.071908451686,0.8849865119764186,3951.564577354322,276.914089398504,3.7640893985040407,1.0,0.002,0.20318273675954704,0.004841702330928848,0.0003147534470837095,0.0016852465649820417,0.15737672354185475,0.15737672354185475,0.0,1.2065751175960315e-11,0.9999513350206884,0.9999513350206884,0.0,0.09200316612869795,4.47755007613222e-06,0.0,0.0,0.0,1601752.7033795132,268.0396658335108,0.0,1.0,1279617.7654566204,2618.0251515611876,,,,,,,,,,,,,,,,,,,2.0,15385.19021998161,1450.0,0.375,6.173730061729009,3.5
4353.0,-29.559347033338696,4.88995126826622,34.94345105856123,25.450984888616972,6.258362587752616,-25.977576071228366,-39.49941083611918,2.6765916258491007,-5.110340403188843,-5.110340403158588,39.88681254642632,41084.26259641555,25750.751053918877,25750.751053918877,66835.01365033443,75852.1128725243,75841.38087182374,25750.751053918877,101592.13192574262,101592.13192574262,101592.13192574262,127569.97822234106,124069.77802975648,3500.200192584578,0.0,90007.8072163483,55239.98801867707,38630.9102196347,25977.84629659844,64608.756516233145,19815.630090643284,1450.0,0.0,0.886767006260033,2.872992765705498,0.001494314320929203,1.0,1.0,-5.110340403188843,353133.26654817973,1549658.6991372306,4.388311286231661,1549658.6991372306,4.388311286231661,0.7627895655552461,0.09200762030983735,3.9319118445802452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319118445802452,1.2792185754702836,1.2795311947356875,3.0736825746411185,6512.764543865885,15385.202199388526,6481.8737791301355,0.0003200198067291346,22891.613742667003,2334.2949674625897,19374.754492813274,1975.6751278788654,0.8463690987718022,0.8463690987718022,35535.885922144706,35405.22815468563,1.004615066418362,0.8,4288.804962565861,4273.035954225843,1.004615066418362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55878600127227,4.88995126826622,-2.4308024073326084,7.320753675598828,3.5,3.5,1.0,0.6,0.00024437027179380626,1.0000113817206973,0.00024436749047128224,198.55887295582588,0.0,6.82516075736391e-07,1.934250558636932,0.02577974964376662,8.344163432367292e-05,0.00016092863747013334,0.0006327572158009775,0.09200762070991726,0.09200762070991726,0.09200762070991726,0.09200316524183212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497519.5987840736,592.4478450449396,0.0,0.09200762070991726,0.09200762030983735,0.09200762030983735,0.375,0.375,0.5,7.787177135708414,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,25977.84629659844,19815.630090643284,0.7627895655552461,1.0344575140297263,0.6358931019836763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488592440363153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.90855764833,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49980415839275,261.49980415839275,-11.650195841607228,245.3820491683116,277.6175591485402,127377.10759312069,127388.11916605217,-11.01157293147891,0.0,nan,277.6175591485402,4.467559148540204,271.17045715246473,-1.9795428475352423,264.72335515638963,-8.426644843610347,258.27625316033675,-14.873746839663227,251.8291511643135,-21.32084883568649,245.3820491683116,-27.76795083168838,1.0,1.0,26022.012520719443,26022.012520719443,276.91407367669717,3.764073676697194,276.91407367669717,276.91407367669717,75840.98697793957,75841.38087182374,-0.39389388417475857,0.0,8546.071908451686,8546.071908451686,0.8849860822697934,3951.5714038031465,276.91407367669717,3.764073676697194,1.0,0.002,0.20318721279279636,0.004841681310079728,0.000314760376908989,0.0016852396357417835,0.1573801884544945,0.1573801884544945,0.0,1.2650772356764817e-11,0.9999513513032017,0.9999513513032017,0.0,0.09200314425901376,4.476050823588753e-06,0.0,0.0,0.0,1601752.6961933854,268.03965959681113,0.0,1.0,1279617.7869153845,2618.0250637766394,,,,,,,,,,,,,,,,,,,2.0,15385.202199388526,1450.0,0.375,6.173730061729009,3.5
4354.0,-29.559459524605987,4.8899450481823985,34.94344774352947,25.450947100203507,6.258374650622429,-25.97767610708198,-39.49950597072018,2.67659123306246,-5.11034483424578,-5.1103448342388464,39.88680644273152,41084.22456782816,25750.746447234706,25750.746447234706,66834.97101506287,75852.01290040115,75841.31352696367,25750.746447234706,101592.05997419838,101592.05997419838,101592.05997419838,127569.90248339172,124069.7626587849,3500.139824606829,0.0,90007.7745845176,55240.018105562864,38630.840532171926,25977.842509193353,64608.68304136528,19815.626737980023,1450.0,0.0,0.8867670058099297,2.872992296396383,0.001494314320929203,1.0,1.0,-5.11034483424578,353133.20550175593,1549658.4365878592,4.388311301357225,1549658.4365878592,4.388311301357225,0.7627895477065668,0.09200759685916249,3.9319168960875803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319168960875803,1.2792185830103218,1.2795311987194637,3.073686505424894,6512.772872725023,15385.2146928345,6481.87387785355,0.0003200179782208847,22891.576033582765,2334.291122206132,19374.754787904167,1975.675157969762,0.8463705058786999,0.8463705058786999,35535.922445804936,35405.22815468563,1.0046163570933764,0.8,4288.809370584719,4273.035954225843,1.0046163570933764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558785006832479,4.8899450481823985,-2.430807317769187,7.320752365951586,3.5,3.5,1.0,0.6,0.00024436749047128224,1.0000116660915912,0.000244364639691014,198.55896556102348,0.0,5.522562656956247e-07,1.5650942569814004,0.025780301900032318,8.344073983662709e-05,0.00016092675063465517,0.0006327506098528733,0.09200759726105155,0.09200759726105155,0.09200759726105155,0.0920031501662323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497520.2150586258,592.4476428371696,0.0,0.09200759726105155,0.09200759685916249,0.09200759685916249,0.375,0.375,0.5,7.787043726596754,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,25977.842509193353,19815.626737980023,0.7627895477065668,1.0344580305447832,0.6358932365410429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448859899264883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.53940134667,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4997411410728,261.4997411410728,-11.650258858927202,245.38193698943303,277.6175452927795,127377.95205391226,127388.4879471802,-10.535893267923827,0.0,nan,277.6175452927795,4.467545292779505,271.17042363207594,-1.9795763679240395,264.72330197138507,-8.426698028614908,258.2761803107052,-14.873819689294805,251.82905865005802,-21.32094134994196,245.38193698943303,-27.768063010566948,1.0,1.0,26022.012520719443,26022.012520719443,276.91406136540473,3.764061365404757,276.91406136540473,276.91406136540473,75840.96793233001,75841.31352696367,-0.3455946336616762,0.0,8546.071908451686,8546.071908451686,0.8849857627009969,3951.5764805680183,276.91406136540473,3.764061365404757,1.0,0.002,0.20319168013896785,0.004841660642920294,0.000314767294453857,0.001685232717428422,0.1573836472269285,0.1573836472269285,0.0,1.1882279014885366e-11,0.9999514457000475,0.9999514457000475,0.0,0.09200312949470668,4.467364455812267e-06,0.0,0.0,0.0,1601752.6910877752,268.0396551657542,0.0,1.0,1279617.8021614323,2618.0250014073904,,,,,,,,,,,,,,,,,,,2.0,15385.2146928345,1450.0,0.375,6.173730061729009,3.5
4355.0,-29.559570328276518,4.889938808158488,34.94344441751599,25.450855877157323,6.258329308788939,-25.97778036456903,-39.499605470895744,2.6765393453221105,-5.110352005028744,-5.110352005055643,39.8867994960024,41084.2256504553,25750.748844026384,25750.748844026384,66834.97449448169,75851.95436884076,75841.22485108984,25750.748844026384,101591.97369511622,101591.97369511622,101591.97369511622,127569.81115409023,124069.73172711345,3500.0794269767853,0.0,90007.76486670818,55240.06752488012,38630.7748242534,25977.837458974012,64608.61228322741,19815.622349854842,1450.0,0.0,0.8867669944577565,2.8729915369131893,0.001494314320929203,1.0,1.0,-5.110352005028744,353133.10671029746,1549658.1377754922,4.388311682843142,1549658.1377754922,4.388311682843142,0.7627895270785736,0.09200757357082366,3.9319232895735934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319232895735934,1.2792188295146443,1.2795314416370653,3.0736909110894084,6512.782207799465,15385.227127691667,6481.873253013748,0.0003200158928550985,22891.536339323975,2334.287074518207,19374.752920216182,1975.6749675185904,0.846371891908953,0.846371891908953,35535.96867229287,35405.22815468563,1.004617990647899,0.8,4288.814949632087,4273.035954225843,1.004617990647899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558785524225234,4.889938808158488,-2.4308142391837677,7.320753047342255,3.5,3.5,1.0,0.6,0.000244364639691014,1.0000114910860745,0.0002443618317081725,198.55905677702964,0.0,5.660479811077703e-07,1.604179978459421,0.025780867948013427,8.343980431248441e-05,0.00016092483537852957,0.000632744108095637,0.09200757396191983,0.09200757396191983,0.09200757396191983,0.0920031246671522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497520.82755880017,592.4474418239004,0.0,0.09200757396191983,0.09200757357082366,0.09200757357082366,0.375,0.375,0.5,7.7869102517559226,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,25977.837458974012,19815.622349854842,0.7627895270785736,1.0344592173175688,0.6358939497160642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488605708641356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.578487068145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4996753864037,261.4996753864037,-11.650324613596297,245.3818256556993,277.61752511717435,127378.1631658263,127389.15671792989,-10.993552103561989,0.0,nan,277.61752511717435,4.467525117174375,271.17038522484404,-1.9796147751559374,264.7232453325318,-8.426754667468174,258.27610544022383,-14.873894559776147,251.82896554794857,-21.321034452051407,245.3818256556993,-27.76817434430069,1.0,1.0,26022.012520719443,26022.012520719443,276.9140438183736,3.7640438183736364,276.9140438183736,276.9140438183736,75840.79893984403,75841.22485108984,-0.4259112458094023,0.0,8546.071908451686,8546.071908451686,0.8849853582357593,3951.5829060214614,276.9140438183736,3.7640438183736364,1.0,0.002,0.20319615018025491,0.004841639482294421,0.00031477421438764845,0.0016852257975612489,0.15738710719382423,0.15738710719382423,0.0,1.1948897166852435e-11,0.999951416398368,0.999951416398368,0.0,0.09200310351152217,4.47005930148791e-06,0.0,0.0,0.0,1601752.6828253632,268.03964799497123,0.0,1.0,1279617.8268341213,2618.024900475188,,,,,,,,,,,,,,,,,,,2.0,15385.227127691667,1450.0,0.375,6.173730061729009,3.5
4356.0,-29.55968183455131,4.889932573915972,34.94344109495327,25.450809217896335,6.258329985250548,-25.9778806525689,-39.499704412277765,2.6765288034667845,-5.1103579694038785,-5.11035796947608,39.88679294346405,41084.20500198487,25750.748149234532,25750.748149234532,66834.95315121941,75851.86013833483,75841.14601716852,25750.748149234532,101591.89416640304,101591.89416640304,101591.89416640304,127569.72713967018,124069.7080766495,3500.0190630206775,0.0,90007.7322893074,55240.10872800463,38630.69284589197,25977.83297326714,64608.52581915911,19815.61842580779,1450.0,0.0,0.8867669878230088,2.872990905205064,0.001494314320929203,1.0,1.0,-5.1103579694038785,353133.0245394648,1549657.855918256,4.388311905801584,1549657.855918256,4.388311905801584,0.7627895077391302,0.09200755024379784,3.9319281198298244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319281198298244,1.2792188841785015,1.2795314927220696,3.073694555685722,6512.789930261713,15385.239592607313,6481.873757762086,0.00032001421764665263,22891.499932405422,2334.283362045696,19374.754428942742,1975.6751213658838,0.8463733038967735,0.8463733038967735,35536.0035962322,35405.22815468563,1.0046192247926042,0.8,4288.81916458158,4273.035954225843,1.0046192247926042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558785374241289,4.889932573915972,-2.430820275901948,7.32075284981792,3.5,3.5,1.0,0.6,0.0002443618317081725,1.0000115639617924,0.0002443590059499641,198.55914857150927,0.0,5.575504244487454e-07,1.5800979028877444,0.025781425498437874,8.343887405186494e-05,0.00016092295765630758,0.0006327375023350199,0.09200755063734045,0.09200755063734045,0.09200755063734045,0.09200310374931062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497521.4416243943,592.4472403172923,0.0,0.09200755063734045,0.09200755024379784,0.09200755024379784,0.375,0.375,0.5,7.786776848891178,7.219114195322618e-11,7.219114195322618e-11,7.219114195322618e-11,7.219114195322618e-11,7.219114195322618e-11,7.219114195322618e-11,25977.83297326714,19815.61842580779,0.7627895077391302,1.0344602713625153,0.6358944811243734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488612323886199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.554404992574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49961151169083,261.49961151169083,-11.650388488309147,245.3817153104375,277.6175077130104,127378.87577831741,127389.55501973537,-10.679241417966885,0.0,nan,277.6175077130104,4.467507713010434,271.17034923245944,-1.9796507675405337,264.72319075192667,-8.426809248073312,258.2760322714027,-14.873967728597279,251.82887379090818,-21.3211262090918,245.3817153104375,-27.768284689562478,1.0,1.0,26022.012520719443,26022.012520719443,276.9140286293735,3.764028629373513,276.9140286293735,276.9140286293735,75840.75586686796,75841.14601716852,-0.39015030056179967,0.0,8546.071908451686,8546.071908451686,0.8849850526636217,3951.5877604289735,276.9140286293735,3.764028629373513,1.0,0.002,0.20320061759507518,0.0048416185465132025,0.00031478113103899523,0.001685218881002539,0.15739056551949762,0.15739056551949762,0.0,1.204153400255481e-11,0.9999514449316553,0.9999514449316553,0.0,0.09200308281090752,4.467432890313165e-06,0.0,0.0,0.0,1601752.6759530138,268.0396420305961,0.0,1.0,1279617.847355891,2618.0248165237613,,,,,,,,,,,,,,,,,,,2.0,15385.239592607313,1450.0,0.375,6.173730061729009,3.5
4357.0,-29.55979292481526,4.889926333343196,34.94343776913665,25.45073580639439,6.258309556754113,-25.97798267666032,-39.49980359813196,2.6764993087934004,-5.110364505238465,-5.1103645052538,39.886786204482476,41084.214054219396,25750.74890938726,25750.74890938726,66834.96296360665,75851.79313949544,75841.06255589308,25750.74890938726,101591.81146528033,101591.81146528033,101591.81146528033,127569.63968554387,124069.68098424372,3499.958701300151,0.0,90007.72769973322,55240.18007141375,38630.60847591052,25977.828220263535,64608.43669617406,19815.6142820346,1450.0,0.0,0.8867669789526469,2.8729902129717644,0.001494314320929203,1.0,1.0,-5.110364505238465,353132.9344956862,1549657.566041877,4.388312203887081,1549657.566041877,4.388312203887081,0.762789487790122,0.0920075269391948,3.931935522727535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931935522727535,1.2792190267776566,1.2795316317411205,3.0737000000946297,6512.801466310878,15385.252039754,6481.871616061623,0.00032001157365465816,22891.455665909794,2334.2788481193675,19374.748027256737,1975.6744685755828,0.8463746609224954,0.8463746609224954,35536.057120984864,35405.22815468563,1.004621116254791,0.8,4288.825624452183,4273.035954225843,1.004621116254791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558785538334614,4.889926333343196,-2.4308267325806883,7.320753065923884,3.5,3.5,1.0,0.6,0.0002443590059499641,1.0000115208288676,0.00024435619076410757,198.55924002359342,0.0,5.610801439338215e-07,1.5901011279084503,0.025781986578581807,8.34379415023062e-05,0.0001609210644476579,0.0006327312496568731,0.09200752733021354,0.09200752733021354,0.09200752733021354,0.09200308066129645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497522.0547543663,592.4470391078379,0.0,0.09200752733021354,0.0920075269391948,0.0920075269391948,0.375,0.375,0.5,7.78664345235585,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,25977.828220263535,19815.6142820346,0.762789487790122,1.0344618502054614,0.6358954984071344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488618981084014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.56440821759,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4995472943087,261.4995472943087,-11.650452705691293,245.3816056539165,277.6174889347663,127379.4094003927,127390.1459323035,-10.73653191080711,0.0,nan,277.6174889347663,4.4674889347663225,271.1703122785651,-1.979687721434857,264.72313562237,-8.426864377629954,258.27595896619175,-14.874041033808226,251.8287823100423,-21.321217689957678,245.3816056539165,-27.768394346083483,1.0,1.0,26022.012520719443,26022.012520719443,276.9140123275563,3.7640123275563155,276.9140123275563,276.9140123275563,75840.65880483396,75841.06255589308,-0.40375105911516584,0.0,8546.071908451686,8546.071908451686,0.8849845843406711,3951.595200341173,276.9140123275563,3.7640123275563155,1.0,0.002,0.20320508490167302,0.004841597509430014,0.00031478804714997813,0.001685211964682969,0.15739402357498905,0.15739402357498905,0.0,1.1832946948675538e-11,0.9999514460924336,0.9999514460924336,0.0,0.09200305961423638,4.467324958420346e-06,0.0,0.0,0.0,1601752.668422208,268.0396354947615,0.0,1.0,1279617.8698438988,2618.024724528776,,,,,,,,,,,,,,,,,,,2.0,15385.252039754,1450.0,0.375,6.173730061729009,3.5
4358.0,-29.559927917997953,4.889920091471377,34.94343444295986,25.45067580593752,6.258300129296012,-25.97810511318699,-39.49992087492717,2.67647732477439,-5.110370807623383,-5.110370807609051,39.88677954243876,41084.17607167847,25750.7490651321,25750.7490651321,66834.92513681058,75851.70018597535,75840.9810285997,25750.7490651321,101591.73009373179,101591.73009373179,101591.73009373179,127569.55367047392,124069.6553157201,3499.898354753828,0.0,90007.70433671714,55240.21844768062,38630.53987670725,25977.823576742132,64608.363453449376,19815.61022829908,1450.0,0.0,0.8867669709927418,2.8729895454640557,0.001494314320929203,1.0,1.0,-5.110370807623383,353132.8476681453,1549657.2794749932,4.388312471376991,1549657.2794749932,4.388312471376991,0.7627894680923131,0.09200750363123435,3.931941088590429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931941088590429,1.279219134522434,1.2795317359108005,3.073704092190839,6512.810136971708,15385.264491517893,6481.871458638945,0.00032000965734817845,22891.417320035234,2334.2749379283687,19374.74755670982,1975.6744205931507,0.8463760581461452,0.8463760581461452,35536.097363515306,35405.22815468563,1.0046225383491667,0.8,4288.8304812992765,4273.035954225843,1.0046225383491667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558785571955081,4.889920091471377,-2.430833018729646,7.320753110201023,3.5,3.5,1.0,0.6,0.00024435619076410757,1.0000139997583308,0.0002443527698843817,198.5593511532146,0.0,5.58981164194152e-07,1.5841526193262265,0.025782545559746,8.343683887339113e-05,0.00016091935189071644,0.0006327254116484499,0.09200750402151617,0.09200750402151617,0.09200750402151617,0.09200305845954258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497522.66809838306,592.4468378319921,0.0,0.09200750402151617,0.09200750363123435,0.09200750363123435,0.375,0.375,0.5,7.786510088794543,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,25977.823576742132,19815.61022829908,0.7627894680923131,1.0344624374360674,0.6358956313957683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448862561345076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.55845970901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49948162366746,261.49948162366746,-11.650518376332514,245.3814925322416,277.6174707151598,127379.91480163952,127390.8943049604,-10.97950332086895,0.0,nan,277.6174707151598,4.467470715159834,271.17027507854044,-1.9797249214595354,264.7230794419383,-8.426920558061681,258.2758838053456,-14.874116194654391,251.82868816877922,-21.321311831220754,245.3814925322416,-27.768507467758383,1.0,1.0,26022.012520719443,26022.012520719443,276.9139964854623,3.7639964854623145,276.9139964854623,276.9139964854623,75840.58156017186,75840.9810285997,-0.3994684278295608,0.0,8546.071908451686,8546.071908451686,0.8849842322323299,3951.600794033381,276.9139964854623,3.7639964854623145,1.0,0.002,0.20320955106217978,0.004841576519111807,0.0003147949616375403,0.0016852050501342754,0.15739748081877014,0.15739748081877014,0.0,1.1771815727062984e-11,0.9999514585344768,0.9999514585344768,0.0,0.09200303745216895,4.46617906539532e-06,0.0,0.0,0.0,1601752.6611603915,268.0396291923766,0.0,1.0,1279617.8915286679,2618.024635819711,,,,,,,,,,,,,,,,,,,2.0,15385.264491517893,1450.0,0.375,6.173730061729009,3.5
4359.0,-29.560037301821552,4.88991384864096,34.94343111659964,25.45061723738911,6.2582862092359415,-25.97820495071474,-39.50001618415115,2.6764538583267936,-5.110377095063313,-5.110377095066496,39.88677288479004,41084.151197116546,25750.749180046696,25750.749180046696,66834.90037716324,75851.61909356315,75840.8996163506,25750.749180046696,101591.64879639729,101591.64879639729,101591.64879639729,127569.4677364349,124069.62971238286,3499.838024052054,0.0,90007.67875739139,55240.241834079265,38630.48547034681,25977.81894003761,64608.304410384415,19815.6061801424,1450.0,0.0,0.8867669630930259,2.872988879539377,0.001494314320929203,1.0,1.0,-5.110377095063313,353132.7610465207,1549656.9930974294,4.388312736844266,1549656.9930974294,4.388312736844266,0.7627894484090861,0.09200748032307908,3.9319460531283847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319460531283847,1.279219250387694,1.2795318474280912,3.0737076947026294,6512.817770261901,15385.276460723639,6481.871792454192,0.00032000799338461326,22891.381911452812,2334.271327257811,19374.74855450593,1975.6745223400378,0.84637741091605,0.84637741091605,35536.13325831188,35405.22815468563,1.0046238068032485,0.8,4288.834813420953,4273.035954225843,1.0046238068032485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558785596761565,4.88991384864096,-2.4308392942294583,7.3207531428704185,3.5,3.5,1.0,0.6,0.0002443527698843817,1.0000113438809324,0.0002443499980070985,198.55944120067804,0.0,6.79247658741228e-07,1.9249878648726402,0.02578322480740474,8.343594279209478e-05,0.00016091682709228693,0.0006327162831674604,0.09200748071601181,0.09200748071601181,0.09200748071601181,0.09200303631472787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497523.2812921474,592.4466366054929,0.0,0.09200748071601181,0.09200748032307908,0.09200748032307908,0.375,0.375,0.5,7.786376760709184,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,25977.81894003761,19815.6061801424,0.7627894484090861,1.0344629995648198,0.6358958275108848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448863367288936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.89929495456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49941668369905,261.49941668369905,-11.650583316300924,245.3813809580286,277.61745240943736,127380.47623304326,127391.33357494828,-10.85734190503252,0.0,nan,277.61745240943736,4.467452409437385,271.17023811911736,-1.97976188088262,264.72302382881816,-8.42697617118182,258.27580953852896,-14.874190461471017,251.82859524826387,-21.32140475173611,245.3813809580286,-27.76861904197139,1.0,1.0,26022.012520719443,26022.012520719443,276.91398067172776,3.7639806717277793,276.91398067172776,276.91398067172776,75840.5008849488,75840.8996163506,-0.39873140180134214,0.0,8546.071908451686,8546.071908451686,0.8849839181650168,3951.6057833940267,276.91398067172776,3.7639806717277793,1.0,0.002,0.203214016031081,0.0048415555377193204,0.00031480187428873085,0.0016851981377605878,0.15740093714436543,0.15740093714436543,0.0,1.2049318574153256e-11,0.9999514714775809,0.9999514714775809,0.0,0.0920030153360075,4.464987071583455e-06,0.0,0.0,0.0,1601752.6539157939,268.03962290493666,0.0,1.0,1279617.9131620144,2618.024547321017,,,,,,,,,,,,,,,,,,,2.0,15385.276460723639,1450.0,0.375,6.173730061729009,3.5
4360.0,-29.56014835818382,4.889907604006779,34.94342778954855,25.450552661810093,6.258272223527838,-25.978306300013,-39.50011526523156,2.676430165557555,-5.1103834237717365,-5.110383423767079,39.88676621213649,41084.149538039586,25750.74939651768,25750.74939651768,66834.89893455726,75851.54247542264,75840.8178539237,25750.74939651768,101591.56725044138,101591.56725044138,101591.56725044138,127569.38153391467,124069.603827241,3499.77770667368,0.0,90007.66351040194,55240.302019469586,38630.4016565915,25977.814283473283,64608.21594006478,19815.602115580867,1450.0,0.0,0.8867669550373661,2.8729882092439247,0.001494314320929203,1.0,1.0,-5.1103834237717365,353132.6738563593,1549656.7060754744,4.388313007551985,1549656.7060754744,4.388313007551985,0.7627894286775032,0.0920074570219435,3.9319524636539045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319524636539045,1.2792193659682543,1.2795319594908716,3.073712428265006,6512.827800112566,15385.28893847044,6481.870706895945,0.000320005732515187,22891.340712384703,2334.2671261220403,19374.745309699683,1975.674191461884,0.8463787924495629,0.8463787924495629,35536.179607930906,35405.22815468563,1.0046254447114151,0.8,4288.840407328939,4273.035954225843,1.0046254447114151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558785643490917,4.889907604006779,-2.4308456004047865,7.320753204411565,3.5,3.5,1.0,0.6,0.0002443499980070985,1.000011517346483,0.0002443471837759208,198.55953262508984,0.0,5.503824044299095e-07,1.5597837341543637,0.02578377518980917,8.343501125786757e-05,0.00016091498674923095,0.0006327100785874741,0.09200745741301225,0.09200745741301225,0.09200745741301225,0.09200301401376687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497523.8942702186,592.4464354488186,0.0,0.09200745741301225,0.0920074570219435,0.0920074570219435,0.375,0.375,0.5,7.786243462162974,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,25977.814283473283,19815.602115580867,0.7627894286775032,1.0344643937631417,0.6358966725865359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488640203389924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.53409082384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4993521835358,261.4993521835358,-11.650647816464186,245.3812703604267,277.617434006709,127381.06591186342,127391.84972240606,-10.783810542642165,0.0,nan,277.617434006709,4.467434006709027,271.1702012774214,-1.9797987225785505,264.72296854814016,-8.427031451859818,258.2757358188801,-14.874264181119884,251.82850308963756,-21.321496910362413,245.3812703604267,-27.76872963957328,1.0,1.0,26022.012520719443,26022.012520719443,276.9139647757748,3.7639647757748094,276.9139647757748,276.9139647757748,75840.41954096241,75840.8178539237,-0.39831296128977556,0.0,8546.071908451686,8546.071908451686,0.884983512621335,3951.612225972174,276.9139647757748,3.7639647757748094,1.0,0.002,0.20321848002003215,0.004841534551852978,0.0003148087853947812,0.001685191226390219,0.1574043926973906,0.1574043926973906,0.0,1.1785000059161277e-11,0.999951482111503,0.999951482111503,0.0,0.09200299301440282,4.464007540685371e-06,0.0,0.0,0.0,1601752.6466236445,268.03961657622824,0.0,1.0,1279617.9349373535,2618.0244582414575,,,,,,,,,,,,,,,,,,,2.0,15385.28893847044,1450.0,0.375,6.173730061729009,3.5
4361.0,-29.560259318291525,4.889901360413899,34.94342446339226,25.45049269627782,6.2582605530054565,-25.978407331162874,-39.50021427646277,2.676408566069699,-5.110389618762667,-5.110389618766793,39.886759583848985,41084.14041279184,25750.74927139028,25750.74927139028,66834.88968418213,75851.46050631694,75840.73718354956,25750.74927139028,101591.48645493983,101591.48645493983,101591.48645493983,127569.29614465163,124069.57873467552,3499.7174099761087,0.0,90007.64111713905,55240.352442492185,38630.32074960763,25977.8096897118,64608.13043931943,19815.598102684406,1450.0,0.0,0.8867669475022648,2.8729875531110753,0.001494314320929203,1.0,1.0,-5.110389618762667,353132.5885084308,1549656.4209603537,4.38831326076652,1549656.4209603537,4.38831326076652,0.7627894090906415,0.09200743372019603,3.9319581322017934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319581322017934,1.279219471927756,1.2795320618760593,3.073716604920356,6512.836649944068,15385.30137906459,6481.870420176713,0.0003200037704189037,22891.302015654255,2334.2631801536972,19374.744452676714,1975.6741040698623,0.8463801857765566,0.8463801857765566,35536.22059286318,35405.22815468563,1.0046268930421098,0.8,4288.845353776071,4273.035954225843,1.0046268930421098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587856164798035,4.889901360413899,-2.4308518084248445,7.320753168838744,3.5,3.5,1.0,0.6,0.0002443471837759208,1.000011507374565,0.0002443443720137092,198.5596239703362,0.0,5.587924273399883e-07,1.583617739081527,0.02578433398223651,8.343408038994843e-05,0.00016091310338597239,0.0006327035854363021,0.09200743411280099,0.09200743411280099,0.09200743411280099,0.09200299222035029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497524.5072427335,592.4462342960746,0.0,0.09200743411280099,0.09200743372019603,0.09200743372019603,0.375,0.375,0.5,7.786110209287109,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,25977.8096897118,19815.598102684406,0.7627894090906415,1.0344656195701885,0.6358973728759797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488646833751162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.55792482877,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4992882624392,261.4992882624392,-11.650711737560755,245.38116059954822,277.6174159253909,127381.65108602039,127392.3380828818,-10.686996861408128,0.0,nan,277.6174159253909,4.467415925390924,271.17016486019736,-1.979835139802617,264.72291379499694,-8.427086205003036,258.27566272983,-14.874337270169974,251.82841166467202,-21.32158833532796,245.38116059954822,-27.768839400451753,1.0,1.0,26022.012520719443,26022.012520719443,276.91394914130683,3.7639491413068527,276.91394914130683,276.91394914130683,75840.34311501475,75840.73718354956,-0.3940685348061379,0.0,8546.071908451686,8546.071908451686,0.8849831540166703,3951.6179228628025,276.91394914130683,3.7639491413068527,1.0,0.002,0.20322294245448524,0.004841513597938576,0.000314815694179735,0.0016851843178308902,0.1574078470898675,0.1574078470898675,0.0,1.2010625133340724e-11,0.9999514990002891,0.9999514990002891,0.0,0.09200297126767977,4.462452516261717e-06,0.0,0.0,0.0,1601752.6394855692,268.0396103812373,0.0,1.0,1279617.9562526029,2618.0243710440436,,,,,,,,,,,,,,,,,,,2.0,15385.30137906459,1450.0,0.375,6.173730061729009,3.5
