time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4362.0,-29.560370214263024,4.8898951169758025,34.943421137488045,25.45042826039719,6.258246803812615,-25.978508512462117,-39.50030958568675,2.6763851022070737,-5.110395855033005,-5.110395854995205,39.88675293881834,41084.1245762771,25750.74925282534,25750.74925282534,66834.87382910243,75851.38435554951,75840.65611642608,25750.74925282534,101591.40536925141,101591.40536925141,101591.40536925141,127569.2104446821,124069.55331370945,3499.657130972651,0.0,90007.62654164806,55240.39816282288,38630.2537542502,25977.805075430693,64608.0588296809,19815.594072752636,1450.0,0.0,0.8867669398175921,2.872986892606304,0.001494314320929203,1.0,1.0,-5.110395855033005,353132.5025918148,1549656.1351245588,4.38831351900735,1549656.1351245588,4.38831351900735,0.7627893894505291,0.09200741042639865,3.931964591294439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931964591294439,1.2792195865287415,1.279532172908,3.0737213788010553,6512.84676522442,15385.313817885159,6481.869257164639,0.0003200014869372261,22891.260704872402,2334.2589676262946,19374.740976355795,1975.673749583782,0.8463815613367194,0.8463815613367194,35536.2672936053,35405.22815468563,1.0046285433593205,0.8,4288.850990060894,4273.035954225843,1.0046285433593205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558785612472212,4.8898951169758025,-2.4308580465850618,7.320753163560864,3.5,3.5,1.0,0.6,0.0002443443720137092,1.0000115007335693,0.00024434156190650583,198.55971526285768,0.0,5.583024474345415e-07,1.5822291360294904,0.025784892284683943,8.343318433603432e-05,0.00016091118767767485,0.0006326970922917516,0.09200741081357759,0.09200741081357759,0.09200741081357759,0.0920029702714118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497525.11994384904,592.4460332313162,0.0,0.09200741081357759,0.09200741042639865,0.09200741042639865,0.375,0.375,0.5,7.785976995713604,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,25977.805075430693,19815.594072752636,0.7627893894505291,1.034466520736861,0.635897832568885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488653458371523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.55653622572,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49922463197703,261.49922463197703,-11.650775368022948,245.3810515154386,277.61739774857585,127382.230141671,127392.86854632453,-10.638404653519345,0.0,nan,277.61739774857585,4.467397748575877,271.17012850192344,-1.979871498076534,264.7228592552623,-8.427140744737699,258.275590008639,-14.874409991360949,251.8283207620231,-21.321679237976866,245.3810515154386,-27.768948484561378,1.0,1.0,26022.012520719443,26022.012520719443,276.91393341918547,3.7639334191854914,276.91393341918547,276.91393341918547,75840.26232414108,75840.65611642608,-0.3937922850018367,0.0,8546.071908451686,8546.071908451686,0.8849827454003228,3951.6244142509113,276.91393341918547,3.7639334191854914,1.0,0.002,0.20322740358288394,0.004841492640254111,0.0003148226009143687,0.0016851774105205554,0.15741130045718435,0.15741130045718435,0.0,1.1434924188091777e-11,0.999951513174601,0.999951513174601,0.0,0.09200294927915388,4.461147244762709e-06,0.0,0.0,0.0,1601752.6322999287,268.039604144967,0.0,1.0,1279617.9777098887,2618.0242832656054,,,,,,,,,,,,,,,,,,,2.0,15385.313817885159,1450.0,0.375,6.173730061729009,3.5
4363.0,-29.560481065937708,4.88988887621108,34.94341781338925,25.45036825994032,6.258235346941212,-25.978609424646745,-39.50040856199337,2.676363705836176,-5.110401971174497,-5.110401971114272,39.88674633910468,41084.11640648763,25750.748931862778,25750.748931862778,66834.86533835041,75851.30265465425,75840.57610929725,25750.748931862778,101591.32504116003,101591.32504116003,101591.32504116003,127569.12556076175,124069.5286837183,3499.596877043452,0.0,90007.60465607695,55240.44979549145,38630.17206731722,25977.800519601722,64607.97258691894,19815.590091184735,1450.0,0.0,0.8867669325806222,2.8729862448249253,0.001494314320929203,1.0,1.0,-5.110401971174497,353132.41833022336,1549655.851238646,4.388313762203283,1549655.851238646,4.388313762203283,0.7627893699558109,0.0920073871324594,3.93197031470127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93197031470127,1.2792196915377887,1.2795322743477755,3.0737256006234,6512.855710759362,15385.32625429192,6481.868902191818,0.0003199995004172474,22891.22181811671,2334.25500228077,19374.739915318278,1975.6736413880662,0.8463829527869325,0.8463829527869325,35536.308675155036,35405.22815468563,1.0046300057066366,0.8,4288.85598437555,4273.035954225843,1.0046300057066366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55878554318638,4.88988887621108,-2.430864196102432,7.3207530723135115,3.5,3.5,1.0,0.6,0.00024434156190650583,1.0000114961500566,0.00024433875295153725,198.5598065189864,0.0,5.579740861565177e-07,1.5812985601675713,0.0257854502587701,8.343225381529472e-05,0.0001609093080912111,0.000632690622773763,0.0920073875270897,0.0920073875270897,0.0920073875270897,0.09200294877637032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497525.7325965485,592.4458321845814,0.0,0.0920073875270897,0.0920073871324594,0.0920073871324594,0.375,0.375,0.5,7.785843837616295,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,25977.800519601722,19815.590091184735,0.7627893699558109,1.0344677701878908,0.6358985549533535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448866007916855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.55560564985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4991614517304,261.4991614517304,-11.650838548269576,245.38094301354428,277.61737988998124,127382.80669852799,127393.36983134501,-10.563132816998916,0.0,nan,277.61737988998124,4.46737988998126,271.17009251466015,-1.9799074853398224,264.72280513934555,-8.427194860654424,258.27551776406415,-14.87448223593583,251.82823038878695,-21.32176961121303,245.38094301354428,-27.769056986455695,1.0,1.0,26022.012520719443,26022.012520719443,276.91391794120636,3.763917941206387,276.91391794120636,276.91391794120636,75840.18598862464,75840.57610929725,-0.39012067261501215,0.0,8546.071908451686,8546.071908451686,0.88498238332498,3951.6301662747765,276.91391794120636,3.763917941206387,1.0,0.002,0.2032318628283859,0.004841471716127916,0.0003148295048103256,0.0016851705074246684,0.1574147524051628,0.1574147524051628,0.0,1.2234993834042696e-11,0.9999515336387852,0.9999515336387852,0.0,0.09200292786920021,4.459263259192186e-06,0.0,0.0,0.0,1601752.625252705,268.0395980288255,0.0,1.0,1279617.9987538373,2618.024197178052,,,,,,,,,,,,,,,,,,,2.0,15385.32625429192,1450.0,0.375,6.173730061729009,3.5
4364.0,-29.560591854231262,4.889882636984444,34.94341449036041,25.450303858984284,6.258221788558225,-25.978710489945772,-39.50050760814918,2.676340424477461,-5.110408138589719,-5.110408138640126,39.88673972179224,41084.116789837564,25750.748747233265,25750.748747233265,66834.86553707083,75851.2267562484,75840.49565257215,25750.748747233265,101591.24439980541,101591.24439980541,101591.24439980541,127569.04033928273,124069.50369430374,3499.5366449789904,0.0,90007.59054138509,55240.51194440382,38630.08732997918,25977.795939477324,64607.883269456506,19815.58608959974,1450.0,0.0,0.886766925146153,2.872985591612988,0.001494314320929203,1.0,1.0,-5.110408138589719,353132.33336224017,1549655.5665965274,4.388314012036116,1549655.5665965274,4.388314012036116,0.7627893504039293,0.09200736384947865,3.931976822481787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931976822481787,1.2792198052866282,1.279532384530952,3.073730414610622,6512.865911020624,15385.338687889562,6481.867677842019,0.0003199971952094297,22891.18034133631,2334.2507728262262,19374.736255654796,1975.6732682062475,0.8463843264852705,0.8463843264852705,35536.35572789256,35405.22815468563,1.0046316684637417,0.8,4288.861663142491,4273.035954225843,1.0046316684637417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558785503330611,4.889882636984444,-2.4308703828402223,7.320753019824666,3.5,3.5,1.0,0.6,0.00024433875295153725,1.000011489587323,0.0002443359456323537,198.5598977230115,0.0,5.57745555082112e-07,1.5806509031027052,0.02578600800432518,8.34313226474747e-05,0.00016090743030406255,0.0006326842865206774,0.09200736424674379,0.09200736424674379,0.09200736424674379,0.09200292708693315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497526.3449295364,592.4456312416183,0.0,0.09200736424674379,0.09200736384947865,0.09200736384947865,0.375,0.375,0.5,7.785710727942018,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,25977.795939477324,19815.58608959974,0.7627893504039293,1.0344692033683625,0.6358994399876919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488666697326695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.55495799279,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4990984545594,261.4990984545594,-11.650901545440604,245.38083497984894,277.6173619293355,127383.37863744503,127393.91116206186,-10.532524616810358,0.0,nan,277.6173619293355,4.467361929335539,271.1700565394053,-1.9799434605946544,264.7227511494797,-8.4272488505203,258.2754457595851,-14.874554240414852,251.82814036970152,-21.321859630298462,245.38083497984894,-27.769165020151036,1.0,1.0,26022.012520719443,26022.012520719443,276.913902359212,3.763902359212011,276.913902359212,276.913902359212,75840.10550398414,75840.49565257215,-0.3901485880051041,0.0,8546.071908451686,8546.071908451686,0.8849819716283233,3951.636706594196,276.913902359212,3.763902359212011,1.0,0.002,0.20323632046330578,0.004841450788604335,0.0003148364061776991,0.0016851636063284691,0.15741820308884955,0.15741820308884955,0.0,1.2506167976211735e-11,0.9999515511355241,0.9999515511355241,0.0,0.09200290619717673,4.4576523019243935e-06,0.0,0.0,0.0,1601752.6181463993,268.03959186141026,0.0,1.0,1279618.0199742157,2618.024110368776,,,,,,,,,,,,,,,,,,,2.0,15385.338687889562,1450.0,0.375,6.173730061729009,3.5
4365.0,-29.56072632694561,4.889876396588893,34.94341116688422,25.45023945802825,6.258208476597852,-25.97883284652615,-39.500624884944386,2.6763149964449338,-5.110414433600965,-5.110414433587106,39.88673306283989,41084.084520443415,25750.748887703197,25750.748887703197,66834.83340814662,75851.13833444891,75840.4141650682,25750.748887703197,101591.1630527714,101591.1630527714,101591.1630527714,127568.95435243126,124069.47792512609,3499.476427305164,0.0,90007.57119978516,55240.55546107677,38630.01748745376,25977.79129965986,64607.80878711362,19815.582038945824,1450.0,0.0,0.8867669172126121,2.87298492488716,0.001494314320929203,1.0,1.0,-5.110414433600965,353132.24663640925,1549655.280162807,4.3883142786400855,1549655.280162807,4.3883142786400855,0.7627893307159366,0.09200734058328869,3.931982729836635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931982729836635,1.27921992898791,1.2795325046710948,3.0737347353144595,6512.875066073585,15385.351119061883,6481.8671753835015,0.00031999515534067213,22891.14103090803,2334.2467642781207,19374.73475377266,1975.6731150568912,0.8463857143517898,0.8463857143517898,35536.39843940205,35405.22815468563,1.0046331778103186,0.8,4288.8668179692,4273.035954225843,1.0046331778103186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558785533653698,4.889876396588893,-2.4308766631703667,7.3207530597592605,3.5,3.5,1.0,0.6,0.0002443359456323537,1.00001394587273,0.00024433253820187217,198.56000842481367,0.0,5.574210099597913e-07,1.5797311422260485,0.025786565425335143,8.343022009940839e-05,0.00016090572553294533,0.0006326785339273748,0.0920073409739576,0.0920073409739576,0.0920073409739576,0.09200290491295574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497526.95690770843,592.4454304127327,0.0,0.0920073409739576,0.09200734058328869,0.09200734058328869,0.375,0.375,0.5,7.78557764983362,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,25977.79129965986,19815.582038945824,0.7627893307159366,1.0344698986522072,0.6358996736109376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448867331170656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.554038231916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49903347644806,261.49903347644806,-11.650966523551915,245.3807232405208,277.61734371244233,127383.8353332538,127394.6990518034,-10.863718549600005,0.0,nan,277.61734371244233,4.467343712442357,271.17001961801975,-1.9799803819802264,264.72269552361433,-8.427304476385643,258.2753714292307,-14.87462857076929,251.82804733486057,-21.321952665139406,245.3807232405208,-27.76927675947917,1.0,1.0,26022.012520719443,26022.012520719443,276.91388652918215,3.763886529182173,276.91388652918215,276.91388652918215,75840.01756035158,75840.4141650682,-0.39660471661773045,0.0,8546.071908451686,8546.071908451686,0.8849815979158325,3951.6426434858186,276.91388652918215,3.763886529182173,1.0,0.002,0.20324077706733717,0.004841429840512212,0.00031484330586473613,0.0016851567059964368,0.15742165293236807,0.15742165293236807,0.0,1.1861173068034025e-11,0.9999515623183497,0.9999515623183497,0.0,0.09200288396101602,4.456622272664437e-06,0.0,0.0,0.0,1601752.6108930744,268.039585566399,0.0,1.0,1279618.041633606,2618.024021763565,,,,,,,,,,,,,,,,,,,2.0,15385.351119061883,1450.0,0.375,6.173730061729009,3.5
4366.0,-29.560835329253933,4.889870158870945,34.94340784514143,25.450185394752793,6.258196994084242,-25.978932096920158,-39.50072008939458,2.6762937619519986,-5.110420546359933,-5.110420546436374,39.8867264658982,41084.0536229818,25750.748566166345,25750.748566166345,66834.80218914815,75851.0520628056,75840.33418511531,25750.748566166345,101591.08275128165,101591.08275128165,101591.08275128165,127568.86949732149,124069.45326333071,3499.4162339907766,0.0,90007.5387499405,55240.57117320951,38629.963974145554,25977.78674603985,64607.7507201854,19815.578059278996,1450.0,0.0,0.8867669099827353,2.872984277464365,0.001494314320929203,1.0,1.0,-5.110420546359933,353132.16242146475,1549654.9963972988,4.388314521597664,1549654.9963972988,4.388314521597664,0.7627893112295164,0.09200731731405219,3.931986998625567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931986998625567,1.2792200344743532,1.2795326058242331,3.0737378188743483,6512.881599766973,15385.363072063365,6481.868262074773,0.0003199937701419521,22891.107926196804,2334.243388537044,19374.738001965594,1975.6734462803909,0.8463870802772703,0.8463870802772704,35536.42930370199,35405.22815468563,1.004634268498474,0.8,4288.870542963225,4273.035954225843,1.004634268498474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558785464243895,4.889870158870945,-2.430882809477696,7.320752968348641,3.5,3.5,1.0,0.6,0.00024433253820187217,1.0000113043886338,0.00024432977620312716,198.56009815872525,0.0,6.765794251223536e-07,1.9174260907967502,0.025787242004760267,8.342932506880409e-05,0.00016090321313306808,0.0006326693420763023,0.0920073177064187,0.0920073177064187,0.0920073177064187,0.0920028834301343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497527.56892649026,592.4452295735334,0.0,0.0920073177064187,0.09200731731405219,0.09200731731405219,0.375,0.375,0.5,7.785444625553414,7.645439836778678e-11,7.645439836778678e-11,7.645439836778678e-11,7.645439836778678e-11,7.645439836778678e-11,7.645439836778678e-11,25977.78674603985,19815.578059278996,0.7627893112295164,1.0344703451851784,0.6358997669012785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488681340122225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.891733180484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49896935937596,261.49896935937596,-11.651030640624015,245.38061288537713,277.6173258334406,127384.39244030697,127395.11220196784,-10.719761660863071,0.0,nan,277.6173258334406,4.467325833440611,271.16998324379085,-1.9800167562091247,264.72264065415544,-8.427359345844536,258.27529806454584,-14.87470193545414,251.82795547494618,-21.322044525053798,245.38061288537713,-27.769387114622845,1.0,1.0,26022.012520719443,26022.012520719443,276.9138710576528,3.763871057652807,276.9138710576528,276.9138710576528,75839.94179348607,75840.33418511531,-0.392391629240592,0.0,8546.071908451686,8546.071908451686,0.8849813278626327,3951.6469336186947,276.9138710576528,3.763871057652807,1.0,0.002,0.2032452318341318,0.004841408935074929,0.00031485020282433863,0.0016851498091858736,0.1574251014121693,0.1574251014121693,0.0,1.2010212269153442e-11,0.9999515822776561,0.9999515822776561,0.0,0.09200286252930888,4.454784743316509e-06,0.0,0.0,0.0,1601752.6038497475,268.03957945364004,0.0,1.0,1279618.062665915,2618.02393572364,,,,,,,,,,,,,,,,,,,2.0,15385.363072063365,1450.0,0.375,6.173730061729009,3.5
4367.0,-29.560945909732467,4.8898639191818365,34.94340452257924,25.450116453599207,6.258181076202455,-25.97903321113852,-39.50081913555039,2.6762683777989342,-5.110426878094302,-5.110426878074252,39.886719798785535,41084.06251177368,25750.748802934424,25750.748802934424,66834.8113147081,75850.98169371346,75840.2524533392,25750.748802934424,101591.00125627362,101591.00125627362,101591.00125627362,127568.78334672099,124069.4272937068,3499.35605301419,0.0,90007.53179481642,55240.643922489166,38629.875413696944,25977.782090447363,64607.65750414431,19815.57399585464,1450.0,0.0,0.8867669018917169,2.8729836068492927,0.001494314320929203,1.0,1.0,-5.110426878094302,353132.0751897332,1549654.7096122082,4.388314793493622,1549654.7096122082,4.388314793493622,0.762789291513123,0.09200729406316935,3.9319942405604125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319942405604125,1.279220157878996,1.2795327257256408,3.073743183565708,6512.892966904218,15385.375530839556,6481.8662421402105,0.0003199911691674157,22891.063996570854,2334.238908961863,19374.731964246013,1975.6728306043362,0.8463884407971776,0.8463884407971776,35536.48166449735,35405.22815468563,1.004636118834174,0.8,4288.876862356513,4273.035954225843,1.004636118834174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558785515354758,4.8898639191818365,-2.43088911647827,7.320753035660107,3.5,3.5,1.0,0.6,0.00024432977620312716,1.0000114680684202,0.0002443269742446696,198.5601891919057,0.0,5.484227419223159e-07,1.5542300506078432,0.025787790427502188,8.34283939311967e-05,0.00016090138227193044,0.0006326633083914398,0.09200729445052062,0.09200729445052062,0.09200729445052062,0.09200286111527212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497528.18047248304,592.44502888564,0.0,0.09200729445052062,0.09200729406316935,0.09200729406316935,0.375,0.375,0.5,7.785311628596817,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,25977.782090447363,19815.57399585464,0.762789291513123,1.0344719789665944,0.6359008219596618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488687847886128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.52853714029,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4989054000999,261.4989054000999,-11.651094599900091,245.38050334983296,277.6173074504366,127384.97692449883,127395.6703036732,-10.693379174387898,0.0,nan,277.6173074504366,4.4673074504366355,271.169946630272,-1.9800533697279548,264.7225858101315,-8.4274141898685,258.2752249900174,-14.874775009982557,251.82786416990905,-21.32213583009093,245.38050334983296,-27.769496650167014,1.0,1.0,26022.012520719443,26022.012520719443,276.9138551623491,3.7638551623491026,276.9138551623491,276.9138551623491,75839.85670559305,75840.2524533392,-0.39574774615175556,0.0,8546.071908451686,8546.071908451686,0.8849808697214185,3951.6542117632143,276.9138551623491,3.7638551623491026,1.0,0.002,0.20324968572736712,0.0048413879932083,0.00031485709828773834,0.0016851429132956227,0.15742854914386917,0.15742854914386917,0.0,1.158336100648416e-11,0.999951591754932,0.999951591754932,0.0,0.09200284015153029,4.453911639055395e-06,0.0,0.0,0.0,1601752.5965541077,268.0395731219057,0.0,1.0,1279618.08445166,2618.023846601544,,,,,,,,,,,,,,,,,,,2.0,15385.375530839556,1450.0,0.375,6.173730061729009,3.5
4368.0,-29.561057370727244,4.889857715707225,34.943401218868175,25.45007887473332,6.258193067674845,-25.979132326883775,-39.500914130453,2.6762680238028937,-5.110431392623013,-5.110431392639824,39.8867136975194,41084.02814793498,25750.744453993648,25750.744453993648,66834.77260192862,75850.88251751431,75840.18478869367,25750.744453993648,101590.92924268733,101590.92924268733,101590.92924268733,127568.70751760578,124069.41153802603,3499.2959795797506,0.0,90007.49946022869,55240.67664840496,38629.80312424859,25977.77827491846,64607.581399167044,19815.570621599956,1450.0,0.0,0.886766901007578,2.872983128700523,0.001494314320929203,1.0,1.0,-5.110431392623013,353132.0129934797,1549654.4471674412,4.388314823204812,1549654.4471674412,4.388314823204812,0.7627892736590136,0.09200727073073352,3.9319992741825844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319992741825844,1.2792201652815713,1.2795327295455168,3.0737471006932613,6512.901266827462,15385.387954366328,6481.866327571854,0.00031998934622837926,22891.026468701515,2334.235082184183,19374.73221960691,1975.672856643901,0.8463898395337418,0.8463898395337418,35536.51805869087,35405.22815468563,1.0046374049394766,0.8,4288.88125475011,4273.035954225843,1.0046374049394766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784576553748,4.889857715707225,-2.4308940835802373,7.3207517992874624,3.5,3.5,1.0,0.6,0.0002443269742446696,1.00001155939592,0.0002443241500050869,198.56028095002773,0.0,5.563574014433927e-07,1.5767168756905747,0.025788346784903632,8.342750088863788e-05,0.00016089947335603172,0.0006326566124522768,0.09200727112955534,0.09200727112955534,0.09200727112955534,0.09200284571156635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497528.79361120646,592.444827704004,0.0,0.09200727112955534,0.09200727073073352,0.09200727073073352,0.375,0.375,0.5,7.785178870102004,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,25977.77827491846,19815.570621599956,0.7627892736590136,1.0344725983317848,0.6359010391381816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488694449877204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.55102396538,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49884402710103,261.49884402710103,-11.651155972898948,245.3803945865007,277.6172934677725,127385.79526381516,127396.05624272487,-10.260978909726711,0.0,nan,277.6172934677725,4.467293467772549,271.1699136914729,-1.9800863085270635,264.72253391519877,-8.42746608480121,258.2751541389503,-14.874845861049664,251.82777436271107,-21.32222563728891,245.3803945865007,-27.769605413499278,1.0,1.0,26022.012520719443,26022.012520719443,276.9138427301523,3.763842730152305,276.9138427301523,276.9138427301523,75839.83856293364,75840.18478869367,-0.34622576003312133,0.0,8546.071908451686,8546.071908451686,0.884980551282989,3951.659270553497,276.9138427301523,3.763842730152305,1.0,0.002,0.2032541313041322,0.004841367411650298,0.00031486398205274107,0.0016851360299245878,0.15743199102637054,0.15743199102637054,0.0,1.1977328850942826e-11,0.9999516821374145,0.9999516821374145,0.0,0.09200282513606949,4.44559466403659e-06,0.0,0.0,0.0,1601752.591352312,268.03956860737696,0.0,1.0,1279618.099984909,2618.0237830574442,,,,,,,,,,,,,,,,,,,2.0,15385.387954366328,1450.0,0.375,6.173730061729009,3.5
4369.0,-29.56116731211381,4.889851494119372,34.94339790525084,25.44998772153633,6.258149974077174,-25.97923558348767,-39.50101345600558,2.676218245669384,-5.110438459764225,-5.110438459755142,39.886706804454214,41084.03825235859,25750.74663122687,25750.74663122687,66834.78488358545,75850.82660800837,75840.09713428955,25750.74663122687,101590.84376551642,101590.84376551642,101590.84376551642,127568.61704600931,124069.38116577499,3499.2358802343233,0.0,90007.49498358814,55240.73775615003,38629.73025270901,25977.773280492904,64607.50353320191,19815.56628036174,1450.0,0.0,0.8867668899888792,2.8729823801963246,0.001494314320929203,1.0,1.0,-5.110438459764225,353131.91563015035,1549654.1506640727,4.388315193484493,1549654.1506640727,4.388315193484493,0.7627892531975227,0.09200724754917303,3.932006242354176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932006242354176,1.279220401948028,1.2795329626567873,3.073751979226114,6512.911603853168,15385.400356567408,6481.864993643518,0.0003199870055055381,22890.984763467397,2334.230829433843,19374.72823240585,1975.6724500625444,0.8463912073947436,0.8463912073947436,35536.56844008607,35405.22815468563,1.0046391853278585,0.8,4288.887335250769,4273.035954225843,1.0046391853278585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558785046550663,4.889851494119372,-2.4309009241398662,7.3207524182592385,3.5,3.5,1.0,0.6,0.0002443241500050869,1.0000114018098238,0.00024432136429935526,198.5603714572344,0.0,5.607818050121003e-07,1.5892556354042924,0.025788907566708645,8.342656714329424e-05,0.00016089758286179265,0.000632650300192267,0.09200724793887731,0.09200724793887731,0.09200724793887731,0.0920028205986765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497529.4031832085,592.4446276513954,0.0,0.09200724793887731,0.09200724754917303,0.09200724754917303,0.375,0.375,0.5,7.785046054360943,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,25977.773280492904,19815.56628036174,0.7627892531975227,1.0344740351906483,0.635901961933035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488701104443584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.56356272509,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4987799005542,261.4987799005542,-11.651220099445766,245.38028621668172,277.61727358449883,127386.02858338277,127396.74992821473,-10.721344831976397,0.0,nan,277.61727358449883,4.467273584498855,271.1698761108911,-1.9801238891088815,264.72247863730473,-8.427521362695245,258.275081163749,-14.87491883625097,251.8276836902001,-21.322316309799874,245.38028621668172,-27.769713783318252,1.0,1.0,26022.012520719443,26022.012520719443,276.9138254063477,3.7638254063477348,276.9138254063477,276.9138254063477,75839.67699479239,75840.09713428955,-0.4201394971605623,0.0,8546.071908451686,8546.071908451686,0.8849801104604375,3951.666273565947,276.9138254063477,3.7638254063477348,1.0,0.002,0.20325857926117932,0.004841346367808411,0.00031487086784041886,0.0016851291442191569,0.15743543392020942,0.15743543392020942,0.0,1.2059575560385838e-11,0.9999516562603998,0.9999516562603998,0.0,0.09200279957475618,4.4479744168451525e-06,0.0,0.0,0.0,1601752.5832093107,268.03956154023575,0.0,1.0,1279618.1243009805,2618.023683584177,,,,,,,,,,,,,,,,,,,2.0,15385.400356567408,1450.0,0.375,6.173730061729009,3.5
4370.0,-29.56127841677764,4.889845296809035,34.94339460448218,25.449950142670446,6.258162113313272,-25.97933436377094,-39.501108381059,2.6762180602639027,-5.11044352455076,-5.110443524534117,39.8867005478273,41084.005684413365,25750.743714958615,25750.743714958615,66834.74939937198,75850.72773286,75840.02536472374,25750.743714958615,101590.76907968236,101590.76907968236,101590.76907968236,127568.53829616633,124069.36243669414,3499.1758594721937,0.0,90007.46304462361,55240.772452421,38629.65621355846,25977.76921648397,64607.42543004243,19815.562703090054,1450.0,0.0,0.8867668868644519,2.8729818437681485,0.001494314320929203,1.0,1.0,-5.11044352455076,353131.8458530777,1549653.8815374814,4.388315298479828,1549653.8815374814,4.388315298479828,0.7627892348245306,0.09200722428971846,3.9320113249199804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320113249199804,1.279220408535304,1.2795329656819558,3.0737559365724145,6512.9199889951105,15385.41278549594,6481.865022577395,0.00031998516102535517,22890.947051495416,2334.226983882918,19374.728318891146,1975.6724588815903,0.8463926055704819,0.8463926055704819,35536.605188130314,35405.22815468563,1.0046404839384033,0.8,4288.891770350399,4273.035954225843,1.0046404839384033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784417019076,4.889845296809035,-2.430906292376072,7.320751589185107,3.5,3.5,1.0,0.6,0.00024432136429935526,1.000011522462184,0.00024431854914811185,198.56046292216104,0.0,5.531307648425215e-07,1.5675725875637059,0.02578946069747349,8.342567477544188e-05,0.00016089568952391337,0.0006326436733388364,0.09200722468516229,0.09200722468516229,0.09200722468516229,0.09200280309623127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497530.0150128762,592.4444268907129,0.0,0.09200722468516229,0.09200722428971846,0.09200722428971846,0.375,0.375,0.5,7.784913410528137,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,25977.76921648397,19815.562703090054,0.7627892348245306,1.0344747365260873,0.6359022265776484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488707668290357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.54187967725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4987184365241,261.4987184365241,-11.65128156347589,245.38017847001868,277.61725840310135,127386.85414211528,127397.13034014178,-10.276198026491238,0.0,nan,277.61725840310135,4.4672584031013685,271.16984241643485,-1.9801575835651306,264.7224264298093,-8.427573570190702,258.2750104431909,-14.874989556809055,251.82759445658948,-21.322405543410497,245.38017847001868,-27.7698215299813,1.0,1.0,26022.012520719443,26022.012520719443,276.91381194360923,3.763811943609255,276.91381194360923,276.91381194360923,75839.66313407128,75840.02536472374,-0.3622306524630403,0.0,8546.071908451686,8546.071908451686,0.8849797889255621,3951.6713815445805,276.91381194360923,3.763811943609255,1.0,0.002,0.20326302110050462,0.004841325704229835,0.0003148777454565808,0.0016851222664772203,0.1574388727282904,0.1574388727282904,0.0,1.1933801169483615e-11,0.9999517227332371,0.9999517227332371,0.0,0.09200278243240731,4.44185731115152e-06,0.0,0.0,0.0,1601752.5773734907,268.0395564754492,0.0,1.0,1279618.1417275062,2618.0236122949655,,,,,,,,,,,,,,,,,,,2.0,15385.41278549594,1450.0,0.375,6.173730061729009,3.5
4371.0,-29.561388384886193,4.889839085987332,34.943391296358676,25.44986793017017,6.258127911246298,-25.979436755271852,-39.50120763676239,2.676176281838271,-5.110450366104885,-5.110450366075677,39.88669373422197,41084.011068186235,25750.745339062247,25750.745339062247,66834.75640724848,75850.66449316849,75839.93957506813,25750.745339062247,101590.68491413037,101590.68491413037,101590.68491413037,127568.4492438503,124069.33342025099,3499.1158235993066,0.0,90007.453357003,55240.83106718617,38629.5803220187,25977.76432971993,64607.34465173863,19815.55845065541,1450.0,0.0,0.8867668767071397,2.872981119156836,0.001494314320929203,1.0,1.0,-5.110450366104885,353131.7515976699,1549653.588450581,4.388315639812906,1549653.588450581,4.388315639812906,0.7627892146201884,0.09200720112729387,3.932017902589876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932017902589876,1.279220608082291,1.279533161676312,3.073760599029478,6512.929868182149,15385.42518745544,6481.864005188633,0.00031998293652951427,22890.90629463269,2334.2228278395464,19374.72527784805,1975.6721487814955,0.8463939797084797,0.8463939797084797,35536.6527460847,35405.22815468563,1.0046421645524506,0.8,4288.897510091663,4273.035954225843,1.0046421645524506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784767612521,4.889839085987332,-2.430912964918779,7.320752050906111,3.5,3.5,1.0,0.6,0.00024431854914811185,1.000011404601737,0.00024431576282413876,198.56055345151162,0.0,5.589777340877152e-07,1.5841428984045849,0.025790019675207578,8.342474170561593e-05,0.0001608938074424959,0.000632637331279742,0.0920072015139857,0.0920072015139857,0.0920072015139857,0.0920027788378446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497530.6242960573,592.444226936492,0.0,0.0920072015139857,0.09200720112729387,0.09200720112729387,0.375,0.375,0.5,7.784780734188083,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,25977.76432971993,19815.55845065541,0.7627892146201884,1.034476138394428,0.635903104974314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488714301594203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.55844998809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49865504139257,261.49865504139257,-11.65134495860741,245.38007100823765,277.61723907462016,127387.17528189083,127397.77434146056,-10.599059569744053,0.0,nan,277.61723907462016,4.467239074620181,271.1698054612904,-1.9801945387095543,264.7223718480091,-8.42762815199086,258.2749382347293,-14.875061765270686,251.8275046214689,-21.322495378531073,245.38007100823765,-27.769928991762328,1.0,1.0,26022.012520719443,26022.012520719443,276.9137950635779,3.763795063577902,276.9137950635779,276.9137950635779,75839.52586489602,75839.93957506813,-0.4137101721134968,0.0,8546.071908451686,8546.071908451686,0.8849793728068414,3951.677992102825,276.9137950635779,3.763795063577902,1.0,0.002,0.20326746435069623,0.004841304720753531,0.00031488462409953407,0.0016851153877624964,0.15744231204976702,0.15744231204976702,0.0,1.1862030455112027e-11,0.9999517073879208,0.9999517073879208,0.0,0.09200275785922134,4.4432680725306175e-06,0.0,0.0,0.0,1601752.5694904171,268.0395496338951,0.0,1.0,1279618.165267396,2618.0235159969443,,,,,,,,,,,,,,,,,,,2.0,15385.42518745544,1450.0,0.375,6.173730061729009,3.5
4372.0,-29.561498848494942,4.889832879776482,34.94338799105973,25.44981694025921,6.258124667729173,-25.97953649687178,-39.50130647337062,2.676162316296383,-5.110456357127532,-5.110456357112168,39.88668719942077,41083.998001303284,25750.74478498827,25750.74478498827,66834.74278629155,75850.57514539012,75839.86073261735,25750.74478498827,101590.60551760563,101590.60551760563,101590.60551760563,127568.36535888824,124069.30954095145,3499.0558179367904,0.0,90007.42491715802,55240.87904817239,38629.495409984025,25977.759841282623,64607.255251266644,19815.55452572535,1450.0,0.0,0.8867668698723481,2.872980484628231,0.001494314320929203,1.0,1.0,-5.110456357127532,353131.6690599689,1549653.3073566926,4.388315869493796,1549653.3073566926,4.388315869493796,0.76278919532682,0.09200717793522975,3.9320230700019345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320230700019345,1.2792206785800584,1.2795332286267953,3.0737644691348334,6512.938068470997,15385.437608480437,6481.864158231107,0.0003199811387832027,22890.86897883174,2334.219022686824,19374.725735302247,1975.6721954288414,0.8463953794510364,0.8463953794510364,35536.69010756337,35405.22815468563,1.0046434848414636,0.8,4288.902019226331,4273.035954225843,1.0046434848414636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784648005191,4.889832879776482,-2.4309190136103753,7.320751893386857,3.5,3.5,1.0,0.6,0.00024431576282413876,1.0000114559998219,0.000244312963974867,198.56064438884712,0.0,5.53254030191612e-07,1.5679219215630285,0.02579057292923777,8.342381258514838e-05,0.0001608919502389904,0.0006326308601173134,0.09200717832808591,0.09200717832808591,0.09200717832808591,0.09200275780893198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497531.2346160942,592.4440266563573,0.0,0.09200717832808591,0.09200717793522975,0.09200717793522975,0.375,0.375,0.5,7.784648123293908,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,25977.759841282623,19815.55452572535,0.76278919532682,1.0344773590266587,0.6359037826560171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488720867047762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.54222901125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49859283563563,261.49859283563563,-11.651407164364343,245.3799639753971,277.6172216959461,127387.82345558536,127398.22366287465,-10.400207289294444,0.0,nan,277.6172216959461,4.467221695946137,271.16977015178475,-1.980229848215231,264.7223186076661,-8.427681392333852,258.27486706355654,-14.875132936443435,251.82741551946333,-21.322584480536648,245.3799639753971,-27.770036024602888,1.0,1.0,26022.012520719443,26022.012520719443,276.9137798469636,3.7637798469636436,276.9137798469636,276.9137798469636,75839.47241308239,75839.86073261735,-0.3883195349626476,0.0,8546.071908451686,8546.071908451686,0.8849790459042373,3951.6831853519443,276.9137798469636,3.7637798469636436,1.0,0.002,0.20327190525546773,0.0048412838994119,0.00031489149966362485,0.0016851085126417986,0.15744574983181242,0.15744574983181242,0.0,1.2305423607167354e-11,0.9999517328714166,0.9999517328714166,0.0,0.09200273701294176,4.44092228799664e-06,0.0,0.0,0.0,1601752.5625873543,268.03954364287245,0.0,1.0,1279618.1858808403,2618.02343167056,,,,,,,,,,,,,,,,,,,2.0,15385.437608480437,1450.0,0.375,6.173730061729009,3.5
4373.0,-29.56163269815833,4.889826664578265,34.943384681170606,25.449743668455653,6.2581046422724125,-25.9796589640513,-39.50142375016583,2.676130908442248,-5.110462991398606,-5.110462991409453,39.88668045640865,41083.97828638907,25750.74586416837,25750.74586416837,66834.72415055745,75850.49643180016,75839.77673235242,25750.74586416837,101590.52259652078,101590.52259652078,101590.52259652078,127568.27764912293,124069.28184169575,3498.9958074271813,0.0,90007.41578396905,55240.935534662116,38629.42249922992,25977.75505260215,64607.17755183207,19815.550354069146,1450.0,0.0,0.8867668605149183,2.87297978197116,0.001494314320929203,1.0,1.0,-5.110462991398606,353131.57766030997,1549653.0173095115,4.388316183947103,1549653.0173095115,4.388316183947103,0.7627891753519422,0.09200715477435371,3.9320299213103005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320299213103005,1.2792208299971817,1.2795333765003813,3.0737694611484425,6512.948645948809,15385.450015913313,6481.862660207478,0.00031997873706738223,22890.826770203006,2334.214718604519,19374.721257609373,1975.6717388312395,0.8463967445173038,0.8463967445173038,35536.73964395224,35405.22815468563,1.0046452353709467,0.8,4288.907997743678,4273.035954225843,1.0046452353709467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784880966598,4.889826664578265,-2.4309255356117485,7.320752200190013,3.5,3.5,1.0,0.6,0.000244312963974867,1.0000138813599164,0.00024430957262575834,198.5607545784625,0.0,5.55741314947436e-07,1.5749708865610335,0.025791128670552717,8.342271012881747e-05,0.00016089025384604953,0.0006326252921698763,0.09200715516234906,0.09200715516234906,0.09200715516234906,0.0920027343365853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497531.8439735912,592.4438266811171,0.0,0.09200715516234906,0.09200715477435371,0.09200715477435371,0.375,0.375,0.5,7.784515502460887,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,25977.75505260215,19815.550354069146,0.7627891753519422,1.0344783146878425,0.6359042422713612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488727462090003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.54927797625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4985279513707,261.4985279513707,-11.651472048629273,245.37985310153786,277.6172028012758,127388.22633774925,127399.07436610428,-10.848028355004539,0.0,nan,277.6172028012758,4.467202801275846,271.16973286127626,-1.9802671387237183,264.72226292132297,-8.427737078677012,258.2747929813709,-14.875207018629055,251.82732304144054,-21.32267695855944,245.37985310153786,-27.770146898462116,1.0,1.0,26022.012520719443,26022.012520719443,276.9137633835582,3.763763383558228,276.9137633835582,276.9137633835582,75839.36874714517,75839.77673235242,-0.40798520724638365,0.0,8546.071908451686,8546.071908451686,0.8849786124742964,3951.690070916852,276.9137633835582,3.763763383558228,1.0,0.002,0.2032763466114336,0.004841262960010075,0.0003148983755070064,0.0016851016363844658,0.1574491877535032,0.1574491877535032,0.0,1.1891472181946305e-11,0.9999517279526454,0.9999517279526454,0.0,0.09200271340062148,4.441373732227827e-06,0.0,0.0,0.0,1601752.554943119,268.03953700860137,0.0,1.0,1279618.208707526,2618.023338290149,,,,,,,,,,,,,,,,,,,2.0,15385.450015913313,1450.0,0.375,6.173730061729009,3.5
4374.0,-29.561741274635526,4.889820452310887,34.9433813731801,25.44968967502939,6.258097224132024,-25.979757424767712,-39.50151884984223,2.676113374444911,-5.110469066862379,-5.110469066856839,39.88667389137846,41083.95941318035,25750.74551185689,25750.74551185689,66834.70492503725,75850.41410389109,75839.69719748477,25750.74551185689,101590.44270934166,101590.44270934166,101590.44270934166,127568.19323302177,124069.25741111585,3498.9358219059222,0.0,90007.39240909074,55240.968458541196,38629.35994505505,25977.750523680115,64607.11046873516,19815.54639572232,1450.0,0.0,0.8867668533595128,2.8729791384993413,0.001494314320929203,1.0,1.0,-5.110469066862379,353131.4939593022,1549652.7349152642,4.388316424402121,1549652.7349152642,4.388316424402121,0.7627891559609591,0.09200713159238962,3.932035215497895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932035215497895,1.2792209182886158,1.279533460474877,3.0737733876008706,6512.956965630343,15385.46195116344,6481.862502709396,0.00031997689784973036,22890.790004710965,2334.2109695676877,19374.720786837064,1975.6716908258238,0.8463980833710725,0.8463980833710725,35536.77792202126,35405.22815468563,1.004646588051483,0.8,4288.912617501089,4273.035954225843,1.004646588051483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784804913511,4.889820452310887,-2.4309316477195018,7.320752100030388,3.5,3.5,1.0,0.6,0.00024430957262575834,1.0000112603098095,0.00024430682165525795,198.5608439624064,0.0,6.733888380539443e-07,1.9083839670448781,0.025791802059390773,8.3421816157589e-05,0.00016088775646816935,0.0006326163241752911,0.09200713198029187,0.09200713198029187,0.09200713198029187,0.09200271298801688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497532.4539302285,592.4436265183452,0.0,0.09200713198029187,0.09200713159238962,0.09200713159238962,0.375,0.375,0.5,7.784382936381896,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,25977.750523680115,19815.54639572232,0.7627891559609591,1.0344790912353226,0.6359046104230557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488735453364605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.88269105673,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4984643192796,261.4984643192796,-11.651535680720372,245.37974356500635,277.6171850736267,127388.86231182121,127399.50098877642,-10.638676955189496,0.0,nan,277.6171850736267,4.467185073626695,271.1696967718491,-1.9803032281508877,264.72220847012005,-8.427791529879926,258.27472016839107,-14.875279831608907,251.8272318666846,-21.32276813331538,245.37974356500635,-27.770256434993627,1.0,1.0,26022.012520719443,26022.012520719443,276.9137480015114,3.7637480015114306,276.9137480015114,276.9137480015114,75839.30712721772,75839.69719748477,-0.39007026705075987,0.0,8546.071908451686,8546.071908451686,0.8849782775514075,3951.6953915753843,276.9137480015114,3.7637480015114306,1.0,0.002,0.2032807860325342,0.004841242128944324,0.0003149052487173014,0.0016850947631183325,0.1574526243586507,0.1574526243586507,0.0,1.1835634035339826e-11,0.9999517489655236,0.9999517489655236,0.0,0.09200269215311108,4.439439278535876e-06,0.0,0.0,0.0,1601752.547942759,268.0395309331376,0.0,1.0,1279618.2296115104,2618.023252775224,,,,,,,,,,,,,,,,,,,2.0,15385.46195116344,1450.0,0.375,6.173730061729009,3.5
4375.0,-29.56185142488973,4.889814238350579,34.9433780645181,25.449625274073355,6.258081445808499,-25.979858137819296,-39.50161779122425,2.6760881589278407,-5.110475359762006,-5.1104753597731625,39.886667256038116,41083.956556321034,25750.745715168632,25750.745715168632,66834.70227148966,75850.33655152266,75839.61590419931,25750.745715168632,101590.36161936793,101590.36161936793,101590.36161936793,127568.10751266079,124069.2316630129,3498.875849647878,0.0,90007.37356972253,55241.02475999694,38629.27645525066,25977.745893292864,64607.02234854353,19815.54235399974,1450.0,0.0,0.8867668453511349,2.8729784719982856,0.001494314320929203,1.0,1.0,-5.110475359762006,353131.40726271697,1549652.4494975412,4.388316693520992,1549652.4494975412,4.388316693520992,0.7627891363398034,0.09200710842090658,3.932041183314253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932041183314253,1.27922104088865,1.2795335795855824,3.073777758207245,6512.966226420793,15385.474388258073,6481.86192946329,0.0003199748311374758,22890.750471198473,2334.2069382713235,19374.719073366094,1975.6715161004108,0.8463994702901371,0.8463994702901371,35536.8210705529,35405.22815468563,1.0046481128461537,0.8,4288.9178250717405,4273.035954225843,1.0046481128461537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587848488021905,4.889814238350579,-2.4309379194798777,7.320752157830457,3.5,3.5,1.0,0.6,0.00024430682165525795,1.0000114235350963,0.0002443040308395875,198.56093464201055,0.0,5.46235024272917e-07,1.5480300587894469,0.025792348294415044,8.342088608234225e-05,0.0001608859355729157,0.0006326101244887481,0.0920071088092662,0.0920071088092662,0.0920071088092662,0.09200269081347663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497533.06340007787,592.443426511462,0.0,0.0920071088092662,0.09200710842090658,0.09200710842090658,0.375,0.375,0.5,7.784250400378997,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,25977.745893292864,19815.54235399974,0.7627891363398034,1.0344804611320453,0.63590543354065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488741935751248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.522337148475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49840080860736,261.49840080860736,-11.65159919139262,245.37963477481793,277.6171668424735,127389.40145009028,127400.01982703728,-10.618376947006585,0.0,nan,277.6171668424735,4.467166842473546,271.1696604288827,-1.9803395711172698,264.7221540153535,-8.427845984646467,258.27464760181357,-14.875352398186408,251.82714118830287,-21.322858811697103,245.37963477481793,-27.770365225182047,1.0,1.0,26022.012520719443,26022.012520719443,276.9137321962383,3.7637321962383226,276.9137321962383,276.9137321962383,75839.21993079605,75839.61590419931,-0.3959734032541746,0.0,8546.071908451686,8546.071908451686,0.8849779000130739,3951.701389230824,276.9137321962383,3.7637321962383226,1.0,0.002,0.20328522448555525,0.00484122126403265,0.0003149121202859515,0.0016850878915756799,0.15745606014297575,0.15745606014297575,0.0,1.1861631468712552e-11,0.9999517594790701,0.9999517594790701,0.0,0.0920026699500671,4.438470839477173e-06,0.0,0.0,0.0,1601752.5406918605,268.03952464023797,0.0,1.0,1279618.251263633,2618.023164199793,,,,,,,,,,,,,,,,,,,2.0,15385.474388258073,1450.0,0.375,6.173730061729009,3.5
