time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4376.0,-29.561961429543388,4.8898080256756336,34.943374756787065,25.449565413314872,6.258069948819349,-25.979958291710293,-39.501712925825245,2.6760668111693597,-5.110481512514639,-5.110481512485829,39.886660665572414,41083.93615235295,25750.745560765765,25750.745560765765,66834.68171311871,75850.25542360685,75839.53573003813,25750.745560765765,101590.28129080389,101590.28129080389,101590.28129080389,127568.02261895605,124069.2067208369,3498.8158981191486,0.0,90007.35190377933,55241.06377647196,38629.209030341524,25977.74132815216,64606.95035849368,19815.538365868448,1450.0,0.0,0.8867668378940594,2.8729778203407617,0.001494314320929203,1.0,1.0,-5.110481512514639,353131.322496938,1549652.166010534,4.388316944113535,1549652.166010534,4.388316944113535,0.7627891168657641,0.09200708525109763,3.9320469054201137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320469054201137,1.2792211456328069,1.2795336807850741,3.073781979639653,6512.975171129507,15385.486790205492,6481.861558374816,0.0003199728438709613,22890.71164937251,2334.2029795467884,19374.71796415781,1975.671402992644,0.8464008572965847,0.8464008572965847,35536.862442535145,35405.22815468563,1.0046495748610682,0.8,4288.922818231701,4273.035954225843,1.0046495748610682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784815471414,4.8898080256756336,-2.430944088259196,7.32075211393483,3.5,3.5,1.0,0.6,0.0002443040308395875,1.0000114084452372,0.00024430124374222686,198.56102520182372,0.0,5.541469679414658e-07,1.5704525071461142,0.025792902441382985,8.341999180088535e-05,0.00016088403903870215,0.0006326035878336175,0.09200708563846945,0.09200708563846945,0.09200708563846945,0.09200266917147586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497533.67286729673,592.4432265075804,0.0,0.09200708563846945,0.09200708525109763,0.09200708525109763,0.375,0.375,0.5,7.784117909951496,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,25977.74132815216,19815.538365868448,0.7627891168657641,1.0344812956232061,0.635905826298637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488748512103404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.544759596836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49833779972624,261.49833779972624,-11.651662200273734,245.37952665933932,277.61714894018996,127389.97913474894,127400.51361706776,-10.534482318832135,0.0,nan,277.61714894018996,4.467148940189986,271.1696244839625,-1.9803755160374976,264.7221000277909,-8.427899972209104,258.27457557161176,-14.875424428388214,251.82705111546306,-21.322948884536913,245.37952665933932,-27.770473340660658,1.0,1.0,26022.012520719443,26022.012520719443,276.9137166621207,3.7637166621207143,276.9137166621207,276.9137166621207,75839.14425642554,75839.53573003813,-0.3914736125880154,0.0,8546.071908451686,8546.071908451686,0.8849775380188863,3951.7071399472143,276.9137166621207,3.7637166621207143,1.0,0.002,0.20328966138799998,0.004841200430344136,0.00031491898954380434,0.0016850810221915667,0.15745949477190216,0.15745949477190216,0.0,1.1735370921556187e-11,0.9999517763156139,0.9999517763156139,0.0,0.0920026483304572,4.436920640430407e-06,0.0,0.0,0.0,1601752.5336024454,268.03951848748534,0.0,1.0,1279618.2724335445,2618.023077597002,,,,,,,,,,,,,,,,,,,2.0,15385.486790205492,1450.0,0.375,6.173730061729009,3.5
4377.0,-29.562071393500926,4.889801813369464,34.943371449499644,25.44950555255639,6.258056383207237,-25.98005861583279,-39.50181183228267,2.6760436057306336,-5.110487707625907,-5.110487707612406,39.886654062918716,41083.92592130972,25750.74551652831,25750.74551652831,66834.67143783803,75850.17246901608,75839.45523166741,25750.74551652831,101590.20074819573,101590.20074819573,101590.20074819573,127567.93749199426,124069.18152698426,3498.755965009994,0.0,90007.32570894128,55241.11029340795,38629.12823948147,25977.736743798545,64606.864983280015,19815.534362027385,1450.0,0.0,0.8867668302653684,2.8729771641970343,0.001494314320929203,1.0,1.0,-5.110487707625907,353131.23714760627,1549651.8819992088,4.388317200473165,1549651.8819992088,4.388317200473165,0.7627890973511304,0.09200706208903654,3.9320521085010034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320521085010034,1.2792212589848522,1.2795337905993134,3.073785774652737,6512.983212306843,15385.499191398101,6481.86181202138,0.0003199710860121805,22890.674697404844,2334.199211494735,19374.718722324364,1975.6714803041166,0.8464022567461024,0.8464022567461024,35536.90006185146,35405.22815468563,1.0046509042635727,0.8,4288.927358484641,4273.035954225843,1.0046509042635727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784805921925,4.889801813369464,-2.430950287988976,7.32075210135844,3.5,3.5,1.0,0.6,0.00024430124374222686,1.000011404234923,0.0002442984577052238,198.56111572820677,0.0,5.534089092634195e-07,1.568360848852531,0.02579345585029225,8.341906207273113e-05,0.00016088218166949574,0.0006325971216537823,0.09200706247642992,0.09200706247642992,0.09200706247642992,0.09200264736800652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497534.2820776419,592.4430265871551,0.0,0.09200706247642992,0.09200706208903654,0.09200706208903654,0.375,0.375,0.5,7.783985460392984,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,25977.736743798545,19815.534362027385,0.7627890973511304,1.0344825036028997,0.6359065082625827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488755079768383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.54266793854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.498275017045,261.498275017045,-11.651724982954988,245.37941908411966,277.61713095004546,127390.50946434702,127401.0061283389,-10.496663991846006,0.0,nan,277.61713095004546,4.467130950045487,271.1695885768107,-1.9804114231892527,264.7220462036143,-8.42795379638568,258.27450383042185,-14.875496169578128,251.82696145725808,-21.323038542741898,245.37941908411966,-27.770580915880316,1.0,1.0,26022.012520719443,26022.012520719443,276.9137010476525,3.763701047652546,276.9137010476525,276.9137010476525,75839.06166580279,75839.45523166741,-0.3935658646223601,0.0,8546.071908451686,8546.071908451686,0.8849772088593933,3951.7123690435083,276.9137010476525,3.763701047652546,1.0,0.002,0.20329409692935915,0.004841179595719003,0.00031492585666537863,0.0016850741551096048,0.15746292833268932,0.15746292833268932,0.0,1.1774983332130118e-11,0.9999517910986339,0.9999517910986339,0.0,0.09200262652965531,4.435559381238904e-06,0.0,0.0,0.0,1601752.5264642215,268.03951229237407,0.0,1.0,1279618.2937492006,2618.022990398003,,,,,,,,,,,,,,,,,,,2.0,15385.499191398101,1450.0,0.375,6.173730061729009,3.5
4378.0,-29.56218123402092,4.889795600650092,34.94336814230213,25.449441256374143,6.258042738579523,-25.980158836763316,-39.501906966883666,2.676020341510697,-5.110493939672438,-5.110493939598375,39.88664745094308,41083.91434320047,25750.745566139798,25750.745566139798,66834.65990934026,75850.09716256871,75839.37448056065,25750.745566139798,101590.12004670045,101590.12004670045,101590.12004670045,127567.85218987113,124069.15614141313,3498.6960484580027,0.0,90007.31174180341,55241.16001937661,38629.057469363106,25977.732143170673,64606.78961253378,19815.53034494917,1450.0,0.0,0.8867668224823101,2.872976504141522,0.001494314320929203,1.0,1.0,-5.110493939672438,353131.15128944116,1549651.5975867717,4.3883174620202565,1549651.5975867717,4.3883174620202565,0.7627890778047962,0.09200703893615486,3.9320586056950533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320586056950533,1.2792213726073514,1.2795339006854285,3.0737905806565764,6512.993395652274,15385.511589739168,6481.8605821832525,0.000319968784104791,22890.633321548168,2334.1949923315474,19374.7150462559,1975.6711054494554,0.8464036260638299,0.8464036260638299,35536.947037850994,35405.22815468563,1.0046525643158044,0.8,4288.933027990119,4273.035954225843,1.0046525643158044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784816631502,4.889795600650092,-2.4309565148125376,7.320752115462629,3.5,3.5,1.0,0.6,0.0002442984577052238,1.0000113914435262,0.0002442956748248403,198.56120615304377,0.0,5.531986157840832e-07,1.5677648771320918,0.025794009048908034,8.341816780934905e-05,0.00016088028989587477,0.0006325907283717894,0.0920070393241326,0.0920070393241326,0.0920070393241326,0.09200262542325299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497534.89106610446,592.442826738864,0.0,0.0920070393241326,0.09200703893615486,0.09200703893615486,0.375,0.375,0.5,7.783853047349823,-7.406697477563284e-11,-7.406697477563284e-11,-7.406697477563284e-11,-7.406697477563284e-11,-7.406697477563284e-11,-7.406697477563284e-11,25977.732143170673,19815.53034494917,0.7627890778047962,1.0344835319966785,0.6359070709068347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488761645009334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.54207196682,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4982124234729,261.4982124234729,-11.651787576527056,245.3793119715356,277.61711287548115,127391.07790288013,127401.54294938275,-10.465046502585503,0.0,nan,277.61711287548115,4.4671128754811775,271.1695526946475,-1.9804473053524703,264.7219925138469,-8.428007486153092,258.27443233304734,-14.875567666952634,251.82687215227904,-21.32312784772094,245.3793119715356,-27.770688028464377,1.0,1.0,26022.012520719443,26022.012520719443,276.91368536675157,3.763685366751588,276.91368536675157,276.91368536675157,75838.9817398493,75839.37448056065,-0.39274071135150734,0.0,8546.071908451686,8546.071908451686,0.8849767978310694,3951.7188987235286,276.91368536675157,3.763685366751588,1.0,0.002,0.20329853125466876,0.004841158760268924,0.00031493272187888634,0.0016850672900317182,0.15746636093944316,0.15746636093944316,0.0,1.1910604447162854e-11,0.9999518043056521,0.9999518043056521,0.0,0.09200260459302843,4.434343126420931e-06,0.0,0.0,0.0,1601752.519283439,268.03950606032754,0.0,1.0,1279618.3151919397,2618.022902679136,,,,,,,,,,,,,,,,,,,2.0,15385.511589739168,1450.0,0.375,6.173730061729009,3.5
4379.0,-29.562291130669585,4.889789390406404,34.943364836703026,25.449381430540257,6.258031406741523,-25.98025887692757,-39.50200587334109,2.6759991531866203,-5.1105000343426354,-5.110500034389232,39.88664088266913,41083.91008739255,25750.74526884876,25750.74526884876,66834.6553562413,75850.01626233752,75839.29480793033,25750.74526884876,101590.04007677909,101590.04007677909,101590.04007677909,127567.76768317161,124069.13152765257,3498.6361555190438,0.0,90007.29047902598,55241.215416625586,38628.97229155599,25977.72760639252,64606.69989794851,19815.52638029938,1450.0,0.0,0.8867668152407124,2.8729758586360936,0.001494314320929203,1.0,1.0,-5.1105000343426354,353131.0673239121,1549651.3150543463,4.388317705371748,1549651.3150543463,4.388317705371748,0.7627890584018302,0.09200701578304578,3.932064370112378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932064370112378,1.2792214765958225,1.2795340011391996,3.0737948369785983,6513.002414287894,15385.523986887634,6481.860157576245,0.0003199667779172927,22890.594356280482,2334.1910189800274,19374.71377707714,1975.6709760292395,0.8464050113998595,0.8464050113998595,35536.988715716696,35405.22815468563,1.0046540371414228,0.8,4288.938058066973,4273.035954225843,1.0046540371414228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784752455615,4.889789390406404,-2.4309626405385174,7.320752030944921,3.5,3.5,1.0,0.6,0.0002442956748248403,1.00001139727484,0.0002442928905516253,198.56129662416026,0.0,5.525720855255623e-07,1.5659892903794437,0.02579456162099356,8.341723809998523e-05,0.0001608784367248551,0.0006325843689651815,0.09200701617254244,0.09200701617254244,0.09200701617254244,0.0920026040006206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497535.5000140135,592.4426269059394,0.0,0.09200701617254244,0.09200701578304578,0.09200701578304578,0.375,0.375,0.5,7.783720686539398,4.661160346586257e-11,4.661160346586257e-11,4.661160346586257e-11,4.661160346586257e-11,4.661160346586257e-11,4.661160346586257e-11,25977.72760639252,19815.52638029938,0.7627890584018302,1.0344848980339816,0.6359078880717929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448876820288628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.540296380066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49815018977705,261.49815018977705,-11.651849810222927,245.37920524880045,277.6170951308249,127391.64530149232,127402.05017980291,-10.40487831057655,0.0,nan,277.6170951308249,4.46709513082493,271.16951715437307,-1.9804828456269092,264.7219391779559,-8.428060822044074,258.2743612015465,-14.875638798453451,251.8267832251613,-21.32321677483867,245.37920524880045,-27.77079475119953,1.0,1.0,26022.012520719443,26022.012520719443,276.9136699492413,3.7636699492413186,276.9136699492413,276.9136699492413,75838.90636521549,75839.29480793033,-0.38844271484413184,0.0,8546.071908451686,8546.071908451686,0.8849764331598939,3951.72469196294,276.9136699492413,3.7636699492413186,1.0,0.002,0.20330296380635424,0.004841137957042012,0.00031493958443427184,0.0016850604276326961,0.15746979221713592,0.15746979221713592,0.0,1.2066968084478713e-11,0.9999518235729485,0.9999518235729485,0.0,0.09200258321376169,4.432569284094492e-06,0.0,0.0,0.0,1601752.5122609478,268.03949996565734,0.0,1.0,1279618.3361619953,2618.0228168939175,,,,,,,,,,,,,,,,,,,2.0,15385.523986887634,1450.0,0.375,6.173730061729009,3.5
4380.0,-29.562400901296414,4.889783181740319,34.94336153205288,25.449321569781773,6.258018001298219,-25.980359011035553,-39.50210097301749,2.6759761112259497,-5.110506169537359,-5.110506169538823,39.8866342988649,41083.88566730028,25750.74507954379,25750.74507954379,66834.63074684408,75849.9335939621,75839.21475083043,25750.74507954379,101589.95983037422,101589.95983037422,101589.95983037422,127567.68288017453,124069.10659682119,3498.57628335334,0.0,90007.26470853644,55241.24785846376,38628.90761119188,25977.72304980031,64606.63066099219,19815.522399244575,1450.0,0.0,0.8867668078490105,2.872975208838649,0.001494314320929203,1.0,1.0,-5.110506169537359,353130.98280008987,1549651.0318531776,4.388317953767446,1549651.0318531776,4.388317953767446,0.7627890389491583,0.09200699263974059,3.932069615081709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932069615081709,1.2792215891839414,1.2795341101929367,3.0737986665704327,6513.010528733452,15385.536379250305,6481.860356283196,0.00031996500121365864,22890.557268698325,2334.1872370991446,19374.714371025515,1975.6710365951183,0.8464064087037083,0.8464064087037083,35537.026637861105,35405.22815468563,1.0046553772465474,0.8,4288.942634868055,4273.035954225843,1.0046553772465474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784711590562,4.889783181740319,-2.430968795386557,7.320751977126877,3.5,3.5,1.0,0.6,0.0002442928905516253,1.0000113842153893,0.0002442901095004013,198.561386991603,0.0,5.528488997328909e-07,1.5667737818430127,0.025795114469893292,8.341634418295841e-05,0.0001608765463686669,0.0006325777797555188,0.0920069930242217,0.0920069930242217,0.0920069930242217,0.09200258242496999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497536.1086638091,592.4424271698157,0.0,0.0920069930242217,0.09200699263974059,0.09200699263974059,0.375,0.375,0.5,7.783588371763819,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,25977.72304980031,19815.522399244575,0.7627890389491583,1.0344856257485828,0.6359081915736812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488774764119974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.54108087153,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.498088073473,261.498088073473,-11.651911926526964,245.37909884795204,277.6170772990683,127392.16777754309,127402.55302885822,-10.385251315124307,0.0,nan,277.6170772990683,4.467077299068308,271.1694816087911,-1.980518391208875,264.7218859185611,-8.428114081438878,258.274290228335,-14.875709771664958,251.82669453813045,-21.323305461869523,245.37909884795204,-27.77090115204794,1.0,1.0,26022.012520719443,26022.012520719443,276.91365444638444,3.7636544463844643,276.91365444638444,276.91365444638444,75838.82396386703,75839.21475083043,-0.39078696339856833,0.0,8546.071908451686,8546.071908451686,0.8849761013501967,3951.7299631571173,276.91365444638444,3.7636544463844643,1.0,0.002,0.20330739482621465,0.00484111715145632,0.0003149464445900788,0.0016850535669269211,0.1574732222950394,0.1574732222950394,0.0,1.1517000027272406e-11,0.9999518402032161,0.9999518402032161,0.0,0.09200256160167236,4.431038068223382e-06,0.0,0.0,0.0,1601752.5051917606,268.0394938304626,0.0,1.0,1279618.3572714957,2618.0227305382878,,,,,,,,,,,,,,,,,,,2.0,15385.536379250305,1450.0,0.375,6.173730061729009,3.5
4381.0,-29.56251063487582,4.889776973664252,34.94335822797228,25.449257308524125,6.25800449154733,-25.98045912223267,-39.50219607269389,2.675952979089664,-5.110512350157705,-5.11051235015141,39.88662770600649,41083.87482190358,25750.745008825328,25750.745008825328,66834.6198307289,75849.85849815264,75839.13441622078,25750.745008825328,101589.8794250461,101589.8794250461,101589.8794250461,127567.5978991432,124069.08146912263,3498.5164300205815,0.0,90007.25108510908,55241.298474674884,38628.83623381577,25977.718474097095,64606.55470791286,19815.518402775357,1450.0,0.0,0.8867668002585927,2.87297455423015,0.001494314320929203,1.0,1.0,-5.110512350157705,353130.8976504604,1549650.748263857,4.388318208840927,1549650.748263857,4.388318208840927,0.7627890194642692,0.09200696950641238,3.9320761460336735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320761460336735,1.27922170218367,1.2795342196625055,3.07380350045774,6513.020771160605,15385.548770474392,6481.859082088541,0.0003199626841001015,22890.515784110725,2334.1830068484883,19374.710562372424,1975.6706482205875,0.8464077762643177,0.8464077762643177,35537.07385789495,35405.22815468563,1.0046570459240256,0.8,4288.94833382589,4273.035954225843,1.0046570459240256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784696324645,4.889776973664252,-2.430974983357874,7.320751957022126,3.5,3.5,1.0,0.6,0.0002442901095004013,1.000011380383418,0.00024428732941692835,198.56147732861888,0.0,5.522093883320847e-07,1.564961406533128,0.025795666679281622,8.341545027478585e-05,0.00016087465922561543,0.0006325714100423385,0.0920069698912273,0.0920069698912273,0.0920069698912273,0.09200256067463626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497536.7170686377,592.442227513404,0.0,0.0920069698912273,0.09200696950641238,0.09200696950641238,0.375,0.375,0.5,7.783456098540707,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,25977.718474097095,19815.518402775357,0.7627890194642692,1.0344866729527546,0.6359087712948687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488781317835357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.53926849622,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49802604710436,261.49802604710436,-11.651973952895617,245.3789927159126,277.61705937837024,127392.72912172643,127403.09933692325,-10.37021519684133,0.0,nan,277.61705937837024,4.467059378370266,271.1694460458263,-1.980553954173672,264.7218327133247,-8.428167286675261,258.27421938083233,-14.875780619167642,251.82660604835988,-21.3233939516401,245.3789927159126,-27.771007284087375,1.0,1.0,26022.012520719443,26022.012520719443,276.9136388655924,3.7636388655924407,276.9136388655924,276.9136388655924,75838.74427658005,75839.13441622078,-0.3901396407309221,0.0,8546.071908451686,8546.071908451686,0.8849756881859654,3951.736526763842,276.9136388655924,3.7636388655924407,1.0,0.002,0.20331182446161233,0.0048410963457186755,0.0003149533025713915,0.0016850467089869112,0.15747665128569574,0.15747665128569574,0.0,1.1558302492192807e-11,0.9999518552393012,0.9999518552393012,0.0,0.09200253985288287,4.4296535295088834e-06,0.0,0.0,0.0,1601752.498070232,268.0394876498423,0.0,1.0,1279618.3785372884,2618.0226435432796,,,,,,,,,,,,,,,,,,,2.0,15385.548770474392,1450.0,0.375,6.173730061729009,3.5
4382.0,-29.562620347013926,4.889770768977412,34.943354925944845,25.449197517614834,6.257993297487099,-25.980558982563213,-39.50229490930212,2.6759319332238793,-5.110518396817554,-5.110518396815226,39.88662115709073,41083.871612812254,25750.74460191604,25750.74460191604,66834.6162147283,75849.77785993314,75839.05514850783,25750.74460191604,101589.79975042387,101589.79975042387,101589.79975042387,127567.51371155892,124069.05710899216,3498.45660256676,0.0,90007.23019587976,55241.35500823236,38628.750208497106,25977.71396113505,64606.464169632156,19815.514457894173,1450.0,0.0,0.8867667931914323,2.8729739138099566,0.001494314320929203,1.0,1.0,-5.110518396817554,353130.81434640597,1549650.4665640525,4.388318446330523,1549650.4665640525,4.388318446330523,0.7627890001229488,0.09200694637462743,3.932081946451943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932081946451943,1.2792218055057505,1.2795343194532993,3.0738077865217153,6513.0298528158555,15385.561158781642,6481.858609610024,0.0003199606616685368,22890.47670461102,2334.179021848544,19374.709150102517,1975.6705042091355,0.8464091595873015,0.8464091595873015,35537.115796017075,35405.22815468563,1.0046585279479914,0.8,4288.953395312936,4273.035954225843,1.0046585279479914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784608485589,4.889770768977412,-2.4309810723633247,7.320751841340737,3.5,3.5,1.0,0.6,0.00024428732941692835,1.0000113781699564,0.00024428454990580177,198.56156764805561,0.0,5.520174814852021e-07,1.564417542529063,0.025796218696763108,8.341452124996876e-05,0.00016087280816695957,0.0006325650646683285,0.09200694676169355,0.09200694676169355,0.09200694676169355,0.09200253943294964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497537.3254102071,592.4420278798112,0.0,0.09200694676169355,0.09200694637462743,0.09200694637462743,0.375,0.375,0.5,7.783323882480419,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,25977.71396113505,19815.514457894173,0.7627890001229488,1.0344880666932315,0.6359096127740644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448878786934451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.53872463221,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49796430678595,261.49796430678595,-11.652035693214032,245.37888682856527,277.61704178507796,127393.2913518316,127403.61374244027,-10.32239060862469,0.0,nan,277.61704178507796,4.467041785077981,271.1694107937238,-1.9805892062761927,264.7217798024167,-8.4282201975833,258.27414881110724,-14.875851188892739,251.8265178198245,-21.32348218017549,245.37888682856527,-27.771113171434706,1.0,1.0,26022.012520719443,26022.012520719443,276.9136235435897,3.7636235435897447,276.9136235435897,276.9136235435897,75838.66918795256,75839.05514850783,-0.3859605552715948,0.0,8546.071908451686,8546.071908451686,0.8849753212370154,3951.742356184203,276.9136235435897,3.7636235435897447,1.0,0.002,0.2033162521585223,0.004841075572822804,0.0003149601576369676,0.0016850398541534172,0.15748007881848378,0.15748007881848378,0.0,1.1790384640830709e-11,0.9999518762970252,0.9999518762970252,0.0,0.09200251865966848,4.427714958950969e-06,0.0,0.0,0.0,1601752.491103057,268.0394816031824,0.0,1.0,1279618.3993421604,2618.022558433839,,,,,,,,,,,,,,,,,,,2.0,15385.561158781642,1450.0,0.375,6.173730061729009,3.5
4383.0,-29.562730018526505,4.889764566572332,34.9433516253107,25.449137691780948,6.257980004829904,-25.98065901619398,-39.50239004390312,2.675909002681303,-5.110524492940613,-5.110524492880587,39.886614593252396,41083.847837543886,25750.744328091263,25750.744328091263,66834.59216563514,75849.69537802304,75838.97547708907,25750.744328091263,101589.71980518033,101589.71980518033,101589.71980518033,127567.42923067237,124069.03243252776,3498.3967981446,0.0,90007.20471835298,55241.38822554891,38628.68499200452,25977.709425492034,64606.39441749656,19815.5104944309,1450.0,0.0,0.8867667859263016,2.8729732681510716,0.001494314320929203,1.0,1.0,-5.110524492940613,353130.730360918,1549650.1842231404,4.388318690472838,1549650.1842231404,4.388318690472838,0.7627889807322987,0.09200692325365084,3.9320872193739986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320872193739986,1.2792219175674002,1.279534427986529,3.0738116392278143,6513.038016237768,15385.573543860646,6481.858770907034,0.0003199588723238717,22890.439529131916,2334.175231004667,19374.709632230075,1975.6705533724642,0.8464105552701386,0.8464105552701386,35537.15392023099,35405.22815468563,1.0046598751951197,0.8,4288.957996501666,4273.035954225843,1.0046598751951197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784549375339,4.889764566572332,-2.4309871969219863,7.320751763494318,3.5,3.5,1.0,0.6,0.00024428454990580177,1.0000113739668821,0.00024428177145302337,198.56165793411975,0.0,5.519040865884064e-07,1.5640961813915437,0.025796770600849697,8.341362703158086e-05,0.00016087092287422091,0.0006325584998026243,0.09200692364176617,0.09200692364176617,0.09200692364176617,0.09200251800296286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497537.93343253084,592.4418283499732,0.0,0.09200692364176617,0.09200692325365084,0.09200692325365084,0.375,0.375,0.5,7.783191717429779,-6.002665031701326e-11,-6.002665031701326e-11,-6.002665031701326e-11,-6.002665031701326e-11,-6.002665031701326e-11,-6.002665031701326e-11,25977.709425492034,19815.5104944309,0.7627889807322987,1.0344888113356028,0.635909931330538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488794419579192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.53840327108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.497902613419,261.497902613419,-11.652097386580976,245.37878112935914,277.61702409754946,127393.80889651111,127404.12343727,-10.314540758875047,0.0,nan,277.61702409754946,4.4670240975494835,271.16937550385603,-1.980624496143946,264.7217269102217,-8.428273089778259,258.27407831657285,-14.875921683427123,251.82642972295474,-21.323570277045235,245.37878112935914,-27.771218870640837,1.0,1.0,26022.012520719443,26022.012520719443,276.91360812494673,3.7636081249467566,276.91360812494673,276.91360812494673,75838.58700058148,75838.97547708907,-0.38847650759271346,0.0,8546.071908451686,8546.071908451686,0.8849749876587172,3951.7476554708687,276.91360812494673,3.7636081249467566,1.0,0.002,0.20332067815686253,0.004841054798417644,0.00031496701003882923,0.0016850330018640838,0.1574835050194146,0.1574835050194146,0.0,1.1902913116951241e-11,0.9999518947496268,0.9999518947496268,0.0,0.09200249723757165,4.4260160791885945e-06,0.0,0.0,0.0,1601752.4840788876,268.03947550705936,0.0,1.0,1279618.4203172214,2618.0224726281845,,,,,,,,,,,,,,,,,,,2.0,15385.573543860646,1450.0,0.375,6.173730061729009,3.5
4384.0,-29.5628395752478,4.889758365520829,34.943348325621244,25.449073465447896,6.257966625536228,-25.980758955163004,-39.50248888051135,2.6758860056504283,-5.110530630832557,-5.110530630860736,39.88660801925322,41083.85331763113,25750.74416568253,25750.74416568253,66834.59748331366,75849.6205347712,75838.8955120523,25750.74416568253,101589.63967773483,101589.63967773483,101589.63967773483,127567.34454930796,124069.00753472075,3498.337014587219,0.0,90007.19145149934,55241.45524932501,38628.595780193704,25977.70487157314,64606.30065176684,19815.50651612287,1450.0,0.0,0.8867667784853208,2.8729726180684376,0.001494314320929203,1.0,1.0,-5.110530630832557,353130.64580000157,1549649.9014438118,4.388318940524547,1549649.9014438118,4.388318940524547,0.7627889613068384,0.09200690014543265,3.9320937841988037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320937841988037,1.279222029935251,1.279534536827388,3.073816501110312,6513.04831798337,15385.585926096444,6481.857451311066,0.00031995653990093617,22890.39793842024,2334.1709899323664,19374.705687869417,1975.670151159613,0.8464119208408373,0.8464119208408373,35537.20138512941,35405.22815468563,1.0046615525272085,0.8,4288.963725012061,4273.035954225843,1.0046615525272085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784514316347,4.889758365520829,-2.430993351801851,7.320751717322681,3.5,3.5,1.0,0.6,0.00024428177145302337,1.000011362072067,0.0002442789959374671,198.56174812575497,0.0,5.516941901704205e-07,1.5635013349429718,0.02579732229503987,8.341269802553313e-05,0.00016086907342749022,0.0006325522836940552,0.09200690053396292,0.09200690053396292,0.09200690053396292,0.09200249641306815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497538.5411834862,592.4416289084409,0.0,0.09200690053396292,0.09200690014543265,0.09200690014543265,0.375,0.375,0.5,7.783059598274104,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,25977.70487157314,19815.50651612287,0.7627889613068384,1.034490395039913,0.6359109390750665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488800967394009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.53780842463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49784096102826,261.49784096102826,-11.652159038971718,245.3786756031273,277.6170063189964,127394.36708357016,127404.67477386097,-10.307690290795422,0.0,nan,277.6170063189964,4.467006318996425,271.16934017577154,-1.9806598242284394,264.72167403259937,-8.42832596740061,258.2740078894151,-14.875992110584889,251.82634174625986,-21.32365825374012,245.3786756031273,-27.77132439687267,1.0,1.0,26022.012520719443,26022.012520719443,276.91359263003187,3.7635926300318943,276.91359263003187,276.91359263003187,75838.50760330944,75838.8955120523,-0.38790874286496546,0.0,8546.071908451686,8546.071908451686,0.8849745723513033,3951.754253119798,276.91359263003187,3.7635926300318943,1.0,0.002,0.20332510262609282,0.004841034023622854,0.00031497386004450525,0.001685026152030623,0.1574869300222526,0.1574869300222526,0.0,1.2075128223709708e-11,0.9999519113603124,0.9999519113603124,0.0,0.09200247565876278,4.424486669870188e-06,0.0,0.0,0.0,1601752.47700659,268.0394693691674,0.0,1.0,1279618.4414359967,2618.0223862346234,,,,,,,,,,,,,,,,,,,2.0,15385.585926096444,1450.0,0.375,6.173730061729009,3.5
4385.0,-29.562972584367948,4.889752163288419,34.94334502552244,25.449009204190247,6.257953520789762,-25.98087997378119,-39.50260594775898,2.675860910477331,-5.110536888221247,-5.110536888197268,39.88660140807467,41083.82714770495,25750.744307575642,25750.744307575642,66834.57145528059,75849.53331043762,75838.81461303381,25750.744307575642,101589.55892060946,101589.55892060946,101589.55892060946,127567.25918303835,124068.98193798684,3498.277245051499,0.0,90007.17307022195,55241.50456146381,38628.520565286824,25977.70026242888,64606.220827715704,19815.50249251117,1450.0,0.0,0.8867667705702815,2.872971955329682,0.001494314320929203,1.0,1.0,-5.110536888221247,353130.5595928142,1549649.6170656553,4.388319206506842,1549649.6170656553,4.388319206506842,0.762788941759021,0.09200687705081949,3.9320997626607386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320997626607386,1.2792221520278226,1.2795346553991003,3.073820881250043,6513.057598973858,15385.598306976177,6481.856837301992,0.0003199544666417099,22890.3584606197,2334.1669643170403,19374.703852555205,1975.6699640096472,0.8464133004245965,0.8464133004245964,35537.24461050197,35405.22815468563,1.0046630800418557,0.8,4288.968941856599,4273.035954225843,1.0046630800418557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784544946656,4.889752163288419,-2.4309995943734553,7.320751757661874,3.5,3.5,1.0,0.6,0.0002442789959374671,1.0000137943389178,0.00024427562631668836,198.5618576244738,0.0,5.511112208019897e-07,1.5618491997528388,0.02579787340626067,8.341159767455818e-05,0.00016086739826290893,0.0006325466585294348,0.09200687743622978,0.09200687743622978,0.09200687743622978,0.09200247436869735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497539.14860434295,592.4414295731111,0.0,0.09200687743622978,0.09200687705081949,0.09200687705081949,0.375,0.375,0.5,7.782927510051162,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,25977.70026242888,19815.50249251117,0.762788941759021,1.0344912703299454,0.6359113197049938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488807508360975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.53615628944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4977772350834,261.4977772350834,-11.652222764916587,245.37856617004837,277.6169883001864,127394.81389622015,127405.46826458849,-10.654368368366887,0.0,nan,277.6169883001864,4.466988300186415,271.1693038741084,-1.9806961258915976,264.7216194480817,-8.42838055191828,258.27393502204177,-14.876064977958208,251.82625059603376,-21.323749403966218,245.37856617004837,-27.771433829951604,1.0,1.0,26022.012520719443,26022.012520719443,276.9135769064728,3.7635769064728493,276.9135769064728,276.9135769064728,75838.4207526586,75838.81461303381,-0.39386037521762773,0.0,8546.071908451686,8546.071908451686,0.8849741941385889,3951.760261474042,276.9135769064728,3.7635769064728493,1.0,0.002,0.2033295260829003,0.004841013230836876,0.0003149807084036993,0.0016850193033547442,0.15749035420184965,0.15749035420184965,0.0,1.1758443177467548e-11,0.999951922344481,0.999951922344481,0.0,0.09200245357587926,4.423474940223884e-06,0.0,0.0,0.0,1601752.4697966042,268.03946311177873,0.0,1.0,1279618.4629659234,2618.0222981591064,,,,,,,,,,,,,,,,,,,2.0,15385.598306976177,1450.0,0.375,6.173730061729009,3.5
4386.0,-29.563080355673456,4.8897459639697285,34.94334172726549,25.448950845189415,6.257942267449593,-25.980978093359983,-39.502701012510784,2.6758400053259113,-5.110542951614605,-5.1105429516275045,39.88659486101672,41083.815193547154,25750.743957662875,25750.743957662875,66834.55915121004,75849.4557454944,75838.73528589976,25750.743957662875,101589.47924356264,101589.47924356264,101589.47924356264,127567.17498791032,124068.9574879271,3498.2174999832196,0.0,90007.15391670943,55241.54387364851,38628.455603401024,25977.69574434768,64606.1513477487,19815.498543797716,1450.0,0.0,0.88676676341103,2.872971313137601,0.001494314320929203,1.0,1.0,-5.110542951614605,353130.4760582812,1549649.3354471063,4.388319447091137,1549649.3354471063,4.388319447091137,0.7627889224204669,0.092006853953304,3.9321054152846573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321054152846573,1.2792222559094584,1.2795347549953953,3.0738250504320233,6513.066432970186,15385.610214374294,6481.856310433619,0.00031995249603577585,22890.320683377086,2334.1631121103624,19374.70227771038,1975.6698034201672,0.8464146285106551,0.8464146285106551,35537.28547999403,35405.22815468563,1.0046645243039292,0.8,4288.973874371318,4273.035954225843,1.0046645243039292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784469411376,4.8897459639697285,-2.431005694214457,7.320751658184186,3.5,3.5,1.0,0.6,0.00024427562631668836,1.0000111769285598,0.0002442728960959796,198.56194634643666,0.0,6.690781613180326e-07,1.8961675091753043,0.02579854248442199,8.341070414166342e-05,0.00016086492217502494,0.0006325378316137605,0.09200685434081006,0.09200685434081006,0.09200685434081006,0.0920024530607156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497539.75607511244,592.4412302245292,0.0,0.09200685434081006,0.092006853953304,0.092006853953304,0.375,0.375,0.5,7.782795475850202,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,25977.69574434768,19815.498543797716,0.7627889224204669,1.0344921924147241,0.6359118185574876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488815449535912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.870474598865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4977142752541,261.4977142752541,-11.652285724745866,245.37845791654843,277.61697063402517,127395.40435947586,127405.93064121054,-10.526281734664412,0.0,nan,277.61697063402517,4.466970634025188,271.1692680904879,-1.9807319095120874,264.721565546981,-8.428434453018951,258.27386300348047,-14.876136996519506,251.82616046000157,-21.323839539998403,245.37845791654843,-27.77154208345155,1.0,1.0,26022.012520719443,26022.012520719443,276.9135615607507,3.763561560750702,276.9135615607507,276.9135615607507,75838.34870363404,75838.73528589976,-0.386582265724428,0.0,8546.071908451686,8546.071908451686,0.8849738365391305,3951.7659423610808,276.9135615607507,3.763561560750702,1.0,0.002,0.20333394769462002,0.0048409924819860835,0.0003149875540310123,0.0016850124579175733,0.15749377701550613,0.15749377701550613,0.0,1.1948585350307628e-11,0.999951942393845,0.999951942393845,0.0,0.09200243232415316,4.421629150848978e-06,0.0,0.0,0.0,1601752.4628101457,268.0394570483854,0.0,1.0,1279618.4838283719,2618.0222128141486,,,,,,,,,,,,,,,,,,,2.0,15385.610214374294,1450.0,0.375,6.173730061729009,3.5
4387.0,-29.563189811524126,4.889739766602624,34.94333843018783,25.448890984430932,6.257928977358092,-25.98107793263056,-39.50279604233799,2.6758170986655427,-5.110549057995172,-5.1105490580401005,39.88658829854381,41083.792298315086,25750.743723455013,25750.743723455013,66834.5360217701,75849.37328110744,75838.65556438461,25750.743723455013,101589.39928783962,101589.39928783962,101589.39928783962,127567.09049346854,124068.93271685975,3498.1577766087808,0.0,90007.12842938425,55241.57843210757,38628.38888586297,25977.691205628915,64606.08009149189,19815.494578049456,1450.0,0.0,0.8867667560888055,2.8729706663928054,0.001494314320929203,1.0,1.0,-5.110549057995172,353130.39193154324,1549649.053163706,4.388319693152087,1549649.053163706,4.388319693152087,0.7627889030321441,0.09200683086559722,3.9321107035365364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321107035365364,1.279222367759081,1.2795348633796002,3.073828915628436,6513.074622857574,15385.622622936327,6481.85646429088,0.0003199507004588444,22890.28341659657,2334.1593119563327,19374.70273760003,1975.6698503158602,0.8464160266164475,0.8464160266164475,35537.32371499978,35405.22815468563,1.0046658754678726,0.8,4288.978488931449,4273.035954225843,1.0046658754678726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784418853185,4.889739766602624,-2.4310118249979484,7.3207515916005725,3.5,3.5,1.0,0.6,0.0002442728960959796,1.00001135164327,0.0002442701232286792,198.56203645526054,0.0,5.421179378841756e-07,1.5363622359637537,0.025799084602359874,8.340981094587401e-05,0.0001608630851501056,0.0006325314589226395,0.09200683125035372,0.09200683125035372,0.09200683125035372,0.09200243159003207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497540.3632383281,592.4410309758449,0.0,0.09200683125035372,0.09200683086559722,0.09200683086559722,0.375,0.375,0.5,7.782663489749696,4.490630090003833e-11,4.490630090003833e-11,4.490630090003833e-11,4.490630090003833e-11,4.490630090003833e-11,4.490630090003833e-11,25977.691205628915,19815.494578049456,0.7627889030321441,1.034492975384397,0.6359121655443928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488821883918752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.51066932565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4976516039431,261.4976516039431,-11.65234839605688,245.3783503186722,277.6169528892778,127395.94184089928,127406.4198848743,-10.478043975017478,0.0,nan,277.6169528892778,4.46695288927782,271.16923237511764,-1.9807676248823327,264.72151186098404,-8.42848813901594,258.27379134685526,-14.876208653144715,251.82607083275187,-21.32392916724811,245.3783503186722,-27.771649681327773,1.0,1.0,26022.012520719443,26022.012520719443,276.91354612589856,3.7635461258985856,276.91354612589856,276.91354612589856,75838.26666170997,75838.65556438461,-0.38890267463284545,0.0,8546.071908451686,8546.071908451686,0.8849735019907045,3951.771257054219,276.91354612589856,3.7635461258985856,1.0,0.002,0.20333836770495262,0.004840971731418844,0.00031499439714937944,0.0016850056145500775,0.15749719857468972,0.15749719857468972,0.0,1.169945694143304e-11,0.9999519597823482,0.9999519597823482,0.0,0.09200241083741698,4.420028180236785e-06,0.0,0.0,0.0,1601752.4557741547,268.0394509420048,0.0,1.0,1279618.5048387214,2618.0221268641503,,,,,,,,,,,,,,,,,,,2.0,15385.622622936327,1450.0,0.375,6.173730061729009,3.5
4388.0,-29.563299110934896,4.889733570291029,34.943335133869134,25.44882675809788,6.2579155847919,-25.98117764136227,-39.5028910721652,2.675794115406428,-5.110555205154867,-5.11055520518557,39.886581726297464,41083.783384646085,25750.74359685224,25750.74359685224,66834.52698149832,75849.29861395403,75838.57556228514,25750.74359685224,101589.31915913738,101589.31915913738,101589.31915913738,127567.00580827454,124068.90773542646,3498.0980728480845,0.0,90007.11522907123,55241.63094066796,38628.31587600364,25977.686649137162,64606.0025251408,19815.490597872926,1450.0,0.0,0.8867667485942319,2.8729700153290696,0.001494314320929203,1.0,1.0,-5.110555205154867,353130.30724301183,1549648.7704601742,4.3883199450047785,1549648.7704601742,4.3883199450047785,0.7627888836102767,0.092006807788298,3.9321172674421296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321172674421296,1.2792224800516532,1.2795349721523048,3.0738337769700204,6513.084923457046,15385.634994158929,6481.85514013088,0.00031994836802120094,22890.241848667323,2334.1550732071937,19374.698779597176,1975.669446711892,0.8464173907679869,0.8464173907679869,35537.371173195446,35405.22815468563,1.0046675525651,0.8,4288.984216632893,4273.035954225843,1.0046675525651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784391523584,4.889733570291029,-2.4310179853172835,7.320751555608313,3.5,3.5,1.0,0.6,0.0002442701232286792,1.00001133542897,0.0002442673543534343,198.56212643536787,0.0,5.505861779893825e-07,1.56036122842191,0.025799635188537864,8.340891775892567e-05,0.00016086120546975353,0.0006325251236891742,0.09200680817183203,0.09200680817183203,0.09200680817183203,0.09200240996316024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497540.97014471487,592.4408318107243,0.0,0.09200680817183203,0.092006807788298,0.092006807788298,0.375,0.375,0.5,7.782531546929757,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,25977.686649137162,19815.490597872926,0.7627888836102767,1.0344940774735336,0.6359127910546505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488828418881323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.53466831811,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4975891736004,261.4975891736004,-11.652410826399603,245.37824328330578,277.61693506395716,127396.51575878647,127406.9535153001,-10.43775651365197,0.0,nan,277.61693506395716,4.46693506395718,271.1691967077965,-1.9808032922034613,264.7214583516395,-8.428541648360465,258.2737199955088,-14.87628000449115,251.82598163939483,-21.32401836060515,245.37824328330578,-27.7717567166942,1.0,1.0,26022.012520719443,26022.012520719443,276.91353061748157,3.7635306174815923,276.91353061748157,276.91353061748157,75838.18729694591,75838.57556228514,-0.38826533923565876,0.0,8546.071908451686,8546.071908451686,0.884973086741039,3951.77785377934,276.91353061748157,3.7635306174815923,1.0,0.002,0.20334278627341526,0.004840950980442772,0.0003150012380073497,0.0016849987735702552,0.15750061900367485,0.15750061900367485,0.0,1.157760476031e-11,0.9999519754397864,0.9999519754397864,0.0,0.09200238920181732,4.4185864806881774e-06,0.0,0.0,0.0,1601752.4486911776,268.0394447948451,0.0,1.0,1279618.525989378,2618.0220403401727,,,,,,,,,,,,,,,,,,,2.0,15385.634994158929,1450.0,0.375,6.173730061729009,3.5
4389.0,-29.563408406660663,4.889727377849519,34.943331839751146,25.448767002113186,6.257904501755182,-25.981277115820475,-39.50298987384883,2.675773211108977,-5.110561217202644,-5.110561217204853,39.886575197164056,41083.782026153815,25750.743132265008,25750.743132265008,66834.52515841882,75849.21837779974,75838.4966134881,25750.743132265008,101589.2397457531,101589.2397457531,101589.2397457531,127566.92190125276,124068.88350568528,3498.038395567471,0.0,90007.09473708793,55241.68932505363,38628.22823559366,25977.682155499657,64605.91039109332,19815.48666931448,1450.0,0.0,0.8867667416316436,2.8729693785755255,0.001494314320929203,1.0,1.0,-5.110561217202644,353130.2244159099,1549648.4896121703,4.388320178980274,1549648.4896121703,4.388320178980274,0.7627888643298149,0.09200678471274466,3.9321230997444245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321230997444245,1.279222582694244,1.2795350712777775,3.073838089586219,6513.094061373271,15385.647364867016,6481.854620180991,0.0003199463308098154,22890.20268539866,2334.151079665193,19374.697225432166,1975.6692882311663,0.8464187710225481,0.8464187710225481,35537.41334175689,35405.22815468563,1.0046690427355283,0.8,4288.989305931523,4273.035954225843,1.0046690427355283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784291233655,4.889727377849519,-2.431024045679978,7.320751423529497,3.5,3.5,1.0,0.6,0.0002442673543534343,1.0000113350569277,0.00024426458560045106,198.56221641251304,0.0,5.497937564648215e-07,1.5581155058213043,0.02580018498229433,8.340798912960922e-05,0.00016085936522382507,0.0006325188258068275,0.09200678509511984,0.09200678509511984,0.09200678509511984,0.09200238884974411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497541.57697729394,592.4406326718372,0.0,0.09200678509511984,0.09200678471274466,0.09200678471274466,0.375,0.375,0.5,7.78239966261957,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,25977.682155499657,19815.48666931448,0.7627888643298149,1.0344955245400078,0.6359136768981696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488834944509397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.53242259551,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4975271507038,261.4975271507038,-11.652472849296203,245.37813672980405,277.6169175716645,127397.08809151777,127407.4577266747,-10.369635156948561,0.0,nan,277.6169175716645,4.46691757166451,271.16916140326396,-1.980838596736021,264.7214052348624,-8.428594765137575,258.2736490664925,-14.876350933507467,251.82589289813546,-21.324107101864513,245.37813672980405,-27.771863270195922,1.0,1.0,26022.012520719443,26022.012520719443,276.91351536744065,3.763515367440675,276.91351536744065,276.91351536744065,75838.11251780308,75838.4966134881,-0.3840956850181101,0.0,8546.071908451686,8546.071908451686,0.8849727177743982,3951.7837152431466,276.91351536744065,3.763515367440675,1.0,0.002,0.20334720285890792,0.00484093026196308,0.000315008075881441,0.0016849919355055093,0.15750403794072051,0.15750403794072051,0.0,1.1386950410363639e-11,0.9999519969769951,0.9999519969769951,0.0,0.0920023681089415,4.416603803172253e-06,0.0,0.0,0.0,1601752.4417638793,268.03943878279733,0.0,1.0,1279618.5466751568,2618.0219557179566,,,,,,,,,,,,,,,,,,,2.0,15385.647364867016,1450.0,0.375,6.173730061729009,3.5
