time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4390.0,-29.563541031301327,4.889721182846836,34.943328544571905,25.448698305431776,6.2578893199980685,-25.981397996098046,-39.503106906171865,2.675746285065277,-5.110567531716185,-5.110567531713877,39.88656857832839,41083.765694529844,25750.743439993832,25750.743439993832,66834.50913452367,75849.13720401733,75838.41536852786,25750.743439993832,101589.1588085217,101589.1588085217,101589.1588085217,127566.83633219532,124068.8576029157,3497.978729279626,0.0,90007.08429541657,55241.75032929771,38628.148851243175,25977.67752367363,64605.8263749168,19815.482627622874,1450.0,0.0,0.8867667334533684,2.872968709787076,0.001494314320929203,1.0,1.0,-5.110567531716185,353130.13742180006,1549648.2049043046,4.388320453808537,1549648.2049043046,4.388320453808537,0.762788844751995,0.09200676166104328,3.932129872817001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932129872817001,1.2792227132642116,1.2795351983376044,3.0738430705184454,6513.104615370963,15385.659732005613,6481.853118664147,0.0003199439339027623,22890.160601672844,2334.146788319441,19374.692737297835,1975.668830568832,0.8464201310969355,0.8464201310969355,35537.46231223562,35405.22815468563,1.0046707732755367,0.8,4288.995216149511,4273.035954225843,1.0046707732755367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784357662736,4.889721182846836,-2.4310303281677577,7.320751511014594,3.5,3.5,1.0,0.6,0.00024426458560045106,1.0000137545283296,0.00024426122590249957,198.56232559516374,0.0,5.497697290492976e-07,1.5580474121257095,0.02580073475202338,8.340688916429985e-05,0.0001608576964361512,0.0006325133534291189,0.09200676204391474,0.09200676204391474,0.09200676204391474,0.09200236658433222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497542.1832574919,592.4404337093647,0.0,0.09200676204391474,0.09200676166104328,0.09200676166104328,0.375,0.375,0.5,7.7822678024864205,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,25977.67752367363,19815.482627622874,0.762788844751995,1.0344966218166378,0.6359142510787634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488841469923062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.53235450181,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49746296775356,261.49746296775356,-11.652537032246414,245.37802650376335,277.61689943180585,127397.5446701206,127408.27544570208,-10.730775581461792,0.0,nan,277.61689943180585,4.466899431805871,271.1691248461685,-1.980875153831505,264.72135026053365,-8.428649739466323,258.2735756749212,-14.876424325078801,251.8258010893289,-21.324198910671072,245.37802650376335,-27.771973496236626,1.0,1.0,26022.012520719443,26022.012520719443,276.9134995462295,3.763499546229525,276.9134995462295,276.9134995462295,75838.0215123089,75838.41536852786,-0.39385621895780787,0.0,8546.071908451686,8546.071908451686,0.8849722892920664,3951.790522181086,276.9134995462295,3.763499546229525,1.0,0.002,0.20335161868838011,0.0048409094948248755,0.00031501491238687646,0.0016849850992894082,0.15750745619343823,0.15750745619343823,0.0,1.1676284505240941e-11,0.9999520051878145,0.9999520051878145,0.0,0.09200234581379756,4.415847245721211e-06,0.0,0.0,0.0,1601752.4344880702,268.0394324682838,0.0,1.0,1279618.5684016312,2618.0218668384114,,,,,,,,,,,,,,,,,,,2.0,15385.659732005613,1450.0,0.375,6.173730061729009,3.5
4391.0,-29.56364855745469,4.889714993305123,34.94332525245716,25.448644486628496,6.257880377996754,-25.981495663908703,-39.503201901074476,2.6757274846490877,-5.11057346652143,-5.110573466569428,39.88656207638103,41083.74687831165,25750.742784176968,25750.742784176968,66834.48966248862,75849.05424865357,75838.33705933331,25750.742784176968,101589.07984351028,101589.07984351028,101589.07984351028,127566.75291041762,124068.83381729656,3497.919093121055,0.0,90007.05794398316,55241.78101173932,38628.085480270944,25977.67306690734,64605.75854717828,19815.478729475308,1450.0,0.0,0.8867667267856905,2.8729680812147627,0.001494314320929203,1.0,1.0,-5.11057346652143,353130.05565889017,1549647.9252265901,4.3883206778736765,1549647.9252265901,4.3883206778736765,0.7627888255595155,0.09200673859790488,3.9321347964186413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321347964186413,1.2792228073642038,1.2795352881625572,3.0738466933064417,6513.112291624005,15385.67162814509,6481.8533874100685,0.0003199422569755997,22890.125238321158,2334.143182261135,19374.69354059738,1975.6689124825891,0.8464214738397993,0.8464214738397993,35537.49791071104,35405.22815468563,1.004672031270269,0.8,4288.999512508363,4273.035954225843,1.004672031270269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784216092277,4.889714993305123,-2.4310363312654433,7.320751324570566,3.5,3.5,1.0,0.6,0.00024426122590249957,1.0000111515555719,0.0002442585020402402,198.56241411567274,0.0,6.671094385440611e-07,1.8905881488338692,0.025801401861461924,8.340599633451643e-05,0.00016085522956798314,0.0006325044453701752,0.0920067389791782,0.0920067389791782,0.0920067389791782,0.09200234576350508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497542.7897831798,592.440234672187,0.0,0.0920067389791782,0.09200673859790488,0.09200673859790488,0.375,0.375,0.5,7.782136008891745,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,25977.67306690734,19815.478729475308,0.7627888255595155,1.0344974065072359,0.6359146274601867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488849388178406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.86489523852,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4973998664161,261.4973998664161,-11.65260013358386,245.37791766482982,277.61688206806815,127398.14524082562,127408.69518107669,-10.549940251078999,0.0,nan,277.61688206806815,4.466882068068173,271.169089187383,-1.980910812616969,264.7212963067154,-8.428703693284604,258.27350342606536,-14.876496573934617,251.82571054543496,-21.32428945456502,245.37791766482982,-27.772082335170154,1.0,1.0,26022.012520719443,26022.012520719443,276.913484448194,3.763484448194049,276.913484448194,276.913484448194,75837.95436481189,75838.33705933331,-0.38269452142412774,0.0,8546.071908451686,8546.071908451686,0.8849719778120403,3951.7954704007343,276.913484448194,3.763484448194049,1.0,0.002,0.20335603222352164,0.004840888803054066,0.0003150217455856737,0.001684978265716901,0.15751087279283685,0.15751087279283685,0.0,1.1302574327853865e-11,0.9999520301071052,0.9999520301071052,0.0,0.09200232504450874,4.41355339614087e-06,0.0,0.0,0.0,1601752.4276497716,268.03942653347855,0.0,1.0,1279618.5888216372,2618.0217833034326,,,,,,,,,,,,,,,,,,,2.0,15385.67162814509,1450.0,0.375,6.173730061729009,3.5
4392.0,-29.563757669472036,4.889708804363777,34.943321960826744,25.44858019044625,6.257865011256401,-25.981595401401144,-39.50329693090168,2.6757027433677796,-5.110579627559389,-5.110579627615179,39.88655550615025,41083.73365940724,25750.74271234581,25750.74271234581,66834.47637175306,75848.9778141361,75838.25698810912,25750.74271234581,101588.99970045494,101588.99970045494,101588.99970045494,127566.66820677476,124068.8087312956,3497.859475479158,0.0,90007.04038760526,55241.827119548274,38628.01474228554,25977.668506319827,64605.68324860536,19815.474746269687,1450.0,0.0,0.8867667192132218,2.8729674286816076,0.001494314320929203,1.0,1.0,-5.110579627559389,353129.97077922383,1549647.6426084992,4.388320932344017,1549647.6426084992,4.388320932344017,0.7627888061412822,0.09200671555359416,3.9321408781348715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321408781348715,1.27922292770944,1.2795354050525822,3.0738511583557306,6513.121752527657,15385.684022670108,6481.852655015832,0.00031994013825122666,22890.08537005882,2334.139116829786,19374.691351421996,1975.6686892488258,0.8464228524357054,0.8464228524357055,35537.54188253919,35405.22815468563,1.004673585166693,0.8,4289.004819442182,4273.035954225843,1.004673585166693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784200586166,4.889708804363777,-2.4310424997857067,7.320751304149484,3.5,3.5,1.0,0.6,0.0002442585020402402,1.0000113160367443,0.0002442557380333336,198.56250394180913,0.0,5.408566659430105e-07,1.5327877912824917,0.025801942718127868,8.34051031853254e-05,0.00016085339885491478,0.0006324982250243433,0.09200671593444566,0.09200671593444566,0.09200671593444566,0.0920023240814971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497543.3957784302,592.4400358053009,0.0,0.09200671593444566,0.09200671555359416,0.09200671555359416,0.375,0.375,0.5,7.7820042564196275,5.576339390245266e-11,5.576339390245266e-11,5.576339390245266e-11,5.576339390245266e-11,5.576339390245266e-11,5.576339390245266e-11,25977.668506319827,19815.474746269687,0.7627888061412822,1.0344984065035148,0.6359151640160715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488855807953327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.50709488097,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4973369217966,261.4973369217966,-11.652663078203375,245.37780962847515,277.61686421518783,127398.68880942641,127409.21254757776,-10.523738151335554,0.0,nan,277.61686421518783,4.466864215187854,271.1690532977974,-1.9809467022025729,264.7212423804453,-8.428757619554688,258.27343146309795,-14.876568536902028,251.825620545776,-21.324379454223987,245.37780962847515,-27.77219037152483,1.0,1.0,26022.012520719443,26022.012520719443,276.9134689177883,3.763468917788316,276.9134689177883,276.9134689177883,75837.86814494658,75838.25698810912,-0.3888431625382509,0.0,8546.071908451686,8546.071908451686,0.8849715930665432,3951.8015825255457,276.9134689177883,3.763468917788316,1.0,0.002,0.20336044442138312,0.0048408680786559515,0.0003150285765651065,0.0016849714348375752,0.15751428828255323,0.15751428828255323,0.0,1.1402681750205534e-11,0.999952044632786,0.999952044632786,0.0,0.09200230333776363,4.412215830528988e-06,0.0,0.0,0.0,1601752.4205508009,268.0394203724406,0.0,1.0,1279618.6100200443,2618.021696584143,,,,,,,,,,,,,,,,,,,2.0,15385.684022670108,1450.0,0.375,6.173730061729009,3.5
4393.0,-29.563866734426217,4.88970261888301,34.9433186712077,25.448520469386153,6.257853916761923,-25.981694669301593,-39.5033918908797,2.67568185183237,-5.110585651741189,-5.110585651760853,39.88654898092834,41083.717805059474,25750.74229690794,25750.74229690794,66834.46010196742,75848.89774309602,75838.178013696,25750.74229690794,101588.92031060395,101588.92031060395,101588.92031060395,127566.58432051836,124068.78443712876,3497.799883389598,0.0,90007.0199606296,55241.87089571801,38627.943405457314,25977.664009914417,64605.607415371735,19815.470815840567,1450.0,0.0,0.8867667121745647,2.8729667906433516,0.001494314320929203,1.0,1.0,-5.110585651741189,353129.8877850137,1549647.3619297089,4.388321168875793,1549647.3619297089,4.388321168875793,0.7627887868700574,0.09200669251225461,3.932146709054706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932146709054706,1.2792230302829022,1.2795355041151348,3.0738554700544327,6513.130888499817,15385.696381840778,6481.852130832815,0.0003199381012180193,22890.046231837423,2334.1351258418954,19374.68978460388,1975.6685294778422,0.8464242312300757,0.8464242312300757,35537.58404105457,35405.22815468563,1.0046750749838986,0.8,4289.00990752836,4273.035954225843,1.0046750749838986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784110906056,4.88970261888301,-2.4310485671604707,7.320751186043481,3.5,3.5,1.0,0.6,0.0002442557380333336,1.0000113111658715,0.00024425297524741595,198.5625937292722,0.0,5.488281322867799e-07,1.555378926900734,0.025802491546260155,8.34042107014515e-05,0.0001608515273318821,0.0006324918038444833,0.09200669289331949,0.09200669289331949,0.09200669289331949,0.09200230291904925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497544.0017198268,592.4398369582066,0.0,0.09200669289331949,0.09200669251225461,0.09200669251225461,0.375,0.375,0.5,7.781872560236591,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,25977.664009914417,19815.470815840567,0.7627887868700574,1.0344993689520727,0.6359156650430988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488862322416702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.52968601659,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4972744980682,261.4972744980682,-11.652725501931798,245.377702295741,277.6168467004637,127399.26972329491,127409.70637368994,-10.436650395011293,0.0,nan,277.6168467004637,4.466846700463748,271.1690178194688,-1.9809821805311572,264.72118893852206,-8.428811061477916,258.2733600575693,-14.8766399424307,251.82553117664384,-21.324468823356142,245.377702295741,-27.77229770425899,1.0,1.0,26022.012520719443,26022.012520719443,276.91345365262356,3.763453652623582,276.91345365262356,276.91345365262356,75837.79351989477,75838.178013696,-0.3844938012334751,0.0,8546.071908451686,8546.071908451686,0.8849712241870004,3951.8074425999794,276.91345365262356,3.763453652623582,1.0,0.002,0.20336485471052115,0.004840847386535232,0.00031503540467682284,0.0016849646066889091,0.15751770233841142,0.15751770233841142,0.0,1.1365732140167228e-11,0.9999520653625708,0.9999520653625708,0.0,0.09200228220480798,4.410307446639209e-06,0.0,0.0,0.0,1601752.4136095198,268.0394143482588,0.0,1.0,1279618.630747567,2618.021611791157,,,,,,,,,,,,,,,,,,,2.0,15385.696381840778,1450.0,0.375,6.173730061729009,3.5
4394.0,-29.56397569905874,4.889696435891391,34.94331538308864,25.448460783250653,6.257840762953245,-25.981794052854596,-39.503490657638736,2.675659116942326,-5.11059171871409,-5.110591718750719,39.88654244498539,41083.71238298954,25750.74199820343,25750.74199820343,66834.45438119298,75848.81589197429,75838.09872193071,25750.74199820343,101588.84072013415,101588.84072013415,101588.84072013415,127566.50021481016,124068.75990013669,3497.7403146734723,0.0,90006.99504330491,55241.92237876091,38627.85851616,25977.659494676016,64605.518010836015,19815.46687009717,1450.0,0.0,0.8867667049568468,2.8729661480731137,0.001494314320929203,1.0,1.0,-5.11059171871409,353129.80420129694,1549647.0807888168,4.388321411424851,1549647.0807888168,4.388321411424851,0.7627887675623066,0.09200666948200888,3.932152024269409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932152024269409,1.2792231414029724,1.2795356117279444,3.073859358076394,6513.139126751803,15385.708738317215,6481.852226537525,0.00031993629207974125,22890.00895381916,2334.1313245419346,19374.690070671662,1975.6685586486378,0.8464256221900266,0.8464256221900266,35537.622470925606,35405.22815468563,1.004676433036923,0.8,4289.014545606667,4273.035954225843,1.004676433036923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587840464250435,4.889696435891391,-2.4310546652325407,7.320751101123932,3.5,3.5,1.0,0.6,0.00024425297524741595,1.0000113007714884,0.0002442502150315499,198.56268343421686,0.0,5.485859377236495e-07,1.5546925475088227,0.02580304013219788,8.340328244881037e-05,0.00016084969279860558,0.0006324854451411495,0.09200666986472761,0.09200666986472761,0.09200666986472761,0.09200228159289445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497544.6073591315,592.4396382094571,0.0,0.09200666986472761,0.09200666948200888,0.09200666948200888,0.375,0.375,0.5,7.781740915732299,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,25977.659494676016,19815.46687009717,0.7627887675623066,1.0345007119977447,0.635916461131056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488868834075783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.528999637194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49721232243377,261.49721232243377,-11.65278767756621,245.37759553730604,277.6168291076276,127399.8034433046,127410.19861511627,-10.395171811700044,0.0,nan,277.6168291076276,4.466829107627632,271.16898239352173,-1.9810176064782468,264.72113567944297,-8.428864320557011,258.2732889653741,-14.876711034625885,251.8254422513301,-21.32455774866989,245.37759553730604,-27.77240446269394,1.0,1.0,26022.012520719443,26022.012520719443,276.9134383074804,3.763438307480442,276.9134383074804,276.9134383074804,75837.71214586755,75838.09872193071,-0.3865760631597368,0.0,8546.071908451686,8546.071908451686,0.8849708879322623,3951.812784390756,276.9134383074804,3.763438307480442,1.0,0.002,0.2033692632763252,0.004840826695417482,0.00031504223009080873,0.001684957781544262,0.15752111504540436,0.15752111504540436,0.0,1.1635070511217815e-11,0.9999520840865327,0.9999520840865327,0.0,0.09200226089839555,4.408583613315446e-06,0.0,0.0,0.0,1601752.4066189332,268.0394082812859,0.0,1.0,1279618.6516223215,2618.021526395883,,,,,,,,,,,,,,,,,,,2.0,15385.708738317215,1450.0,0.375,6.173730061729009,3.5
4395.0,-29.564084567850145,4.889690254574025,34.943312095990066,25.448396626766794,6.257827517929732,-25.98189335927129,-39.50358565254135,2.675636309539427,-5.11059782204552,-5.110597822048699,39.88653589820373,41083.70547234466,25750.741797303508,25750.741797303508,66834.44726964817,75848.7416633591,75838.01913812381,25750.741797303508,101588.76093542732,101588.76093542732,101588.76093542732,127566.41589822012,124068.7351312364,3497.6807669837076,0.0,90006.98232163265,55241.976947643074,38627.7837488773,25977.654962792796,64605.4387116701,19815.462910725066,1450.0,0.0,0.886766697593301,2.872965501652198,0.001494314320929203,1.0,1.0,-5.11059782204552,353129.7201166947,1549646.7991803526,4.388321658874418,1549646.7991803526,4.388321658874418,0.7627887482186634,0.09200664646318629,3.932158630063027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932158630063027,1.2792232528540766,1.2795357196751562,3.073864254179232,6513.1495010062,15385.72109316793,6481.8508433933775,0.00031993394046897456,22889.96726467009,2334.127073431813,19374.685936361246,1975.6681370663016,0.8464269831554296,0.8464269831554296,35537.67023187866,35405.22815468563,1.0046781208366642,0.8,4289.02030984772,4273.035954225843,1.0046781208366642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784003057002,4.889690254574025,-2.431060789435502,7.320751044009526,3.5,3.5,1.0,0.6,0.0002442502150315499,1.0000112908417713,0.0002442474572721568,198.56277306033147,0.0,5.48075869218254e-07,1.553247013364532,0.025803588208067097,8.340238965471295e-05,0.00016084782537683696,0.0006324791646824002,0.09200664684441455,0.09200664684441455,0.09200664684441455,0.0920022601282983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497545.21272140444,592.4394395508376,0.0,0.09200664684441455,0.09200664646318629,0.09200664646318629,0.375,0.375,0.5,7.781609317613165,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,25977.654962792796,19815.462910725066,0.7627887482186634,1.034501871706591,0.6359171347121191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448887533975079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.52755410305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4971503502022,261.4971503502022,-11.652849649797759,245.3774892644753,277.6168114359944,127400.37457930416,127410.73574370217,-10.361164397997253,0.0,nan,277.6168114359944,4.46681143599443,271.16894700165363,-1.9810529983463425,264.72108256733026,-8.42891743266972,258.273218133021,-14.876781866979002,251.82535369873878,-21.324646301261197,245.3774892644753,-27.77251073552469,1.0,1.0,26022.012520719443,26022.012520719443,276.9134228918565,3.7634228918565213,276.9134228918565,276.9134228918565,75837.63327820046,75838.01913812381,-0.38585992334992625,0.0,8546.071908451686,8546.071908451686,0.8849704700319376,3951.819423213342,276.9134228918565,3.7634228918565213,1.0,0.002,0.20337367029696476,0.004840806003577777,0.0003150490530872645,0.0016849509584036357,0.15752452654363225,0.15752452654363225,0.0,1.1490900245214597e-11,0.9999521008695793,0.9999521008695793,0.0,0.09200223942482778,4.407038358510675e-06,0.0,0.0,0.0,1601752.399586451,268.03940217795446,0.0,1.0,1279618.672622175,2618.0214404888648,,,,,,,,,,,,,,,,,,,2.0,15385.72109316793,1450.0,0.375,6.173730061729009,3.5
4396.0,-29.56419351343901,4.889684077658253,34.94330881134351,25.448336905706697,6.25781656407684,-25.981992505683493,-39.50368061251936,2.6756155565149218,-5.110603793762834,-5.110603793771402,39.88652939476322,41083.69041763834,25750.741268931357,25750.741268931357,66834.4316865697,75848.66180986103,75837.94059846029,25750.741268931357,101588.68186739166,101588.68186739166,101588.68186739166,127566.33236003316,124068.71111286528,3497.6212471678937,0.0,90006.96225068766,55242.02169697341,38627.71172634917,25977.65049264151,64605.362218990675,19815.459002118056,1450.0,0.0,0.8867666907430094,2.872964869170943,0.001494314320929203,1.0,1.0,-5.110603793762834,353129.6378453274,1549646.519438215,4.388321889076239,1549646.519438215,4.388321889076239,0.7627887290165455,0.09200662344655101,3.9321644969656298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321644969656298,1.2792233547723577,1.2795358180903582,3.073868595578739,6513.158699910801,15385.733446306507,6481.850272707648,0.000319931887277617,22889.92800788069,2334.1230703533515,19374.68423054341,1975.6679631212915,0.8464283602758808,0.8464283602758808,35537.712650517075,35405.22815468563,1.0046796198475731,0.8,4289.025429327991,4273.035954225843,1.0046796198475731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558783888997893,4.889684077658253,-2.4310668161388636,7.320750893797117,3.5,3.5,1.0,0.6,0.0002442474572721568,1.000011298816567,0.0002442446975961212,198.56286274974048,0.0,5.475883525337405e-07,1.5518653910806206,0.02580413579641963,8.340149719767781e-05,0.00016084596007447897,0.0006324727736852174,0.09200662382853217,0.09200662382853217,0.09200662382853217,0.09200223916334872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497545.81799602974,592.4392409229982,0.0,0.09200662382853217,0.09200662344655101,0.09200662344655101,0.375,0.375,0.5,7.781477781091101,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,25977.65049264151,19815.459002118056,0.7627887290165455,1.0345028553515918,0.635917654611676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488881839709213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.52617248077,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4970887456997,261.4970887456997,-11.65291125430025,245.3773833965223,277.6167940949429,127400.94393433807,127411.24361794791,-10.29968360986874,0.0,nan,277.6167940949429,4.466794094942941,271.16891195522055,-1.9810880447794261,264.7210298155178,-8.428970184482182,258.2731476758287,-14.876852324171296,251.82526553616592,-21.324734463834062,245.3773833965223,-27.772616603477672,1.0,1.0,26022.012520719443,26022.012520719443,276.91340772998603,3.7634077299860564,276.91340772998603,276.91340772998603,75837.5587894841,75837.94059846029,-0.3818089761916781,0.0,8546.071908451686,8546.071908451686,0.8849700988757562,3951.8253194504578,276.91340772998603,3.7634077299860564,1.0,0.002,0.20337807523123483,0.004840785344740301,0.0003150558729373979,0.0016849441385717316,0.15752793646869895,0.15752793646869895,0.0,1.15091295868619e-11,0.9999521235320924,0.9999521235320924,0.0,0.09200221849439628,4.404952154725787e-06,0.0,0.0,0.0,1601752.392705622,268.03939620623714,0.0,1.0,1279618.6931691752,2618.021356434365,,,,,,,,,,,,,,,,,,,2.0,15385.733446306507,1450.0,0.375,6.173730061729009,3.5
4397.0,-29.564302353903646,4.889677904099517,34.943305528575905,25.448277254495792,6.257803547494517,-25.982091763762092,-39.503775572497375,2.675592957539126,-5.110609810876099,-5.110609810881624,39.88652287970251,41083.6704718682,25750.740866076434,25750.740866076434,66834.41133794464,75848.58018610883,75837.86171356913,25750.740866076434,101588.60257964557,101588.60257964557,101588.60257964557,127566.24858206476,124068.6868291558,3497.5617529089473,0.0,90006.93768986648,55242.05878407063,38627.643228662055,25977.6460024192,64605.28923108125,19815.45507717684,1450.0,0.0,0.8867666837036566,2.872964231881792,0.001494314320929203,1.0,1.0,-5.110609810876099,353129.5549485616,1549646.2391951443,4.388322125631406,1549646.2391951443,4.388322125631406,0.7627887097749928,0.09200660044236719,3.932169846491598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932169846491598,1.2792234652557444,1.2795359250703056,3.0738725119504218,6513.166998232446,15385.745794277615,6481.850322745155,0.00031993006265286804,22889.890621121926,2334.119257964945,19374.684380108865,1975.6679783727232,0.8464297493073487,0.8464297493073488,35537.75132842914,35405.22815468563,1.004680986667227,0.8,4289.030097342224,4273.035954225843,1.004680986667227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558783802034048,4.889677904099517,-2.4310728751688373,7.320750779268354,3.5,3.5,1.0,0.6,0.0002442446975961212,1.000011287924063,0.0002442419406116426,198.56295235267706,0.0,5.479691738899172e-07,1.5529446388040256,0.02580468376559352,8.340060474946984e-05,0.00016084409284665134,0.0006324662918778973,0.09200660082577017,0.09200660082577017,0.09200660082577017,0.09200221802481892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497546.42294094595,592.4390424025069,0.0,0.09200660082577017,0.09200660044236719,0.09200660044236719,0.375,0.375,0.5,7.781346301050321,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,25977.6460024192,19815.45507717684,0.7627887097749928,1.0345037091141287,0.6359180643076987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488888344258353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.52725172849,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4970272641023,261.4970272641023,-11.652972735897663,245.3772778592387,277.6167766690341,127401.4683504483,127411.74748547334,-10.279135025052518,0.0,nan,277.6167766690341,4.466776669034118,271.1688769070333,-1.9811230929666976,264.720977145058,-8.42902285494199,258.2730773830922,-14.876922616907791,251.82517762115754,-21.32482237884244,245.3772778592387,-27.77272214076129,1.0,1.0,26022.012520719443,26022.012520719443,276.91339248233203,3.7633924823320513,276.91339248233203,276.91339248233203,75837.47767112868,75837.86171356913,-0.3840424404479563,0.0,8546.071908451686,8546.071908451686,0.8849697604501463,3951.830695724056,276.91339248233203,3.7633924823320513,1.0,0.002,0.20338247828206915,0.004840764686921857,0.000315062689840085,0.0016849373219112662,0.1575313449200425,0.1575313449200425,0.0,1.1751351194216886e-11,0.9999521439946558,0.9999521439946558,0.0,0.09200219737400472,4.4030683624699725e-06,0.0,0.0,0.0,1601752.3857724837,268.0393901891239,0.0,1.0,1279618.7138723761,2618.0212717409017,,,,,,,,,,,,,,,,,,,2.0,15385.745794277615,1450.0,0.375,6.173730061729009,3.5
4398.0,-29.56441110256026,4.889671732954869,34.94330224713302,25.448213098011934,6.2577904197171526,-25.982190950330583,-39.50387433925641,2.6755702676856044,-5.110615869542414,-5.110615869532231,39.88651635240472,41083.67962785158,25750.74057640428,25750.74057640428,66834.42020425586,75848.50616541377,75837.7824941508,25750.74057640428,101588.52307055508,101588.52307055508,101588.52307055508,127566.16456380737,124068.66228225884,3497.502281548532,0.0,90006.92528047193,55242.129525147386,38627.55083924949,25977.641493252297,64605.192332501785,19815.45113673028,1450.0,0.0,0.8867666764969242,2.872963590191783,0.001494314320929203,1.0,1.0,-5.110615869542414,353129.47147934424,1549645.9584261926,4.388322367811311,1549645.9584261926,4.388322367811311,0.762788690492836,0.09200657745095629,3.932176481477018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932176481477018,1.2792235761550883,1.2795360324697542,3.0738774321966496,6513.17742364379,15385.758140723192,6481.848900110954,0.000319927697817982,22889.848841846288,2334.1149976644715,19374.680127760035,1975.6675447538187,0.8464311084632431,0.8464311084632431,35537.799300400104,35405.22815468563,1.0046826819255597,0.8,4289.035887050902,4273.035954225843,1.0046826819255597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558783739502842,4.889671732954869,-2.4310789639617707,7.32075069691664,3.5,3.5,1.0,0.6,0.0002442419406116426,1.0000112784125634,0.00024423918598133894,198.56304188010344,0.0,5.474349776621426e-07,1.551430726694512,0.025805231200571183,8.3399676533924e-05,0.00016084226407771858,0.0006324601680339208,0.09200657783247049,0.09200657783247049,0.09200657783247049,0.09200219672799315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497547.02758213674,592.4388439808225,0.0,0.09200657783247049,0.09200657745095629,0.09200657745095629,0.375,0.375,0.5,7.781214871505276,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,25977.641493252297,19815.45113673028,0.762788690492836,1.0345053979606,0.635919159816247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488894842536657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.52573781638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49696588130047,261.49696588130047,-11.653034118699509,245.37717260734652,277.61675915531725,127402.03168050731,127412.29429769135,-10.262617184009473,0.0,nan,277.61675915531725,4.466759155317277,271.16884184569057,-1.9811581543094121,264.7209245360749,-8.429075463925074,258.27300722647294,-14.876992773527036,251.82508991690094,-21.32491008309904,245.37717260734652,-27.772827392653454,1.0,1.0,26022.012520719443,26022.012520719443,276.9133771539936,3.7633771539936447,276.9133771539936,276.9133771539936,75837.39890146024,75837.7824941508,-0.38359269055945333,0.0,8546.071908451686,8546.071908451686,0.88496934070276,3951.837363884403,276.9133771539936,3.7633771539936447,1.0,0.002,0.20338687965117455,0.004840744028000849,0.0003150695041102987,0.0016849305074450134,0.15753475205514936,0.15753475205514936,0.0,1.1555312262601092e-11,0.99995216225722,0.99995216225722,0.0,0.09200217606397013,4.401386986172028e-06,0.0,0.0,0.0,1601752.3787914636,268.03938413045756,0.0,1.0,1279618.734718551,2618.021186462573,,,,,,,,,,,,,,,,,,,2.0,15385.758140723192,1450.0,0.375,6.173730061729009,3.5
4399.0,-29.564519856276668,4.889665566885717,34.94329896843551,25.44815788222479,6.257779589045504,-25.982289911742775,-39.50396926430983,2.6755496447046854,-5.110621799009039,-5.1106217990042495,39.88650986874245,41083.65190979405,25750.739967166657,25750.739967166657,66834.3918769607,75848.41891667848,75837.704313042,25750.739967166657,101588.44428020867,101588.44428020867,101588.44428020867,127566.08132526733,124068.63848534314,3497.4428399241856,0.0,90006.89318289504,55242.15695937668,38627.48469279818,25977.637045058655,64605.12173785683,19815.44724648244,1450.0,0.0,0.8867666697902981,2.872962962185789,0.001494314320929203,1.0,1.0,-5.110621799009039,353129.38979010686,1549645.6795336683,4.388322593185311,1549645.6795336683,4.388322593185311,0.7627886713526796,0.09200655446348448,3.932181069533584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932181069533584,1.2792236774638688,1.279536130279308,3.073880775353806,6513.184507392636,15385.770485379973,6481.849788996302,0.00031992618152704627,22889.81397125011,2334.111441853244,19374.682784697827,1975.667815686073,0.8464325140008856,0.8464325140008856,35537.832472749345,35405.22815468563,1.0046838541875367,0.8,4289.039890602026,4273.035954225843,1.0046838541875367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558783607987396,4.889665566885717,-2.4310849568290407,7.320750523714757,3.5,3.5,1.0,0.6,0.00024423918598133894,1.000011278947349,0.00024423643125149014,198.56313141176616,0.0,5.469677723466043e-07,1.5501066668302765,0.025805778168343528,8.339878443194247e-05,0.00016084040154939647,0.000632453582188717,0.09200655484572892,0.09200655484572892,0.09200655484572892,0.09200217592126313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497547.63211761357,592.438645595849,0.0,0.09200655484572892,0.09200655446348448,0.09200655446348448,0.375,0.375,0.5,7.781083507583627,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,25977.637045058655,19815.44724648244,0.7627886713526796,1.0345060899064535,0.6359194256532165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488901335339144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.52441375652,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49690478770015,261.49690478770015,-11.653095212299831,245.37706760897072,277.6167419664949,127402.55279356388,127412.76705905735,-10.21426549346427,0.0,nan,277.6167419664949,4.466741966494908,271.1688070949479,-1.981192905052069,264.7208722234331,-8.429127776566872,258.2729373519189,-14.87706264808105,251.82500248043542,-21.324997519564562,245.37706760897072,-27.772932391029258,1.0,1.0,26022.012520719443,26022.012520719443,276.91336207632935,3.763362076329372,276.91336207632935,276.91336207632935,75837.3221417845,75837.704313042,-0.382171257500886,0.0,8546.071908451686,8546.071908451686,0.884969050449643,3951.841974881252,276.91336207632935,3.763362076329372,1.0,0.002,0.20339127879916852,0.004840723402647975,0.0003150763150238906,0.0016849236966345142,0.1575381575119453,0.1575381575119453,0.0,1.1658404710374048e-11,0.9999521863884906,0.9999521863884906,0.0,0.09200215529783304,4.3991656514360815e-06,0.0,0.0,0.0,1601752.371959314,268.03937820099094,0.0,1.0,1279618.7551201792,2618.021103002798,,,,,,,,,,,,,,,,,,,2.0,15385.770485379973,1450.0,0.375,6.173730061729009,3.5
4400.0,-29.56462849262576,4.889659401198006,34.943295689998266,25.44809376066553,6.257764283198025,-25.982389215040673,-39.50406425921244,2.6755250058118745,-5.110627947010357,-5.110627946999886,39.88650331887826,41083.64056943363,25750.73992160957,25750.73992160957,66834.3804910432,75848.3430278615,75837.62443280731,25750.73992160957,101588.36435441687,101588.36435441687,101588.36435441687,127565.99685095766,124068.61343459523,3497.3834163624324,0.0,90006.87603306399,55242.20432453351,38627.41300947832,25977.63249654078,64605.0455060191,19815.443274025725,1450.0,0.0,0.8867666622101312,2.872962311034285,0.001494314320929203,1.0,1.0,-5.110627947010357,353129.3050901671,1549645.3977953037,4.388322847914368,1549645.3977953037,4.388322847914368,0.7627886519937634,0.09200653149629943,3.9321871581267174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321871581267174,1.2792237973978677,1.2795362467185016,3.0738852467608666,6513.193981767643,15385.782826310437,6481.849021801225,0.00031992405805100315,22889.774167296506,2334.1073829795605,19374.6804915004,1975.6675818450135,0.8464338857122384,0.8464338857122385,35537.87649419504,35405.22815468563,1.0046854098410296,0.8,4289.045203524158,4273.035954225843,1.0046854098410296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587835981530365,4.889659401198006,-2.4310911095651973,7.320750510763204,3.5,3.5,1.0,0.6,0.00024423643125149014,1.0000112667850263,0.0002442336795231268,198.5632208468768,0.0,5.469877849709501e-07,1.5501633826076726,0.0258063251561285,8.339789168235084e-05,0.0001608385395691393,0.0006324472398256255,0.09200653187815457,0.09200653187815457,0.09200653187815457,0.09200215428270443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497548.2361384721,592.4384473760938,0.0,0.09200653187815457,0.09200653149629943,0.09200653149629943,0.375,0.375,0.5,7.780952183603893,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,25977.63249654078,19815.443274025725,0.7627886519937634,1.0345071343509291,0.6359200004836458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488907828449271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.52447047229,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4968435345574,261.4968435345574,-11.653156465442578,245.37696279760428,277.61672427157464,127403.06867963154,127413.30961962462,-10.240939993105005,0.0,nan,277.61672427157464,4.4667242715746625,271.16877197674137,-1.981228023258609,264.72081968193305,-8.429180318066926,258.27286738713207,-14.87713261286791,251.824915092359,-21.325084907640985,245.37696279760428,-27.7730372023957,1.0,1.0,26022.012520719443,26022.012520719443,276.91334658132195,3.7633465813219686,276.91334658132195,276.91334658132195,75837.2365004739,75837.62443280731,-0.3879323334112996,0.0,8546.071908451686,8546.071908451686,0.8849686652683579,3951.848093917351,276.91334658132195,3.7633465813219686,1.0,0.002,0.20339567664964303,0.004840702744232566,0.0003150831237847105,0.0016849168878871092,0.15754156189235524,0.15754156189235524,0.0,1.1671819760694646e-11,0.9999522004797046,0.9999522004797046,0.0,0.09200213362822987,4.39786806956975e-06,0.0,0.0,0.0,1601752.364875359,268.0393720529896,0.0,1.0,1279618.7762737279,2618.021016467053,,,,,,,,,,,,,,,,,,,2.0,15385.782826310437,1450.0,0.375,6.173730061729009,3.5
4401.0,-29.564737135514815,4.889653238807366,34.94329241342178,25.448029639106267,6.257753264049657,-25.982488095557418,-39.50415914934126,2.675504224265892,-5.110633955665435,-5.110633955675927,39.886496815696184,41083.64018855424,25750.739525794477,25750.739525794477,66834.37971434872,75848.27098610475,75837.54568556028,25750.739525794477,101588.28521135476,101588.28521135476,101588.28521135476,127565.91322497407,124068.58920681119,3497.3240181628717,0.0,90006.86830199043,55242.268255825344,38627.33338462787,25977.6280136193,64604.96139824717,19815.439355556053,1450.0,0.0,0.8867666551709221,2.872961674641425,0.001494314320929203,1.0,1.0,-5.110633955665435,353129.222309992,1549645.118062011,4.388323084464718,1549645.118062011,4.388323084464718,0.7627886327869274,0.09200650853340867,3.932194322770097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932194322770097,1.2792238994361085,1.2795363452614053,3.0738906023436847,6513.205329604983,15385.795165967033,6481.846957515071,0.0003199214587740086,22889.73049495267,2334.1029296398538,19374.674321210943,1975.6669526505937,0.8464352310955859,0.8464352310955859,35537.92829562868,35405.22815468563,1.0046872404285323,0.8,4289.051455408411,4273.035954225843,1.0046872404285323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558783512708871,4.889653238807366,-2.4310971594284485,7.320750398235814,3.5,3.5,1.0,0.6,0.0002442336795231268,1.0000112674732904,0.0002442309276576727,198.56331028744208,0.0,5.463920467215648e-07,1.5484750604089148,0.025806871548175223,8.339699992622873e-05,0.00016083667959689805,0.0006324410784041155,0.09200650891512564,0.09200650891512564,0.09200650891512564,0.0920021331728932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497548.8401163482,592.4382491726451,0.0,0.09200650891512564,0.09200650853340867,0.09200650853340867,0.375,0.375,0.5,7.780820915345672,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,25977.6280136193,19815.439355556053,0.7627886327869274,1.0345084691307012,0.635920822478332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488914314557557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.522782150096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4967825399796,261.4967825399796,-11.653217460020358,245.37685817708615,277.61670690293727,127403.66965428225,127413.86736408417,-10.197709801936101,0.0,nan,277.61670690293727,4.46670690293729,271.1687371577276,-1.981262842272372,264.7207674125433,-8.429232587456681,258.2727976673666,-14.877202332633374,251.8248279222169,-21.325172077783066,245.37685817708615,-27.77314182291383,1.0,1.0,26022.012520719443,26022.012520719443,276.9133313582082,3.7633313582082337,276.9133313582082,276.9133313582082,75837.1648271506,75837.54568556028,-0.3808584096841514,0.0,8546.071908451686,8546.071908451686,0.8849682120130262,3951.8552943839472,276.9133313582082,3.7633313582082337,1.0,0.002,0.203400072609391,0.004840682119036582,0.00031508992970733424,0.0016849100820438684,0.15754496485366712,0.15754496485366712,0.0,1.175120244167882e-11,0.999952221019661,0.999952221019661,0.0,0.09200211255624638,4.3959771622805745e-06,0.0,0.0,0.0,1601752.3579519652,268.03936604433454,0.0,1.0,1279618.796947819,2618.020931892674,,,,,,,,,,,,,,,,,,,2.0,15385.795165967033,1450.0,0.375,6.173730061729009,3.5
4402.0,-29.564845780348232,4.889647082445141,34.94328913999342,25.447974493168317,6.257742584480812,-25.98258694386168,-39.50425407439468,2.6754837481832405,-5.110639831021274,-5.110639831012006,39.88649035339039,41083.61325004027,25750.738802152147,25750.738802152147,66834.35205219241,75848.18396970052,75837.46793085575,25750.738802152147,101588.2067330079,101588.2067330079,101588.2067330079,127565.83032511294,124068.56567333332,3497.2646517796293,0.0,90006.83658803685,55242.29662009045,38627.266631051556,25977.623592105036,64604.89022315659,19815.435487430164,1450.0,0.0,0.8867666486625194,2.8729610523667857,0.001494314320929203,1.0,1.0,-5.110639831021274,353129.14136627456,1549644.8400886795,4.388323303177486,1549644.8400886795,4.388323303177486,0.762788613714934,0.09200648557088727,3.932198948123566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932198948123566,1.2792240000579678,1.2795364423874056,3.0738939763054627,6513.212478625126,15385.807501871403,6481.847797035439,0.00031991992567168405,22889.69550510354,2334.099361668209,19374.676830593504,1975.6672085364019,0.846436634610263,0.846436634610263,35537.96173760985,35405.22815468563,1.004688422219978,0.8,4289.055491501253,4273.035954225843,1.004688422219978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558783356497007,4.889647082445141,-2.4311031100643548,7.320750192509495,3.5,3.5,1.0,0.6,0.0002442309276576727,1.0000112676849686,0.00024422817577152763,198.5633997296788,0.0,5.46419514031049e-07,1.5485529027639928,0.025807417967689254,8.339610785071077e-05,0.00016083481980696192,0.000632434509266579,0.09200648595295492,0.09200648595295492,0.09200648595295492,0.09200211257026754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497549.44395079574,592.4380510181335,0.0,0.09200648595295492,0.09200648557088727,0.09200648557088727,0.375,0.375,0.5,7.78068971773401,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,25977.623592105036,19815.435487430164,0.762788613714934,1.034509180672467,0.6359211060978555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488920801061838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.52285999245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4967217876535,261.4967217876535,-11.653278212346493,245.3767537154675,277.61668985990093,127404.18820384415,127414.34541178067,-10.157207936501392,0.0,nan,277.61668985990093,4.466689859900953,271.1687026309873,-1.9812973690126796,264.72071540207287,-8.429284597927108,258.2727281731794,-14.87727182682056,251.8247409443131,-21.32525905568687,245.3767537154675,-27.77324628453249,1.0,1.0,26022.012520719443,26022.012520719443,276.91331638457467,3.7633163845746935,276.91331638457467,276.91331638457467,75837.08846394435,75837.46793085575,-0.37946691139950417,0.0,8546.071908451686,8546.071908451686,0.8849679194001883,3951.8599428641837,276.91331638457467,3.7633163845746935,1.0,0.002,0.20340446618037178,0.004840661527471339,0.00031509673201630126,0.0016849032796236651,0.15754836600815061,0.15754836600815061,0.0,1.1639966334547891e-11,0.9999522469697363,0.9999522469697363,0.0,0.09200209198239734,4.393588489925068e-06,0.0,0.0,0.0,1601752.351182162,268.0393601689787,0.0,1.0,1279618.8171632676,2618.0208491945514,,,,,,,,,,,,,,,,,,,2.0,15385.807501871403,1450.0,0.375,6.173730061729009,3.5
4403.0,-29.564954236606724,4.889640927314951,34.94328586721765,25.44791040653365,6.257727421406953,-25.982686070808537,-39.50435280622912,2.675459255787528,-5.110645928861686,-5.11064592881553,39.88648382538739,41083.61828090018,25750.738654535984,25750.738654535984,66834.35693543617,75848.10834476787,75837.38846883977,25750.738654535984,101588.12712337574,101588.12712337574,101588.12712337574,127565.74619242526,124068.54088664056,3497.2053057846997,0.0,90006.81982164555,55242.360455806534,38627.17707315446,25977.61906904951,64604.796142203966,19815.431536188862,1450.0,0.0,0.8867666412588509,2.8729604065282723,0.001494314320929203,1.0,1.0,-5.110645928861686,353129.0573574363,1549644.5592885038,4.388323551975384,1549644.5592885038,4.388323551975384,0.7627885944250197,0.09200646263137327,3.932205073891286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932205073891286,1.2792241193067528,1.279536558144854,3.0738984784169467,6513.222018059122,15385.81983411539,6481.846980611268,0.00031991778543598054,22889.65558263098,2334.095290708956,19374.674390247023,1975.6669596903146,0.8464380042899737,0.8464380042899736,35538.00602779308,35405.22815468563,1.0046899873716872,0.8,4289.060836857158,4273.035954225843,1.0046899873716872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55878332463127,4.889640927314951,-2.431109223228329,7.3207501505432795,3.5,3.5,1.0,0.6,0.00024422817577152763,1.0000112481375056,0.00024422542869032335,198.563489016741,0.0,5.464238686330934e-07,1.5485652437061868,0.025807964391557886,8.339518000963176e-05,0.00016083299576189587,0.0006324283219840627,0.09200646301332664,0.09200646301332664,0.09200646301332664,0.09200209112016185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497550.04724896164,592.4378530359564,0.0,0.09200646301332664,0.09200646263137327,0.09200646263137327,0.375,0.375,0.5,7.780558565043946,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,25977.61906904951,19815.431536188862,0.7627885944250197,1.034510762766353,0.6359221100314214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488927287687747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.52287233339,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49666084308035,261.49666084308035,-11.653339156919628,245.37664937566961,277.61667231055475,127404.7024314747,127414.8917805704,-10.18934909568097,0.0,nan,277.61667231055475,4.46667231055477,271.1686677235465,-1.981332276453486,264.720663136546,-8.429336863453955,258.2726585495596,-14.877341450440383,251.82465396260577,-21.325346037394212,245.37664937566961,-27.773350624330362,1.0,1.0,26022.012520719443,26022.012520719443,276.91330098869634,3.7633009886963578,276.91330098869634,276.91330098869634,75837.00311209647,75837.38846883977,-0.38535674329614267,0.0,8546.071908451686,8546.071908451686,0.884967531866849,3951.8660992607424,276.91330098869634,3.7633009886963578,1.0,0.002,0.20340885828702557,0.004840640903757299,0.00031510353191150633,0.0016848964798298215,0.15755176595575315,0.15755176595575315,0.0,1.1741327528291823e-11,0.9999522628761964,0.9999522628761964,0.0,0.09200207050747591,4.392123897362462e-06,0.0,0.0,0.0,1601752.3441560033,268.0393540711383,0.0,1.0,1279618.8381442237,2618.020763364858,,,,,,,,,,,,,,,,,,,2.0,15385.81983411539,1450.0,0.375,6.173730061729009,3.5
