time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4404.0,-29.56506270926716,4.889634776189461,34.943282596646704,25.447850755322747,6.257716526351493,-25.982784785706396,-39.50444769635794,2.675438602984771,-5.110651893210843,-5.11065189324508,39.88647734345766,41083.605155513105,25750.738173793943,25750.738173793943,66834.34332930704,75848.02889128524,75837.3101090674,25750.738173793943,101588.04828286135,101588.04828286135,101588.04828286135,127565.66289224908,124068.51690504073,3497.1459872083547,0.0,90006.8000566885,55242.407023376065,38627.103370347155,25977.61460938773,64604.71797973488,19815.4276371871,1450.0,0.0,0.8867666343680828,2.872959774828317,0.001494314320929203,1.0,1.0,-5.110651893210843,353128.9751877024,1549644.280472392,4.388323783537426,1549644.280472392,4.388323783537426,0.7627885752845931,0.09200643969592061,3.9322109598217714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322109598217714,1.2792242207384017,1.2795366560869608,3.073902835854684,6513.231250946809,15385.832166515665,6481.84637635164,0.0003199157230372862,22889.61629382369,2334.0912843655774,19374.672584074557,1975.66677551198,0.8464393782477878,0.8464393782477878,35538.048583905555,35405.22815468563,1.0046914912442764,0.8,4289.065972929093,4273.035954225843,1.0046914912442764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558783220854019,4.889634776189461,-2.4311152376823064,7.320750013871768,3.5,3.5,1.0,0.6,0.00024422542869032335,1.0000112498485547,0.00024422268122214596,198.56357831737662,0.0,5.454700285335986e-07,1.5458620608642184,0.02580850986158642,8.339428828031052e-05,0.00016083114041001283,0.0006324219730008867,0.09200644008118308,0.09200644008118308,0.09200644008118308,0.0920020701760353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497550.65047869476,592.4376550784028,0.0,0.09200644008118308,0.09200643969592061,0.09200643969592061,0.375,0.375,0.5,7.780427472722182,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,25977.61460938773,19815.4276371871,0.7627885752845931,1.0345118037706091,0.6359226762416973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488933763060332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.52016915055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49660012772995,261.49660012772995,-11.653399872270029,245.3765451715098,277.61665508401506,127405.25935965091,127415.41038527901,-10.151025628119996,0.0,nan,277.61665508401506,4.466655084015088,271.16863310147727,-1.9813668985227082,264.72061111895755,-8.429388881042428,258.2725891364494,-14.877410863550551,251.82456715397046,-21.325432846029514,245.3765451715098,-27.773454828490173,1.0,1.0,26022.012520719443,26022.012520719443,276.9132858551686,3.7632858551686468,276.9132858551686,276.9132858551686,75836.92902885498,75837.3101090674,-0.38108021242078394,0.0,8546.071908451686,8546.071908451686,0.8849671595061969,3951.8720146208802,276.9132858551686,3.7632858551686468,1.0,0.002,0.20341324834792646,0.00484062031339381,0.00031511032872454954,0.0016848896833495826,0.15755516436227476,0.15755516436227476,0.0,1.2074132058753628e-11,0.9999522851033584,0.9999522851033584,0.0,0.09200204961816016,4.390077760449769e-06,0.0,0.0,0.0,1601752.3372836576,268.03934810678913,0.0,1.0,1279618.8586658714,2618.0206794141263,,,,,,,,,,,,,,,,,,,2.0,15385.832166515665,1450.0,0.375,6.173730061729009,3.5
4405.0,-29.56517116573284,4.88962862825699,34.94327932761951,25.447791173961036,6.257703575912301,-25.98288369157028,-39.504542586486764,2.6754161019308325,-5.110657892302186,-5.110657892371912,39.88647084687547,41083.58680567046,25750.73779061942,25750.73779061942,66834.32459628988,75847.94761978745,75837.2313834977,25750.73779061942,101587.96917411711,101587.96917411711,101587.96917411711,127565.579306346,124068.49261319407,3497.086693151927,0.0,90006.77579172976,55242.445675161536,38627.03346285358,25977.61013222889,64604.64359508247,19815.42372363363,1450.0,0.0,0.8867666273536225,2.872959139448811,0.001494314320929203,1.0,1.0,-5.110657892302186,353128.89253934467,1549644.0010237158,4.3883240192561095,1549644.0010237158,4.3883240192561095,0.7627885560977683,0.09200641677289992,3.9322163282426787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322163282426787,1.2792243307426892,1.2795367626033043,3.0739067681426304,6513.239582993106,15385.844494972147,6481.846393607004,0.0003199138893021847,22889.578873183233,2334.0874685222,19374.672635651994,1975.6667807714148,0.8464407642881887,0.8464407642881887,35538.08739833926,35405.22815468563,1.0046928628916427,0.8,4289.070657420039,4273.035954225843,1.0046928628916427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558783138138561,4.88962862825699,-2.431121276681012,7.320749904938001,3.5,3.5,1.0,0.6,0.00024422268122214596,1.0000112481789474,0.00024421993419262365,198.56366760475032,0.0,5.455471126159531e-07,1.546080517153611,0.025809055408699037,8.339339655980266e-05,0.0001608292846623433,0.0006324155392088562,0.09200641715153873,0.09200641715153873,0.09200641715153873,0.09200204910124411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497551.2533750001,592.4374572292646,0.0,0.09200641715153873,0.09200641677289992,0.09200641677289992,0.375,0.375,0.5,7.780296434607967,6.974687494221143e-11,6.974687494221143e-11,6.974687494221143e-11,6.974687494221143e-11,6.974687494221143e-11,6.974687494221143e-11,25977.61013222889,19815.42372363363,0.7627885560977683,1.0345127049253953,0.6359231243990274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488940239417711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.52038760684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49653941454295,261.49653941454295,-11.653460585457026,245.37644106244036,277.61663776670787,127405.7731717676,127415.92383572609,-10.150663958495482,0.0,nan,277.61663776670787,4.4666377667078905,271.16859842582306,-1.981401574176914,264.72055908494553,-8.429440915054442,258.27251974408716,-14.877480255912815,251.82448040325374,-21.325519596746233,245.37644106244036,-27.773558937559613,1.0,1.0,26022.012520719443,26022.012520719443,276.9132706441406,3.7632706441406185,276.9132706441406,276.9132706441406,75836.84828535798,75837.2313834977,-0.3830981397186406,0.0,8546.071908451686,8546.071908451686,0.8849668198845893,3951.877409883892,276.9132706441406,3.7632706441406185,1.0,0.002,0.20341763660319995,0.004840599722023329,0.0003151171227176295,0.0016848828886737628,0.15755856135881474,0.15755856135881474,0.0,1.1391392169823877e-11,0.9999523047061352,0.9999523047061352,0.0,0.09200202849981448,4.388273085434002e-06,0.0,0.0,0.0,1601752.3303712811,268.0393421076978,0.0,1.0,1279618.879307055,2618.0205949743863,,,,,,,,,,,,,,,,,,,2.0,15385.844494972147,1450.0,0.375,6.173730061729009,3.5
4406.0,-29.565279532054458,4.889622482537454,34.94327605973865,25.44772708732637,6.257690520135751,-25.982982526834824,-39.50463751154018,2.675393515103846,-5.110663935009882,-5.110663935000104,39.88646434191006,41083.58223240355,25750.73752515921,25750.73752515921,66834.31975756276,75847.87396586547,75837.15238703173,25750.73752515921,101587.88991219093,101587.88991219093,101587.88991219093,127565.49554902836,124068.46812738948,3497.027421638875,0.0,90006.7636981054,55242.50263643935,38626.956735184496,25977.605636837434,64604.56237202193,19815.41979539241,1450.0,0.0,0.8867666201472049,2.872958499449868,0.001494314320929203,1.0,1.0,-5.110663935009882,353128.80929010327,1549643.7212160435,4.388324261425457,1549643.7212160435,4.388324261425457,0.7627885368809062,0.0920063938614612,3.932222982782398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932222982782398,1.2792244411438913,1.2795368695172202,3.073911704865627,6513.250043316745,15385.85682013731,6481.844936447075,0.00031991151500707776,22889.537061404793,2334.0832049073633,19374.668280103455,1975.6663366290686,0.8464421201760373,0.8464421201760373,35538.13551157706,35405.22815468563,1.0046945631461566,0.8,4289.076464178129,4273.035954225843,1.0046945631461566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558783080833961,4.889622482537454,-2.431127346932115,7.320749829469569,3.5,3.5,1.0,0.6,0.00024421993419262365,1.000011238839874,0.00024421718947473665,198.56375681798275,0.0,5.454602569686446e-07,1.5458343682491387,0.025809600868956006,8.33925045199131e-05,0.00016082742967271055,0.0006324093152208523,0.09200639423831138,0.09200639423831138,0.09200639423831138,0.09200202785860737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497551.8559899812,592.4372594717885,0.0,0.09200639423831138,0.0920063938614612,0.0920063938614612,0.375,0.375,0.5,7.780165446227335,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,25977.605636837434,19815.41979539241,0.7627885368809062,1.034513930652465,0.6359238531146753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488946714813702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.520141457935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49647870174266,261.49647870174266,-11.653521298257317,245.3763370457849,277.6166203577655,127406.32781390431,127416.47841279839,-10.150598894069985,0.0,nan,277.6166203577655,4.466620357765521,271.16856369533036,-1.9814363046696144,264.7205070329177,-8.429492967082297,258.27245037051665,-14.877549629483326,251.82439370814072,-21.32560629185926,245.3763370457849,-27.77366295421507,1.0,1.0,26022.012520719443,26022.012520719443,276.91325535791293,3.7632553579129535,276.91325535791293,276.91325535791293,75836.7698798973,75837.15238703173,-0.3825071344326716,0.0,8546.071908451686,8546.071908451686,0.8849663988993353,3951.88409769631,276.91325535791293,3.7632553579129535,1.0,0.002,0.203422023200032,0.004840579131838207,0.0003151239141129607,0.001684876097116652,0.15756195705648035,0.15756195705648035,0.0,1.1229612725816018e-11,0.999952322718401,0.999952322718401,0.0,0.09200200724671215,4.386614749045587e-06,0.0,0.0,0.0,1601752.3234086465,268.0393360649901,0.0,1.0,1279618.9000983175,2618.0205099207246,,,,,,,,,,,,,,,,,,,2.0,15385.85682013731,1450.0,0.375,6.173730061729009,3.5
4407.0,-29.5653879112237,4.8896163417194645,34.94327279448418,25.447667471040063,6.257679766576752,-25.98308114344838,-39.504732401669,2.6753729989863215,-5.1106698473377605,-5.110669847322343,39.886457881937105,41083.56979940406,25750.73693678265,25750.73693678265,66834.30673618671,75847.79472993141,75837.07445633011,25750.73693678265,101587.81139311276,101587.81139311276,101587.81139311276,127565.41259643884,124068.44441665166,3496.968179787176,0.0,90006.74429362273,55242.55003824521,38626.88250597502,25977.60120332608,64604.4837093011,19815.415918145252,1450.0,0.0,0.8867666134420218,2.87295787326,0.001494314320929203,1.0,1.0,-5.1106698473377605,353128.7278371085,1549643.4433428065,4.3883244867509825,1549643.4433428065,4.3883244867509825,0.7627885178100338,0.09200637095333551,3.93222890301218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93222890301218,1.2792245419368098,1.2795369668234622,3.073916090648628,6513.259336264644,15385.86914349314,6481.844286252066,0.00031990943711023646,22889.497664969465,2334.0791875889795,19374.666336627062,1975.66613844963,0.8464434921295119,0.8464434921295119,35538.178315639285,35405.22815468563,1.004696075782317,0.8,4289.081630174973,4273.035954225843,1.004696075782317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558782953821767,4.8896163417194645,-2.4311333204788728,7.320749662198337,3.5,3.5,1.0,0.6,0.00024421718947473665,1.0000112401823014,0.0002442144444598603,198.5638460418624,0.0,5.450014950480002e-07,1.5445342369660324,0.025810145870451055,8.339161281703555e-05,0.0001608255766577011,0.0006324029808770133,0.09200637133306781,0.09200637133306781,0.09200637133306781,0.09200200711018819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497552.4585064992,592.4370617487156,0.0,0.09200637133306781,0.09200637095333551,0.09200637095333551,0.375,0.375,0.5,7.780034523333112,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,25977.60120332608,19815.415918145252,0.7627885178100338,1.0345149887261553,0.6359244349705911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488953184833147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.51884132665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4964181973856,261.4964181973856,-11.653581802614383,245.37623312345073,277.6166032713886,127406.88429038858,127417.00003964138,-10.115749252823063,0.0,nan,277.6166032713886,4.466603271388635,271.1685292417544,-1.981470758245564,264.72045521215745,-8.42954478784253,258.2723811825643,-14.877618817435689,251.82430715299805,-21.325692847001932,245.37623312345073,-27.773766876549246,1.0,1.0,26022.012520719443,26022.012520719443,276.9132403266993,3.7632403266993038,276.9132403266993,276.9132403266993,75836.69603518106,75837.07445633011,-0.37842114905652124,0.0,8546.071908451686,8546.071908451686,0.884966024368535,3951.8900475272408,276.9132403266993,3.7632403266993038,1.0,0.002,0.20342640757944222,0.00484055857605313,0.0003151307021581723,0.0016848693094318023,0.15756535107908615,0.15756535107908615,0.0,1.1589974639736322e-11,0.9999523468145953,0.9999523468145953,0.0,0.09200198655668206,4.384396653450367e-06,0.0,0.0,0.0,1601752.3165962412,268.0393301526622,0.0,1.0,1279618.920440966,2618.0204267022464,,,,,,,,,,,,,,,,,,,2.0,15385.86914349314,1450.0,0.375,6.173730061729009,3.5
4408.0,-29.565496202488546,4.889610204787542,34.94326953118603,25.447607889678352,6.257666941028821,-25.98317988813533,-39.50483106365425,2.6753506268612766,-5.110675803150059,-5.110675803144138,39.886451407894235,41083.56771525414,25750.736470424075,25750.736470424075,66834.30418567822,75847.7136991214,75836.99614133964,25750.736470424075,101587.73261176371,101587.73261176371,101587.73261176371,127565.32936128654,124068.42039650731,3496.908964779231,0.0,90006.72036964317,55242.60503577428,38626.79481540988,25977.59674952283,64604.39156493271,19815.4120242234,1450.0,0.0,0.8867666065662642,2.872957242464627,0.001494314320929203,1.0,1.0,-5.110675803150059,353128.6457850419,1549643.1648647825,4.388324717808615,1549643.1648647825,4.388324717808615,0.7627884986931048,0.09200634805741245,3.9322343036095937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322343036095937,1.2792246513381582,1.2795370727398563,3.0739200495364143,6513.26772467281,15385.881462979383,6481.844260181359,0.00031990758881925944,22889.460144076744,2334.0753615227163,19374.666258699974,1975.6661305032783,0.8464448762332948,0.8464448762332948,35538.21736267796,35405.22815468563,1.0046974556508756,0.8,4289.086342738875,4273.035954225843,1.0046974556508756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558782853149461,4.889610204787542,-2.4311393248283992,7.3207495296159415,3.5,3.5,1.0,0.6,0.0002442144444598603,1.0000112310754747,0.0002442117016998067,198.56393519344442,0.0,5.45060711294985e-07,1.5447020558099875,0.02581069093116235,8.339068567855991e-05,0.00016082375878130037,0.000632396701115264,0.0920063484365966,0.0920063484365966,0.0920063484365966,0.09200198619658809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497553.06066711905,592.4368641414528,0.0,0.0920063484365966,0.09200634805741245,0.09200634805741245,0.375,0.375,0.5,7.779903659872459,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,25977.59674952283,19815.4120242234,0.7627884986931048,1.0345164247619958,0.6359253097208072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488959655625169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.5190091455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49635768320474,261.49635768320474,-11.653642316795242,245.37612927463675,277.61658609183655,127407.39800227263,127417.51539465346,-10.117392380842238,0.0,nan,277.61658609183655,4.466586091836575,271.1684947283559,-1.981505271644096,264.7204033649017,-8.429596635098278,258.2723120014598,-14.877687998540182,251.82422063803753,-21.325779361962447,245.37612927463675,-27.773870725363224,1.0,1.0,26022.012520719443,26022.012520719443,276.91322520701937,3.7632252070193886,276.91322520701937,276.91322520701937,75836.61541705842,75836.99614133964,-0.38072428121813573,0.0,8546.071908451686,8546.071908451686,0.8849656827110962,3951.8954751276415,276.91322520701937,3.7632252070193886,1.0,0.002,0.20343078997804112,0.004840538020212201,0.00031513748710633547,0.001684862524425489,0.15756874355316772,0.15756874355316772,0.0,1.1531824540417235e-11,0.9999523683294853,0.9999523683294853,0.0,0.09200196564135651,4.382416055930719e-06,0.0,0.0,0.0,1601752.3097337286,268.0393241968499,0.0,1.0,1279618.9409332408,2618.020342871696,,,,,,,,,,,,,,,,,,,2.0,15385.881462979383,1450.0,0.375,6.173730061729009,3.5
4409.0,-29.565604413239594,4.889604070744557,34.9432662693608,25.44754387289288,6.257654011281049,-25.98327857078726,-39.50492595378307,2.6753281690190267,-5.110681802568024,-5.110681802570119,39.88644492381165,41083.56404552244,25750.73612378529,25750.73612378529,66834.30016930774,75847.64027642283,75836.91752138945,25750.73612378529,101587.65364517474,101587.65364517474,101587.65364517474,127565.24592204203,124068.39614769172,3496.849774350307,0.0,90006.70861384337,55242.663009908036,38626.71733770592,25977.592276867297,64604.30961457322,19815.408115019487,1450.0,0.0,0.8867665995047183,2.8729566070509778,0.001494314320929203,1.0,1.0,-5.110681802568024,353128.56313224626,1549642.885955234,4.3883249551096055,1549642.885955234,4.3883249551096055,0.7627884795414565,0.09200632517520438,3.932240990867226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932240990867226,1.2792247611324286,1.2795371790521521,3.07392501329182,6513.2782422748805,15385.893780614004,6481.842759698414,0.00031990519976506234,22889.418228152153,2334.0710872879276,19374.66177365604,1975.6656731560768,0.8464462303295571,0.8464462303295571,35538.265712426524,35405.22815468563,1.0046991642649126,0.8,4289.092178041307,4273.035954225843,1.0046991642649126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558782778320932,4.889604070744557,-2.4311453603244657,7.320749431069023,3.5,3.5,1.0,0.6,0.0002442117016998067,1.0000112227351394,0.00024420896100731863,198.564024278813,0.0,5.446132295303978e-07,1.5434338924891473,0.02581123554439188,8.338979399365886e-05,0.00016082190770614783,0.0006323904977115803,0.09200632555449001,0.09200632555449001,0.09200632555449001,0.09200196511581964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497553.6625169846,592.4366666354093,0.0,0.09200632555449001,0.09200632517520438,0.09200632517520438,0.375,0.375,0.5,7.779772850562149,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,25977.592276867297,19815.408115019487,0.7627884795414565,1.0345176748739915,0.6359260595868198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488966121174347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.51774098218,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4962971588274,261.4962971588274,-11.65370284117256,245.37602549893333,277.61656881878616,127407.95271806771,127418.07181475557,-10.119096687869066,0.0,nan,277.61656881878616,4.466568818786186,271.16846015476995,-1.9815398452300315,264.72035149079136,-8.429648509208619,258.27224282681885,-14.877757173181124,251.82413416286485,-21.325865837135126,245.37602549893333,-27.773974501066647,1.0,1.0,26022.012520719443,26022.012520719443,276.91321000805107,3.7632100080510895,276.91321000805107,276.91321000805107,75836.53740282459,75836.91752138945,-0.3801185648626415,0.0,8546.071908451686,8546.071908451686,0.8849652596556986,3951.9021958215617,276.91321000805107,3.7632100080510895,1.0,0.002,0.2034351705714037,0.004840517465020181,0.0003151442692293555,0.0016848557423504587,0.15757213461467776,0.15757213461467776,0.0,1.1579814364337526e-11,0.9999523879385547,0.9999523879385547,0.0,0.09200194456439678,4.380610807600244e-06,0.0,0.0,0.0,1601752.3028209745,268.03931819743195,0.0,1.0,1279618.9615755454,2618.0202584273875,,,,,,,,,,,,,,,,,,,2.0,15385.893780614004,1450.0,0.375,6.173730061729009,3.5
4410.0,-29.565712640697633,4.889597942356758,34.94326301041202,25.447488761879526,6.257643392249852,-25.98337703740498,-39.5050208089873,2.6753077891467734,-5.110687667310401,-5.110687667337825,39.886438483167865,41083.538820991285,25750.73544496355,25750.73544496355,66834.27426595484,75847.55362719343,75836.83994763218,25750.73544496355,101587.57539259573,101587.57539259573,101587.57539259573,127565.16325962034,124068.37264436939,3496.7906152509463,0.0,90006.67719259234,55242.693017800375,38626.64908310218,25977.587867024617,64604.2369501268,19815.404257424154,1450.0,0.0,0.8867665929718324,2.8729559859013016,0.001494314320929203,1.0,1.0,-5.110687667310401,353128.4823348669,1549642.6089143301,4.388325174645146,1549642.6089143301,4.388325174645146,0.7627884605320648,0.09200630229753087,3.9322456343886336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322456343886336,1.2792248612852397,1.2795372757232786,3.073928402578026,6513.285423765648,15385.906096251874,6481.843566999709,0.0003199036578579945,22889.38320776752,2334.067516202528,19374.664186733633,1975.6659192215113,0.8464476308019883,0.8464476308019883,35538.299285684836,35405.22815468563,1.00470035069832,0.8,4289.09622997791,4273.035954225843,1.00470035069832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558782631784436,4.889597942356758,-2.431151295728118,7.3207492380848755,3.5,3.5,1.0,0.6,0.00024420896100731863,1.0000112244777986,0.00024420621992002486,198.56411337800589,0.0,5.442029297401098e-07,1.5422711028834712,0.02581177974732162,8.338890264575395e-05,0.00016082005836156468,0.000632383972414388,0.09200630267620089,0.09200630267620089,0.09200630267620089,0.09200194454668152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497554.26424308494,592.4364691719866,0.0,0.09200630267620089,0.09200630229753087,0.09200630229753087,0.375,0.375,0.5,7.77964211040636,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,25977.587867024617,19815.404257424154,0.7627884605320648,1.0345184375066543,0.6359263844058242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488972581921933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.51657819257,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4962368346559,261.4962368346559,-11.65376316534406,245.37592180116846,277.6165518682088,127408.46707981179,127418.55270398904,-10.085624177249501,0.0,nan,277.6165518682088,4.466551868208796,271.168425854749,-1.9815741452509883,264.7202998413405,-8.4297001586595,258.27217382792975,-14.877826172070229,251.824047814539,-21.325952185460977,245.37592180116846,-27.774078198831518,1.0,1.0,26022.012520719443,26022.012520719443,276.91319506615906,3.763195066159085,276.91319506615906,276.91319506615906,75836.4612997203,75836.83994763218,-0.37864791188621894,0.0,8546.071908451686,8546.071908451686,0.884964965892939,3951.906862560577,276.91319506615906,3.763195066159085,1.0,0.002,0.20343954882559437,0.004840496943705314,0.0003151510478164611,0.0016848489636990466,0.15757552390823054,0.15757552390823054,0.0,1.1515507731402197e-11,0.9999524133515192,0.9999524133515192,0.0,0.09200192402596542,4.378271565452015e-06,0.0,0.0,0.0,1601752.2960633961,268.0393123326896,0.0,1.0,1279618.9817544688,2618.020175878705,,,,,,,,,,,,,,,,,,,2.0,15385.906096251874,1450.0,0.375,6.173730061729009,3.5
4411.0,-29.565843925766664,4.88959180968171,34.94325974919497,25.447420274745696,6.257626300117269,-25.983496903115125,-39.50513389483092,2.675279277717032,-5.110694000048284,-5.110694000039037,39.88643189984969,41083.50731563343,25750.73596003092,25750.73596003092,66834.24327566435,75847.47171125853,75836.75876349454,25750.73596003092,101587.49472352545,101587.49472352545,101587.49472352545,127565.07796547134,124068.34650261547,3496.731462855868,0.0,90006.66304804134,55242.73580949732,38626.58582060447,25977.583241945882,64604.169062550354,19815.400223413446,1450.0,0.0,0.8867665845719612,2.872955315185175,0.001494314320929203,1.0,1.0,-5.110694000048284,353128.3950900244,1549642.325734905,4.388325456920134,1549642.325734905,4.388325456920134,0.762788441051653,0.092006279453185,3.9322519409635204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322519409635204,1.2792249991514877,1.2795374101165464,3.0739330012873345,6513.295167878843,15385.918407948024,6481.842598939649,0.0003199014650696035,22889.342900543397,2334.063406009534,19374.66129313733,1975.665624156805,0.8464489949459132,0.8464489949459132,35538.34488302146,35405.22815468563,1.0047019620467936,0.8,4289.101733093381,4273.035954225843,1.0047019620467936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558782742971458,4.88959180968171,-2.431157574833122,7.320749384514832,3.5,3.5,1.0,0.6,0.00024420621992002486,1.0000136158565822,0.0002442028948884311,198.56422145967096,0.0,5.442815681805322e-07,1.5424939642236284,0.0258123240288898,8.338783999727774e-05,0.00016081837992274712,0.0006323783865938312,0.09200627982865453,0.09200627982865453,0.09200627982865453,0.09200192219655574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497554.86520567077,592.436271951515,0.0,0.09200627982865453,0.092006279453185,0.092006279453185,0.375,0.375,0.5,7.779511384916662,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,25977.583241945882,19815.400223413446,0.762788441051653,1.0345190449079968,0.635926564984622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44889790436725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.51680105391,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49617398967973,261.49617398967973,-11.653826010320245,245.37581412564933,277.616533853775,127408.86685219743,127419.37393075852,-10.507078561090731,0.0,nan,277.616533853775,4.466533853775047,271.16838990810305,-1.9816100918969255,264.7202459624703,-8.429754037529676,258.2721020168442,-14.877897983155776,251.8239580712364,-21.326041928763573,245.37581412564933,-27.77418587435065,1.0,1.0,26022.012520719443,26022.012520719443,276.9131792338727,3.7631792338727337,276.9131792338727,276.9131792338727,75836.3645873053,75836.75876349454,-0.3941761892347131,0.0,8546.071908451686,8546.071908451686,0.8849645669204572,3951.913200668338,276.9131792338727,3.7631792338727337,1.0,0.002,0.20344392667360653,0.0048404763414471265,0.0003151578254687335,0.0016848421859386733,0.15757891273436675,0.15757891273436675,0.0,1.1407406703273226e-11,0.9999524177513132,0.9999524177513132,0.0,0.09200190158751531,4.377865669692287e-06,0.0,0.0,0.0,1601752.288766574,268.0393059999517,0.0,1.0,1279619.0035436351,2618.020086742803,,,,,,,,,,,,,,,,,,,2.0,15385.918407948024,1450.0,0.375,6.173730061729009,3.5
4412.0,-29.565950355325803,4.889585680890483,34.94325649012969,25.447362125292443,6.257617412193185,-25.98359357857499,-39.50522871511055,2.675260635626939,-5.110699947663193,-5.110699947664981,39.88642543948418,41083.50643848755,25750.735493530316,25750.735493530316,66834.24193201787,75847.39726459223,75836.68064938806,25750.735493530316,101587.41614291837,101587.41614291837,101587.41614291837,127564.99493894301,124068.32260176336,3496.6723371796597,0.0,90006.64959963554,55242.788895488135,38626.51189349711,25977.578796024645,64604.090689521756,19815.39633653715,1450.0,0.0,0.8867665776884166,2.872954685258396,0.001494314320929203,1.0,1.0,-5.110699947663193,353128.31315094687,1549642.0478449666,4.388325688239455,1549642.0478449666,4.388325688239455,0.7627884219744723,0.09200625659681731,3.932258198509672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932258198509672,1.2792250924462358,1.2795374991803938,3.0739376687726594,6513.305057720163,15385.930254115783,6481.841311596633,0.00031989922460739676,22889.30305587464,2334.059342984061,19374.657445182907,1975.6652317746539,0.8464503002947622,0.8464503002947622,35538.39012585965,35405.22815468563,1.0047035608682808,0.8,4289.1071934246465,4273.035954225843,1.0047035608682808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558782642268491,4.889585680890483,-2.4311635710015755,7.3207492518920585,3.5,3.5,1.0,0.6,0.0002442028948884311,1.0000110380347493,0.00024420019939814434,198.56430907888006,0.0,6.60232309742802e-07,1.871098365811101,0.025812984261199545,8.33869489968527e-05,0.0001608159458915784,0.000632369821683247,0.09200625697300559,0.09200625697300559,0.09200625697300559,0.09200190130996438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497555.4664805197,592.436074634765,0.0,0.09200625697300559,0.09200625659681731,0.09200625659681731,0.375,0.375,0.5,7.7793807182548935,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,25977.578796024645,19815.39633653715,0.7627884219744723,1.034520279113809,0.6359273228676672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488986882091535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.8454054555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49611208765583,261.49611208765583,-11.653887912344146,245.3757075634121,277.61651661196595,127409.49536649704,127419.84479263447,-10.349426137448054,0.0,nan,277.61651661196595,4.466516611965972,271.1683548022081,-1.9816451977918632,264.7201929924887,-8.429807007511272,258.27203118277566,-14.877968817224314,251.82386937308453,-21.326130626915443,245.3757075634121,-27.77429243658787,1.0,1.0,26022.012520719443,26022.012520719443,276.91316414589465,3.7631641458946774,276.91316414589465,276.91316414589465,75836.30074556214,75836.68064938806,-0.37990382591669913,0.0,8546.071908451686,8546.071908451686,0.8849641710495746,3951.91948950222,276.91316414589465,3.7631641458946774,1.0,0.002,0.2034483024826898,0.004840455816297501,0.00031516460021366284,0.0016848354110938109,0.1575823001068314,0.1575823001068314,0.0,1.1307473620630892e-11,0.9999524398997954,0.9999524398997954,0.0,0.09200188077003411,4.3758267831919105e-06,0.0,0.0,0.0,1601752.2819135066,268.0393000523368,0.0,1.0,1279619.0240077039,2618.020003027647,,,,,,,,,,,,,,,,,,,2.0,15385.930254115783,1450.0,0.375,6.173730061729009,3.5
4413.0,-29.566058471832786,4.889579555017379,34.94325323259373,25.44730247408154,6.257604526840425,-25.983692171965394,-39.50532357031477,2.6752382271641797,-5.110705937543571,-5.110705937530292,39.886418965496134,41083.489567273245,25750.73514331025,25750.73514331025,66834.2247105835,75847.31618783298,75836.60216424889,25750.73514331025,101587.33730755914,101587.33730755914,101587.33730755914,127564.9116379478,124068.29840202566,3496.6132359221347,0.0,90006.62552855391,55242.82950713858,38626.44002379481,25977.574330388656,64604.01435418346,19815.392433463963,1450.0,0.0,0.8867665706389773,2.8729540508553546,0.001494314320929203,1.0,1.0,-5.110705937543571,353128.23062961025,1549641.7693684802,4.388325925133613,1549641.7693684802,4.388325925133613,0.7627884028526809,0.09200623374841618,3.9322635962615826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322635962615826,1.2792252019143784,1.2795376052269516,3.073941625271997,6513.313441067492,15385.94259384609,6481.841298339408,0.00031989737800293655,22889.26551468308,2334.055514847892,19374.657405556176,1975.6652277338517,0.8464516868454192,0.8464516868454193,35538.429152266806,35405.22815468563,1.004704940009805,0.8,4289.111903498543,4273.035954225843,1.004704940009805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558782566666875,4.889579555017379,-2.4311695973096286,7.320749152327007,3.5,3.5,1.0,0.6,0.00024420019939814434,1.0000112130024863,0.00024419746121140466,198.56439808695544,0.0,5.352281664189905e-07,1.5168366236314192,0.025813519489365964,8.338605767705616e-05,0.0001608141417210882,0.000632363595253886,0.09200623412550343,0.09200623412550343,0.09200623412550343,0.09200188026281649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497556.06742628216,592.4358774250632,0.0,0.09200623412550343,0.09200623374841618,0.09200623374841618,0.375,0.375,0.5,7.779250105937249,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,25977.574330388656,19815.392433463963,0.7627884028526809,1.034521234921613,0.635927813123781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448899323650996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.49114371332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49605044037656,261.49605044037656,-11.653949559623413,245.37560158431688,277.6164992965014,127410.03027383705,127420.33710917927,-10.306835342234514,0.0,nan,277.6164992965014,4.466499296501411,271.1683197540144,-1.981680245985558,264.72014021157554,-8.429859788424437,258.2719606691359,-14.878039330864056,251.82378112671515,-21.32621887328483,245.37560158431688,-27.774398415683095,1.0,1.0,26022.012520719443,26022.012520719443,276.91314897226164,3.7631489722616607,276.91314897226164,276.91314897226164,75836.22003029937,75836.60216424889,-0.3821339495189022,0.0,8546.071908451686,8546.071908451686,0.8849638295717371,3951.9249142428907,276.91314897226164,3.7631489722616607,1.0,0.002,0.20345267647924117,0.004840435292385423,0.0003151713721230204,0.0016848286393018124,0.1575856860615102,0.1575856860615102,0.0,1.1424832867951151e-11,0.9999524595904131,0.9999524595904131,0.0,0.09200185973437924,4.374014036945651e-06,0.0,0.0,0.0,1601752.2750117392,268.0392940624564,0.0,1.0,1279619.0446171882,2618.019918717613,,,,,,,,,,,,,,,,,,,2.0,15385.94259384609,1450.0,0.375,6.173730061729009,3.5
4414.0,-29.566166386254086,4.88957343120211,34.94324997616813,25.447242927644425,6.257591547366301,-25.98379059289489,-39.505418425519,2.6752157541850505,-5.110711965462542,-5.11071196544981,39.8864124824736,41083.47317724673,25750.73489637869,25750.73489637869,66834.20807362541,75847.23529691884,75836.52341151488,25750.73489637869,101587.25830789357,101587.25830789357,101587.25830789357,127564.82815611298,124068.27399892999,3496.5541571829935,0.0,90006.60140790473,55242.869829858915,38626.36842005091,25977.56984821942,64603.93826827033,19815.388516972496,1450.0,0.0,0.886766563428366,2.8729534124236795,0.001494314320929203,1.0,1.0,-5.110711965462542,353128.1475842412,1549641.490504921,4.388326167443911,1549641.490504921,4.388326167443911,0.762788383699821,0.09200621091154376,3.93226896141456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93226896141456,1.2792253117695378,1.2795377116059987,3.0739455553573256,6513.321768446707,15385.954896233556,6481.841306265264,0.00031989554474501326,22889.228150743416,2334.0517047863864,19374.65742924709,1975.6652301496526,0.8464530696120404,0.8464530696120404,35538.46794296907,35405.22815468563,1.0047063108222056,0.8,4289.116585125357,4273.035954225843,1.0047063108222056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558782513362033,4.88957343120211,-2.4311756509240285,7.320749082126138,3.5,3.5,1.0,0.6,0.00024419746121140466,1.0000111920535115,0.00024419472817093976,198.56448692873144,0.0,5.437064018152958e-07,1.5408639427445483,0.02581406319576778,8.338516636606584e-05,0.00016081229484533882,0.0006323571956341725,0.09200621129045704,0.09200621129045704,0.09200621129045704,0.09200185906993662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497556.6680877501,592.4356803079636,0.0,0.09200621129045704,0.09200621091154376,0.09200621091154376,0.375,0.375,0.5,7.779119543312565,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,25977.56984821942,19815.388516972496,0.762788383699821,1.0345221957846253,0.6359283083741123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488999691653701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.515171032435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49598901133686,261.49598901133686,-11.654010988663117,245.37549611638877,277.6164819063535,127410.5600209231,127420.83036819652,-10.270347273414123,0.0,nan,277.6164819063535,4.466481906353522,271.16828474830646,-1.9817152516935153,264.7200875903143,-8.429912409685699,258.2718904323165,-14.878109567683452,251.82369327434162,-21.326306725658355,245.37549611638877,-27.774503883611203,1.0,1.0,26022.012520719443,26022.012520719443,276.91313372926237,3.7631337292623925,276.91313372926237,276.91313372926237,75836.13947170254,75836.52341151488,-0.3839398123382125,0.0,8546.071908451686,8546.071908451686,0.8849634901561296,3951.9303062216327,276.91313372926237,3.7631337292623925,1.0,0.002,0.2034570488188415,0.004840414769318185,0.00031517814144057523,0.0016848218701634502,0.1575890707202876,0.1575890707202876,0.0,1.1604025466210866e-11,0.9999524775891854,0.9999524775891854,0.0,0.09200183855459132,4.372356952435563e-06,0.0,0.0,0.0,1601752.2680661415,268.03928803453744,0.0,1.0,1279619.0653575524,2618.0198338721816,,,,,,,,,,,,,,,,,,,2.0,15385.954896233556,1450.0,0.375,6.173730061729009,3.5
4415.0,-29.566274233665574,4.88956730880151,34.943246720471656,25.44717894578355,6.257578502532838,-25.98388896004757,-39.50551705257965,2.6751932290910827,-5.11071802193203,-5.110718021929294,39.88640599067001,41083.48590969428,25750.734726631817,25750.734726631817,66834.22063632609,75847.16203362228,75836.44442510474,25750.734726631817,101587.17915173655,101587.17915173655,101587.17915173655,127564.74450462566,124068.24940562852,3496.4950989971344,0.0,90006.58953256001,55242.94393102436,38626.272890595166,25977.565352889113,64603.83824348428,19815.384589689987,1450.0,0.0,0.8867665561041573,2.8729527709682423,0.001494314320929203,1.0,1.0,-5.11071802193203,353128.06414555095,1549641.211263333,4.388326413571615,1549641.211263333,4.388326413571615,0.7627883645180092,0.09200618808658748,3.9322756234375724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322756234375724,1.2792254218558332,1.2795378182228216,3.073950498679766,6513.332242753775,15385.967199065588,6481.839828513998,0.0003198931662670477,22889.186352068773,2334.047442507765,19374.653012149665,1975.6647797310668,0.8464544223695633,0.8464544223695634,35538.51611018316,35405.22815468563,1.004708012988723,0.8,4289.1223983978125,4273.035954225843,1.004708012988723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587824767189655,4.88956730880151,-2.4311817250668106,7.320749033868321,3.5,3.5,1.0,0.6,0.00024419472817093976,1.000011185113586,0.00024419199685571814,198.56457571541054,0.0,5.426847776672271e-07,1.5379686599089215,0.025814605880545446,8.338423962200353e-05,0.00016081048854893622,0.0006323511641140688,0.09200618846261031,0.09200618846261031,0.09200618846261031,0.09200183776844008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497557.2684876919,592.4354832760193,0.0,0.09200618846261031,0.09200618808658748,0.09200618808658748,0.375,0.375,0.5,7.778989025932917,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,25977.565352889113,19815.384589689987,0.7627883645180092,1.034523991971433,0.6359294900537558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489006134737297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.5122757496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4959277610122,261.4959277610122,-11.654072238987794,245.37539107766997,277.6164644444219,127411.12801558053,127421.36848399583,-10.24046841527533,0.0,nan,277.6164644444219,4.466464444421945,271.1682497710213,-1.981750228978683,264.7200350976657,-8.42996490233429,258.271820424313,-14.878179575687,251.8236057509812,-21.32639424901879,245.37539107766997,-27.774608922330003,1.0,1.0,26022.012520719443,26022.012520719443,276.91311843036004,3.763118430360066,276.91311843036004,276.91311843036004,75836.06157631024,75836.44442510474,-0.38284879449929576,0.0,8546.071908451686,8546.071908451686,0.8849630686965442,3951.93700155476,276.91311843036004,3.763118430360066,1.0,0.002,0.2034614196501075,0.004840394246693381,0.00031518490840274347,0.0016848151029493343,0.15759245420137175,0.15759245420137175,0.0,1.1352077698006946e-11,0.9999524939681033,0.9999524939681033,0.0,0.09200181723768154,4.3708489059386976e-06,0.0,0.0,0.0,1601752.2610876462,268.03928197806795,0.0,1.0,1279619.0861961516,2618.0197486248903,,,,,,,,,,,,,,,,,,,2.0,15385.967199065588,1450.0,0.375,6.173730061729009,3.5
4416.0,-29.566382102260956,4.889561190713402,34.94324346709149,25.44711943427103,6.257567781595817,-25.983987113870192,-39.50561183793468,2.6751727934035756,-5.11072393896734,-5.110723938972798,39.88639954611647,41083.47547527338,25750.73420894196,25750.73420894196,66834.20968421534,75847.08320378054,75836.3665717595,25750.73420894196,101587.10078070147,101587.10078070147,101587.10078070147,127564.66170412573,124068.22563525123,3496.4360688744882,0.0,90006.57039188886,55242.993191589216,38626.19688922183,25977.560923424262,64603.75781264609,19815.380716641786,1450.0,0.0,0.8867665493190655,2.872952144280712,0.001494314320929203,1.0,1.0,-5.11072393896734,353127.98262782785,1549640.9340539693,4.388326641582472,1549640.9340539693,4.388326641582472,0.7627883454898967,0.09200616526288412,3.9322815562461675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322815562461675,1.279225522248323,1.279537915145678,3.0739548952517173,6513.341558562166,15385.979499642903,6481.8391514332425,0.00031989108192788287,22889.146950558363,2334.043424671867,19374.650988309975,1975.6645733568523,0.846455791041935,0.8464557910419351,35538.559005077055,35405.22815468563,1.0047095288388073,0.8,4289.127575357076,4273.035954225843,1.0047095288388073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558782364965833,4.889561190713402,-2.4311876959794088,7.320748886692811,3.5,3.5,1.0,0.6,0.00024419199685571814,1.0000111873205029,0.00024418926503214685,198.5646645195991,0.0,5.423424481276171e-07,1.5369984979936668,0.025815148222993575,8.338334898530025e-05,0.00016080864787041787,0.0006323448801057287,0.09200616564101699,0.09200616564101699,0.09200616564101699,0.09200181699579636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497557.86881683645,592.4352862695283,0.0,0.09200616564101699,0.09200616526288412,0.09200616526288412,0.375,0.375,0.5,7.778858570588824,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,25977.560923424262,19815.380716641786,0.7627883454898967,1.0345251104128907,0.6359301202635514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489012573825495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.51130558768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4958668662451,261.4958668662451,-11.654133133754897,245.37528640758842,277.6164473249672,127411.69550700017,127421.8765299201,-10.181022919961588,0.0,nan,277.6164473249672,4.466447324967248,271.1682151414462,-1.9817848585537945,264.71998295796095,-8.430017042039026,258.2717507744819,-14.878249225518061,251.82351859102587,-21.326481408974104,245.37528640758842,-27.77471359241156,1.0,1.0,26022.012520719443,26022.012520719443,276.91310340347684,3.763103403476862,276.91310340347684,276.91310340347684,75835.9882532859,75836.3665717595,-0.3783184735948453,0.0,8546.071908451686,8546.071908451686,0.8849626933691552,3951.9429640273984,276.91310340347684,3.763103403476862,1.0,0.002,0.203465788377905,0.004840373759537802,0.00031519167219724555,0.001684808339417656,0.15759583609862277,0.15759583609862277,0.0,1.1614901315043502e-11,0.9999525168228189,0.9999525168228189,0.0,0.09200179651783719,4.368745046927638e-06,0.0,0.0,0.0,1601752.2542698113,268.03927606103264,0.0,1.0,1279619.106554999,2618.019665340194,,,,,,,,,,,,,,,,,,,2.0,15385.979499642903,1450.0,0.375,6.173730061729009,3.5
4417.0,-29.566489892263448,4.8895550760516775,34.943240215425334,25.447059922758513,6.25755499632401,-25.984085403408823,-39.50570665821431,2.6751505076538544,-5.1107298940156625,-5.110729893948462,39.886393088828775,41083.46004320468,25750.733797750356,25750.733797750356,66834.19384095503,75847.00258032567,75836.28837471541,25750.733797750356,101587.02217246577,101587.02217246577,101587.02217246577,127564.57864852936,124068.2015842079,3496.3770643214684,0.0,90006.54674558307,55243.03471410002,38626.12447942561,25977.556476063583,64603.680955489195,19815.376828865665,1450.0,0.0,0.8867665423864164,2.872951513567262,0.001494314320929203,1.0,1.0,-5.1107298940156625,353127.900586425,1549640.6562975175,4.388326874551948,1549640.6562975175,4.388326874551948,0.7627883264203115,0.09200614245047742,3.9322869710632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322869710632,1.2792256312221169,1.279538020651283,3.0739588662763606,6513.349972686876,15385.99179620092,6481.839096474966,0.0003198892264698203,22889.10941849378,2334.0395974663907,19374.65082403601,1975.6645566055697,0.8464571718278308,0.8464571718278308,35538.5981548206,35405.22815468563,1.0047109123405202,0.8,4289.132300316368,4273.035954225843,1.0047109123405202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558782276202355,4.8895550760516775,-2.4311936937423115,7.320748769793989,3.5,3.5,1.0,0.6,0.00024418926503214685,1.00001117917924,0.00024418653522710154,198.56475325915477,0.0,5.424436309587063e-07,1.5372852501369736,0.025815690666624532,8.338245802923141e-05,0.00016080680700291544,0.0006323385120358389,0.09200614282701042,0.09200614282701042,0.09200614282701042,0.09200179607892012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497558.4688101495,592.4350893723395,0.0,0.09200614282701042,0.09200614245047742,0.09200614245047742,0.375,0.375,0.5,7.778728171872609,-6.718892109347507e-11,-6.718892109347507e-11,-6.718892109347507e-11,-6.718892109347507e-11,-6.718892109347507e-11,-6.718892109347507e-11,25977.556476063583,19815.376828865665,0.7627883264203115,1.0345260959201787,0.6359306379385792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448901901418394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.511592339826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.495806081863,261.495806081863,-11.654193918136968,245.37518203392665,277.61643012986417,127412.21809833191,127422.38066548012,-10.162567148230119,0.0,nan,277.61643012986417,4.466430129864193,271.1681805106312,-1.9818194893687746,264.71993089143757,-8.430069108562407,258.2716812722439,-14.878318727756096,251.82343165307435,-21.326568346925626,245.37518203392665,-27.77481796607333,1.0,1.0,26022.012520719443,26022.012520719443,276.9130882984443,3.763088298444302,276.9130882984443,276.9130882984443,75835.90802160147,75836.28837471541,-0.3803531139419647,0.0,8546.071908451686,8546.071908451686,0.8849623508113966,3951.948405918516,276.9130882984443,3.763088298444302,1.0,0.002,0.2034701552178629,0.00484035327286704,0.0003151984330422901,0.0016848015784127221,0.15759921652114506,0.15759921652114506,0.0,1.1455012285943589e-11,0.9999525373284183,0.9999525373284183,0.0,0.09200177559315478,4.366857322629133e-06,0.0,0.0,0.0,1601752.2474081754,268.0392701059843,0.0,1.0,1279619.1270446368,2618.0195815204625,,,,,,,,,,,,,,,,,,,2.0,15385.99179620092,1450.0,0.375,6.173730061729009,3.5
