time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4418.0,-29.566597610946467,4.889548963880603,34.94323696509267,25.446995940897637,6.257542117620803,-25.98418363807972,-39.505801478493936,2.6751281449504885,-5.1107358900560484,-5.110735890061074,39.88638662398586,41083.45834406858,25750.733498899815,25750.733498899815,66834.1918429684,75846.9295731994,75836.20992402395,25750.733498899815,101586.94342292377,101586.94342292377,101586.94342292377,127564.49543458449,124068.17735104509,3496.3180835394005,0.0,90006.53529194299,55243.09454805196,38626.04527099003,25977.55201166072,64603.59728265075,19815.37292737948,1450.0,0.0,0.8867665352723966,2.8729508785123627,0.001494314320929203,1.0,1.0,-5.1107358900560484,353127.81798029994,1549640.3782151223,4.38832711361633,1549640.3782151223,4.38832711361633,0.7627883073233699,0.09200611965039018,3.9322936748281307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322936748281307,1.2792257405486753,1.2795381265123205,3.073963844052671,6513.36051999756,15386.004090737795,6481.837564154751,0.00031988682922159543,22889.067484482046,2334.0353213872268,19374.646243828345,1975.6640895543683,0.8464585224786308,0.8464585224786308,35538.646623789245,35405.22815468563,1.0047126251722207,0.8,4289.138150007401,4273.035954225843,1.0047126251722207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558782211689823,4.889548963880603,-2.431199720952322,7.3207486848329255,3.5,3.5,1.0,0.6,0.00024418653522710154,1.0000111717923206,0.00024418380725631884,198.56484194006518,0.0,5.420430652680638e-07,1.5361500469696927,0.0258162327096898,8.338156708196176e-05,0.00016080496814513978,0.0006323323591180722,0.0920061200295323,0.0920061200295323,0.0920061200295323,0.09200177500419889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497559.068513185,592.4348925697876,0.0,0.0920061200295323,0.09200611965039018,0.09200611965039018,0.375,0.375,0.5,7.778597825568527,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,25977.55201166072,19815.37292737948,0.7627883073233699,1.034527404883639,0.6359314352778543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489025449855406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.510457136654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4957453857888,261.4957453857888,-11.654254614211197,245.37507791426148,277.6164128573804,127412.78002445483,127422.92782754006,-10.1478030852258,0.0,nan,277.6164128573804,4.466412857380419,271.1681458687125,-1.9818541312874913,264.7198788800806,-8.430121119919363,258.271611891451,-14.878388108548961,251.82334490284669,-21.326655097153292,245.37507791426148,-27.774922085738496,1.0,1.0,26022.012520719443,26022.012520719443,276.9130731225948,3.7630731225948466,276.9130731225948,276.9130731225948,75835.83027306419,75836.20992402395,-0.3796509597596014,0.0,8546.071908451686,8546.071908451686,0.884961926710776,3951.9551432022713,276.9130731225948,3.7630731225948466,1.0,0.002,0.20347452030915295,0.004840332788175107,0.0003152051911515233,0.0016847948206395688,0.15760259557576164,0.15760259557576164,0.0,1.1791091974328038e-11,0.999952556328097,0.999952556328097,0.0,0.09200175454223643,4.365108153762522e-06,0.0,0.0,0.0,1601752.240499307,268.03926410994393,0.0,1.0,1279619.1476753158,2618.019497123757,,,,,,,,,,,,,,,,,,,2.0,15386.004090737795,1450.0,0.375,6.173730061729009,3.5
4419.0,-29.566705355471164,4.889542857127232,34.943233717479615,25.446940899733477,6.257531559412814,-25.98428166397975,-39.50589626384897,2.6751078681053793,-5.110741744305244,-5.110741744253894,39.886380201800335,41083.43508029136,25750.732848556396,25750.732848556396,66834.16792884776,75846.84333974603,75836.1325269191,25750.732848556396,101586.86537547549,101586.86537547549,101586.86537547549,127564.41298773396,124068.15385453009,3496.2591332038705,0.0,90006.50418856496,55243.126421336725,38625.97529692025,25977.547612258462,64603.52290917872,19815.36907914137,1450.0,0.0,0.8867665287260996,2.872950258474996,0.001494314320929203,1.0,1.0,-5.110741744305244,353127.7373276124,1549640.101967989,4.388327333602567,1549640.101967989,4.388327333602567,0.7627882883675577,0.09200609685420927,3.9322983371377322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322983371377322,1.2792258401976546,1.2795382226957617,3.073967249231104,6513.367735162049,15386.016383110438,6481.838336963206,0.00031988527812428673,22889.03243645534,2334.0317474831204,19374.64855380453,1975.6643251063851,0.8464599195091596,0.8464599195091596,35538.68033279828,35405.22815468563,1.0047138164060672,0.8,4289.142218327677,4273.035954225843,1.0047138164060672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558782071300911,4.889542857127232,-2.431205642817728,7.32074849994496,3.5,3.5,1.0,0.6,0.00024418380725631884,1.0000111744822922,0.00024418107865917927,198.56493064231958,0.0,5.416790872836828e-07,1.535118533361957,0.025816774388777084,8.338067647164376e-05,0.00016080313078467508,0.000632325883791119,0.09200609723067693,0.09200609723067693,0.09200609723067693,0.09200175446929211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497559.66809793125,592.4346958080206,0.0,0.09200609723067693,0.09200609685420927,0.09200609685420927,0.375,0.375,0.5,7.778467546503918,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,25977.547612258462,19815.36907914137,0.7627882883675577,1.0345282256945174,0.6359318072800381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489031881274137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.50942562305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4956849705705,261.4956849705705,-11.654315029429483,245.37497401904443,277.6163959221615,127413.30024395285,127423.40109062138,-10.100846668521514,0.0,nan,277.6163959221615,4.466395922161496,271.16811154149457,-1.9818884585054093,264.7198271608578,-8.430172839142188,258.27154278023403,-14.878457219765949,251.82325839963056,-21.326741600369417,245.37497401904443,-27.775025980955547,1.0,1.0,26022.012520719443,26022.012520719443,276.9130582119482,3.7630582119482483,276.9130582119482,276.9130582119482,75835.75456214868,75836.1325269191,-0.37796477042138577,0.0,8546.071908451686,8546.071908451686,0.8849616317587781,3951.959828823421,276.9130582119482,3.7630582119482483,1.0,0.002,0.20347888312569565,0.004840312336726186,0.00031521194582930656,0.0016847880656277168,0.15760597291465328,0.15760597291465328,0.0,1.1457023264133115e-11,0.999952581034233,0.999952581034233,0.0,0.09200173402025219,4.362833957083901e-06,0.0,0.0,0.0,1601752.2337538141,268.03925825569473,0.0,1.0,1279619.1678181316,2618.0194147228217,,,,,,,,,,,,,,,,,,,2.0,15386.016383110438,1450.0,0.375,6.173730061729009,3.5
4420.0,-29.566812928006627,4.889536751128654,34.94323047022045,25.446876987721794,6.257516536491258,-25.984379981556803,-39.505991084128596,2.6750835902287076,-5.110747815184027,-5.110747815169736,39.88637371680645,41083.42843554189,25750.73275821835,25750.73275821835,66834.16119376024,75846.76851381166,75836.05349148324,25750.73275821835,101586.78624970159,101586.78624970159,101586.78624970159,127564.32936413684,124068.12916191679,3496.200202220041,0.0,90006.48807688942,55243.1784419215,38625.8995944088,25977.543114435244,64603.44270884404,19815.365150401358,1450.0,0.0,0.8867665213037319,2.8729496154939476,0.001494314320929203,1.0,1.0,-5.110747815184027,353127.65369047836,1549639.8230201986,4.388327583028887,1549639.8230201986,4.388327583028887,0.7627882692028071,0.0920060740780939,3.9323045037589908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323045037589908,1.279225958403984,1.2795383374402827,3.0739717857704347,6513.377347544521,15386.028671374761,6481.8374486812245,0.00031988311813599103,22888.992444722913,2334.0276694613262,19374.645898670246,1975.6640543580372,0.8464612824465804,0.8464612824465804,35538.724918133055,35405.22815468563,1.0047153919959761,0.8,4289.147599305247,4273.035954225843,1.0047153919959761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558782051799739,4.889536751128654,-2.431211723133848,7.320748474262502,3.5,3.5,1.0,0.6,0.00024418107865917927,1.000011156654533,0.00024417835444563425,198.56501920305078,0.0,5.418037017705849e-07,1.5354716908178374,0.025817316192478856,8.337978554196932e-05,0.00016080129311720994,0.0006323196491350743,0.09200607445550697,0.09200607445550697,0.09200607445550697,0.09200173310875794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497560.2671707111,592.4344992107725,0.0,0.09200607445550697,0.0920060740780939,0.0920060740780939,0.375,0.375,0.5,7.778337310234963,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,25977.543114435244,19815.365150401358,0.7627882692028071,1.0345294057310481,0.6359324938873215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489038314241205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.509778780506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4956243948964,261.4956243948964,-11.654375605103553,245.374870296582,277.61637849327246,127413.81582536148,127423.94349881893,-10.127673457464109,0.0,nan,277.61637849327246,4.466378493272487,271.16807685390205,-1.9819231460979267,264.71977521453834,-8.430224785461633,258.271473575202,-14.878526424797997,251.82317193588167,-21.326828064118303,245.374870296582,-27.775129703417974,1.0,1.0,26022.012520719443,26022.012520719443,276.9130428928729,3.7630428928729316,276.9130428928729,276.9130428928729,75835.67011085893,75836.05349148324,-0.3833806243055733,0.0,8546.071908451686,8546.071908451686,0.884961241639326,3951.9660262777857,276.9130428928729,3.7630428928729316,1.0,0.002,0.2034832445472407,0.004840291854649994,0.000315218698204499,0.0016847813134072225,0.1576093491022495,0.1576093491022495,0.0,1.1611721566912037e-11,0.9999525961878672,0.9999525961878672,0.0,0.09200171263944323,4.361438650669967e-06,0.0,0.0,0.0,1601752.226758713,268.03925218481595,0.0,1.0,1279619.188706311,2618.0193292727367,,,,,,,,,,,,,,,,,,,2.0,15386.028671374761,1450.0,0.375,6.173730061729009,3.5
4421.0,-29.566920533850965,4.889530648843425,34.94322722490269,25.446817476209276,6.257505795275551,-25.984477900932326,-39.50608583455903,2.6750631625532777,-5.1107537443289175,-5.110753744335907,39.88636727830832,41083.41893087754,25750.732312436776,25750.732312436776,66834.15124331432,75846.68986294816,75835.97558995173,25750.732312436776,101586.7079023885,101586.7079023885,101586.7079023885,127564.24658537304,124068.10528751122,3496.141297861822,0.0,90006.4689927541,55243.22851318062,38625.822755081645,25977.53868298454,64603.36143806619,19815.36127623612,1450.0,0.0,0.8867665144350543,2.8729489875244645,0.001494314320929203,1.0,1.0,-5.1107537443289175,353127.57200600626,1549639.5460707927,4.3883278138486315,1549639.5460707927,4.3883278138486315,0.7627882501899732,0.09200605130711165,3.932310433409616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932310433409616,1.2792260587447948,1.2795384343205296,3.0739761799944,6513.386658377812,15386.040959493119,6481.836768991438,0.00031988103471122185,22888.95307655341,2334.0236550252544,19374.643867031988,1975.6638471885904,0.8464626495686537,0.8464626495686537,35538.76779013148,35405.22815468563,1.0047169070391897,0.8,4289.1527735012705,4273.035954225843,1.0047169070391897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558781955569365,4.889530648843425,-2.4312176986865754,7.32074834753,3.5,3.5,1.0,0.6,0.00024417835444563425,1.0000111601189259,0.0002441756294165712,198.5651077912733,0.0,5.409335148788482e-07,1.5330055811666559,0.025817857125993736,8.337889527738731e-05,0.00016079945916824693,0.0006323133909739209,0.09200605168372436,0.09200605168372436,0.09200605168372436,0.09200171228639124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497560.8661861955,592.4343026345168,0.0,0.09200605168372436,0.09200605130711165,0.09200605130711165,0.375,0.375,0.5,7.778207132456294,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,25977.53868298454,19815.36127623612,0.7627882501899732,1.0345305531413678,0.6359331467645581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489044736944965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.50731267085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49556407415776,261.49556407415776,-11.654435925842222,245.3747667486395,277.61636139973723,127414.37380148743,127424.45885222613,-10.085050738712802,0.0,nan,277.61636139973723,4.466361399737252,271.16804246948345,-1.9819575305165245,264.71972353924036,-8.430276460759615,258.27140460902507,-14.878595390974908,251.82308567882086,-21.326914321179117,245.3747667486395,-27.775233251360476,1.0,1.0,26022.012520719443,26022.012520719443,276.91302784822864,3.76302784822866,276.91302784822864,276.91302784822864,75835.59680397797,75835.97558995173,-0.3787859737640247,0.0,8546.071908451686,8546.071908451686,0.8849608665112721,3951.971985576664,276.91302784822864,3.76302784822866,1.0,0.002,0.20348760398546709,0.004840271406056521,0.0003152254475996626,0.001684774564034994,0.1576127237998313,0.1576127237998313,0.0,1.1634656779668795e-11,0.9999526177328188,0.9999526177328188,0.0,0.09200169185180633,4.3594553053162325e-06,0.0,0.0,0.0,1601752.219926923,268.03924625567106,0.0,1.0,1279619.2091068137,2618.0192458176416,,,,,,,,,,,,,,,,,,,2.0,15386.040959493119,1450.0,0.375,6.173730061729009,3.5
4422.0,-29.567028065164408,4.889524549519428,34.9432239810165,25.44675803454595,6.257493017739702,-25.984575956868074,-39.50618061991406,2.6750409096416594,-5.110759705649514,-5.110759705659005,39.88636082899356,41083.404484062194,25750.731957084463,25750.731957084463,66834.13644114666,75846.60944190035,75835.89739712137,25750.731957084463,101586.62935420583,101586.62935420583,101586.62935420583,127564.16359058407,124068.08117278403,3496.0824178000303,0.0,90006.44546367506,55243.27093697942,38625.74947410627,25977.534236378233,64603.2837104845,19815.357389595665,1450.0,0.0,0.8867665074415629,2.8729483561472393,0.001494314320929203,1.0,1.0,-5.110759705649514,353127.48987826554,1549639.268657273,4.388328048862703,1549639.268657273,4.388328048862703,0.7627882311419217,0.09200602854496338,3.932315851927725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932315851927725,1.2792261675524088,1.2795385396686034,3.073980154308109,6513.395079471657,15386.053243358438,6481.836703072058,0.0003198791771309892,22888.915553299597,2334.0198287182266,19374.64366999455,1975.6638270963635,0.8464640286202446,0.8464640286202446,35538.80696657669,35405.22815468563,1.0047182914865387,0.8,4289.15750168317,4273.035954225843,1.0047182914865387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558781878859855,4.889524549519428,-2.4312236969864607,7.320748246505889,3.5,3.5,1.0,0.6,0.0002441756294165712,1.0000111523988655,0.00024417290630292796,198.56519631820632,0.0,5.410956896442161e-07,1.5334651844517084,0.02581839822168338,8.337800469344752e-05,0.00016079762472312367,0.0006323070486510647,0.09200602891906748,0.09200602891906748,0.09200602891906748,0.09200169134194784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497561.46488813905,592.4341061603573,0.0,0.09200602891906748,0.09200602854496338,0.09200602854496338,0.375,0.375,0.5,7.778077008623843,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,25977.534236378233,19815.357389595665,0.7627882311419217,1.0345315687149834,0.6359336882653651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489051161642883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.50777227414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49550378365547,261.49550378365547,-11.654496216344512,245.37466333784448,277.6163442295289,127414.8889249646,127424.96891995457,-10.079994989962312,0.0,nan,277.6163442295289,4.466344229528943,271.16800805115435,-1.9819919488456321,264.7196718727989,-8.43032812720105,258.2713356944639,-14.878664305536063,251.82299951614218,-21.327000483857802,245.37466333784448,-27.775336662155496,1.0,1.0,26022.012520719443,26022.012520719443,276.9130127373417,3.7630127373417395,276.9130127373417,276.9130127373417,75835.51688629651,75835.89739712137,-0.38051082486344967,0.0,8546.071908451686,8546.071908451686,0.8849605237189632,3951.9774311873634,276.9130127373417,3.7630127373417395,1.0,0.002,0.20349196162446515,0.004840250958773006,0.0003152321941864454,0.0016847678171141645,0.1576160970932227,0.1576160970932227,0.0,1.1300609753517321e-11,0.9999526372724998,0.9999526372724998,0.0,0.09200167088850504,4.357656458347638e-06,0.0,0.0,0.0,1601752.2130580575,268.03924029435046,0.0,1.0,1279619.2296180294,2618.0191619096545,,,,,,,,,,,,,,,,,,,2.0,15386.053243358438,1450.0,0.375,6.173730061729009,3.5
4423.0,-29.567135529721508,4.88951845230829,34.94322073821206,25.446694122534268,6.257480148248478,-25.98467396192601,-39.50627540526909,2.675018580641718,-5.110765704445669,-5.110765704425116,39.88635437244536,41083.403754974795,25750.731703588517,25750.731703588517,66834.13545856331,75846.53663790136,75835.81896899038,25750.731703588517,101586.5506725789,101586.5506725789,101586.5506725789,127564.08044666151,124068.05688623988,3496.0235604216305,0.0,90006.4341310425,55243.331660069125,38625.669412192634,25977.52977408261,64603.19918627525,19815.353490314807,1450.0,0.0,0.8867665002833552,2.8729477208010183,0.001494314320929203,1.0,1.0,-5.110765704445669,353127.4072342499,1549638.9909327757,4.388328289412014,1549638.9909327757,4.388328289412014,0.7627882120679652,0.09200600579525883,3.932322559557217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932322559557217,1.279226276708986,1.2795386453681754,3.073985135509994,6513.405634040722,15386.065525129996,6481.835159498532,0.0003198767776806232,22888.87362820442,2334.0155535482986,19374.639056149987,1975.6633566151527,0.8464653774957245,0.8464653774957245,35538.85546341531,35405.22815468563,1.0047200053056462,0.8,4289.163354737815,4273.035954225843,1.0047200053056462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558781824137969,4.88951845230829,-2.431229722130521,7.320748174438811,3.5,3.5,1.0,0.6,0.00024417290630292796,1.0000111454851282,0.00024417018490776335,198.56528479025025,0.0,5.407155951616226e-07,1.5323879966880383,0.025818938937278543,8.337711411830066e-05,0.00016079579218462728,0.0006323009210894839,0.09200600616931072,0.09200600616931072,0.09200600616931072,0.09200167025331461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497562.06331326126,592.4339097764422,0.0,0.09200600616931072,0.09200600579525883,0.09200600579525883,0.375,0.375,0.5,7.777946934747062,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,25977.52977408261,19815.353490314807,0.7627882120679652,1.0345329070446718,0.6359345090096226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489057581896294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.50669508638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4954435156032,261.4954435156032,-11.654556484396778,245.37456004995514,277.61632698131365,127415.4446053093,127425.52084675951,-10.076241450170018,0.0,nan,277.61632698131365,4.466326981313671,271.1679735950022,-1.9820264049977823,264.7196202087146,-8.430379791285361,258.27126682244455,-14.878733177555432,251.82291343618897,-21.327086563811008,245.37456004995514,-27.77543995004484,1.0,1.0,26022.012520719443,26022.012520719443,276.9129975614786,3.7629975614786417,276.9129975614786,276.9129975614786,75835.43943322332,75835.81896899038,-0.3795357670605881,0.0,8546.071908451686,8546.071908451686,0.8849600993733522,3951.984172355003,276.9129975614786,3.7629975614786417,1.0,0.002,0.20349631759675973,0.004840230513445601,0.00031523893816668276,0.0016847610731987488,0.15761946908334137,0.15761946908334137,0.0,1.1365431599325015e-11,0.9999526553792223,0.9999526553792223,0.0,0.09200164980580519,4.3559894536484775e-06,0.0,0.0,0.0,1601752.2061460114,268.0392342955543,0.0,1.0,1279619.250258186,2618.0190774741945,,,,,,,,,,,,,,,,,,,2.0,15386.065525129996,1450.0,0.375,6.173730061729009,3.5
4424.0,-29.567243024614932,4.889512360104735,34.94321749799928,25.446639116294705,6.257469604070218,-25.98477176175252,-39.50637015569953,2.674998341379473,-5.110771563182141,-5.11077156318279,39.886347961622796,41083.38145646553,25750.73110246537,25750.73110246537,66834.11255893091,75846.45060734697,75835.74164409791,25750.73110246537,101586.47274656329,101586.47274656329,101586.47274656329,127563.99812386507,124068.03339093276,3495.9647329323107,0.0,90006.40315612196,55243.36442543511,38625.59858965206,25977.525377301776,64603.12396695383,19815.34964489142,1450.0,0.0,0.8867664936730368,2.872947100288945,0.001494314320929203,1.0,1.0,-5.110771563182141,353127.32651981816,1549638.7151742333,4.388328511549685,1549638.7151742333,4.388328511549685,0.7627881931434992,0.09200598304820096,3.9323272268597576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323272268597576,1.2792263761702227,1.2795387413722377,3.07398854503958,6513.412858424784,15386.07780465453,6481.8359197477075,0.0003198752238888568,22888.838584269713,2334.01198006146,19374.641328585647,1975.6635883391014,0.8464667727571294,0.8464667727571294,35538.889208474255,35405.22815468563,1.004721197815203,0.8,4289.167427408933,4273.035954225843,1.004721197815203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558781694374185,4.889512360104735,-2.431235643439081,7.320748003543816,3.5,3.5,1.0,0.6,0.00024417018490776335,1.0000111486412162,0.00024416746277232425,198.5653732873383,0.0,5.403746058876877e-07,1.531421633085707,0.02581947931188443,8.337622388008293e-05,0.00016079396102768043,0.0006322944708637746,0.09200598342360405,0.09200598342360405,0.09200598342360405,0.09200164969656545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497562.6616407882,592.4337134266847,0.0,0.09200598342360405,0.09200598304820096,0.09200598304820096,0.375,0.375,0.5,7.777816926912118,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25977.525377301776,19815.34964489142,0.7627881931434992,1.0345337571154962,0.6359349042854452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489063998169374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.505728722776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4953834745532,261.4953834745532,-11.654616525446784,245.37445687852374,277.616310070646,127415.95965131621,127425.99794003073,-10.038288714512664,0.0,nan,277.616310070646,4.4663100706460455,271.1679394321777,-1.9820605678222591,264.7195687937406,-8.430431206259357,258.2711981553196,-14.878801844680368,251.82282751691162,-21.32717248308836,245.37445687852374,-27.775543121476232,1.0,1.0,26022.012520719443,26022.012520719443,276.912982654717,3.762982654717007,276.912982654717,276.912982654717,75835.36389826862,75835.74164409791,-0.37774582928977907,0.0,8546.071908451686,8546.071908451686,0.8849598041051332,3951.9888629940565,276.912982654717,3.762982654717007,1.0,0.002,0.2035006713324732,0.004840210103092746,0.0003152456787734737,0.0016847543327550617,0.15762283938673685,0.15762283938673685,0.0,1.1528535504706783e-11,0.9999526796765231,0.9999526796765231,0.0,0.09200162929532131,4.353752879648633e-06,0.0,0.0,0.0,1601752.1993953462,268.03922843681784,0.0,1.0,1279619.270416437,2618.018995010137,,,,,,,,,,,,,,,,,,,2.0,15386.07780465453,1450.0,0.375,6.173730061729009,3.5
4425.0,-29.567350352016586,4.889506268380076,34.94321425796077,25.44657520428302,6.257454601380231,-25.9848698566756,-39.50646494105456,2.6749741062272627,-5.110777632675195,-5.110777632667206,39.88634148624597,41083.37577409114,25750.73104519675,25750.73104519675,66834.10681928789,75846.37598964249,75835.66266895804,25750.73104519675,101586.3937141548,101586.3937141548,101586.3937141548,127563.9145976475,124068.00867365295,3495.9059239945486,0.0,90006.38718733324,55243.41734437941,38625.522047726474,25977.5208834927,64603.04293121917,19815.345719923724,1450.0,0.0,0.8867664862229435,2.8729464574552526,0.001494314320929203,1.0,1.0,-5.110777632675195,353127.2429018548,1549638.4366393867,4.38832876190773,1549638.4366393867,4.38832876190773,0.7627881740060614,0.09200596032110483,3.93233339982148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93233339982148,1.2792264941652134,1.2795388559136316,3.0739930870393737,6513.422482377321,15386.090079989175,6481.835017176136,0.0003198730606018528,22888.798592565767,2334.00790204257,19374.63863073882,1975.6633132352863,0.8464681338509249,0.8464681338509249,35538.93383958568,35405.22815468563,1.004722775025119,0.8,4289.172813911259,4273.035954225843,1.004722775025119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558781682011669,4.889506268380076,-2.4312417188826814,7.320747987262758,3.5,3.5,1.0,0.6,0.00024416746277232425,1.0000111312797866,0.0002441647449062347,198.56546164660477,0.0,5.405218396030171e-07,1.5318388934349505,0.025820019833724034,8.337533332251828e-05,0.00016079212944980598,0.000632288261063891,0.09200596069555599,0.09200596069555599,0.09200596069555599,0.09200162833787526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497563.2594563754,592.4335172413511,0.0,0.09200596069555599,0.09200596032110483,0.09200596032110483,0.375,0.375,0.5,7.777686960115967,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,25977.5208834927,19815.345719923724,0.7627881740060614,1.0345349659526728,0.6359356140210194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489070416259135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.50614598312,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4953232291414,261.4953232291414,-11.6546767708586,245.3743537907806,277.61629266756586,127416.47097294222,127426.5434291987,-10.072456256462653,0.0,nan,277.61629266756586,4.466292667565881,271.16790489216356,-1.9820951078364146,264.71951711679554,-8.430482883204434,258.2711293414406,-14.878870658559379,251.82274156610217,-21.32725843389781,245.3743537907806,-27.77564620921939,1.0,1.0,26022.012520719443,26022.012520719443,276.9129673441285,3.7629673441285263,276.9129673441285,276.9129673441285,75835.27950287978,75835.66266895804,-0.3831660782598192,0.0,8546.071908451686,8546.071908451686,0.8849594135840976,3951.995066820587,276.9129673441285,3.7629673441285263,1.0,0.002,0.20350502373284546,0.004840189660902534,0.00031525241717390775,0.0016847475943164844,0.15762620858695386,0.15762620858695386,0.0,1.1490391971236136e-11,0.9999526941786206,0.9999526941786206,0.0,0.09200160790358004,4.352417524785833e-06,0.0,0.0,0.0,1601752.192401838,268.0392223673248,0.0,1.0,1279619.2912998432,2618.0189095795963,,,,,,,,,,,,,,,,,,,2.0,15386.090079989175,1450.0,0.375,6.173730061729009,3.5
4426.0,-29.567457717331887,4.889500180132914,34.943211019796216,25.446515762619697,6.2574438967577,-25.98496755592434,-39.506559691484995,2.674953735528165,-5.110783558840524,-5.110783558787246,39.88633506024119,41083.36725528849,25750.730627719407,25750.730627719407,66834.0978830079,75846.29755928753,75835.584882944,25750.730627719407,101586.31551066341,101586.31551066341,101586.31551066341,127563.83196835706,124067.98482700622,3495.847141350837,0.0,90006.36828093123,55243.46835995377,38625.44435664162,25977.516457693655,64602.96081433528,19815.341850996563,1450.0,0.0,0.8867664793240355,2.8729458298018247,0.001494314320929203,1.0,1.0,-5.110783558840524,353127.16125849856,1549638.160228959,4.388328993743368,1549638.160228959,4.388328993743368,0.7627881550288821,0.09200593759661393,3.9323393397646815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323393397646815,1.2792265942288068,1.279538952524711,3.073997489971921,6513.431811663052,15386.102355096076,6481.834318402815,0.0003198709721293655,22888.759210266267,2334.0038861656394,19374.6365420586,1975.6631002491781,0.8464694990267764,0.8464694990267764,35538.9767859374,35405.22815468563,1.0047242926981164,0.8,4289.177997080936,4273.035954225843,1.0047242926981164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558781591891299,4.889500180132914,-2.431247688444033,7.320747868576946,3.5,3.5,1.0,0.6,0.0002441647449062347,1.0000111352217291,0.00024416202610793615,198.56555003715337,0.0,5.396743347700716e-07,1.5294370647383828,0.025820559508058803,8.337444310187556e-05,0.00016079030180435913,0.0006322820292379175,0.09200593797448195,0.09200593797448195,0.09200593797448195,0.09200160752249494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497563.85723143356,592.4333210716619,0.0,0.09200593797448195,0.09200593759661393,0.09200593759661393,0.375,0.375,0.5,7.777557051231528,-5.326228347257711e-11,-5.326228347257711e-11,-5.326228347257711e-11,-5.326228347257711e-11,-5.326228347257711e-11,-5.326228347257711e-11,25977.516457693655,19815.341850996563,0.7627881550288821,1.0345361426248676,0.6359362904954066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448907682435404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.50374415443,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49526320381085,261.49526320381085,-11.654736796189127,245.37425080403005,277.61627560365713,127417.0256486061,127427.06130954727,-10.035660941146663,0.0,nan,277.61627560365713,4.466275603657152,271.16787064368356,-1.9821293563164204,264.71946568374864,-8.43053431625134,258.27106072382736,-14.878939276172616,251.8226557639185,-21.327344236081473,245.37425080403005,-27.775749195969922,1.0,1.0,26022.012520719443,26022.012520719443,276.9129523160473,3.762952316047347,276.9129523160473,276.9129523160473,75835.20652286318,75835.584882944,-0.378360080809216,0.0,8546.071908451686,8546.071908451686,0.8849590378044547,3952.001036463505,276.9129523160473,3.762952316047347,1.0,0.002,0.20350937416751758,0.004840169253866064,0.0003152591526226571,0.0016847408592090727,0.15762957631132854,0.15762957631132854,0.0,1.1831729606476271e-11,0.999952715535984,0.999952715535984,0.0,0.09200158714516839,4.350451445548064e-06,0.0,0.0,0.0,1601752.185573479,268.03921644115945,0.0,1.0,1279619.3116900935,2618.018826166458,,,,,,,,,,,,,,,,,,,2.0,15386.102355096076,1450.0,0.375,6.173730061729009,3.5
4427.0,-29.567565012590148,4.8894940946573655,34.9432077829977,25.44645635588097,6.25743115278757,-25.985065396055028,-39.50665440699083,2.674931536437747,-5.1107895150944955,-5.110789515085365,39.88632862334154,41083.353768862704,25750.73029508753,25750.73029508753,66834.08406395023,75846.21735342791,75835.50680987055,25750.73029508753,101586.23710495808,101586.23710495808,101586.23710495808,127563.74912237196,124067.96073957121,3495.7883828007525,0.0,90006.3449215242,55243.511699915376,38625.37024623203,25977.512017413865,64602.88226364589,19815.337970110824,1450.0,0.0,0.8867664723114111,2.872945198961764,0.001494314320929203,1.0,1.0,-5.1107895150944955,353127.07920063403,1549637.883348935,4.388329229400408,1549637.883348935,4.388329229400408,0.7627881360165567,0.09200591488278737,3.932344767683326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932344767683326,1.2792267027740838,1.2795390576183518,3.074001472261162,6513.4402496560915,15386.11462586586,6481.834234459503,0.00031986910989601413,22888.721675986184,2334.000058734245,19374.636291146424,1975.6630746632566,0.8464708761552822,0.8464708761552822,35539.01603029175,35405.22815468563,1.00472567954733,0.8,4289.182733458751,4273.035954225843,1.00472567954733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558781520086425,4.8894940946573655,-2.4312536793547253,7.320747774012091,3.5,3.5,1.0,0.6,0.00024416202610793615,1.0000111279655959,0.00024415930911154444,198.56563837009514,0.0,5.398596795874721e-07,1.5299623319508957,0.025821099367738392,8.337355321814511e-05,0.00016078847288979105,0.0006322757100719621,0.09200591525915135,0.09200591525915135,0.09200591525915135,0.09200158659326997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497564.4546955217,592.4331250032217,0.0,0.09200591525915135,0.09200591488278737,0.09200591488278737,0.375,0.375,0.5,7.777427195683661,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,25977.512017413865,19815.337970110824,0.7627881360165567,1.0345371866103241,0.6359368549718968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489083234718019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.50426942164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4952031795182,261.4952031795182,-11.65479682048175,245.37414789347056,277.61625846563226,127417.5379203219,127427.57340744355,-10.035487121628186,0.0,nan,277.61625846563226,4.466258465632279,271.16783635115036,-1.982163648849621,264.71941423671194,-8.430585763288036,258.2709921222794,-14.879007877720596,251.82257000786493,-21.327429992135052,245.37414789347056,-27.775852106529413,1.0,1.0,26022.012520719443,26022.012520719443,276.9129372241985,3.762937224198538,276.9129372241985,276.9129372241985,75835.12678899935,75835.50680987055,-0.3800208712054882,0.0,8546.071908451686,8546.071908451686,0.8849586944170285,3952.0064915217426,276.9129372241985,3.762937224198538,1.0,0.002,0.20351372282328245,0.004840148848056962,0.00031526588529586636,0.0016847341263946218,0.15763294264793318,0.15763294264793318,0.0,1.169048798738137e-11,0.9999527348596214,0.9999527348596214,0.0,0.09200156621030477,4.348672482592849e-06,0.0,0.0,0.0,1601752.1787104493,268.0392104849055,0.0,1.0,1279619.3321838756,2618.0187423298175,,,,,,,,,,,,,,,,,,,2.0,15386.11462586586,1450.0,0.375,6.173730061729009,3.5
4428.0,-29.56767224553275,4.8894880112007,34.943204547169756,25.446392443869286,6.257418320591207,-25.985163188920392,-39.50674915742127,2.674909264164452,-5.110795504448959,-5.110795504473556,39.88632217776047,41083.35399118071,25750.730052861207,25750.730052861207,66834.08404404191,75846.14476746765,75835.4284893829,25750.730052861207,101586.15854224411,101586.15854224411,101586.15854224411,127563.6661046724,124067.93645826507,3495.729646407334,0.0,90006.33376735289,55243.573336130765,38625.28936802458,25977.507562428287,64602.79693045287,19815.334077245643,1450.0,0.0,0.8867664651616435,2.872944564616093,0.001494314320929203,1.0,1.0,-5.110795504448959,353126.9966867707,1549637.606095243,4.388329469666111,1549637.606095243,4.388329469666111,0.7627881169748902,0.09200589218069134,3.932351485442316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932351485442316,1.279226811655083,1.2795391630501014,3.0740064620398164,6513.450822398303,15386.126894460274,6481.832671883676,0.0003198667054622221,22888.679737952993,2333.9957822450065,19374.63162050271,1975.6625983901447,0.8464722230516668,0.8464722230516667,35539.06460029621,35405.22815468563,1.004727395954554,0.8,4289.188595343738,4273.035954225843,1.004727395954554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558781467797298,4.8894880112007,-2.4312596939481863,7.320747705148886,3.5,3.5,1.0,0.6,0.00024415930911154444,1.0000111215123415,0.0002441565937209741,198.56572665180323,0.0,5.395021229684235e-07,1.5289490164925121,0.02582163886986136,8.337266301507068e-05,0.00016078664609647377,0.0006322696066167566,0.09200589255403124,0.09200589255403124,0.09200589255403124,0.09200156553755505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497565.05188106594,592.4329290255176,0.0,0.09200589255403124,0.09200589218069134,0.09200589218069134,0.375,0.375,0.5,7.777297388994804,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,25977.507562428287,19815.334077245643,0.7627881169748902,1.034538552812057,0.6359376984158805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489089640904569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.50325610618,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49514315372096,261.49514315372096,-11.654856846279017,245.37404505521224,277.6162412522947,127418.09124052452,127428.12697925534,-10.035738730812794,0.0,nan,277.6162412522947,4.466241252294708,271.16780201282944,-1.9821979871705366,264.7193627734068,-8.430637226593205,258.27092353399104,-14.87907646600894,251.82248429459153,-21.327515705408445,245.37404505521224,-27.775954944787742,1.0,1.0,26022.012520719443,26022.012520719443,276.9129220703089,3.762922070308946,276.9129220703089,276.9129220703089,75835.04939705951,75835.4284893829,-0.3790923233900685,0.0,8546.071908451686,8546.071908451686,0.8849582694300859,3952.0132428695274,276.9129220703089,3.762922070308946,1.0,0.002,0.20351806984978782,0.004840128443256527,0.0003152726154233901,0.001684727395984032,0.15763630771169504,0.15763630771169504,0.0,1.1407421882103641e-11,0.9999527525515512,0.9999527525515512,0.0,0.09200154513704356,4.347043647788522e-06,0.0,0.0,0.0,1601752.1718092787,268.039204495551,0.0,1.0,1279619.3527915422,2618.01865802729,,,,,,,,,,,,,,,,,,,2.0,15386.126894460274,1450.0,0.375,6.173730061729009,3.5
4429.0,-29.567779513354896,4.889481932720064,34.94320131388734,25.446337507478916,6.257407828948747,-25.985260779122836,-39.50684010107068,2.674889094905422,-5.110801350972849,-5.110801350990242,39.88631577955954,41083.31733634524,25750.729455554036,25750.729455554036,66834.04679189928,75846.05896418157,75835.35130897396,25750.729455554036,101586.08076452799,101586.08076452799,101586.08076452799,127563.58393908295,124067.9129994022,3495.6709396807546,0.0,90006.30300130318,55243.59172813958,38625.234747959556,25977.503174554964,64602.73792251452,19815.330239588533,1450.0,0.0,0.8867664585676776,2.872943945397998,0.001494314320929203,1.0,1.0,-5.110801350972849,353126.9161406607,1549637.330881119,4.388329691254273,1549637.330881119,4.388329691254273,0.7627880980877987,0.09200586948022621,3.932356166625877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932356166625877,1.2792269107793908,1.279539258724831,3.0740098832270673,6513.4580714835565,15386.13916072657,6481.83340866457,0.0003198651450350149,22888.644666826374,2333.9922059853648,19374.633822790107,1975.662822960961,0.8464736162762274,0.8464736162762274,35539.0984456665,35405.22815468563,1.0047285920107525,0.8,4289.192680121372,4273.035954225843,1.0047285920107525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558781338857264,4.889481932720064,-2.4312656026186805,7.320747535338745,3.5,3.5,1.0,0.6,0.0002441565937209741,1.0000111251396029,0.00024415387747500264,198.56581496229543,0.0,5.391835017405817e-07,1.5280460439328085,0.0258221780533631,8.337180858588253e-05,0.00016078478513509157,0.000632263041325594,0.09200586985407208,0.09200586985407208,0.09200586985407208,0.09200154502394162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497565.64897918096,592.4327330787272,0.0,0.09200586985407208,0.09200586948022621,0.09200586948022621,0.375,0.375,0.5,7.777167647906946,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,25977.503174554964,19815.330239588533,0.7627880980877987,1.0345389211222136,0.6359377118911148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489096043375886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.50235313362,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4950833363001,261.4950833363001,-11.65491666369985,245.37394229135992,277.61622438130354,127418.60456287819,127428.6054632794,-10.00090040122331,0.0,nan,277.61622438130354,4.466224381303562,271.16776796326604,-1.982232036733933,264.7193115452727,-8.43068845472726,258.2708551272854,-14.879144872714562,251.82239870931318,-21.3276012906868,245.37394229135992,-27.776057708640053,1.0,1.0,26022.012520719443,26022.012520719443,276.9129071926947,3.7629071926947404,276.9129071926947,276.9129071926947,75834.97419507602,75835.35130897396,-0.37711389793548733,0.0,8546.071908451686,8546.071908451686,0.884957973283356,3952.0179474590063,276.9129071926947,3.7629071926947404,1.0,0.002,0.20352241465356583,0.004840108074373092,0.0003152793422007481,0.0016847206692013306,0.15763967110037405,0.15763967110037405,0.0,1.1402078933797632e-11,0.9999527766986452,0.9999527766986452,0.0,0.09200152465932535,4.3448209008714016e-06,0.0,0.0,0.0,1601752.1650726842,268.0391986490271,0.0,1.0,1279619.3729077675,2618.018575735158,,,,,,,,,,,,,,,,,,,2.0,15386.13916072657,1450.0,0.375,6.173730061729009,3.5
4430.0,-29.567886617932245,4.8894758546603825,34.943198080707305,25.44627363039183,6.257392862226155,-25.98535866991534,-39.506934851501114,2.6748649143965064,-5.110807409498136,-5.110807409518668,39.88630931596904,41083.31256680834,25750.729405261052,25750.729405261052,66834.04197206939,75845.98455857912,75835.2724610843,25750.729405261052,101586.00186634535,101586.00186634535,101586.00186634535,127563.50055523019,124067.88830402034,3495.612251209856,0.0,90006.2872057443,55243.645522183964,38625.15742617815,25977.498688884833,64602.656115062986,19815.326321734792,1450.0,0.0,0.8867664511308571,2.8729433037265486,0.001494314320929203,1.0,1.0,-5.110807409498136,353126.83267388225,1549637.0528520208,4.388329941166304,1549637.0528520208,4.388329941166304,0.7627880789851915,0.09200584680081947,3.9323623490939212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323623490939212,1.2792270285089402,1.2795393730082503,3.074014433292158,6513.467712525491,15386.151422719682,6481.8324877885325,0.00031986297703821744,22888.604664441256,2333.9881268772983,19374.631070230007,1975.6625422779448,0.8464749753981112,0.8464749753981112,35539.143145443755,35405.22815468563,1.004730171649562,0.8,4289.198074910936,4273.035954225843,1.004730171649562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558781328000573,4.8894758546603825,-2.431271666380429,7.320747521040811,3.5,3.5,1.0,0.6,0.00024415387747500264,1.0000111082185266,0.000244151165390504,198.56590313846172,0.0,5.393535949635127e-07,1.5285280881265948,0.025822717406958063,8.33709184000267e-05,0.00016078295907497595,0.0006322568546423442,0.09200584717095173,0.09200584717095173,0.09200584717095173,0.09200152370384916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497566.24556489545,592.4325372964652,0.0,0.09200584717095173,0.09200584680081947,0.09200584680081947,0.375,0.375,0.5,7.777037947115145,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,25977.498688884833,19815.326321734792,0.7627880789851915,1.034540156569292,0.6359384433611424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448910244793512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.50283517782,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49502329738226,261.49502329738226,-11.654976702617716,245.3738395759023,277.6162070189266,127419.11410076717,127429.15203317002,-10.037932402847154,0.0,nan,277.6162070189266,4.466207018926639,271.16773353027367,-1.9822664697263122,264.7192600416621,-8.430739958337881,258.2707865530573,-14.879213446942686,251.82231306447164,-21.327686935528334,245.3738395759023,-27.776160424097668,1.0,1.0,26022.012520719443,26022.012520719443,276.91289190795214,3.7628919079521665,276.91289190795214,276.91289190795214,75834.88996090631,75835.2724610843,-0.3825001779914601,0.0,8546.071908451686,8546.071908451686,0.8849575821604527,3952.024160839391,276.91289190795214,3.7628919079521665,1.0,0.002,0.2035267581473608,0.004840087673117181,0.0003152860668102055,0.0016847139443144825,0.15764303340510274,0.15764303340510274,0.0,1.1124687976371561e-11,0.9999527909214634,0.9999527909214634,0.0,0.09200150328957202,4.343511247447577e-06,0.0,0.0,0.0,1601752.1580918124,268.03919259050184,0.0,1.0,1279619.393753429,2618.0184904590424,,,,,,,,,,,,,,,,,,,2.0,15386.151422719682,1450.0,0.375,6.173730061729009,3.5
4431.0,-29.567993764850463,4.889469780071932,34.94319484939076,25.446214258577697,6.257382213723896,-25.98545616699513,-39.50702956700695,2.6748446160497026,-5.110813322274566,-5.110813322279207,39.88630290337875,41083.30499482797,25750.728988554183,25750.728988554183,66834.03398338216,75845.90635624775,75835.19483647378,25750.728988554183,101585.92382502796,101585.92382502796,101585.92382502796,127563.4180977101,124067.86450875248,3495.5535889576227,0.0,90006.2685158621,55243.69747434581,38625.0789350181,25977.494272682143,64602.57320770025,19815.322461161646,1450.0,0.0,0.8867664442515215,2.8729426774916926,0.001494314320929203,1.0,1.0,-5.110813322274566,353126.75121505273,1549636.7770189084,4.388330172344224,1549636.7770189084,4.388330172344224,0.7627880600477845,0.09200582412290553,3.9323683034615438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323683034615438,1.2792271282251688,1.2795394692792736,3.074018848331811,6513.477067464726,15386.163684407536,6481.831764754366,0.0003198608816799047,22888.565253827404,2333.9841081131076,19374.628909032497,1975.6623218971308,0.8464763384761607,0.8464763384761607,35539.186196022,35405.22815468563,1.0047316930080412,0.8,4289.203270659651,4273.035954225843,1.0047316930080412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587812380465245,4.889469780071932,-2.431277622502107,7.320747402574039,3.5,3.5,1.0,0.6,0.000244151165390504,1.0000111126196043,0.00024414845226162704,198.56599134955476,0.0,5.385275078636434e-07,1.5261869572855655,0.025823255934465928,8.33700285510695e-05,0.00016078113683943448,0.0006322506463019053,0.09200582449606806,0.09200582449606806,0.09200582449606806,0.09200150293592858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497566.84211848315,592.4323415271814,0.0,0.09200582449606806,0.09200582412290553,0.09200582412290553,0.375,0.375,0.5,7.776908304132118,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,25977.494272682143,19815.322461161646,0.7627880600477845,1.0345413605818403,0.6359391422806527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489108842753007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.50049404697,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49496346595754,261.49496346595754,-11.655036534042438,245.37373693198438,277.6161899999971,127419.6676194135,127429.6708611351,-10.003241721599768,0.0,nan,277.6161899999971,4.466189999997141,271.1676993863448,-1.982300613655184,264.7192087727374,-8.430791227262603,258.2707181591318,-14.879281840868202,251.82222754554962,-21.327772454450354,245.37373693198438,-27.776263068015595,1.0,1.0,26022.012520719443,26022.012520719443,276.91287691211676,3.7628769121167807,276.91287691211676,276.91287691211676,75834.81731018293,75835.19483647378,-0.377526290845708,0.0,8546.071908451686,8546.071908451686,0.8849572054678247,3952.0301449788517,276.91287691211676,3.7628769121167807,1.0,0.002,0.20353109967798935,0.004840067307945632,0.0003152927884734946,0.00168470722293261,0.1576463942367473,0.1576463942367473,0.0,1.1406104359623637e-11,0.9999528122517641,0.9999528122517641,0.0,0.09200148257524059,4.341547664945056e-06,0.0,0.0,0.0,1601752.1512788767,268.0391866777254,0.0,1.0,1279619.4140976113,2618.018407234386,,,,,,,,,,,,,,,,,,,2.0,15386.163684407536,1450.0,0.375,6.173730061729009,3.5
