time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4432.0,-29.56810084597792,4.889463708251127,34.94319161944015,25.446154886763566,6.257369520590888,-25.985553809320628,-39.50712428251279,2.6748224841177852,-5.110819265102805,-5.110819265108685,39.886296480172405,41083.29242471994,25750.728656401512,25750.728656401512,66834.02108112145,75845.8263710063,75835.11692981527,25750.728656401512,101585.84558621678,101585.84558621678,101585.84558621678,127563.33542833023,124067.84047750437,3495.4949508258514,0.0,90006.24535992685,55243.741714671334,38625.004050283904,25977.489842113457,64602.49389239736,19815.31858873827,1450.0,0.0,0.8867664372576471,2.8729420480741434,0.001494314320929203,1.0,1.0,-5.110819265102805,353126.66934222943,1549636.5007282188,4.388330407371194,1549636.5007282188,4.388330407371194,0.762788041076033,0.0920058014559909,3.9323737443449067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323737443449067,1.2792272364474062,1.2795395740570459,3.074022841528657,6513.485528569671,15386.17594167701,6481.831658295382,0.0003198590132064186,22888.527696372606,2333.98027831855,19374.62859081947,1975.6622894484326,0.846477713544239,0.846477713544239,35539.2255340545,35405.22815468563,1.0047330831697787,0.8,4289.2080183434255,4273.035954225843,1.0047330831697787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587811663450974,4.889463708251127,-2.431283599894292,7.320747308145419,3.5,3.5,1.0,0.6,0.00024414845226162704,1.0000111058058954,0.0002441457408264192,198.5660795065528,0.0,5.387351251097373e-07,1.5267753445609955,0.02582379466959104,8.336913871089145e-05,0.0001607793135507356,0.0006322443512407099,0.09200580182734013,0.09200580182734013,0.09200580182734013,0.09200148205420423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497567.4383623219,592.43214585876,0.0,0.09200580182734013,0.0920058014559909,0.0920058014559909,0.375,0.375,0.5,7.776778714513401,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,25977.489842113457,19815.31858873827,0.762788041076033,1.0345424310157585,0.6359397284747046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448911524010429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.501082434246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49490362440247,261.49490362440247,-11.655096375597509,245.37363433937182,277.61617290949795,127420.1788016923,127430.18373668539,-10.004934993103623,0.0,nan,277.61617290949795,4.4661729094979705,271.16766519542506,-1.9823348045749185,264.71915748139173,-8.430842518608245,258.2706497673668,-14.879350232633158,251.82214205336135,-21.32785794663863,245.37363433937182,-27.77636566062816,1.0,1.0,26022.012520719443,26022.012520719443,276.9128618532093,3.7628618532093014,276.9128618532093,276.9128618532093,75834.73776091749,75835.11692981527,-0.37916889777989127,0.0,8546.071908451686,8546.071908451686,0.884956861259797,3952.0356130666314,276.9128618532093,3.7628618532093014,1.0,0.002,0.20353543942859237,0.004840046944206159,0.0003152995073595344,0.00168470050391261,0.1576497536797672,0.1576497536797672,0.0,1.1272144242319149e-11,0.9999528315862077,0.9999528315862077,0.0,0.09200146168827653,4.339767714365115e-06,0.0,0.0,0.0,1601752.1444313156,268.0391807348972,0.0,1.0,1279619.43454519,2618.018323586759,,,,,,,,,,,,,,,,,,,2.0,15386.17594167701,1450.0,0.375,6.173730061729009,3.5
4433.0,-29.56820786913556,4.889457638447719,34.9431883905417,25.446091044601076,6.257356751399965,-25.985651407087538,-39.50721899801863,2.674800289527817,-5.11082524090142,-5.110825240906237,39.886290050640675,41083.29357644526,25750.728414336434,25750.728414336434,66834.0219907817,75845.75401621698,75835.038815513,25750.728414336434,101585.76722984944,101585.76722984944,101585.76722984944,127563.25262759234,124067.81629234308,3495.436335249273,0.0,90006.23443661843,55243.804281183555,38624.922394927635,25977.4853977429,64602.407792670536,19815.31470519783,1450.0,0.0,0.886766430118827,2.872941415164746,0.001494314320929203,1.0,1.0,-5.11082524090142,353126.5870151948,1549636.2241642892,4.388330647269019,1549636.2241642892,4.388330647269019,0.7627880220815952,0.09200577879991594,3.9323804779245686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323804779245686,1.279227344956776,1.2795396791241866,3.074027844563814,6513.496129400822,15386.188196692927,6481.830069663407,0.00031985660126174865,22888.485725603517,2333.975998491179,19374.623842292185,1975.6618052334065,0.8464790582724896,0.8464790582724896,35539.274218372084,35405.22815468563,1.004734803619231,0.8,4289.213894024794,4273.035954225843,1.004734803619231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558781114090778,4.889457638447719,-2.431289600880336,7.320747239328055,3.5,3.5,1.0,0.6,0.0002441457408264192,1.0000110998032932,0.000244143030886801,198.56616761589444,0.0,5.383990590517653e-07,1.525822933352703,0.02582433306865009,8.336824887949245e-05,0.0001607774919469268,0.0006322382706217695,0.09200577917244772,0.09200577917244772,0.09200577917244772,0.09200146104562115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497568.0343345527,592.4319502789178,0.0,0.09200577917244772,0.09200577879991594,0.09200577879991594,0.375,0.375,0.5,7.776649174683031,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25977.4853977429,19815.31470519783,0.7627880220815952,1.034543823896984,0.6359405938598215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489121633532829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.50013002304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49484377291634,261.49484377291634,-11.655156227083637,245.37353179806013,277.6161557478395,127420.7314134811,127430.73800879298,-10.006595311857248,0.0,nan,277.6161557478395,4.466155747839537,271.1676309578356,-1.9823690421643505,264.71910616786784,-8.430893832132142,258.27058137791465,-14.879418622085325,251.8220565879804,-21.32794341201958,245.37353179806013,-27.77646820193985,1.0,1.0,26022.012520719443,26022.012520719443,276.91284673703666,3.762846737036682,276.91284673703666,276.91284673703666,75834.6606982307,75835.038815513,-0.3781172823073575,0.0,8546.071908451686,8546.071908451686,0.884956435271478,3952.0423803141916,276.91284673703666,3.762846737036682,1.0,0.002,0.20353977751743235,0.004840026582964153,0.00031530622364961977,0.0016846937878066048,0.15765311182480987,0.15765311182480987,0.0,1.1456224423972428e-11,0.9999528496377064,0.9999528496377064,0.0,0.09200144069411241,4.33810580352411e-06,0.0,0.0,0.0,1601752.1375457605,268.03917475909856,0.0,1.0,1279619.4551062142,2618.018239475063,,,,,,,,,,,,,,,,,,,2.0,15386.188196692927,1450.0,0.375,6.173730061729009,3.5
4434.0,-29.568314931178254,4.889451573624655,34.943185164171986,25.446036143135302,6.257346303343031,-25.98574880772344,-39.50731367859987,2.674780180074292,-5.110831073515044,-5.110831073551669,39.886283665814524,41083.27311563673,25750.72781647903,25750.72781647903,66834.00093211576,75845.6684224,75834.96179648381,25750.72781647903,101585.68961296284,101585.68961296284,101585.68961296284,127563.1706326048,124067.79288329509,3495.3777493097114,0.0,90006.20385574791,55243.838844091595,38624.85001295146,25977.481019641953,64602.331032593414,19815.31087602806,1450.0,0.0,0.8867664235471664,2.8729407974204495,0.001494314320929203,1.0,1.0,-5.110831073515044,353126.5066607951,1549635.9495265821,4.388330868107632,1549635.9495265821,4.388330868107632,0.7627880032342402,0.09200575614606335,3.9323851699874663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323851699874663,1.2792274437925875,1.2795397745173203,3.074031274945864,6513.503397968751,15386.200449300803,6481.830786398628,0.0003198550355152756,22888.450638734048,2333.9724206262126,19374.625984661725,1975.662023694302,0.8464804494837284,0.8464804494837282,35539.30814235091,35405.22815468563,1.0047360024551322,0.8,4289.217988289647,4273.035954225843,1.0047360024551322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558780985031965,4.889451573624655,-2.4312954957368325,7.320747069361487,3.5,3.5,1.0,0.6,0.000244143030886801,1.00001110384596,0.0002441403199902952,198.56625575731778,0.0,5.381023244656945e-07,1.5249819875357782,0.025824871170974557,8.336735938497614e-05,0.00016077567150182484,0.0006322318663085525,0.09200575651848229,0.09200575651848229,0.09200575651848229,0.09200144058151949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497568.63020671083,592.4317547340022,0.0,0.09200575651848229,0.09200575614606335,0.09200575614606335,0.375,0.375,0.5,7.7765197003829645,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,25977.481019641953,19815.31087602806,0.7627880032342402,1.0345447271615695,0.6359410327610198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448912802350557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.49928907723,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49478412078463,261.49478412078463,-11.655215879215348,245.37342931310872,277.61613892852745,127421.24376168133,127431.21702733875,-9.973265657441239,0.0,nan,277.61613892852745,4.466138928527471,271.1675970053963,-1.9824029946036603,264.7190550823002,-8.430944917699776,258.2705131592181,-14.879486840781851,251.821971236157,-21.32802876384298,245.37342931310872,-27.77657068689126,1.0,1.0,26022.012520719443,26022.012520719443,276.9128318921772,3.762831892177246,276.9128318921772,276.9128318921772,75834.58565283693,75834.96179648381,-0.37614364687760826,0.0,8546.071908451686,8546.071908451686,0.8849561384361307,3952.0470958374035,276.9128318921772,3.762831892177246,1.0,0.002,0.20354411338736209,0.004840006256064795,0.00031531293659569525,0.00168468707475868,0.15765646829784763,0.15765646829784763,0.0,1.1354375339250877e-11,0.9999528737420157,0.9999528737420157,0.0,0.09200142025906317,4.335887000180807e-06,0.0,0.0,0.0,1601752.1308251906,268.03916892648493,0.0,1.0,1279619.4751745793,2618.018157378755,,,,,,,,,,,,,,,,,,,2.0,15386.200449300803,1450.0,0.375,6.173730061729009,3.5
4435.0,-29.56842183418389,4.889445509282002,34.943181937925196,25.445972300972812,6.257331399913803,-25.98584651076945,-39.507408429030306,2.6747560766851874,-5.110837115566085,-5.11083711559436,39.8862772166422,41083.269243456045,25750.727759056626,25750.727759056626,66833.99700251267,75845.59424379397,75834.8831340777,25750.727759056626,101585.61089313432,101585.61089313432,101585.61089313432,127563.08743815566,124067.76825640297,3495.3191817526977,0.0,90006.18828950456,55243.89353900995,38624.771944994005,25977.47654502135,64602.24849001535,19815.306967722237,1450.0,0.0,0.8867664161419042,2.872940157494339,0.001494314320929203,1.0,1.0,-5.110837115566085,353126.4234210504,1549635.6721190936,4.388331116959166,1549635.6721190936,4.388331116959166,0.7627879841746943,0.09200573351304425,3.93239136808153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93239136808153,1.2792275611535635,1.2795398884389166,3.0740358381079864,6513.513066761724,15386.212697562243,6481.8298396533555,0.0003198528600920972,22888.410604312583,2333.968338251348,19374.62315477675,1975.6617351263428,0.8464818064355341,0.8464818064355341,35539.35295503951,35405.22815468563,1.0047375860864356,0.8,4289.223396706415,4273.035954225843,1.0047375860864356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558780972636255,4.889445509282002,-2.4313015437547083,7.32074705303671,3.5,3.5,1.0,0.6,0.0002441403199902952,1.0000110873611667,0.00024413761314840386,198.56634376787844,0.0,5.382925688990071e-07,1.5255211402597861,0.025825409463543454,8.3366469243031e-05,0.0001607738507472642,0.00063222570289177,0.09200573388164561,0.09200573388164561,0.09200573388164561,0.09200141932059462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497569.2255701494,592.4315593524622,0.0,0.09200573388164561,0.09200573351304425,0.09200573351304425,0.375,0.375,0.5,7.776390266665146,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,25977.47654502135,19815.306967722237,0.7627879841746943,1.0345459881762822,0.6359417853668933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489134415805376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.49982822995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4947242411831,261.4947242411831,-11.655275758816856,245.37332686123239,277.6161216211997,127421.75281974232,127431.76411622534,-10.01129648301036,0.0,nan,277.6161216211997,4.466121621199704,271.1675626691593,-1.9824373308406962,264.71900371715356,-8.430996282846422,258.27044476516306,-14.879555234836914,251.82188581319087,-21.328114186809103,245.37332686123239,-27.776673138767592,1.0,1.0,26022.012520719443,26022.012520719443,276.91281664562433,3.762816645624355,276.91281664562433,276.91281664562433,75834.50162154764,75834.8831340777,-0.38151253006071784,0.0,8546.071908451686,8546.071908451686,0.884955746324205,3952.053324921938,276.91281664562433,3.762816645624355,1.0,0.002,0.2035484479371675,0.004839985897428489,0.0003153196473598206,0.0016846803636683353,0.1576598236799103,0.1576598236799103,0.0,1.102815581910388e-11,0.9999528880735659,0.9999528880735659,0.0,0.09200139894569546,4.334567348785648e-06,0.0,0.0,0.0,1601752.1238632994,268.0391628844339,0.0,1.0,1279619.495963553,2618.0180723345475,,,,,,,,,,,,,,,,,,,2.0,15386.212697562243,1450.0,0.375,6.173730061729009,3.5
4436.0,-29.568528783542185,4.889439448479792,34.94317871354746,25.445912964083277,6.257320807595695,-25.98594382442735,-39.50750307468695,2.674735848660713,-5.110843011373504,-5.110843011346569,39.886270818079595,41083.26253452654,25750.727334052877,25750.727334052877,66833.98986857942,75845.5162600418,75834.80568935932,25750.727334052877,101585.5330234122,101585.5330234122,101585.5330234122,127563.00516329057,124067.74452278293,3495.2606405076367,0.0,90006.16981237146,55243.9463495289,38624.69273649173,25977.472139878366,64602.164876370094,19815.303116678195,1450.0,0.0,0.8867664092982144,2.872939533057307,0.001494314320929203,1.0,1.0,-5.110843011373504,353126.34219607885,1549635.3968890456,4.38833134693924,1549635.3968890456,4.38833134693924,0.7627879652793259,0.09200571088264163,3.9323973361545472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323973361545472,1.2792276605329496,1.279539984379719,3.0740402646673846,6513.522446109916,15386.224945440992,6481.829093034514,0.00031985075815505663,22888.371168613296,2333.964316929155,19374.62092308307,1975.66150755692,0.8464831673846405,0.8464831673846405,35539.3961046452,35405.22815468563,1.0047391109466834,0.8,4289.228604406693,4273.035954225843,1.0047391109466834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558780880891168,4.889439448479792,-2.4313074837314024,7.320746932211195,3.5,3.5,1.0,0.6,0.00024413761314840386,1.000011092178332,0.00024413490516049874,198.56643181666857,0.0,5.374876975206294e-07,1.5232401347734639,0.025825946951240974,8.336558009416331e-05,0.00016077203305424055,0.0006322195145106464,0.09200571125213167,0.09200571125213167,0.09200571125213167,0.09200139861394635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497569.82089897804,592.4313639846914,0.0,0.09200571125213167,0.09200571088264163,0.09200571088264163,0.375,0.375,0.5,7.776260890877029,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,25977.472139878366,19815.303116678195,0.7627879652793259,1.034547216745451,0.6359425046072071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489140798614997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.49754722446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49466456317515,261.49466456317515,-11.655335436824828,245.37322446760632,277.61610465880943,127422.30579162297,127432.28338365121,-9.977592028239206,0.0,nan,277.61610465880943,4.466104658809456,271.16752862052203,-1.9824713794779427,264.71895258227045,-8.43104741772953,258.27037654403136,-14.879623455968613,251.82180050581132,-21.328199494188652,245.37322446760632,-27.776775532393657,1.0,1.0,26022.012520719443,26022.012520719443,276.912801687847,3.762801687847002,276.912801687847,276.912801687847,75834.42914766839,75834.80568935932,-0.37654169093002565,0.0,8546.071908451686,8546.071908451686,0.8849553687640765,3952.05932283532,276.912801687847,3.762801687847002,1.0,0.002,0.20355278051999204,0.004839965574692061,0.00031532635517220235,0.0016846736559881803,0.15766317758610118,0.15766317758610118,0.0,1.1160382513974998e-11,0.9999529094422773,0.9999529094422773,0.0,0.0920013782824025,4.33260023913462e-06,0.0,0.0,0.0,1601752.117069912,268.0391569886265,0.0,1.0,1279619.5162493472,2618.0179893487807,,,,,,,,,,,,,,,,,,,2.0,15386.224945440992,1450.0,0.375,6.173730061729009,3.5
4437.0,-29.56863567104329,4.889433390439802,34.943175490602684,25.445853627193742,6.2573081692844035,-25.986041287010867,-39.50759779019279,2.674713785438991,-5.110848940659025,-5.110848940648388,39.886264410684234,41083.25080842433,25750.727002552085,25750.727002552085,66833.97781097642,75845.43648975017,75834.72798352408,25750.727002552085,101585.45498607616,101585.45498607616,101585.45498607616,127562.92270591696,124067.72058220813,3495.2021237088384,0.0,90006.1468648635,55243.99142846931,38624.61715154911,25977.4677198408,64602.0848713899,19815.299253497873,1450.0,0.0,0.8867664023160197,2.8729389050745864,0.001494314320929203,1.0,1.0,-5.110848940659025,353126.2605098971,1549635.1212786129,4.388331581573728,1549635.1212786129,4.388331581573728,0.7627879463541225,0.09200568826199357,3.932402790286241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932402790286241,1.2792277684260362,1.2795400888348343,3.074044269008228,6513.5309308276555,15386.237188827708,6481.828963531721,0.00031984888330547647,22888.33358759567,2333.9604847318574,19374.620535990554,1975.6614680844687,0.846484540337643,0.846484540337643,35539.43553840598,35405.22815468563,1.0047405044934086,0.8,4289.233363643857,4273.035954225843,1.0047405044934086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55878080933046,4.889433390439802,-2.431313447528098,7.320746837967899,3.5,3.5,1.0,0.6,0.00024413490516049874,1.0000110857725084,0.0002441321987664812,198.5665198146017,0.0,5.377154957229171e-07,1.5238857148787472,0.025826484666736697,8.336469029787273e-05,0.000160770214862626,0.000632213241520709,0.09200568863344268,0.09200568863344268,0.09200568863344268,0.09200137777938347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497570.41592281085,592.4311687163149,0.0,0.09200568863344268,0.09200568826199357,0.09200568826199357,0.375,0.375,0.5,7.7761315692587525,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,25977.4677198408,19815.299253497873,0.7627879463541225,1.034548311312704,0.6359431106629614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448914718419754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.49819280457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4946048697315,261.4946048697315,-11.65539513026846,245.37312211372281,277.6160876258035,127422.81647055813,127432.79664335986,-9.980172801723988,0.0,nan,277.6160876258035,4.466087625803539,271.1674945233436,-1.9825054766563994,264.7189014209145,-8.431098579085472,258.27030831849976,-14.87969168150022,251.82171521610508,-21.3282847838949,245.37312211372281,-27.776877886277163,1.0,1.0,26022.012520719443,26022.012520719443,276.912786665966,3.7627866659660185,276.912786665966,276.912786665966,75834.34977263694,75834.72798352408,-0.3782108871382661,0.0,8546.071908451686,8546.071908451686,0.8849550237175023,3952.0648042376724,276.912786665966,3.7627866659660185,1.0,0.002,0.2035571112948083,0.004839945254519543,0.00031533306016174846,0.0016846669512767026,0.15766653008087422,0.15766653008087422,0.0,1.1438450880918438e-11,0.9999529290873983,0.9999529290873983,0.0,0.09200135747028253,4.3307917110394465e-06,0.0,0.0,0.0,1601752.110237952,268.03915105934095,0.0,1.0,1279619.5366503287,2618.017905891791,,,,,,,,,,,,,,,,,,,2.0,15386.237188827708,1450.0,0.375,6.173730061729009,3.5
4438.0,-29.568742429538954,4.889427334613704,34.94317226868094,25.445789854880445,6.257295474818064,-25.986138639103412,-39.507692435849435,2.6746916845672795,-5.110854893284568,-5.110854893304519,39.88625799432474,41083.253138065505,25750.72673688942,25750.72673688942,66833.97987495492,75845.36440794887,75834.65004948656,25750.72673688942,101585.37678637599,101585.37678637599,101585.37678637599,127562.84007477589,124067.69644538393,3495.1436293919496,0.0,90006.13621274382,55244.05515102433,38624.53451302165,25977.463288399897,64601.997801421545,19815.29538087385,1450.0,0.0,0.8867663952473279,2.872938274620056,0.001494314320929203,1.0,1.0,-5.110854893284568,353126.1785021894,1549634.8452836145,4.388331819114925,1549634.8452836145,4.388331819114925,0.7627879274002196,0.09200566565310639,3.93240954401319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93240954401319,1.2792278764904779,1.2795401934633845,3.07404928885824,6513.541567287465,15386.249429888652,6481.827343445218,0.0003198464619264021,22888.291569165696,2333.956200044429,19374.61569344358,1975.6609742821024,0.8464858827447123,0.8464858827447123,35539.48436831789,35405.22815468563,1.004742230090552,0.8,4289.239256896919,4273.035954225843,1.004742230090552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558780751982156,4.889427334613704,-2.431319427828207,7.320746762441911,3.5,3.5,1.0,0.6,0.0002441321987664812,1.0000110724023898,0.00024412949566646997,198.56660770639593,0.0,5.373992413080493e-07,1.5229894498670118,0.025827022065978006,8.336380116654318e-05,0.00016076839759993804,0.0006322071810977035,0.09200566601949953,0.09200566601949953,0.09200566601949953,0.09200135685669103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497571.0106631772,592.4309735402776,0.0,0.09200566601949953,0.09200566565310639,0.09200566565310639,0.375,0.375,0.5,7.776002297232627,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,25977.463288399897,19815.29538087385,0.7627879274002196,1.0345497376163848,0.635944003842579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448915356609216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.49729653956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49454517028164,261.49454517028164,-11.655454829718337,245.37301981412926,277.61607052649754,127423.36939300214,127433.3505701007,-9.9811770985523,0.0,nan,277.61607052649754,4.46607052649756,271.16746038398173,-1.9825396160182436,264.71885024149475,-8.431149758505228,258.27024009901913,-14.879759900980844,251.82162995656728,-21.3283700434327,245.37301981412926,-27.776980185870713,1.0,1.0,26022.012520719443,26022.012520719443,276.91277159402813,3.762771594028152,276.91277159402813,276.91277159402813,75834.27307637916,75834.65004948656,-0.3769731073989533,0.0,8546.071908451686,8546.071908451686,0.8849545964540871,3952.071591733256,276.91277159402813,3.762771594028152,1.0,0.002,0.20356144041594282,0.004839924935250876,0.00031533976257414677,0.0016846602483263436,0.15766988128707338,0.15766988128707338,0.0,1.0900490145931974e-11,0.9999529470424013,0.9999529470424013,0.0,0.09200133651442158,4.329138684812003e-06,0.0,0.0,0.0,1601752.1033790973,268.0391451067154,0.0,1.0,1279619.557131615,2618.0178221063043,,,,,,,,,,,,,,,,,,,2.0,15386.249429888652,1450.0,0.375,6.173730061729009,3.5
4439.0,-29.568849237593394,4.889421283839092,34.943169049393504,25.445734988339268,6.257285095594276,-25.98623580427797,-39.50778330964965,2.6746716624554945,-5.110860708617622,-5.110860708603928,39.88625162649823,41083.218471599845,25750.726130540777,25750.726130540777,66833.94460214062,75845.2790674241,75834.57325953794,25750.726130540777,101585.29939007871,101585.29939007871,101585.29939007871,127562.75831262249,124067.6731473463,3495.085165276188,0.0,90006.10588111536,55244.075507173606,38624.47819326862,25977.458922543778,64601.9371158124,19815.291562355967,1450.0,0.0,0.886766388702257,2.872937658706525,0.001494314320929203,1.0,1.0,-5.110860708617622,353126.0983859347,1549634.5713752545,4.38833203906001,1549634.5713752545,4.38833203906001,0.7627879086033256,0.09200564304655212,3.9324142550777386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324142550777386,1.279227974907229,1.2795402884461027,3.0740527350982307,6513.548869456468,15386.261669971087,6481.828030891683,0.00031984488730105165,22888.2564355713,2333.9526174148464,19374.61774826707,1975.661183815785,0.846487271881331,0.846487271881331,35539.51842962976,35405.22815468563,1.004743433781431,0.8,4289.243367736415,4273.035954225843,1.004743433781431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558780621090348,4.889421283839092,-2.431325306222251,7.3207465900613435,3.5,3.5,1.0,0.6,0.00024412949566646997,1.0000110775520417,0.00024412679133923413,198.56669563905902,0.0,5.367453995232015e-07,1.5211364622487529,0.025827558811377528,8.336294747747716e-05,0.0001607665481889928,0.0006322006658380375,0.0920056434154605,0.0920056434154605,0.0920056434154605,0.09200133645397697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497571.6053162864,592.4307783951523,0.0,0.0920056434154605,0.09200564304655212,0.09200564304655212,0.375,0.375,0.5,7.775873091927373,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,25977.458922543778,19815.291562355967,0.7627879086033256,1.0345501634467538,0.6359440646175925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489159940289646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.49544355194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49448567188807,261.49448567188807,-11.655514328111906,245.37291757143987,277.6160537723957,127423.88184545319,127433.82940783522,-9.947562382026723,0.0,nan,277.6160537723957,4.466053772395696,271.1674265321676,-1.982573467832367,264.7187992919625,-8.431200708037466,258.27017205176764,-14.879827948232332,251.82154481159517,-21.328455188404803,245.37291757143987,-27.777082428560107,1.0,1.0,26022.012520719443,26022.012520719443,276.91275679332006,3.7627567933200794,276.91275679332006,276.91275679332006,75834.19826030974,75834.57325953794,-0.3749992281955201,0.0,8546.071908451686,8546.071908451686,0.8849542984162748,3952.076326353127,276.91275679332006,3.7627567933200794,1.0,0.002,0.20356576727618747,0.004839904652768773,0.00031534646157366697,0.0016846535496508983,0.15767323078683348,0.15767323078683348,0.0,1.1224565114181795e-11,0.9999529716074539,0.9999529716074539,0.0,0.09200131616905446,4.326877497650643e-06,0.0,0.0,0.0,1601752.0966784374,268.03913929138236,0.0,1.0,1279619.577140512,2618.0177402532636,,,,,,,,,,,,,,,,,,,2.0,15386.261669971087,1450.0,0.375,6.173730061729009,3.5
4440.0,-29.568955891368415,4.889415233585572,34.94316583035242,25.445671181101375,6.257270260376858,-25.986333276189384,-39.50787802515549,2.6746476453924277,-5.110866734583169,-5.110866734640922,39.886245195051494,41083.21570183259,25750.72606818322,25750.72606818322,66833.94177001581,75845.2051417543,75834.49483425707,25750.72606818322,101585.22090244028,101585.22090244028,101585.22090244028,127562.67536247813,124067.64864230613,3495.026720171993,0.0,90006.09056385534,55244.13130197446,38624.399179867636,25977.45446003785,64601.85363990549,19815.287664650717,1450.0,0.0,0.8867663813147308,2.872937020484599,0.001494314320929203,1.0,1.0,-5.110866734583169,353126.0153678686,1549634.2947299026,4.388332287315544,1549634.2947299026,4.388332287315544,0.7627878895960866,0.09200562045937766,3.9324204717534883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324204717534883,1.2792280918544257,1.2795404019622194,3.0740573137765272,6513.558571126352,15386.27390550208,6481.827055196002,0.00031984270317251076,22888.21635691493,2333.948530529277,19374.614831847386,1975.6608864237417,0.846488626711796,0.846488626711796,35539.563376598846,35405.22815468563,1.00474502216041,0.8,4289.2487923594135,4273.035954225843,1.00474502216041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558780607629291,4.889415233585572,-2.431331338747966,7.320746572333538,3.5,3.5,1.0,0.6,0.00024412679133923413,1.0000110615605835,0.00024412409094581226,198.5667834447756,0.0,5.36989323146352e-07,1.5218277417967614,0.025828095800700675,8.336205770715941e-05,0.00016076473363207472,0.0006321945296707672,0.092005620830545,0.092005620830545,0.092005620830545,0.09200131524946768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497572.19945682364,592.4305834147034,0.0,0.092005620830545,0.09200562045937766,0.09200562045937766,0.375,0.375,0.5,7.775743928727433,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,25977.45446003785,19815.287664650717,0.7627878895960866,1.0345514564110205,0.635944843484412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489166317451467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.49613483148,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49442594693204,261.49442594693204,-11.655574053067937,245.37281536144917,277.6160365324731,127424.39094257526,127434.37638435572,-9.985441780488216,0.0,nan,277.6160365324731,4.46603653247314,271.16739229823526,-1.9826077017647208,264.71874806401206,-8.431251935987916,258.2701038298052,-14.879896170194797,251.82145959561754,-21.328540404382437,245.37281536144917,-27.777184638550807,1.0,1.0,26022.012520719443,26022.012520719443,276.91274159051954,3.7627415905195676,276.91274159051954,276.91274159051954,75834.11445340926,75834.49483425707,-0.3803808478114661,0.0,8546.071908451686,8546.071908451686,0.8849539051283376,3952.0825741122558,276.91274159051954,3.7627415905195676,1.0,0.002,0.20357009276479335,0.004839884339113634,0.00031535315831064057,0.0016846468532033063,0.1576765791553203,0.1576765791553203,0.0,1.1513946913954687e-11,0.9999529865099737,0.9999529865099737,0.0,0.09200129495405783,4.325505319833943e-06,0.0,0.0,0.0,1601752.089735077,268.0391332654168,0.0,1.0,1279619.597874138,2618.017655435496,,,,,,,,,,,,,,,,,,,2.0,15386.27390550208,1450.0,0.375,6.173730061729009,3.5
4441.0,-29.569062596575826,4.889409187058251,34.94316261316057,25.445611879136436,6.257259737261203,-25.986430363191737,-39.50797263588754,2.6746275040525553,-5.1108726074434685,-5.1108726074483934,39.88623881032902,41083.21007742717,25750.72562085461,25750.72562085461,66833.93569828177,75845.12740912288,75834.41757775626,25750.72562085461,101585.14319861087,101585.14319861087,101585.14319861087,127562.59326658107,124067.62496518338,3494.968301397693,0.0,90006.0723366492,55244.185197209765,38624.3190438216,25977.450067970196,64601.76911179179,19815.283824682338,1450.0,0.0,0.8867663745377725,2.8729363984784784,0.001494314320929203,1.0,1.0,-5.1108726074434685,353125.9344591071,1549634.0200954224,4.388332515053136,1549634.0200954224,4.388332515053136,0.762787870743106,0.09200559787572443,3.932426458480853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932426458480853,1.279228190818603,1.2795404974959586,3.0740617559126937,6513.5679834798475,15386.286140563534,6481.826279504721,0.0003198405924961861,22888.176876782512,2333.9445046761653,19374.612513254237,1975.6606499930392,0.8464899855308095,0.8464899855308095,35539.60666101276,35405.22815468563,1.0047465517868988,0.8,4289.254016329617,4273.035954225843,1.0047465517868988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587805110649615,4.889409187058251,-2.4313372581029733,7.320746445161225,3.5,3.5,1.0,0.6,0.00024412409094581226,1.0000110669045725,0.000244121389277693,198.5668712929035,0.0,5.362084358154607e-07,1.5196147071010155,0.02582863200913649,8.336116892986463e-05,0.00016076292201594764,0.0006321883680782065,0.09200559824338242,0.09200559824338242,0.09200559824338242,0.09200129462759044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497572.79354373564,592.4303884540619,0.0,0.09200559824338242,0.09200559787572443,0.09200559787572443,0.375,0.375,0.5,7.775614823488354,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,25977.450067970196,19815.283824682338,0.762787870743106,1.034552716081618,0.6359455885230274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489172685407108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.49392179679,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4943664239339,261.4943664239339,-11.655633576066066,245.37271320852906,277.61601963940024,127424.94393273118,127434.89560812955,-9.951675398383248,0.0,nan,277.61601963940024,4.466019639400258,271.16735835318457,-1.9826416468154093,264.7186970670008,-8.431302932999188,258.2700357808216,-14.879964219178362,251.82137449466714,-21.328625505332838,245.37271320852906,-27.777286791470914,1.0,1.0,26022.012520719443,26022.012520719443,276.9127266777108,3.762726677710816,276.9127266777108,276.9127266777108,75834.04220080255,75834.41757775626,-0.37537695371429436,0.0,8546.071908451686,8546.071908451686,0.8849535263876176,3952.0885907732572,276.9127266777108,3.762726677710816,1.0,0.002,0.20357441628759892,0.004839864059067331,0.0003153598521021927,0.0016846401589425011,0.15767992605109635,0.15767992605109635,0.0,1.1044693805362105e-11,0.9999530078570178,0.9999530078570178,0.0,0.09200127433551389,4.323540210539309e-06,0.0,0.0,0.0,1601752.0829681288,268.0391273925565,0.0,1.0,1279619.618080975,2618.017572772751,,,,,,,,,,,,,,,,,,,2.0,15386.286140563534,1450.0,0.375,6.173730061729009,3.5
4442.0,-29.56916924489097,4.889403143427606,34.94315939744195,25.445552577171497,6.257247168351851,-25.986527603565587,-39.50806731646878,2.674605527210804,-5.110878516082835,-5.110878516095013,39.88623241846801,41083.19941666716,25750.725273270746,25750.725273270746,66833.9246899379,75845.04788728621,75834.34008249309,25750.725273270746,101585.06535576383,101585.06535576383,101585.06535576383,127562.5110165943,124067.60110922315,3494.9099073711486,0.0,90006.04963800203,55244.231343311796,38624.24254965582,25977.44566083047,64601.68821048629,19815.279972557477,1450.0,0.0,0.8867663676044514,2.8729357726830473,0.001494314320929203,1.0,1.0,-5.110878516082835,353125.85305744497,1549633.745153403,4.388332748045256,1549633.745153403,4.388332748045256,0.7627878518647242,0.09200557530259725,3.9324319311671134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324319311671134,1.2792282982981655,1.2795406015455306,3.0740657757482888,6513.576501029106,15386.2983710395,6481.826121030387,0.00031983870895147014,22888.139251602755,2333.9406679755834,19374.612039563846,1975.660601690062,0.8464913563564206,0.8464913563564206,35539.64622886574,35405.22815468563,1.0047479500743701,0.8,4289.258791750289,4273.035954225843,1.0047479500743701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55878043603242,4.889403143427606,-2.4313432029180206,7.3207463463456275,3.5,3.5,1.0,0.6,0.000244121389277693,1.0000110610136035,0.00024411868907755227,198.5669590942613,0.0,5.364617857122784e-07,1.520332700708597,0.025829168470922204,8.336027950517079e-05,0.00016076110977252222,0.0006321821213593279,0.09200557567093308,0.09200557567093308,0.09200557567093308,0.09200127386814426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497573.3873310606,592.4301935911293,0.0,0.09200557567093308,0.09200557530259725,0.09200557530259725,0.375,0.375,0.5,7.775485773001391,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,25977.44566083047,19815.279972557477,0.7627878518647242,1.0345538412584283,0.635946219900774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489179056438952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.4946397904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49430688537376,261.49430688537376,-11.655693114626217,245.37261109353173,277.6160026772757,127425.45460288992,127435.40888096073,-9.954278070791919,0.0,nan,277.6160026772757,4.466002677275696,271.1673243604894,-1.982675639510603,264.71864604372803,-8.431353956271948,258.2699677269726,-14.880032273027382,251.8212894102448,-21.32871058975519,245.37261109353173,-27.777388906468246,1.0,1.0,26022.012520719443,26022.012520719443,276.9127117011247,3.762711701124715,276.9127117011247,276.9127117011247,75833.96304463745,75834.34008249309,-0.3770378556364449,0.0,8546.071908451686,8546.071908451686,0.884953180166803,3952.094090822949,276.9127117011247,3.762711701124715,1.0,0.002,0.20357873798203624,0.004839843782680599,0.0003153665430378647,0.0016846334681745808,0.15768327151893236,0.15768327151893236,0.0,1.1212445468616883e-11,0.9999530277224287,0.9999530277224287,0.0,0.09200125359117602,4.3217114212238025e-06,0.0,0.0,0.0,1601752.0761599552,268.03912148391714,0.0,1.0,1279619.6384109107,2618.017489606416,,,,,,,,,,,,,,,,,,,2.0,15386.2983710395,1450.0,0.375,6.173730061729009,3.5
4443.0,-29.569275844121112,4.889397102033883,34.9431561828593,25.445488874707394,6.257234535233957,-25.986624806188082,-39.50816196212543,2.6745834974792118,-5.110884453198025,-5.110884453242284,39.88622601981883,41083.20247101469,25750.72500483613,25750.72500483613,66833.92747585083,75844.97600558844,75834.26238156238,25750.72500483613,101584.98738639851,101584.98738639851,101584.98738639851,127562.42862769507,124067.57709124862,3494.8515364464547,0.0,90006.03919922774,55244.295826415575,38624.15930312463,25977.441241296558,64601.60054442119,19815.276110372582,1450.0,0.0,0.8867663605506299,2.872935143871697,0.001494314320929203,1.0,1.0,-5.110884453198025,353125.77126348123,1549633.4699197363,4.388332985086758,1549633.4699197363,4.388332985086758,0.7627878329630122,0.09200555274038731,3.932438699109087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932438699109087,1.2792284060200219,1.279540705839333,3.0740708075298464,6513.58716277043,15386.310599098368,6481.824477095635,0.0003198362807874237,22888.097205334452,2333.936380449435,19374.607125732862,1975.6601006187498,0.8464926967025153,0.8464926967025151,35539.69516148073,35405.22815468563,1.0047496793034945,0.8,4289.264697398525,4273.035954225843,1.0047496793034945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558780378085737,4.889397102033883,-2.43134916799771,7.320746270031593,3.5,3.5,1.0,0.6,0.00024411868907755227,1.0000110559323792,0.00024411599014767253,198.56704685527652,0.0,5.361705308923659e-07,1.519507284548965,0.025829704641453097,8.335939041732527e-05,0.00016075929866022699,0.0006321760872931122,0.09200555310943832,0.09200555310943832,0.09200555310943832,0.09200125299961646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497573.9808385776,592.4299988194423,0.0,0.09200555310943832,0.09200555274038731,0.09200555274038731,0.375,0.375,0.5,7.775356773531652,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,25977.441241296558,19815.276110372582,0.7627878329630122,1.0345552882996243,0.6359471301762123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448918542407927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.49381437423,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4942473326999,261.4942473326999,-11.655752667300078,245.3725090174554,277.6159856480011,127426.00696558166,127435.96360290342,-9.95663732178128,0.0,nan,277.6159856480011,4.465985648001094,271.1672903218631,-1.982709678136871,264.7185949957352,-8.431405004264775,258.2698996696166,-14.880100330383357,251.82120434352817,-21.32879565647181,245.3725090174554,-27.777490982544577,1.0,1.0,26022.012520719443,26022.012520719443,276.9126966719721,3.762696671972151,276.9126966719721,276.9126966719721,75833.8866376257,75834.26238156238,-0.37574393667455297,0.0,8546.071908451686,8546.071908451686,0.8849527520035823,3952.1008926046325,276.9126966719721,3.762696671972151,1.0,0.002,0.2035830579738372,0.0048398235086355495,0.00031537323131719747,0.001684626779987304,0.15768661565859873,0.15768661565859873,0.0,1.1304501605635675e-11,0.9999530462175872,0.9999530462175872,0.0,0.09200123273168317,4.3200087041431456e-06,0.0,0.0,0.0,1601752.069318969,268.03911554680195,0.0,1.0,1279619.658838836,2618.0174060392515,,,,,,,,,,,,,,,,,,,2.0,15386.310599098368,1450.0,0.375,6.173730061729009,3.5
4444.0,-29.569405227260688,4.889391060762696,34.94315296827143,25.445425102394097,6.257222272878882,-25.98674247718054,-39.508274698723085,2.6745595230550143,-5.110890488856626,-5.110890488862852,39.886219590515545,41083.176794142884,25750.72499028578,25750.72499028578,66833.90178442866,75844.89218551118,75834.18390436438,25750.72499028578,101584.90889465017,101584.90889465017,101584.90889465017,127562.34567086966,124067.55248791378,3494.7931829558734,0.0,90006.0240164726,55244.345233271546,38624.08753689006,25977.436776219496,64601.524313109556,19815.272210827065,1450.0,0.0,0.8867663531058845,2.8729345046236046,0.001494314320929203,1.0,1.0,-5.110890488856626,353125.68811193714,1549633.1933674852,4.388333235265138,1549633.1933674852,4.388333235265138,0.7627878139604036,0.0920055301925953,3.9324449233214205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324449233214205,1.2792285227584446,1.2795408191535274,3.0740753925981528,6513.596877979978,15386.322824585626,6481.8234871263885,0.0003198340929377086,22888.05711751755,2333.9322926297514,19374.604166648533,1975.6597988761232,0.8464940500266417,0.8464940500266417,35539.74016288385,35405.22815468563,1.0047512696080927,0.8,4289.270128591134,4273.035954225843,1.0047512696080927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558780374944771,4.889391060762696,-2.431355205132338,7.320746265895034,3.5,3.5,1.0,0.6,0.00024411599014767253,1.0000134189928942,0.0002441127144008926,198.56715337392032,0.0,5.359185358899607e-07,1.5187931307121487,0.025830240559988987,8.33583313971883e-05,0.00016075765875048423,0.000632170639038379,0.09200553055783044,0.09200553055783044,0.09200553055783044,0.09200123175631067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497574.5740114521,592.4298041557797,0.0,0.09200553055783044,0.0920055301925953,0.0920055301925953,0.375,0.375,0.5,7.77522781247438,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,25977.436776219496,19815.272210827065,0.7627878139604036,1.0345561114084438,0.6359474831433025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489191788794207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.4931002204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49418573092214,261.49418573092214,-11.655814269077837,245.3724030411963,277.6159684207059,127426.45395292234,127436.75318074423,-10.299227821861884,0.0,nan,277.6159684207059,4.465968420705906,271.16725534477047,-1.98274465522951,264.71854226885637,-8.43145773114361,258.2698291929435,-14.880170807056459,251.82111611706023,-21.32888388293975,245.3724030411963,-27.777596958803684,1.0,1.0,26022.012520719443,26022.012520719443,276.9126814535131,3.762681453513096,276.9126814535131,276.9126814535131,75833.80311016325,75834.18390436438,-0.3807942011335399,0.0,8546.071908451686,8546.071908451686,0.8849523582384577,3952.1071479380275,276.9126814535131,3.762681453513096,1.0,0.002,0.20358737669903218,0.004839803221444838,0.0003153799175698877,0.0016846200933412609,0.15768995878494385,0.15768995878494385,0.0,1.0911148720649244e-11,0.9999530599674891,0.9999530599674891,0.0,0.09200121145001687,4.318742578426116e-06,0.0,0.0,0.0,1601752.0623644379,268.03910951114335,0.0,1.0,1279619.6796058076,2618.0173210850767,,,,,,,,,,,,,,,,,,,2.0,15386.322824585626,1450.0,0.375,6.173730061729009,3.5
4445.0,-29.569510150888533,4.889385023873158,34.94314975602439,25.44537166776138,6.257211844082952,-25.986837951385482,-39.5083655725233,2.674539644769329,-5.110896321403686,-5.1108963214519205,39.88621322888007,41083.14850901364,25750.72446421208,25750.72446421208,66833.87297322572,75844.80986646199,75834.10707359063,25750.72446421208,101584.8315378027,101584.8315378027,101584.8315378027,127562.26394447387,124067.52908659243,3494.7348578814367,0.0,90005.99540680037,55244.36373647978,38624.0351892451,25977.432406671174,64601.46759591627,19815.26838988084,1450.0,0.0,0.8867663464505884,2.8729338868875414,0.001494314320929203,1.0,1.0,-5.110896321403686,353125.6077586159,1549632.9197265878,4.388333458914318,1549632.9197265878,4.388333458914318,0.7627877951784083,0.09200550764279512,3.9324494897947813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324494897947813,1.2792286216856172,1.2795409139142038,3.074078724577833,6513.603938045093,15386.334590081926,6481.824119339223,0.0003198325688788254,22888.023263967574,2333.9288405283737,19374.606056375003,1975.6599915745953,0.8464953846353471,0.846495384635347,35539.773178732474,35405.22815468563,1.0047524363554972,0.8,4289.274113254292,4273.035954225843,1.0047524363554972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558780261381823,4.889385023873158,-2.4313610924628977,7.320746116336056,3.5,3.5,1.0,0.6,0.0002441127144008926,1.0000108821673706,0.0002441100579543851,198.56723975559342,0.0,6.504557132629049e-07,1.8433914913870724,0.02583089101570225,8.335747775989758e-05,0.00016075523664099502,0.0006321618483107202,0.09200550801019354,0.09200550801019354,0.09200550801019354,0.09200121128379893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497575.1672091919,592.4296094872496,0.0,0.09200550801019354,0.09200550764279512,0.09200550764279512,0.375,0.375,0.5,7.775098914167161,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,25977.432406671174,19815.26838988084,0.7627877951784083,1.034556573718622,0.6359476036363403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489199513874051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.81769858107,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49412484288393,261.49412484288393,-11.655875157116043,245.37229811537117,277.615951570458,127426.99770421292,127437.17760171967,-10.179897506755102,0.0,nan,277.615951570458,4.465951570458003,271.16722087939786,-1.9827791206021175,264.7184901883756,-8.43150981162438,258.2697594973511,-14.88024050264886,251.8210288063498,-21.328971193650176,245.37229811537117,-27.77770188462881,1.0,1.0,26022.012520719443,26022.012520719443,276.9126666307383,3.7626666307382948,276.9126666307383,276.9126666307383,75833.73137258731,75834.10707359063,-0.37570100331504364,0.0,8546.071908451686,8546.071908451686,0.8849520693475497,3952.111737243755,276.9126666307383,3.7626666307382948,1.0,0.002,0.20359169328491503,0.004839782981462721,0.00031538660064103644,0.0016846134105103403,0.1576933003205182,0.1576933003205182,0.0,1.1151376697049464e-11,0.9999530832122073,0.9999530832122073,0.0,0.09200119103991729,4.316602877834116e-06,0.0,0.0,0.0,1601752.055643939,268.0391036785963,0.0,1.0,1279619.6996739376,2618.017238989778,,,,,,,,,,,,,,,,,,,2.0,15386.334590081926,1450.0,0.375,6.173730061729009,3.5
