time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4446.0,-29.56961659360667,4.889378986971725,34.943146543695214,25.44530789544808,6.257197003061718,-25.986935233935647,-39.50846021817995,2.6745156435821658,-5.110902358973817,-5.110902358977963,39.88620680203479,41083.14654726362,25750.724465820447,25750.724465820447,66833.87101308406,75844.73598421564,75834.02859859471,25750.724465820447,101584.75306441516,101584.75306441516,101584.75306441516,127562.181006241,124067.50445631437,3494.676549926619,0.0,90005.98008451953,55244.420764248425,38623.954800301224,25977.42794182584,64601.38274212707,19815.264490685062,1450.0,0.0,0.8867663389872658,2.8729332474372087,0.001494314320929203,1.0,1.0,-5.110902358973817,353125.5245807668,1549632.643279273,4.388333709716986,1549632.643279273,4.388333709716986,0.7627877761824458,0.09200548511148583,3.932455716274541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932455716274541,1.2792287384608536,1.2795410273195684,3.0740833113286725,6513.613656819727,15386.346841271006,6481.82313887925,0.0003198303806864714,22887.983127700107,2333.924747768107,19374.603125714533,1975.6596927303956,0.8464967410023334,0.8464967410023334,35539.8181965045,35405.22815468563,1.0047540272394295,0.8,4289.279546422457,4273.035954225843,1.0047540272394295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558780261729021,4.889378986971725,-2.4313671298215787,7.320746116793304,3.5,3.5,1.0,0.6,0.0002441100579543851,1.0000110397304176,0.0002441073630749038,198.56732738797268,0.0,5.274832505542537e-07,1.494887532070755,0.025831418498952805,8.335658869967231e-05,0.0001607534692547128,0.0006321558990816591,0.09200548547571956,0.09200548547571956,0.09200548547571956,0.09200119003209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497575.75990670023,592.4294149792748,0.0,0.09200548547571956,0.09200548511148583,0.09200548511148583,0.375,0.375,0.5,7.774970053822352,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,25977.42794182584,19815.264490685062,0.7627877761824458,1.0345579022645466,0.6359484085852698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489205778555456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46919462176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4940639996051,261.4940639996051,-11.655936000394888,245.3721937464887,277.6159342527803,127427.52903513236,127437.70144960276,-10.172414470404371,0.0,nan,277.6159342527803,4.4659342527803005,271.16718615148653,-1.9828138485134446,264.71843805021814,-8.431561949781837,258.2696899489504,-14.880310051049605,251.8209418477065,-21.32905815229347,245.3721937464887,-27.777806253511272,1.0,1.0,26022.012520719443,26022.012520719443,276.91265141063144,3.762651410631463,276.91265141063144,276.91265141063144,75833.64788143888,75834.02859859471,-0.3807171558291884,0.0,8546.071908451686,8546.071908451686,0.8849516754388043,3952.117994855914,276.91265141063144,3.762651410631463,1.0,0.002,0.20359600863824553,0.0048397627093444895,0.00031539328166874634,0.001684606729223356,0.15769664083437318,0.15769664083437318,0.0,1.0892102324244757e-11,0.9999530965932727,0.9999530965932727,0.0,0.0920011697407965,4.315370689327073e-06,0.0,0.0,0.0,1601752.0486872033,268.03909764102616,0.0,1.0,1279619.7204474872,2618.01715400871,,,,,,,,,,,,,,,,,,,2.0,15386.346841271006,1450.0,0.375,6.173730061729009,3.5
4447.0,-29.5697229744755,4.889372953178718,34.94314333308864,25.44524862840774,6.25718647162766,-25.987032029862466,-39.5085547939874,2.674495527194919,-5.110908247851057,-5.110908247847501,39.8862004270799,41083.14210887145,25750.724092642515,25750.724092642515,66833.86620151397,75844.65849813643,75833.95137193633,25750.724092642515,101584.67546457885,101584.67546457885,101584.67546457885,127562.09901236641,124067.48074503792,3494.618267328498,0.0,90005.96197090558,55244.475680518284,38623.87365598589,25977.423547787566,64601.29720377346,19815.260649867974,1450.0,0.0,0.8867663320933026,2.8729326237353514,0.001494314320929203,1.0,1.0,-5.110908247851057,353125.4434514331,1549632.369065085,4.388333941386506,1549632.369065085,4.388333941386506,0.76278775735462,0.0920054625811858,3.932461702367464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932461702367464,1.2792288372980627,1.2795411227333588,3.074087753269741,6513.623068759833,15386.35905853019,6481.822354863224,0.00031982826963136,22887.943680854973,2333.9207253093537,19374.600782238165,1975.659453762311,0.846498097530902,0.846498097530902,35539.861476253776,35405.22815468563,1.0047555567038167,0.8,4289.284769829688,4273.035954225843,1.0047555567038167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558780181171516,4.889372953178718,-2.431373057522778,7.320746010701496,3.5,3.5,1.0,0.6,0.0002441073630749038,1.0000110333252634,0.0002441046697886837,198.56741496950033,0.0,5.3511501623408e-07,1.5165159560073826,0.02583195361396904,8.335570030433577e-05,0.00016075166277056802,0.0006321497574371484,0.09200546294900885,0.09200546294900885,0.09200546294900885,0.09200116934377217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497576.35258563975,592.4292204798774,0.0,0.09200546294900885,0.0920054625811858,0.0920054625811858,0.375,0.375,0.5,7.77484124937783,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,25977.423547787566,19815.260649867974,0.76278775735462,1.034559197638064,0.6359491819379708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489212133942553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.49082304569,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4940035903486,261.4940035903486,-11.65599640965138,245.37208988314856,277.6159172976077,127428.10022681356,127438.20007676356,-10.099849949991546,0.0,nan,277.6159172976077,4.465917297607746,271.1671518146838,-1.9828481853161861,264.718386331775,-8.431613668224998,258.26962084887725,-14.880379151122725,251.8208553659993,-21.32914463400067,245.37208988314856,-27.777910116851416,1.0,1.0,26022.012520719443,26022.012520719443,276.9126364852526,3.762636485252642,276.9126364852526,276.9126364852526,75833.57578347196,75833.95137193633,-0.375588464376051,0.0,8546.071908451686,8546.071908451686,0.88495129673767,3952.1240108793013,276.9126364852526,3.762636485252642,1.0,0.002,0.20360032209163406,0.0048397424736900665,0.00031539995985018757,0.0016846000513911668,0.15769997992509377,0.15769997992509377,0.0,1.1241354201663167e-11,0.9999531172360572,0.9999531172360572,0.0,0.09200114911080216,4.313470383644038e-06,0.0,0.0,0.0,1601752.0419017968,268.0390917521489,0.0,1.0,1279619.7407094291,2618.017071120561,,,,,,,,,,,,,,,,,,,2.0,15386.35905853019,1450.0,0.375,6.173730061729009,3.5
4448.0,-29.56982931248678,4.889366921911318,34.94314012377535,25.445189361367397,6.257173917070523,-25.987128989532685,-39.50864940471945,2.674473594293566,-5.110914161410562,-5.110914161397349,39.88619404319568,41083.132641170094,25750.723789519816,25750.723789519816,66833.8564306899,75844.57922502076,75833.87390735942,25750.723789519816,101584.59769687924,101584.59769687924,101584.59769687924,127562.01683875469,124067.45683046394,3494.560008290741,0.0,90005.93942496793,55244.522927593345,38623.79610819399,25977.419141875453,64601.215250069436,19815.25679924575,1450.0,0.0,0.8867663251060036,2.8729319974194323,0.001494314320929203,1.0,1.0,-5.110914161410562,353125.36198207136,1549632.0944662883,4.388334176192548,1549632.0944662883,4.388334176192548,0.7627877384979969,0.09200544006080354,3.93246718062685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93246718062685,1.2792289445567069,1.279541226572678,3.074091777988633,6513.631596656212,15386.371273480332,6481.822181713414,0.0003198263830298143,22887.90606273303,2333.916889328469,19374.600264681794,1975.6594009862486,0.8464994662062278,0.8464994662062278,35539.9010843298,35405.22815468563,1.0047569564152379,0.8,4289.289550104854,4273.035954225843,1.0047569564152379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558780115736756,4.889366921911318,-2.431379002614571,7.320745924525889,3.5,3.5,1.0,0.6,0.0002441046697886837,1.0000110288898492,0.0002441019776148606,198.56750251581178,0.0,5.34798882498952e-07,1.51562003300203,0.02583248841285154,8.335481158969184e-05,0.00016074985819899187,0.0006321435416579554,0.09200544042806708,0.09200544042806708,0.09200544042806708,0.09200114856205993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497576.94496879826,592.4290260768545,0.0,0.09200544042806708,0.09200544006080354,0.09200544006080354,0.375,0.375,0.5,7.774712497103347,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,25977.419141875453,19815.25679924575,0.7627877384979969,1.0345603588412073,0.6359498421529453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489218485642112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.48992712269,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4939433561753,261.4939433561753,-11.656056643824684,245.37198642244243,277.6159002899716,127428.62596852439,127438.6965457029,-10.070577178494197,0.0,nan,277.6159002899716,4.465900289971614,271.16711751642345,-1.9828824835765317,264.7183347429101,-8.43166525708989,258.26955196939787,-14.88044803060211,251.82076919590617,-21.32923080409381,245.37198642244243,-27.778013577557545,1.0,1.0,26022.012520719443,26022.012520719443,276.9126215073539,3.762621507353913,276.9126215073539,276.9126215073539,75833.49682877405,75833.87390735942,-0.37707858537032735,0.0,8546.071908451686,8546.071908451686,0.884950950163776,3952.129516529984,276.9126215073539,3.762621507353913,1.0,0.002,0.2036046338038724,0.0048397222403443714,0.00031540663531810467,0.0016845933758924915,0.15770331765905232,0.15770331765905232,0.0,1.1210596253391492e-11,0.9999531361508823,0.9999531361508823,0.0,0.09200112833174252,4.311729061014619e-06,0.0,0.0,0.0,1601752.0350879508,268.0390858385894,0.0,1.0,1279619.761056295,2618.0169878850006,,,,,,,,,,,,,,,,,,,2.0,15386.371273480332,1450.0,0.375,6.173730061729009,3.5
4449.0,-29.56995832179187,4.889360887437407,34.94313691284133,25.445125658903294,6.257159345460934,-25.98724655500061,-39.508762141317106,2.674447578917553,-5.110920345445436,-5.110920345444849,39.88618757781961,41083.102466053206,25750.724174671806,25750.724174671806,66833.82664072502,75844.49358712035,75833.79437991898,25750.724174671806,101584.51855459079,101584.51855459079,101584.51855459079,127561.93316653115,124067.43140796073,3494.5017585704254,0.0,90005.91929349392,55244.56467312106,38623.727355969844,25977.414611940352,64601.1419679102,19815.252847019055,1450.0,0.0,0.8867663170360682,2.872931342457095,0.001494314320929203,1.0,1.0,-5.110920345445436,353125.27678646817,1549631.8163627482,4.388334447380263,1549631.8163627482,4.388334447380263,0.762787719371854,0.09200541756223649,3.932472829692514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932472829692514,1.2792290707469363,1.2795413493496264,3.0740958907354727,6513.64031107325,15386.383485743025,6481.821878144958,0.00031982444898425203,22887.86806456629,2333.9130145938,19374.599357295363,1975.6593084585832,0.8465008319097238,0.8465008319097237,35539.94192733179,35405.22815468563,1.004758399768167,0.8,4289.294479422502,4273.035954225843,1.004758399768167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558780198879087,4.889360887437407,-2.4313851465844287,7.320746034021836,3.5,3.5,1.0,0.6,0.0002441019776148606,1.0000133802808564,0.00024409871150554398,198.56760872711234,0.0,5.345782323896259e-07,1.5149947105921997,0.025833022991083927,8.335375262332392e-05,0.00016074822499153669,0.0006321380272005172,0.09200541792789872,0.09200541792789872,0.09200541792789872,0.09200112675066888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497577.53685747704,592.4288318316922,0.0,0.09200541792789872,0.09200541756223649,0.09200541756223649,0.375,0.375,0.5,7.774583765276399,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,25977.414611940352,19815.252847019055,0.762787719371854,1.0345610712876234,0.635950096462083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489224834788075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.48930180028,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49388102086175,261.49388102086175,-11.656118979138228,245.37187935688235,277.61588268490215,127429.04042994232,127439.46229799454,-10.421868052222127,0.0,nan,277.61588268490215,4.465882684902169,271.1670820192633,-1.9829179807366586,264.71828135364177,-8.431718646358206,258.2694806880344,-14.8805193119656,251.8206800224464,-21.32931997755358,245.37187935688235,-27.77812064311763,1.0,1.0,26022.012520719443,26022.012520719443,276.9126060175761,3.762606017576104,276.9126060175761,276.9126060175761,75833.40651913466,75833.79437991898,-0.38786078432167415,0.0,8546.071908451686,8546.071908451686,0.8849505927839959,3952.1351938409766,276.9126060175761,3.762606017576104,1.0,0.002,0.20360894488076806,0.004839701961887412,0.00031541330962496397,0.0016845867014859874,0.15770665481248197,0.15770665481248197,0.0,1.1110951568527039e-11,0.9999531430424771,0.9999531430424771,0.0,0.09200110646829389,4.311093942593506e-06,0.0,0.0,0.0,1601752.0279624525,268.03907965455454,0.0,1.0,1279619.7823337815,2618.0169008424114,,,,,,,,,,,,,,,,,,,2.0,15386.383485743025,1450.0,0.375,6.173730061729009,3.5
4450.0,-29.570062903468596,4.8893548544595475,34.94313370287235,25.44506782377141,6.25714861125835,-25.987341752002,-39.50885294526813,2.6744274599645186,-5.110926308586954,-5.110926308599579,39.886181183784906,41083.08839461408,25750.72399487725,25750.72399487725,66833.81238949133,75844.41888777408,75833.71663205289,25750.72399487725,101584.44062693014,101584.44062693014,101584.44062693014,127561.85081199456,124067.40728225982,3494.443529734734,0.0,90005.90251046355,55244.601606274,38623.667671321724,25977.410185064426,64601.07785638615,19815.24897947317,1450.0,0.0,0.886766309832889,2.872930710890114,0.001494314320929203,1.0,1.0,-5.110926308586954,353125.194634065,1549631.5413282372,4.388334689440901,1549631.5413282372,4.388334689440901,0.7627877004793127,0.09200539505971932,3.9324786352377195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324786352377195,1.2792291707705503,1.2795414452193377,3.0741001886854806,6513.649417913576,15386.39524027953,6481.821088140169,0.000319822404800853,22887.83000725004,2333.90913382756,19374.596995918186,1975.6590676651238,0.8465021362785818,0.8465021362785817,35539.983901675754,35405.22815468563,1.00475988310208,0.8,4289.299545281142,4273.035954225843,1.00475988310208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558780160067037,4.8893548544595475,-2.4313911284479857,7.320745982907534,3.5,3.5,1.0,0.6,0.00024409871150554398,1.000010846750712,0.0002440960638563895,198.56769482760973,0.0,6.485435168431412e-07,1.837972326733462,0.02583367153460077,8.33528996854775e-05,0.00016074581182006647,0.0006321294706863543,0.09200539542583547,0.09200539542583547,0.09200539542583547,0.09200110577840291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497578.12887022085,592.4286375493461,0.0,0.09200539542583547,0.09200539505971932,0.09200539505971932,0.375,0.375,0.5,7.774455079394172,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,25977.410185064426,19815.24897947317,0.7627877004793127,1.0345618774050294,0.6359505097723815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489232537580856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.81227941642,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49381953597936,261.49381953597936,-11.656180464020622,245.37177359609586,277.61586547592384,127429.63346288181,127439.91314694614,-10.279684064319659,0.0,nan,277.61586547592384,4.465865475923863,271.16704709992285,-1.982952900077123,264.7182287239374,-8.431771276062591,258.2694103479729,-14.880589652027084,251.82059197202327,-21.32940802797671,245.37177359609586,-27.778226403904114,1.0,1.0,26022.012520719443,26022.012520719443,276.9125909569241,3.7625909569241003,276.9125909569241,276.9125909569241,75833.33739811848,75833.71663205289,-0.37923393440723885,0.0,8546.071908451686,8546.071908451686,0.8849502255046823,3952.141028413908,276.9125909569241,3.7625909569241003,1.0,0.002,0.20361325437924543,0.004839681729875134,0.00031541998163079623,0.0016845800295245815,0.1577099908153981,0.1577099908153981,0.0,1.1155377836746805e-11,0.9999531601858085,0.9999531601858085,0.0,0.0920010855441101,4.309515609213976e-06,0.0,0.0,0.0,1601752.0210914747,268.039073691413,0.0,1.0,1279619.8028512415,2618.0168169089893,,,,,,,,,,,,,,,,,,,2.0,15386.39524027953,1450.0,0.375,6.173730061729009,3.5
4451.0,-29.57016910226911,4.8893488225538855,34.94313049354522,25.44500852180647,6.2571359051822855,-25.987438601522637,-39.508947521075584,2.6744054046221315,-5.11093229055291,-5.110932290523058,39.88617478237498,41083.07911820903,25750.723866173124,25750.723866173124,66833.80298438216,75844.33944738978,75833.63869759419,25750.723866173124,101584.36256376731,101584.36256376731,101584.36256376731,127561.76831268288,124067.38299224246,3494.385320440414,0.0,90005.87959405135,55244.649311151334,38623.58920322224,25977.405748915564,64600.9949521378,19815.24510424249,1450.0,0.0,0.886766302560643,2.8729300773294493,0.001494314320929203,1.0,1.0,-5.11093229055291,353125.1122223298,1549631.2659752432,4.388334933822508,1549631.2659752432,4.388334933822508,0.7627876815632249,0.09200537256323922,3.9324840885637276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324840885637276,1.2792292785032793,1.2795415495912388,3.0741041927720754,6513.657902092594,15386.407479882546,6481.820956711548,0.00031982052982926473,22887.792440356563,2333.905303070525,19374.59660306924,1975.65902760568,0.8465035085213054,0.8465035085213053,35540.02332944834,35405.22815468563,1.0047612764429499,0.8,4289.304303795594,4273.035954225843,1.0047612764429499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558780132283822,4.8893488225538855,-2.4313971237639898,7.320745946317875,3.5,3.5,1.0,0.6,0.0002440960638563895,1.0000110144820762,0.0002440933752942824,198.56778225952743,0.0,5.257375893155762e-07,1.489940328120343,0.025834197272190086,8.33520113264814e-05,0.0001607440525299081,0.0006321234289051156,0.09200537292772083,0.09200537292772083,0.09200537292772083,0.09200108473512705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497578.7206369397,592.4284433471468,0.0,0.09200537292772083,0.09200537256323922,0.09200537256323922,0.375,0.375,0.5,7.774326436963354,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,25977.405748915564,19815.24510424249,0.7627876815632249,1.0345630594992945,0.6359511823099173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489238781872484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46424741781,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4937584206372,261.4937584206372,-11.656241579362757,245.37166860560598,277.6158482357251,127430.17362032532,127440.391521836,-10.217901510674302,0.0,nan,277.6158482357251,4.465848235725105,271.1670123096764,-1.9829876903235686,264.71817638362654,-8.431823616373435,258.26934045759873,-14.880659542401247,251.82050453159079,-21.329495468409192,245.37166860560598,-27.778331394394,1.0,1.0,26022.012520719443,26022.012520719443,276.91257585566956,3.7625758556695814,276.91257585566956,276.91257585566956,75833.25840583286,75833.63869759419,-0.38029176132113207,0.0,8546.071908451686,8546.071908451686,0.88494988050792,3952.1465090065462,276.91257585566956,3.7625758556695814,1.0,0.002,0.20361756242675663,0.004839661500578545,0.0003154266513764558,0.0016845733596745312,0.1577133256882279,0.1577133256882279,0.0,1.105098694845208e-11,0.9999531759460527,0.9999531759460527,0.0,0.09200106449871089,4.308064528341807e-06,0.0,0.0,0.0,1601752.014198806,268.03906770944707,0.0,1.0,1279619.8234334742,2618.016732710596,,,,,,,,,,,,,,,,,,,2.0,15386.407479882546,1450.0,0.375,6.173730061729009,3.5
4452.0,-29.570275141642878,4.889342791243892,34.94312728471226,25.444944819342368,6.257123144323,-25.98753531303565,-39.509042096883036,2.674383315908531,-5.110938294087077,-5.1109382940750345,39.88616837798525,41083.083952486246,25750.723794696234,25750.723794696234,66833.80774718248,75844.26786242687,75833.5606513722,25750.723794696234,101584.28444606843,101584.28444606843,101584.28444606843,127561.68575025059,124067.35862034096,3494.327129909619,0.0,90005.86908443776,55244.715175446065,38623.5043433241,25977.401304182164,64600.90564750627,19815.241222162786,1450.0,0.0,0.8867662951892434,2.8729294414846276,0.001494314320929203,1.0,1.0,-5.110938294087077,353125.02951347997,1549630.9904949956,4.38833518153615,1549630.9904949956,4.38833518153615,0.7627876626355494,0.09200535007380281,3.9324908295191987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324908295191987,1.2792293864749131,1.2795416541497628,3.074109202850398,6513.668517847365,15386.419683603126,6481.819332750614,0.0003198181126684269,22887.75053429488,2333.901029841473,19374.591748941333,1975.6585326223874,0.8465048463330004,0.8465048463330004,35540.07206682009,35405.22815468563,1.004762998776943,0.8,4289.310185880038,4273.035954225843,1.004762998776943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558780116854183,4.889342791243892,-2.431403134753616,7.320745925997508,3.5,3.5,1.0,0.6,0.0002440933752942824,1.0000109979564675,0.00024409069079549093,198.56786956025883,0.0,5.338618150744197e-07,1.5129643839209055,0.02583473113400516,8.335112297623782e-05,0.0001607422523180446,0.0006321174331569715,0.09200535044159912,0.09200535044159912,0.09200535044159912,0.09200106360841791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497579.3121882124,592.4282492152984,0.0,0.09200535044159912,0.09200535007380281,0.09200535007380281,0.375,0.375,0.5,7.774197836075558,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,25977.401304182164,19815.241222162786,0.7627876626355494,1.0345645634112315,0.635952136285138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489245122723486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.487271473605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49369761715064,261.49369761715064,-11.656302382849333,245.37156427239543,277.61583096196074,127430.74992224637,127440.91568376613,-10.165761519776996,0.0,nan,277.61583096196074,4.465830961960762,271.16697762402896,-1.983022375971018,264.7181242860844,-8.431875713915588,258.2692709481645,-14.880729051835488,251.82041761026971,-21.329582389730263,245.37156427239543,-27.778435727604545,1.0,1.0,26022.012520719443,26022.012520719443,276.91256071970884,3.7625607197088584,276.91256071970884,276.91256071970884,75833.1819938341,75833.5606513722,-0.3786575380945578,0.0,8546.071908451686,8546.071908451686,0.8849494540510396,3952.153283666795,276.91256071970884,3.7625607197088584,1.0,0.002,0.20362186908610647,0.004839641274931468,0.0003154333189574421,0.0016845666924311775,0.15771665947872104,0.15771665947872104,0.0,1.1388619648028397e-11,0.999953191027852,0.999953191027852,0.0,0.09200104339793373,4.3066758690751244e-06,0.0,0.0,0.0,1601752.007281286,268.0390617059129,0.0,1.0,1279619.8440899097,2618.0166482086456,,,,,,,,,,,,,,,,,,,2.0,15386.419683603126,1450.0,0.375,6.173730061729009,3.5
4453.0,-29.57038124571589,4.889336763885431,34.943124078014186,25.444890092499577,6.257112757428303,-25.987631845400205,-39.50913663776589,2.674363357291056,-5.110944137271645,-5.11094413718965,39.88616202192218,41083.0672147233,25750.72332026833,25750.72332026833,66833.79053499163,75844.18305392821,75833.48381251105,25750.72332026833,101584.20713277938,101584.20713277938,101584.20713277938,127561.6040657592,124067.33509971757,3494.268966041617,0.0,90005.83901272358,55244.75319244723,38623.42868919594,25977.396932979806,64600.82562217575,19815.237400324033,1450.0,0.0,0.8867662884596266,2.872928822622782,0.001494314320929203,1.0,1.0,-5.110944137271645,353124.9490137254,1549630.7170931417,4.388335407682877,1549630.7170931417,4.388335407682877,0.7627876438677135,0.09200532758515206,3.9324955426035753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324955426035753,1.2792294845591636,1.2795417488236875,3.074112651459684,6513.675825036621,15386.431886977596,6481.819999068666,0.0003198165357648158,22887.71545641313,2333.8974528929994,19374.59374061058,1975.6587357161295,0.8465062307117168,0.8465062307117168,35540.10614259457,35405.22815468563,1.0047642029838941,0.8,4289.314298465019,4273.035954225843,1.0047642029838941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558780014439959,4.889336763885431,-2.4314090272356297,7.320745791121061,3.5,3.5,1.0,0.6,0.00024409069079549093,1.0000110046763844,0.00024408800468599007,198.56795691432362,0.0,5.330552058600444e-07,1.5106784534073658,0.025835264189211022,8.335023496278684e-05,0.00016074045583270408,0.0006321111260781757,0.09200532795191518,0.09200532795191518,0.09200532795191518,0.09200104309214656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497579.90368902637,592.4280551022981,0.0,0.09200532795191518,0.09200532758515206,0.09200532758515206,0.375,0.375,0.5,7.7740692941012055,-8.196820999728516e-11,-8.196820999728516e-11,-8.196820999728516e-11,-8.196820999728516e-11,-8.196820999728516e-11,-8.196820999728516e-11,25977.396932979806,19815.237400324033,0.7627876438677135,1.0345655785558467,0.6359526649860737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489251454060814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.484985543095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49363727875397,261.49363727875397,-11.656362721246012,245.371460487364,277.6158140701994,127431.28199380221,127441.3699964657,-10.08800266349472,0.0,nan,277.6158140701994,4.465814070199428,271.166943353616,-1.983056646384,264.7180726370114,-8.431927362988574,258.26920192044156,-14.880798079558417,251.82033120389144,-21.329668796108535,245.371460487364,-27.778539512635973,1.0,1.0,26022.012520719443,26022.012520719443,276.9125458854621,3.7625458854621456,276.9125458854621,276.9125458854621,75833.10780651987,75833.48381251105,-0.3760059911874123,0.0,8546.071908451686,8546.071908451686,0.8849491558844453,3952.158020316593,276.9125458854621,3.7625458854621456,1.0,0.002,0.20362617374551287,0.004839621085087707,0.0003154399835448743,0.0016845600276891093,0.15771999177243715,0.15771999177243715,0.0,1.1233983361613742e-11,0.9999532127507824,0.9999532127507824,0.0,0.09200102290896099,4.304676191071928e-06,0.0,0.0,0.0,1601752.0005485248,268.03905586272833,0.0,1.0,1279619.8641946325,2618.016565963669,,,,,,,,,,,,,,,,,,,2.0,15386.431886977596,1450.0,0.375,6.173730061729009,3.5
4454.0,-29.570487132265246,4.889330736128668,34.94312087123883,25.44482642496007,6.257097931785292,-25.987728625857176,-39.50922744171692,2.6743394255697597,-5.1109501835530295,-5.110950183585457,39.88615560631328,41083.05200809314,25750.72336826387,25750.72336826387,66833.775376357,75844.10971603575,75833.40543292146,25750.72336826387,101584.12880118532,101584.12880118532,101584.12880118532,127561.52127045384,124067.31045199823,3494.21081845561,0.0,90005.82401408195,55244.79626332801,38623.364167504384,25977.39246926852,64600.7566367729,19815.23350278325,1450.0,0.0,0.8867662809110143,2.8729281822506794,0.001494314320929203,1.0,1.0,-5.1109501835530295,353124.86571598065,1549630.4411314677,4.388335661351698,1549630.4411314677,4.388335661351698,0.7627876249021083,0.09200530511419731,3.9325017671270013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325017671270013,1.2792296010733657,1.2795418619300014,3.074117237302318,6513.685541886877,15386.444085521278,6481.818994893361,0.0003198143467551832,22887.675414787725,2333.8933697835373,19374.590739063395,1975.6584296434967,0.8465075805184423,0.8465075805184424,35540.151146116805,35405.22815468563,1.0047657933679777,0.8,4289.319729913384,4273.035954225843,1.0047657933679777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558780024800703,4.889330736128668,-2.4314150686371794,7.320745804765847,3.5,3.5,1.0,0.6,0.00024408800468599007,1.0000109821251175,0.00024408532411042131,198.56804408937128,0.0,5.33375275635817e-07,1.5115855311519053,0.02583579756448666,8.334938205821119e-05,0.00016073862262777888,0.0006321049175293007,0.09200530548294218,0.09200530548294218,0.09200530548294218,0.09200102180207338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497580.49472635885,592.4278611380984,0.0,0.09200530548294218,0.09200530511419731,0.09200530511419731,0.375,0.375,0.5,7.773940788177964,3.240074875066057e-11,3.240074875066057e-11,3.240074875066057e-11,3.240074875066057e-11,3.240074875066057e-11,3.240074875066057e-11,25977.39246926852,19815.23350278325,0.7627876249021083,1.0345664486894415,0.63595310870875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489257789266445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.48589262084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4935769371423,261.4935769371423,-11.656423062857698,245.3713571480654,277.6157967262721,127431.80733533138,127441.89587614399,-10.088540812609867,0.0,nan,277.6157967262721,4.465796726272117,271.16690881061925,-1.9830911893807297,264.7180208949342,-8.43197910506575,258.2691329792936,-14.880867020706376,251.820245063669,-21.32975493633097,245.3713571480654,-27.778642851934563,1.0,1.0,26022.012520719443,26022.012520719443,276.9125306676493,3.7625306676493437,276.9125306676493,276.9125306676493,75833.02464295027,75833.40543292146,-0.3807899711828213,0.0,8546.071908451686,8546.071908451686,0.8849487620987155,3952.164275962636,276.9125306676493,3.7625306676493437,1.0,0.002,0.20363047723327904,0.004839600865935581,0.0003154466461844635,0.0016845533653552316,0.15772332309223175,0.15772332309223175,0.0,1.1539694980827742e-11,0.9999532254788787,0.9999532254788787,0.0,0.09200100161010998,4.303504087339349e-06,0.0,0.0,0.0,1601751.993581748,268.03904981644695,0.0,1.0,1279619.8849981546,2618.0164808600316,,,,,,,,,,,,,,,,,,,2.0,15386.444085521278,1450.0,0.375,6.173730061729009,3.5
4455.0,-29.570593089272357,4.8893247114377605,34.943117666115945,25.444767262693517,6.257087451933566,-25.98782503514827,-39.50932198259977,2.674319397998124,-5.110956065268738,-5.110956065324776,39.88614924044268,41083.049290203664,25750.723000163525,25750.723000163525,66833.7722903672,75844.03258513153,75833.328306195,25750.723000163525,101584.05130635854,101584.05130635854,101584.05130635854,127561.43938741038,124067.28669235198,3494.1526950584025,0.0,90005.8061707226,55244.852852644086,38623.28146453168,25977.388081051853,64600.669545583536,19815.229667100695,1450.0,0.0,0.8867662740207168,2.872927559308163,0.001494314320929203,1.0,1.0,-5.110956065268738,353124.78468542756,1549630.167306959,4.388335892898055,1549630.167306959,4.388335892898055,0.7627876061009423,0.09200528264494826,3.9325077701518683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325077701518683,1.2792296994693795,1.2795419569207833,3.0741216935340545,6513.694984107194,15386.456284885882,6481.818181182537,0.0003198122274992967,22887.63593905034,2333.889344378594,19374.58830682729,1975.6581816244375,0.8465089342744582,0.8465089342744582,35540.19454818321,35405.22815468563,1.0047673271585262,0.8,4289.324968082996,4273.035954225843,1.0047673271585262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587799453392925,4.8893247114377605,-2.431420988679802,7.320745700117563,3.5,3.5,1.0,0.6,0.00024408532411042131,1.0000109894422804,0.00024408264177831784,198.56813132249317,0.0,5.322766477207679e-07,1.5084720196406562,0.02583632984113438,8.334849406190437e-05,0.00016073683004851693,0.0006320988331153731,0.09200528300956713,0.09200528300956713,0.09200528300956713,0.09200100113845516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497581.08574747015,592.4276671815968,0.0,0.09200528300956713,0.09200528264494826,0.09200528264494826,0.375,0.375,0.5,7.773812335512183,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,25977.388081051853,19815.229667100695,0.7627876061009423,1.0345677956666988,0.6359539239947759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489264111489553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.48277910933,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49351698156016,261.49351698156016,-11.656483018439815,245.3712542007938,277.6157797623807,127432.37374801749,127442.39774767606,-10.02399965857962,0.0,nan,277.6157797623807,4.465779762380748,271.16687465004304,-1.9831253499569357,264.7179695376943,-8.432030462305704,258.2690644253745,-14.880935574625482,251.82015931307447,-21.329840686925507,245.3712542007938,-27.778745799206177,1.0,1.0,26022.012520719443,26022.012520719443,276.91251576109397,3.7625157610939937,276.91251576109397,276.91251576109397,75832.95307680164,75833.328306195,-0.3752293933648616,0.0,8546.071908451686,8546.071908451686,0.8849483823256851,3952.1703090026276,276.91251576109397,3.7625157610939937,1.0,0.002,0.20363477891068338,0.004839580681651313,0.0003154533061269402,0.001684546704935206,0.15772665306347008,0.15772665306347008,0.0,1.106214599089217e-11,0.9999532451372773,0.9999532451372773,0.0,0.09200098095058844,4.3016943598234696e-06,0.0,0.0,0.0,1601751.986804591,268.03904393473124,0.0,1.0,1279619.9052354465,2618.016398072736,,,,,,,,,,,,,,,,,,,2.0,15386.456284885882,1450.0,0.375,6.173730061729009,3.5
4456.0,-29.57069900263434,4.889318689261932,34.94311446233479,25.444708100426965,6.257074952385151,-25.987921607130488,-39.50941652348263,2.6742975570694107,-5.110961970297865,-5.110961970299647,39.88614286892381,41083.041550019814,25750.722698371068,25750.722698371068,66833.76424839089,75843.95368102656,75833.25100122033,25750.722698371068,101583.9736995914,101583.9736995914,101583.9736995914,127561.35738225798,124067.26278768493,3494.094594573048,0.0,90005.78390941986,55244.9017426514,38623.20240752051,25977.383682666576,64600.58609018709,19815.225823159373,1450.0,0.0,0.8867662670320035,2.8729269338966112,0.001494314320929203,1.0,1.0,-5.110961970297865,353124.70333370875,1549629.8932408975,4.38833612775165,1549629.8932408975,4.38833612775165,0.7627875872804348,0.09200526018358543,3.932513265236646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932513265236646,1.2792298062790848,1.279542060325063,3.0741257324789886,6513.703542146849,15386.468479309431,6481.817977236117,0.0003198103326749081,22887.598296252305,2333.8855058814484,19374.58769721779,1975.6581194615685,0.8465102998766915,0.8465102998766915,35540.23427781452,35405.22815468563,1.0047687311688849,0.8,4289.329763028598,4273.035954225843,1.0047687311688849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779880191687,4.889318689261932,-2.4314269250582004,7.320745614320133,3.5,3.5,1.0,0.6,0.00024408264177831784,1.0000109849250651,0.000244079960578241,198.5682185197497,0.0,5.326256733733811e-07,1.509461158340162,0.02583686246680775,8.33476060743416e-05,0.00016073503570397625,0.0006320926600941725,0.09200526054617851,0.09200526054617851,0.09200526054617851,0.0920009803855597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497581.6764952162,592.4274733142912,0.0,0.09200526054617851,0.09200526018358543,0.09200526018358543,0.375,0.375,0.5,7.773683933675527,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,25977.383682666576,19815.225823159373,0.7627875872804348,1.0345690077035232,0.6359546257469695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489270437924784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.48376824803,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49345716218255,261.49345716218255,-11.656542837817426,245.3711515634488,277.6157627609717,127432.89547760332,127442.89670510033,-10.001227497017565,0.0,nan,277.6157627609717,4.4657627609717,271.166840521441,-1.9831594785590028,264.71791828191084,-8.432081718089137,258.26899604240543,-14.881003957594544,251.8200738029174,-21.329926197082585,245.3711515634488,-27.778848436551186,1.0,1.0,26022.012520719443,26022.012520719443,276.9125008104458,3.762500810445829,276.9125008104458,276.9125008104458,75832.87462315916,75833.25100122033,-0.3763780611625407,0.0,8546.071908451686,8546.071908451686,0.8849480346866962,3952.1758315628294,276.9125008104458,3.762500810445829,1.0,0.002,0.20363907888998856,0.004839560501514592,0.0003154599634234761,0.0016845400474036812,0.15772998171173805,0.15772998171173805,0.0,1.0827157313070268e-11,0.9999532635780577,0.9999532635780577,0.0,0.09200096018692458,4.299996660851703e-06,0.0,0.0,0.0,1601751.9800005688,268.0390380297021,0.0,1.0,1279619.9255529558,2618.0163149573036,,,,,,,,,,,,,,,,,,,2.0,15386.468479309431,1450.0,0.375,6.173730061729009,3.5
4457.0,-29.57080480517916,4.889312668998047,34.94311125965869,25.444648903235816,6.257062390961364,-25.988018085562228,-39.509507292509056,2.674275671523342,-5.110967901473998,-5.11096790147186,39.88613649325725,41083.01874998283,25750.722468960004,25750.722468960004,66833.74121894283,75843.87479257712,75833.17354241943,25750.722468960004,101583.89601137943,101583.89601137943,101583.89601137943,127561.2752850508,124067.23876911984,3494.0365159309654,0.0,90005.76154676946,55244.93543676549,38623.14012222663,25977.37927367136,64600.51939589799,19815.22197072108,1450.0,0.0,0.886766259925063,2.8729263057158567,0.001494314320929203,1.0,1.0,-5.110967901473998,353124.6216217813,1549629.6189970416,4.388336366578234,1549629.6189970416,4.388336366578234,0.762787568444375,0.09200523773310756,3.9325187467375677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325187467375677,1.2792299132934077,1.2795421639354576,3.0741297603127533,6513.712076643269,15386.480671075438,6481.817788306932,0.00031980844375697993,22887.56070684687,2333.8816728288325,19374.587132495813,1975.658061875953,0.846511665469875,0.846511665469875,35540.27390922306,35405.22815468563,1.0047701317085282,0.8,4289.334546119753,4273.035954225843,1.0047701317085282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779830668979,4.889312668998047,-2.4314328801021685,7.320745549100215,3.5,3.5,1.0,0.6,0.000244079960578241,1.0000109734409648,0.0002440772822105938,198.56830562583886,0.0,5.324011227544495e-07,1.50882478188611,0.025837394867930505,8.334675352266112e-05,0.00016073320705557986,0.0006320863499693188,0.09200523809621902,0.09200523809621902,0.09200523809621902,0.09200095953171927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497582.2669898597,592.4272795296163,0.0,0.09200523809621902,0.09200523773310756,0.09200523773310756,0.375,0.375,0.5,7.773555579988616,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,25977.37927367136,19815.22197072108,0.762787568444375,1.0345697193138457,0.6359549293746317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448927676175933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.48313187157,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49339745869383,261.49339745869383,-11.656602541306142,245.37104919825893,277.61574571918567,127433.41445540807,127443.39630723583,-9.9818518277517,0.0,nan,277.61574571918567,4.465745719185691,271.16680641496714,-1.9831935850328364,264.7178671107633,-8.432132889236698,258.2689278065783,-14.881072193421687,251.81998850240944,-21.330011497590533,245.37104919825893,-27.778950801741047,1.0,1.0,26022.012520719443,26022.012520719443,276.91248581560063,3.7624858156006553,276.91248581560063,276.91248581560063,75832.79601324198,75833.17354241943,-0.3775291774509242,0.0,8546.071908451686,8546.071908451686,0.884947687906993,3952.1813404712557,276.91248581560063,3.7624858156006553,1.0,0.002,0.20364337726103612,0.004839540324974083,0.0003154666182113942,0.0016845333927447313,0.1577333091056971,0.1577333091056971,0.0,1.0956125329891764e-11,0.9999532810505052,0.9999532810505052,0.0,0.09200093934505266,4.298388054911707e-06,0.0,0.0,0.0,1601751.9731664204,268.039032098526,0.0,1.0,1279619.9459604274,2618.01623147384,,,,,,,,,,,,,,,,,,,2.0,15386.480671075438,1450.0,0.375,6.173730061729009,3.5
4458.0,-29.570910578351914,4.889306650194294,34.94310805786903,25.444589740969263,6.257049788804645,-25.988114541632402,-39.50960183339191,2.67425375226995,-5.110973852219956,-5.110973852226954,39.88613011349105,41083.011282084415,25750.72229373471,25750.72229373471,66833.73357581912,75843.79588921975,75833.09595134042,25750.72229373471,101583.81824507513,101583.81824507513,101583.81824507513,127561.19310142138,124067.21464347166,3493.978457949725,0.0,90005.73910554234,55244.984422450965,38623.06075899041,25977.374856346243,64600.43561533665,19815.2181115539,1450.0,0.0,0.8867662527334201,2.872925675462551,0.001494314320929203,1.0,1.0,-5.110973852219956,353124.5396402632,1549629.3445752251,4.388336608251217,1549629.3445752251,4.388336608251217,0.7627875495938753,0.09200521529209899,3.932524218221264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932524218221264,1.2792300204582532,1.2795422677000345,3.074133779953454,6513.720593779571,15386.492861531036,6481.8176107466215,0.0003198065592059842,22887.52315586583,2333.877843694415,19374.586601756164,1975.6580077555705,0.8465130311311411,0.8465130311311411,35540.31346819577,35405.22815468563,1.004771529688741,0.8,4289.33932046867,4273.035954225843,1.004771529688741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779792843289,4.889306650194294,-2.4314388490906276,7.3207454992849215,3.5,3.5,1.0,0.6,0.0002440772822105938,1.0000109704040807,0.00024407460461355537,198.5683927078133,0.0,5.318389255453942e-07,1.5072315149956472,0.02583792670685605,8.334586555223918e-05,0.00016073141665835463,0.0006320801886379923,0.09200521565587998,0.09200521565587998,0.09200521565587998,0.0920009386027212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497582.8572439015,592.4270858234745,0.0,0.09200521565587998,0.09200521529209899,0.09200521529209899,0.375,0.375,0.5,7.773427271916799,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,25977.374856346243,19815.2181115539,0.7627875495938753,1.03457094273761,0.6359556385457404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489283078982502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.48153860468,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4933378489928,261.4933378489928,-11.656662151007197,245.37094706044468,277.6157286376002,127433.93101236333,127443.8971841031,-9.966171739783277,0.0,nan,277.6157286376002,4.46572863760025,271.16677232213,-1.9832276778699907,264.7178160066855,-8.432183993314482,258.2688596912557,-14.88114030874425,251.81990337584065,-21.330096624159324,245.37094706044468,-27.7790529395553,1.0,1.0,26022.012520719443,26022.012520719443,276.9124707856943,3.7624707856943473,276.9124707856943,276.9124707856943,75832.7175088369,75833.09595134042,-0.3784425035264576,0.0,8546.071908451686,8546.071908451686,0.8849473417609375,3952.1868393123705,276.9124707856943,3.7624707856943473,1.0,0.002,0.20364767410850357,0.004839520151745213,0.0003154732706261652,0.0016845267404508083,0.15773663531308257,0.15773663531308257,0.0,1.1076973539803081e-11,0.9999532976002206,0.9999532976002206,0.0,0.09200091842775263,4.2968643463651774e-06,0.0,0.0,0.0,1601751.9663097207,268.03902614778,0.0,1.0,1279619.966435235,2618.016147714936,,,,,,,,,,,,,,,,,,,2.0,15386.492861531036,1450.0,0.375,6.173730061729009,3.5
4459.0,-29.5710163164204,4.889300632459376,34.9431048567552,25.44452614327895,6.257037142883794,-25.988210970489018,-39.50969633935017,2.6742317971315313,-5.110979820176794,-5.110979820149971,39.886123729419225,41083.01752282547,25750.72216546907,25750.72216546907,66833.73968829453,75843.72464413209,75833.01823417419,25750.72216546907,101583.74039964325,101583.74039964325,101583.74039964325,127561.1108311184,124067.19041165008,3493.920419468331,0.0,90005.72897187047,55245.05176440375,38622.97467496302,25977.37043147515,64600.345106438166,19815.214246249994,1450.0,0.0,0.8867662454695264,2.872925043386589,0.001494314320929203,1.0,1.0,-5.110979820176794,353124.4574216594,1549629.069970334,4.3883368523521735,1549629.069970334,4.3883368523521735,0.7627875307287124,0.09200519285960304,3.9325309893411706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325309893411706,1.2792301277879612,1.2795423716304994,3.0741388151491438,6513.73126275503,15386.505049048304,6481.815941999382,0.00031980412806558345,22887.481170733106,2333.87356240236,19374.58161375899,1975.6574991214115,0.8465143660515092,0.8465143660515092,35540.36242355761,35405.22815468563,1.0047732597298364,0.8,4289.345228862209,4273.035954225843,1.0047732597298364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587797651547275,4.889300632459376,-2.4314448303605434,7.32074546281992,3.5,3.5,1.0,0.6,0.00024407460461355537,1.0000109667726653,0.00024407192793220775,198.56847976095372,0.0,5.316861402408829e-07,1.506798521442662,0.02583845839299629,8.334497791858435e-05,0.000160729626694971,0.0006320742378832113,0.09200519322342955,0.09200519322342955,0.09200519322342955,0.0920009176078598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497583.4472685532,592.4268921921885,0.0,0.09200519322342955,0.09200519285960304,0.09200519285960304,0.375,0.375,0.5,7.773299006938859,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,25977.37043147515,19815.214246249994,0.7627875307287124,1.0345724868524546,0.6359566261625291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489289394457183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.48110561113,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4932783152366,261.4932783152366,-11.656721684763397,245.37084511433017,277.61571151620393,127434.4879150965,127444.44138922669,-9.95347413019784,0.0,nan,277.61571151620393,4.465711516203953,271.1667382357888,-1.9832617642111927,264.71776495540166,-8.432235044598315,258.2687916750255,-14.881208324974466,251.81981839466926,-21.330181605330722,245.37084511433017,-27.77915488566981,1.0,1.0,26022.012520719443,26022.012520719443,276.9124557238663,3.76245572386631,276.9124557238663,276.9124557238663,75832.64161874713,75833.01823417419,-0.37661542705609463,0.0,8546.071908451686,8546.071908451686,0.8849469133950373,3952.1936442878764,276.9124557238663,3.76245572386631,1.0,0.002,0.20365196951679948,0.0048394999814521415,0.0003154799208000883,0.0016845200902445528,0.15773996040004415,0.15773996040004415,0.0,1.1044640896296087e-11,0.999953313234017,0.999953313234017,0.0,0.09200089743469479,4.295424908253549e-06,0.0,0.0,0.0,1601751.9594331903,268.0390201798232,0.0,1.0,1279619.986969254,2618.0160637138024,,,,,,,,,,,,,,,,,,,2.0,15386.505049048304,1450.0,0.375,6.173730061729009,3.5
