time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4460.0,-29.57112204212726,4.889294619046037,34.94310165800733,25.444471451360755,6.257026863309633,-25.988307151582394,-39.509787073452,2.6742119729385014,-5.110985632042343,-5.110985632083873,39.88611739546348,41082.987145906285,25750.721646659516,25750.721646659516,66833.7087925658,75843.64021752005,75832.94173994266,25750.721646659516,101583.66338660217,101583.66338660217,101583.66338660217,127561.0294658942,124067.1670572559,3493.8624086383097,0.0,90005.69928221524,55245.076120657024,38622.91462395357,25977.36607929203,64600.280703245604,19815.21044065783,1450.0,0.0,0.8867662388194096,2.8729244278424613,0.001494314320929203,1.0,1.0,-5.110985632042343,353124.37735347025,1549628.797518678,4.388337075827341,1549628.797518678,4.388337075827341,0.7627875120277728,0.09200517042859813,3.932535731973716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932535731973716,1.279230225232807,1.2795424656748604,3.0741422883891243,6513.738622133771,15386.517233743054,6481.816563207698,0.00031980253739824835,22887.44601871473,2333.869977894055,19374.58347059222,1975.6576884657065,0.8465157473118629,0.8465157473118629,35540.39671289639,35405.22815468563,1.0047744714864317,0.8,4289.349367222138,4273.035954225843,1.0047744714864317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779653159886,4.889294619046037,-2.4314506962800513,7.320745315326088,3.5,3.5,1.0,0.6,0.00024407192793220775,1.0000109655000273,0.00024406925159082274,198.56856680398383,0.0,5.315045460022856e-07,1.5062838833704775,0.025838989897542294,8.334412571977188e-05,0.00016072780221243585,0.000632067825322008,0.09200517079259861,0.09200517079259861,0.09200517079259861,0.09200089720608337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497584.03724112414,592.4266985803699,0.0,0.09200517079259861,0.09200517042859813,0.09200517042859813,0.375,0.375,0.5,7.773170803003042,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,25977.36607929203,19815.21044065783,0.7627875120277728,1.0345730400086015,0.6359567899500198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489295707841114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.48059097306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49321905986693,261.49321905986693,-11.656780940133046,245.37074334870965,277.6156947710853,127435.00437852736,127444.91130949269,-9.906930965353073,0.0,nan,277.6156947710853,4.465694771085339,271.1667044865669,-1.9832955134330632,264.7177142020814,-8.432285797918553,258.2687239176087,-14.881276082391253,251.8197336331495,-21.33026636685048,245.37074334870965,-27.779256651290325,1.0,1.0,26022.012520719443,26022.012520719443,276.9124409611264,3.7624409611264014,276.9124409611264,276.9124409611264,75832.56771055656,75832.94173994266,-0.37402938610466663,0.0,8546.071908451686,8546.071908451686,0.8849466133586222,3952.1984106335844,276.9124409611264,3.7624409611264014,1.0,0.002,0.20365626285299057,0.004839479848269091,0.00031548656786590677,0.0016845134432592385,0.1577432839329534,0.1577432839329534,0.0,1.1125145076007481e-11,0.9999533357425759,0.9999533357425759,0.0,0.0920008770756409,4.293352957224258e-06,0.0,0.0,0.0,1601751.952736513,268.03901436795763,0.0,1.0,1279620.0069662193,2618.0159819096816,,,,,,,,,,,,,,,,,,,2.0,15386.517233743054,1450.0,0.375,6.173730061729009,3.5
4461.0,-29.5712276392321,4.8892886057148655,34.94309845932211,25.44440785367044,6.257012151519617,-25.98840366015484,-39.50988157941026,2.6741881726222845,-5.110991641671092,-5.110991641661679,39.886110999794,41082.9886241376,25750.7216369946,25750.7216369946,66833.7102611322,75843.56721519619,75832.86367979557,25750.7216369946,101583.58531679017,101583.58531679017,101583.58531679017,127560.94695245105,124067.14253781136,3493.804414639683,0.0,90005.68465605789,55245.13593844453,38622.83190845928,25977.36163566089,64600.19354412017,19815.206560035873,1450.0,0.0,0.8867662313852825,2.872923791353143,0.001494314320929203,1.0,1.0,-5.110991641671092,353124.2945607923,1549628.5224145763,4.3883373256489415,1549628.5224145763,4.3883373256489415,0.7627874931237895,0.09200514801515627,3.9325419857272474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325419857272474,1.2792303411176176,1.2795425781641214,3.0741468985886677,6513.748390593395,15386.529415160845,6481.815514961463,0.00031980033480002654,22887.405902524162,2333.865887181062,19374.580337314073,1975.657368960254,0.8465170941533976,0.8465170941533976,35540.44192766085,35405.22815468563,1.0047760693388932,0.8,4289.354824165202,4273.035954225843,1.0047760693388932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779651073531,4.8892886057148655,-2.4314567068635564,7.320745312578422,3.5,3.5,1.0,0.6,0.00024406925159082274,1.0000109521712617,0.0002440665785318554,198.56865374120395,0.0,5.314372730979366e-07,1.5060932319595524,0.02583952133481539,8.334323810324448e-05,0.00016072601348757827,0.0006320617962384654,0.0920051483765088,0.0920051483765088,0.0920051483765088,0.0920008760522303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497584.62673347944,592.4265051227272,0.0,0.0920051483765088,0.09200514801515627,0.09200514801515627,0.375,0.375,0.5,7.773042636400433,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,25977.36163566089,19815.206560035873,0.7627874931237895,1.034574458596422,0.6359576708710484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489302020492199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.48040032165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4931596410266,261.4931596410266,-11.656840358973398,245.37064171268332,277.61567756943003,127435.5166536437,127445.45091492527,-9.934261281534216,0.0,nan,277.61567756943003,4.465677569430056,271.1666703980391,-1.983329601960861,264.71766322667844,-8.432336773321538,258.2686560553303,-14.881343944669652,251.81964888399833,-21.33035111600165,245.37064171268332,-27.779358287316654,1.0,1.0,26022.012520719443,26022.012520719443,276.91242581751044,3.7624258175104615,276.91242581751044,276.91242581751044,75832.4849337341,75832.86367979557,-0.37874606146942824,0.0,8546.071908451686,8546.071908451686,0.8849462177230342,3952.204695655884,276.91242581751044,3.7624258175104615,1.0,0.002,0.2036605549759898,0.004839459684581576,0.00031549321292298027,0.0016845067979341362,0.15774660646149014,0.15774660646149014,0.0,1.0857116421181257e-11,0.999953348912929,0.999953348912929,0.0,0.09200085587498523,4.292140171037664e-06,0.0,0.0,0.0,1601751.9458119664,268.0390083583289,0.0,1.0,1279620.0276436142,2618.015897322008,,,,,,,,,,,,,,,,,,,2.0,15386.529415160845,1450.0,0.375,6.173730061729009,3.5
4462.0,-29.57133330716881,4.8892825957546595,34.94309526259563,25.444348726328485,6.257001782713771,-25.98849979817938,-39.50997608536852,2.674168273906266,-5.110997494480955,-5.1109974944589345,39.886104658941385,41082.98724895661,25750.721232300002,25750.721232300002,66833.70848125662,75843.49042457048,75832.7869352278,25750.721232300002,101583.5081675278,101583.5081675278,101583.5081675278,127560.86543423924,124067.11898799658,3493.7464462426587,0.0,90005.66718381524,55245.193901436905,38622.74809153148,25977.35726671143,64600.105358242916,19815.202740993456,1450.0,0.0,0.8867662245515207,2.8729231714728467,0.001494314320929203,1.0,1.0,-5.110997494480955,353124.21392856765,1549628.2496669204,4.388337555295457,1549628.2496669204,4.388337555295457,0.7627874743973884,0.09200512560326683,3.932548016592973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932548016592973,1.2792304389006726,1.279542672551407,3.074151378052317,6513.757882039347,15386.541595630775,6481.814658010005,0.0003197982025213854,22887.366359939104,2333.8618549595535,19374.577775828817,1975.6571077614494,0.8465184447670268,0.8465184447670268,35540.48553092835,35405.22815468563,1.0047776102428632,0.8,4289.360086617655,4273.035954225843,1.0047776102428632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779563712557,4.8892825957546595,-2.431462601771994,7.320745197526653,3.5,3.5,1.0,0.6,0.0002440665785318554,1.0000109595272106,0.00024406390370686158,198.56874073680618,0.0,5.307857205160376e-07,1.5042467319424506,0.025840052120535906,8.334235049545425e-05,0.00016072422803640115,0.000632055744182986,0.09200512596832555,0.09200512596832555,0.09200512596832555,0.09200085549254255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497585.2162192781,592.426311669872,0.0,0.09200512596832555,0.09200512560326683,0.09200512560326683,0.375,0.375,0.5,7.772914526151115,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,25977.35726671143,19815.202740993456,0.7627874743973884,1.0345758433461858,0.63595851773196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489308325469976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.47855382163,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4931004768183,261.4931004768183,-11.656899523181664,245.37054020993926,277.61566074375537,127436.07235765817,127445.96404718475,-9.891689526575265,0.0,nan,277.61566074375537,4.465660743755393,271.16663663695317,-1.9833633630468057,264.7176125301793,-8.432387469820696,258.2685884234147,-14.881411576585265,251.81956431666825,-21.33043568333173,245.37054020993926,-27.779459790060713,1.0,1.0,26022.012520719443,26022.012520719443,276.9124109846146,3.7624109846146325,276.9124109846146,276.9124109846146,75832.41361498157,75832.7869352278,-0.3733202462317422,0.0,8546.071908451686,8546.071908451686,0.8849458361880567,3952.210756675938,276.9124109846146,3.7624109846146325,1.0,0.002,0.20366484518214267,0.004839439559116921,0.0003154998551129408,0.0016845001561721317,0.1577499275564704,0.1577499275564704,0.0,1.1285072269023866e-11,0.9999533697412045,0.9999533697412045,0.0,0.09200083538044944,4.290222817390699e-06,0.0,0.0,0.0,1601751.9390681111,268.039002505519,0.0,1.0,1279620.0477814467,2618.015814941616,,,,,,,,,,,,,,,,,,,2.0,15386.541595630775,1450.0,0.375,6.173730061729009,3.5
4463.0,-29.571438862793265,4.889276588644144,34.94309206741136,25.44428959898653,6.2569893883148255,-25.98859603768708,-39.51006681947035,2.6741465633789376,-5.111003368733918,-5.111003368743819,39.8860983100009,41082.96578070998,25750.720890274002,25750.720890274002,66833.68667098398,75843.411891497,75832.70997203214,25750.720890274002,101583.43086230615,101583.43086230615,101583.43086230615,127560.7837496311,124067.09524790279,3493.688501728307,0.0,90005.64529658358,55245.22904695492,38622.68472180962,25977.35288732495,64600.03760913457,19815.19891331571,1450.0,0.0,0.8867662176378759,2.8729225493215798,0.001494314320929203,1.0,1.0,-5.111003368733918,353124.1330009426,1549627.97657085,4.3883377876264085,1549627.97657085,4.3883377876264085,0.7627874556450316,0.09200510320046089,3.932553539979651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932553539979651,1.2792305450902783,1.2795427753450355,3.074155440606776,6513.766490104753,15386.553771161802,6481.814410303002,0.0003197962944739366,22887.328648308576,2333.858009443447,19374.57703541601,1975.657032260355,0.8465198072317554,0.8465198072317554,35540.525465101506,35405.22815468563,1.004779021484441,0.8,4289.3649062492905,4273.035954225843,1.004779021484441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779489879785,4.889276588644144,-2.431468511646972,7.320745100291116,3.5,3.5,1.0,0.6,0.00024406390370686158,1.0000109478879482,0.00024406123175184388,198.56882764000935,0.0,5.311366307146112e-07,1.505241211445208,0.02584058325716662,8.334149832147359e-05,0.000160722405385388,0.000632049464252352,0.09200510356558257,0.09200510356558257,0.09200510356558257,0.09200083485184311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497585.8054096009,592.4261183133342,0.0,0.09200510356558257,0.09200510320046089,0.09200510320046089,0.375,0.375,0.5,7.772786468851903,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,25977.35288732495,19815.19891331571,0.7627874556450316,1.0345765907345783,0.6359588523660669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489314634682204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.47954830113,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4930413470082,261.4930413470082,-11.656958652991761,245.37043881722852,277.6156438768482,127436.58560218236,127446.47154041844,-9.88593823611197,0.0,nan,277.6156438768482,4.465643876848219,271.16660286487723,-1.9833971351227433,264.7175618529526,-8.432438147047378,258.2685208410255,-14.881479158974457,251.8194798291173,-21.330520170882664,245.37043881722852,-27.77956118277146,1.0,1.0,26022.012520719443,26022.012520719443,276.91239610464896,3.7623961046489853,276.91239610464896,276.91239610464896,75832.3354256994,75832.70997203214,-0.37454633273591753,0.0,8546.071908451686,8546.071908451686,0.8849454867580062,3952.2163076795496,276.91239610464896,3.7623961046489853,1.0,0.002,0.20366913362053868,0.004839419436528888,0.0003155064945502737,0.001684493516740097,0.15775324727513684,0.15775324727513684,0.0,1.1290370548200368e-11,0.9999533889477761,0.9999533889477761,0.0,0.09200081474579075,4.288454670143978e-06,0.0,0.0,0.0,1601751.9322995476,268.03899663126606,0.0,1.0,1279620.0679930602,2618.0157322594105,,,,,,,,,,,,,,,,,,,2.0,15386.553771161802,1450.0,0.375,6.173730061729009,3.5
4464.0,-29.57154439547516,4.889270583873403,34.94308887345033,25.44422603622081,6.256976936965184,-25.9886922622325,-39.51016132542861,2.674124803893601,-5.111009264465395,-5.111009264481759,39.88609195493934,41082.973271693445,25750.720609514538,25750.720609514538,66833.69388120799,75843.3409927127,75832.63283153117,25750.720609514538,101583.3534410457,101583.3534410457,101583.3534410457,127560.70193928722,124067.07135966212,3493.630579625102,0.0,90005.63568159443,55245.29781499748,38622.59762955217,25977.34849824151,64599.94612779368,19815.195077711203,1450.0,0.0,0.8867662106368066,2.8729219248956044,0.001494314320929203,1.0,1.0,-5.111009264465395,353124.05177743104,1549627.7032137283,4.38833802289524,1549627.7032137283,4.38833802289524,0.7627874368722642,0.09200508080851272,3.9325603599481984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325603599481984,1.2792306515010603,1.2795428783635652,3.074160516192837,6513.777244662562,15386.565945420552,6481.812675830371,0.00031979384122762355,22887.286511421793,2333.853712676785,19374.571850961245,1975.656503593097,0.8465211392050541,0.8465211392050541,35540.57477356662,35405.22815468563,1.004780764006508,0.8,4289.370857258655,4273.035954225843,1.004780764006508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779429272553,4.889270583873403,-2.4314744365998138,7.3207450204732165,3.5,3.5,1.0,0.6,0.00024406123175184388,1.00001094551785,0.0002440585604045145,198.56891452439078,0.0,5.305669753717881e-07,1.5036268082036475,0.025841113824141993,8.334061073081064e-05,0.00016072062102103326,0.0006320435432535725,0.09200508117099244,0.09200508117099244,0.09200508117099244,0.09200081412922982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497586.3943308863,592.42592504455,0.0,0.09200508117099244,0.09200508080851272,0.09200508080851272,0.375,0.375,0.5,7.7726584610141485,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,25977.34849824151,19815.195077711203,0.7627874368722642,1.0345781674336916,0.6359598689203516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489320937193733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.47793389789,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49298224225316,261.49298224225316,-11.657017757746814,245.37033751798978,277.6156269665766,127437.13980033337,127447.02154991833,-9.881749584958914,0.0,nan,277.6156269665766,4.465626966576622,271.1665690768186,-1.9834309231814018,264.71751118709375,-8.432488812906229,258.2684532973703,-14.881546702629691,251.81939540766973,-21.330604592330246,245.37033751798978,-27.779662482010195,1.0,1.0,26022.012520719443,26022.012520719443,276.9123811824832,3.7623811824832387,276.9123811824832,276.9123811824832,75832.25984395211,75832.63283153117,-0.37298757905955426,0.0,8546.071908451686,8546.071908451686,0.884945055301239,3952.2231617479392,276.9123811824832,3.7623811824832387,1.0,0.002,0.20367342040797354,0.004839399316521597,0.0003155131314158859,0.0016844868795372178,0.15775656570794294,0.15775656570794294,0.0,1.0953103875277481e-11,0.9999534068757769,0.9999534068757769,0.0,0.09200079400435346,4.286804159263701e-06,0.0,0.0,0.0,1601751.9255062358,268.0389907355346,0.0,1.0,1279620.088278571,2618.015649274895,,,,,,,,,,,,,,,,,,,2.0,15386.565945420552,1450.0,0.375,6.173730061729009,3.5
4465.0,-29.571672504324816,4.889264579472864,34.94308567979612,25.444166908878856,6.256964909617935,-25.988808762860256,-39.51027385247869,2.6741011684127813,-5.111015251669073,-5.1110152516913905,39.88608557588303,41082.93930427623,25750.720565247953,25750.720565247953,66833.65986952418,75843.25064675213,75832.55504213215,25750.720565247953,101583.27560738011,101583.27560738011,101583.27560738011,127560.61967590239,124067.0470004993,3493.572675403089,0.0,90005.609100877,55245.33399930221,38622.52789063866,25977.344068522267,64599.871959160926,19815.1912090035,1450.0,0.0,0.8867662032567182,2.872921290781748,0.001494314320929203,1.0,1.0,-5.111015251669073,353123.9692937493,1549627.4288241952,4.388338270900903,1549627.4288241952,4.388338270900903,0.7627874180183923,0.09200505843048291,3.9325653444309485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325653444309485,1.279230766611195,1.2795429900843478,3.0741641360367615,6513.784914677469,15386.5781166204,6481.813075477523,0.0003197921712989126,22887.250742911947,2333.8500653038445,19374.57304553333,1975.6566254055492,0.8465225143536964,0.8465225143536965,35540.610811433704,35405.22815468563,1.0047820375565435,0.8,4289.375206647425,4273.035954225843,1.0047820375565435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779419716774,4.889264579472864,-2.43148042841568,7.320745007888544,3.5,3.5,1.0,0.6,0.0002440585604045145,1.0000132870752172,0.0002440553176231521,198.56901999567617,0.0,5.304465395119671e-07,1.5032854929769148,0.025841644270681505,8.333955389922134e-05,0.00016071900650529316,0.0006320379951740881,0.09200505879286479,0.09200505879286479,0.09200505879286479,0.09200079305705494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497586.98294534715,592.4257318750093,0.0,0.09200505879286479,0.09200505843048291,0.09200505843048291,0.375,0.375,0.5,7.772530492519409,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,25977.344068522267,19815.1912090035,0.7627874180183923,1.034578828759528,0.6359600732683843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489327238340628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.47759258266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4929211441647,261.4929211441647,-11.657078855835266,245.37023239956577,277.61560988882246,127437.54760123182,127447.7626173144,-10.215016082556431,0.0,nan,277.61560988882246,4.465609888822485,271.1665343909365,-1.9834656090635008,264.71745889306936,-8.432541106930614,258.26838339521464,-14.881616604785336,251.81930789737953,-21.330692102620446,245.37023239956577,-27.779767600434212,1.0,1.0,26022.012520719443,26022.012520719443,276.9123660929164,3.762366092916409,276.9123660929164,276.9123660929164,75832.17491660135,75832.55504213215,-0.38012553080625366,0.0,8546.071908451686,8546.071908451686,0.8849447399641047,3952.228171153103,276.9123660929164,3.762366092916409,1.0,0.002,0.20367770589376682,0.004839379187386814,0.0003155197662051755,0.001684480244834675,0.15775988310258773,0.15775988310258773,0.0,1.1039850457417177e-11,0.999953421012703,0.999953421012703,0.0,0.09200077292803502,4.2855024478918935e-06,0.0,0.0,0.0,1601751.918607525,268.0389847483309,0.0,1.0,1279620.1088788144,2618.015565002877,,,,,,,,,,,,,,,,,,,2.0,15386.5781166204,1450.0,0.375,6.173730061729009,3.5
4466.0,-29.57179851636032,4.889258571258583,34.94308248437975,25.444104743097,6.256950405246981,-25.988923624139108,-39.510382677521534,2.6740755132693055,-5.111021437684315,-5.111021437729682,39.886079137735756,41082.904786761756,25750.721023144783,25750.721023144783,66833.62580990655,75843.168834991,75832.47576101971,25750.721023144783,101583.1967841645,101583.1967841645,101583.1967841645,127560.53633207193,124067.02155350127,3493.5147785706586,0.0,90005.59128620884,55245.36288528184,38622.47600103001,25977.339547907446,64599.815548937455,19815.187265874727,1450.0,0.0,0.8867661950781563,2.872920635611606,0.001494314320929203,1.0,1.0,-5.111021437684315,353123.8840711267,1549627.1518904036,4.388338545739023,1549627.1518904036,4.388338545739023,0.762787398968687,0.09200503606973791,3.932570899419529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932570899419529,1.279230892263121,1.2795431116184597,3.074168176522312,6513.793475981505,15386.589832026595,6481.812644167966,0.00031979026457894325,22887.213883287954,2333.8463066682257,19374.571756320198,1975.656493942396,0.8465238213405846,0.8465238213405846,35540.65097405368,35405.22815468563,1.0047834568725003,0.8,4289.380053850172,4273.035954225843,1.0047834568725003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779518562454,4.889258571258583,-2.431486566806741,7.320745138065325,3.5,3.5,1.0,0.6,0.0002440553176231521,1.000013069611938,0.00024405212795654708,198.56912374076236,0.0,6.43915917189988e-07,1.824857709316426,0.025842288186598696,8.33385318479276e-05,0.0001607167857752245,0.0006320301547878904,0.09200503643126601,0.09200503643126601,0.09200503643126601,0.09200077122774544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497587.57119505206,592.4255388219439,0.0,0.09200503643126601,0.09200503606973791,0.09200503606973791,0.375,0.375,0.5,7.772402540140601,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,25977.339547907446,19815.187265874727,0.762787398968687,1.0345792049402505,0.635960094276732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489334887472693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.799164799006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49285838060086,261.49285838060086,-11.657141619399113,245.3701244960112,277.615592265249,127437.9850299605,127448.47849748419,-10.493467523683517,0.0,nan,277.615592265249,4.465592265249029,271.166498711373,-1.9835012886269965,264.71740515750133,-8.432594842498645,258.26831160365003,-14.881688396349944,251.81921804982068,-21.3307819501793,245.3701244960112,-27.77987550398879,1.0,1.0,26022.012520719443,26022.012520719443,276.91235062997134,3.7623506299713654,276.91235062997134,276.91235062997134,75832.08857613277,75832.47576101971,-0.3871848869457608,0.0,8546.071908451686,8546.071908451686,0.8849443885345484,3952.233753916627,276.91235062997134,3.7623506299713654,1.0,0.002,0.2036819908759483,0.004839359025419849,0.0003155264000842376,0.0016844736110469389,0.1577632000421188,0.1577632000421188,0.0,1.1131176275852583e-11,0.9999534264761635,0.9999534264761635,0.0,0.09200075107099744,4.284998740474181e-06,0.0,0.0,0.0,1601751.9114797341,268.03897856231566,0.0,1.0,1279620.1301631082,2618.0154779325285,,,,,,,,,,,,,,,,,,,2.0,15386.589832026595,1450.0,0.375,6.173730061729009,3.5
4467.0,-29.571902340150825,4.889252564092236,34.94307928975188,25.444046907965117,6.2569397541583625,-25.989018130716556,-39.5104771136306,2.6740555449192707,-5.1110273959378105,-5.111027395947543,39.88607276964109,41082.909138464805,25750.720897102427,25750.720897102427,66833.63003556723,75843.09463086266,75832.39825784112,25750.720897102427,101583.11915494355,101583.11915494355,101583.11915494355,127560.4542872423,124066.99738668423,3493.456900558077,0.0,90005.57487799459,55245.4187558089,38622.395691317426,25977.33513229876,64599.730823616184,19815.183408844212,1450.0,0.0,0.8867661878057432,2.872920004564132,0.001494314320929203,1.0,1.0,-5.1110273959378105,353123.8019863123,1549626.8779734096,4.388338790126291,1549626.8779734096,4.388338790126291,0.7627873801499803,0.09200501370109217,3.932576744533696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932576744533696,1.2792309914313618,1.2795432067303714,3.0741725074479653,6513.802652693268,15386.601585168673,6481.811804436262,0.00031978820240994324,22887.175692909957,2333.8424123334635,19374.56924630594,1975.6562379921727,0.8465251242121515,0.8465251242121516,35540.69323427214,35405.22815468563,1.0047849503163997,0.8,4289.385154210834,4273.035954225843,1.0047849503163997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779491353831,4.889252564092236,-2.431492538140153,7.320745102232388,3.5,3.5,1.0,0.6,0.00024405212795654708,1.0000107683076478,0.00024404949995645024,198.56920921844753,0.0,6.333693027865562e-07,1.7949686040971005,0.025842921555901482,8.333764494245853e-05,0.00016071448301408853,0.0006320220384109603,0.09200501406175432,0.09200501406175432,0.09200501406175432,0.09200075026493851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497588.15958326636,592.4253457268994,0.0,0.09200501406175432,0.09200501370109217,0.09200501370109217,0.375,0.375,0.5,7.772274629431115,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,25977.33513229876,19815.183408844212,0.7627873801499803,1.0345806272482854,0.6359609957298125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489342411415544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.76927569378,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49279662178805,261.49279662178805,-11.657203378211932,245.37001818125836,277.6155750623756,127438.58986216612,127448.915345237,-10.325483070890225,0.0,nan,277.6155750623756,4.465575062375649,271.16646368612174,-1.9835363138782327,264.71735230987775,-8.432647690122224,258.2682409336516,-14.881759066348366,251.8191295574433,-21.330870442556687,245.37001818125836,-27.779981818741618,1.0,1.0,26022.012520719443,26022.012520719443,276.91233560288777,3.762335602887788,276.91233560288777,276.91233560288777,75832.01987899038,75832.39825784112,-0.3783788507425925,0.0,8546.071908451686,8546.071908451686,0.8849440187504648,3952.2396282563645,276.91233560288777,3.762335602887788,1.0,0.002,0.2036862744229713,0.00483933890906074,0.0003155330318887395,0.0016844669789875197,0.15776651594436975,0.15776651594436975,0.0,1.087625909473866e-11,0.9999534420582972,0.9999534420582972,0.0,0.0920007301370279,4.283564064263474e-06,0.0,0.0,0.0,1601751.9046143799,268.03897260406217,0.0,1.0,1279620.1506637395,2618.015394068008,,,,,,,,,,,,,,,,,,,2.0,15386.601585168673,1450.0,0.375,6.173730061729009,3.5
4468.0,-29.57200763934688,4.889246557653297,34.94307609576545,25.443987745698564,6.256927148969844,-25.989114160520913,-39.51056777788324,2.674033670308628,-5.111033368506185,-5.111033368473483,39.88606639889999,41082.88814610447,25750.720809776456,25750.720809776456,66833.60895588093,75843.01596968264,75832.3206607777,25750.720809776456,101583.04147055415,101583.04147055415,101583.04147055415,127560.37218127295,124066.9731402593,3493.3990410136403,0.0,90005.55253795406,55245.45450157142,38622.33115153627,25977.33071071881,64599.66186225508,19815.179547010517,1450.0,0.0,0.8867661804701584,2.872919372000691,0.001494314320929203,1.0,1.0,-5.111033368506185,353123.7197043062,1549626.6039406678,4.38833903663643,1549626.6039406678,4.38833903663643,0.762787361321706,0.0920049913378563,3.932582228530653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932582228530653,1.2792310982857766,1.2795433102488711,3.0741765376095675,6513.811192122097,15386.61377861486,6481.811612467917,0.00031978631214312116,22887.1380959231,2333.8385785077576,19374.56867249971,1975.6561794802212,0.8465264897383965,0.8465264897383965,35540.732883599085,35405.22815468563,1.0047863514937874,0.8,4289.3899394645505,4273.035954225843,1.0047863514937874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877947250287,4.889246557653297,-2.4314985197529446,7.320745077406242,3.5,3.5,1.0,0.6,0.00024404949995645024,1.0000109213426835,0.00024404683463733832,198.5692959108938,0.0,5.218399010545385e-07,1.478894279588562,0.025843443395802537,8.333679346893707e-05,0.00016071270648751316,0.0006320159334318573,0.09200499170073106,0.09200499170073106,0.09200499170073106,0.09200072924703148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497588.74776021246,592.4251527008527,0.0,0.09200499170073106,0.0920049913378563,0.0920049913378563,0.375,0.375,0.5,7.772146759735192,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,25977.33071071881,19815.179547010517,0.762787361321706,1.0345814053700353,0.6359613496693669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44893486105454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.45320136927,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4927353732654,261.4927353732654,-11.657264626734559,245.36991289382087,277.61555785276846,127439.13995583693,127449.38012239711,-10.240166560177581,0.0,nan,277.61555785276846,4.465557852768484,271.1664288609464,-1.9835711390535948,264.7172998691392,-8.43270013086078,258.2681708773464,-14.881829122653585,251.81904188557144,-21.33095811442854,245.36991289382087,-27.78008710617911,1.0,1.0,26022.012520719443,26022.012520719443,276.91232055051034,3.762320550510367,276.91232055051034,276.91232055051034,75831.94162247235,75832.3206607777,-0.3790383053419646,0.0,8546.071908451686,8546.071908451686,0.884943671811944,3952.2451396733063,276.91232055051034,3.762320550510367,1.0,0.002,0.203690556597758,0.0048393187979509835,0.0003155396615579745,0.001684460349641218,0.15776983077898726,0.15776983077898726,0.0,1.1199192614941289e-11,0.9999534569686703,0.9999534569686703,0.0,0.09200070914666199,4.2821911943239625e-06,0.0,0.0,0.0,1601751.897732532,268.0389666314938,0.0,1.0,1279620.1712136194,2618.015310002014,,,,,,,,,,,,,,,,,,,2.0,15386.61377861486,1450.0,0.375,6.173730061729009,3.5
4469.0,-29.57211280704804,4.889240551733017,34.94307290225913,25.443928653281205,6.256914510513412,-25.989210075295244,-39.5106622489169,2.674011778937992,-5.111039350221688,-5.111039350210967,39.88606002478605,41082.88284863197,25750.720747505755,25750.720747505755,66833.60359613772,75842.9374923342,75832.24297699092,25750.720747505755,101582.96372449667,101582.96372449667,101582.96372449667,127560.29000921815,124066.94881009315,3493.3411991249977,0.0,90005.5302522827,55245.50535837167,38622.24988212336,25977.32628472148,64599.57616684484,19815.17568152537,1450.0,0.0,0.8867661731001675,2.872918738468553,0.001494314320929203,1.0,1.0,-5.111039350221688,353123.6372962954,1549626.3297632188,4.388339284302778,1549626.3297632188,4.388339284302778,0.7627873424825722,0.09200496898189862,3.9325876949416743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325876949416743,1.2792312052946668,1.2795434138741413,3.074180553652,6513.819701634099,15386.62593904296,6481.811425687911,0.0003197844287081347,22887.10061521403,2333.8347565390864,19374.56811420177,1975.6561225496753,0.8465278516459473,0.8465278516459473,35540.772405768614,35405.22815468563,1.0047877481779166,0.8,4289.394709371713,4273.035954225843,1.0047877481779166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779459060562,4.889240551733017,-2.431504507970112,7.320745059703128,3.5,3.5,1.0,0.6,0.00024404683463733832,1.000010907713693,0.00024404417267337436,198.569382495147,0.0,5.292505394333633e-07,1.4998960287541516,0.02584397264634197,8.333590625257861e-05,0.0001607109283847597,0.0006320098194085586,0.09200496934419022,0.09200496934419022,0.09200496934419022,0.0920007081945342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497589.33573190274,592.4249597417993,0.0,0.09200496934419022,0.09200496898189862,0.09200496898189862,0.375,0.375,0.5,7.772018929082866,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,25977.32628472148,19815.17568152537,0.7627873424825722,1.0345826948387855,0.635962111307433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489354897774207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.47420311844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4926745511903,261.4926745511903,-11.657325448809672,245.3698084693291,277.6155406331092,127439.6818848256,127449.85075411947,-10.168869293865853,0.0,nan,277.6155406331092,4.465540633109242,271.1663942003186,-1.9836057996813565,264.7172477675477,-8.432752232452287,258.26810133478995,-14.88189866521003,251.81895490204735,-21.331045097952625,245.3698084693291,-27.78019153067089,1.0,1.0,26022.012520719443,26022.012520719443,276.9123054787737,3.762305478773726,276.9123054787737,276.9123054787737,75831.86343379108,75832.24297699092,-0.3795431998441927,0.0,8546.071908451686,8546.071908451686,0.8849433259858982,3952.2506334163827,276.9123054787737,3.762305478773726,1.0,0.002,0.2036948374680809,0.004839298689969316,0.00031554628920030616,0.0016844537219487833,0.15777314460015307,0.15777314460015307,0.0,1.1149089464146389e-11,0.9999534711346013,0.9999534711346013,0.0,0.09200068809508086,4.280886817769159e-06,0.0,0.0,0.0,1601751.8908401423,268.0389606497783,0.0,1.0,1279620.1917949778,2618.015225807275,,,,,,,,,,,,,,,,,,,2.0,15386.62593904296,1450.0,0.375,6.173730061729009,3.5
4470.0,-29.57224043045408,4.889234541134856,34.94306970660574,25.44386516036468,6.256899942613358,-25.9893263930852,-39.51077477596698,2.6739859054830757,-5.111045578942651,-5.1110455789412805,39.88605357583139,41082.85793322962,25750.721309196048,25750.721309196048,66833.57924242567,75842.85283783363,75832.16341340008,25750.721309196048,101582.88472259612,101582.88472259612,101582.88472259612,127560.2064679166,124066.92310599086,3493.2833619257453,0.0,90005.51062185538,55245.55181904525,38622.17644756682,25977.32174532048,64599.4981928873,19815.171723112886,1450.0,0.0,0.8867661647429155,2.8729180787758435,0.001494314320929203,1.0,1.0,-5.111045578942651,353123.55148539407,1549626.0523681345,4.388339565145743,1549626.0523681345,4.388339565145743,0.762787323396122,0.09200494664424173,3.932593360850874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932593360850874,1.279231330765001,1.2795435359696528,3.0741846812797493,6513.828447581998,15386.63809859537,6481.81107475749,0.00031978248519143576,22887.062648750794,2333.8308850372755,19374.56706524726,1975.6560155860832,0.8465292100865006,0.8465292100865006,35540.81337029903,35405.22815468563,1.0047891958344186,0.8,4289.399653356556,4273.035954225843,1.0047891958344186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779580312023,4.889234541134856,-2.431510678252791,7.320745219387647,3.5,3.5,1.0,0.6,0.00024404417267337436,1.0000132367875783,0.00024404094235526002,198.56948756720377,0.0,5.285845405467136e-07,1.4980085879093865,0.025844501230882517,8.333484947613177e-05,0.0001607093231972426,0.0006320044174323136,0.09200494700497697,0.09200494700497697,0.09200494700497697,0.09200068620185917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497589.923290811,592.424766914175,0.0,0.09200494700497697,0.09200494664424173,0.09200494664424173,0.375,0.375,0.5,7.771891108672635,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,25977.32174532048,19815.171723112886,0.762787323396122,1.034583566622571,0.6359624932466276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489361177156872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.472315677594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4926118611907,261.4926118611907,-11.657388138809267,245.36970085463201,277.61552286781017,127440.11149450029,127450.59266251897,-10.48116801868859,0.0,nan,277.61552286781017,4.4655228678101935,271.1663584651348,-1.9836415348651713,264.71719406248656,-8.432805937513422,258.2680296598519,-14.881970340148087,251.81886525722905,-21.331134742770928,245.36970085463201,-27.780299145367962,1.0,1.0,26022.012520719443,26022.012520719443,276.912289940083,3.762289940083008,276.912289940083,276.912289940083,75831.7742524473,75832.16341340008,-0.38916095277818386,0.0,8546.071908451686,8546.071908451686,0.8849429675387531,3952.256327655128,276.912289940083,3.762289940083008,1.0,0.002,0.203699118040314,0.004839278539680294,0.0003155529162192816,0.0016844470948656094,0.1577764581096408,0.1577764581096408,0.0,1.108489081774744e-11,0.999953474361532,0.999953474361532,0.0,0.0920006660553569,4.280588884834368e-06,0.0,0.0,0.0,1601751.883663142,268.0389544210573,0.0,1.0,1279620.2132262061,2618.0151381358555,,,,,,,,,,,,,,,,,,,2.0,15386.63809859537,1450.0,0.375,6.173730061729009,3.5
4471.0,-29.572343835810013,4.88922853093364,34.94306651152448,25.443802994582825,6.256889226942913,-25.989420529530385,-39.51086540529502,2.673965920854593,-5.111051570524012,-5.111051570535686,39.886047201017455,41082.86202331673,25750.72126128351,25750.72126128351,66833.58328460024,75842.78667463199,75832.08572583242,25750.72126128351,101582.80698711594,101582.80698711594,101582.80698711594,127560.12430274137,124066.8987611434,3493.2255415979694,0.0,90005.50669998927,55245.61129944831,38622.10600060107,25977.317315625438,64599.4233162265,19815.16785471852,1450.0,0.0,0.8867661573252851,2.872917444199065,0.001494314320929203,1.0,1.0,-5.111051570524012,353123.46894150093,1549625.7781596228,4.388339814413005,1549625.7781596228,4.388339814413005,0.7627873045535627,0.09200492429900647,3.932600493528985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932600493528985,1.2792314300923835,1.2795436311887372,3.074190018333884,6513.839756159281,15386.649804779567,6481.808736748923,0.0003197798804516701,22887.020140513006,2333.8265504033498,19374.560076783193,1975.6553029610718,0.8465304770055101,0.8465304770055101,35540.86493955369,35405.22815468563,1.004791018254701,0.8,4289.4058772192675,4273.035954225843,1.004791018254701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779569969196,4.88922853093364,-2.431516674832817,7.320745205766457,3.5,3.5,1.0,0.6,0.00024404094235526002,1.000010724947308,0.00024403832505708265,198.5695727006671,0.0,6.414426126446477e-07,1.8178483642349315,0.02584514267349516,8.33339983569938e-05,0.0001607069439982662,0.0006319962072811167,0.09200492465837058,0.09200492465837058,0.09200492465837058,0.09200066511096709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497590.51102972665,592.4245740311753,0.0,0.09200492465837058,0.09200492429900647,0.09200492429900647,0.375,0.375,0.5,7.771763325459814,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,25977.317315625438,19815.16785471852,0.7627873045535627,1.034584828372803,0.6359632937001355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489368797338045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.79215545392,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49255019473674,261.49255019473674,-11.65744980526324,245.36959484790313,277.61550554162847,127440.75791033077,127451.06795192238,-10.310041591611283,0.0,nan,277.61550554162847,4.465505541628488,271.1663234028491,-1.9836765971508612,264.71714126408926,-8.432858735910713,258.26795912534146,-14.882040874658514,251.81877698660907,-21.33122301339091,245.36959484790313,-27.780405152096847,1.0,1.0,26022.012520719443,26022.012520719443,276.912274858047,3.7622748580470216,276.912274858047,276.912274858047,75831.70844708508,75832.08572583242,-0.37727874734264333,0.0,8546.071908451686,8546.071908451686,0.8849425162980623,3952.26349599663,276.912274858047,3.7622748580470216,1.0,0.002,0.20370339732484646,0.004839258436593476,0.0003155595413982667,0.0016844404694835477,0.15777977069913335,0.15777977069913335,0.0,1.0881814546670476e-11,0.999953488343283,0.999953488343283,0.0,0.0920006449975512,4.279301455267621e-06,0.0,0.0,0.0,1601751.8767593848,268.03894842947597,0.0,1.0,1279620.233841499,2618.0150538022735,,,,,,,,,,,,,,,,,,,2.0,15386.649804779567,1450.0,0.375,6.173730061729009,3.5
4472.0,-29.57244903771156,4.889222524504455,34.9430633186694,25.44374830266463,6.256878948104384,-25.989516239132097,-39.51095606954766,2.67394614970663,-5.111057401094001,-5.111057401083197,39.88604087509271,41082.833642594174,25750.7208083882,25750.7208083882,66833.55445098237,75842.70252150831,75832.00925241594,25750.7208083882,101582.73006080414,101582.73006080414,101582.73006080414,127560.04302071332,124066.87527423489,3493.167746478427,0.0,90005.47713193536,55245.6380116818,38622.043466948395,25977.312959909177,64599.35642685757,19815.164046950173,1450.0,0.0,0.8867661505506923,2.872916826675266,0.001494314320929203,1.0,1.0,-5.111057401094001,353123.3886158103,1549625.5060546242,4.388340042071184,1549625.5060546242,4.388340042071184,0.7627872858725204,0.09200490194904798,3.9326052506298157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326052506298157,1.2792315271693087,1.2795437249410497,3.0741935037607373,6513.847141360543,15386.661991877922,6481.809340831801,0.0003197782831411624,22886.984936390647,2333.822960581916,19374.56188242734,1975.655487085533,0.846531858009025,0.846531858009025,35540.8993333769,35405.22815468563,1.0047922337079858,0.8,4289.410028189359,4273.035954225843,1.0047922337079858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779472203188,4.889222524504455,-2.431522552507116,7.320745077011571,3.5,3.5,1.0,0.6,0.00024403832505708265,1.0000109112908884,0.00024403566231298403,198.56965931328915,0.0,5.197157807102635e-07,1.4728745225328868,0.02584566238927587,8.333314691791084e-05,0.0001607051781391718,0.0006319900273535069,0.09200490230840497,0.09200490230840497,0.09200490230840497,0.09200064463288443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497591.098734491,592.4243811617097,0.0,0.09200490230840497,0.09200490194904798,0.09200490194904798,0.375,0.375,0.5,7.771635598355925,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,25977.312959909177,19815.164046950173,0.7627872858725204,1.0345854532878274,0.635963512873539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489374971505355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.44718161222,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4924892421141,261.4924892421141,-11.65751075788586,245.3694898504426,277.6154886338463,127441.30939461604,127451.50009005946,-10.190695443387176,0.0,nan,277.6154886338463,4.465488633846348,271.166288877129,-1.983711122871,264.7170891204334,-8.432910879566577,258.26788936375067,-14.882110636249308,251.818689607083,-21.331310392916976,245.3694898504426,-27.780510149557387,1.0,1.0,26022.012520719443,26022.012520719443,276.9122600791291,3.7622600791291347,276.9122600791291,276.9122600791291,75831.6347916304,75832.00925241594,-0.37446078554785345,0.0,8546.071908451686,8546.071908451686,0.8849422153454666,3952.268276882965,276.9122600791291,3.7622600791291347,1.0,0.002,0.20370767470133777,0.004839238370871212,0.00031556616372654055,0.0016844338471059392,0.15778308186327028,0.15778308186327028,0.0,1.0832479878375434e-11,0.9999535090704263,0.9999535090704263,0.0,0.09200062455563103,4.277393416943802e-06,0.0,0.0,0.0,1601751.8700411501,268.038942598906,0.0,1.0,1279620.2539028088,2618.014971734972,,,,,,,,,,,,,,,,,,,2.0,15386.661991877922,1450.0,0.375,6.173730061729009,3.5
4473.0,-29.57255391952224,4.889216517799545,34.9430601259292,25.443684809748106,6.256864279729664,-25.989612099599448,-39.511050505656726,2.673922459980004,-5.111063420697974,-5.111063420705573,39.886034492713975,41082.8379160104,25750.720841650676,25750.720841650676,66833.55875766109,75842.63009459848,75831.93132488361,25750.720841650676,101582.65216653429,101582.65216653429,101582.65216653429,127559.96068423774,124066.85071731728,3493.1099669204573,0.0,90005.46287630094,55245.70036554693,38621.95834528223,25977.30851770346,64599.26686298569,19815.160168352115,1450.0,0.0,0.8867661430175913,2.872916189130697,0.001494314320929203,1.0,1.0,-5.111063420697974,353123.30568587757,1549625.231522206,4.38834029521881,1549625.231522206,4.38834029521881,0.7627872670045144,0.09200487961565941,3.9326115207419376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326115207419376,1.2792316425134889,1.2795438369069358,3.0741981280379953,6513.856939649155,15386.674139538634,6481.808255560309,0.0003197760720421803,22886.944820657052,2333.818869915522,19374.558638478225,1975.6551562947823,0.8465332000534797,0.8465332000534797,35540.94466625402,35405.22815468563,1.0047938357401154,0.8,4289.415499387369,4273.035954225843,1.0047938357401154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779479383522,4.889216517799545,-2.431528568668309,7.320745086467854,3.5,3.5,1.0,0.6,0.00024403566231298403,1.000010878100986,0.00024403300769728237,198.56974566244688,0.0,5.287401885011909e-07,1.498449694212375,0.02584619112946437,8.333226006541294e-05,0.00016070340224757108,0.0006319840511012238,0.09200487997622799,0.09200487997622799,0.09200487997622799,0.09200062343497428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497591.68599840556,592.4241884337857,0.0,0.09200487997622799,0.09200487961565941,0.09200487961565941,0.375,0.375,0.5,7.771507905727946,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,25977.30851770346,19815.160168352115,0.7627872670045144,1.0345869543599358,0.6359644607600057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489381252946651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.4727567839,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4924285035881,261.4924285035881,-11.65757149641189,245.36938569413076,277.6154713131059,127441.85138493535,127452.00628553731,-10.154900601959495,0.0,nan,277.6154713131059,4.4654713131059225,271.16625418927373,-1.9837458107262478,264.7170370654647,-8.432962934535283,258.26781994166635,-14.882180058333631,251.81860281788676,-21.33139718211322,245.36938569413076,-27.78061430586922,1.0,1.0,26022.012520719443,26022.012520719443,276.91224494098617,3.762244940986193,276.91224494098617,276.91224494098617,75831.55258325455,75831.93132488361,-0.3787416290579131,0.0,8546.071908451686,8546.071908451686,0.8849418186738351,3952.274578345647,276.91224494098617,3.762244940986193,1.0,0.002,0.20371195095699401,0.004839218277464846,0.0003155727841948143,0.0016844272268276771,0.15778639209740714,0.15778639209740714,0.0,1.1022491513273946e-11,0.9999535212459272,0.9999535212459272,0.0,0.09200060334348625,4.276272173155703e-06,0.0,0.0,0.0,1601751.8631051027,268.038936579302,0.0,1.0,1279620.2746145278,2618.0148870069515,,,,,,,,,,,,,,,,,,,2.0,15386.674139538634,1450.0,0.375,6.173730061729009,3.5
