time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4474.0,-29.572658899314067,4.8892105143616895,34.943056935129576,25.443630257528298,6.256853958064628,-25.98970761357852,-39.51114110006017,2.6739026724981345,-5.111069271803842,-5.1110692718120285,39.88602816322776,41082.81022195307,25750.720449397322,25750.720449397322,66833.5306713504,75842.54618041303,75831.85471032727,25750.720449397322,101582.5751597246,101582.5751597246,101582.5751597246,127559.87931326871,124066.82710187069,3493.052211398032,0.0,90005.4333735249,55245.72711033603,38621.895847987624,25977.304153544115,64599.20000153174,19815.156353804385,1450.0,0.0,0.8867661361512343,2.872915569432188,0.001494314320929203,1.0,1.0,-5.111069271803842,353123.22507730796,1549624.9592646915,4.388340525960698,1549624.9592646915,4.388340525960698,0.7627872483104056,0.09200485728362859,3.932616258918421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932616258918421,1.2792317397429251,1.2795439307640555,3.07420159830362,6513.864292725593,15386.686290105104,6481.808864688269,0.0003197744820329815,22886.909743458902,2333.815293036756,19374.56045920246,1975.6553419569846,0.8465345770299866,0.8465345770299866,35540.97892323506,35405.22815468563,1.0047950463581736,0.8,4289.419633842062,4273.035954225843,1.0047950463581736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779394708226,4.8892105143616895,-2.431534460591352,7.320744974953041,3.5,3.5,1.0,0.6,0.00024403300769728237,1.0000108882727603,0.00024403035062826292,198.5698320923383,0.0,5.271263647093791e-07,1.4938761175863804,0.02584671825582908,8.333140929869282e-05,0.00016070159839858954,0.0006319777186964717,0.09200485764243929,0.09200485764243929,0.09200485764243929,0.09200060287773015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497592.2732631997,592.4239957081174,0.0,0.09200485764243929,0.09200485728362859,0.09200485728362859,0.375,0.375,0.5,7.771380265988551,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,25977.304153544115,19815.156353804385,0.7627872483104056,1.034587590399969,0.6359646902899562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489387515281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.468183207275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4923683264787,261.4923683264787,-11.65763167352128,245.36928224862342,277.6154544043926,127442.38857404013,127452.4496109659,-10.061036925765658,0.0,nan,277.6154544043926,4.465454404392631,271.1662199732024,-1.9837800267976036,264.7169855420356,-8.433014457964362,258.2677511108793,-14.88224888912066,251.8185166797389,-21.33148332026107,245.36928224862342,-27.780717751376557,1.0,1.0,26022.012520719443,26022.012520719443,276.9122301249942,3.7622301249942325,276.9122301249942,276.9122301249942,75831.4792830407,75831.85471032727,-0.37542728657717817,0.0,8546.071908451686,8546.071908451686,0.8849415189183305,3952.279340213013,276.9122301249942,3.7622301249942325,1.0,0.002,0.20371622541273043,0.004839198220749195,0.00031557940198476613,0.0016844206088543914,0.15778970099238307,0.15778970099238307,0.0,1.0839157696396207e-11,0.9999535407954319,0.9999535407954319,0.0,0.09200058281114279,4.274472485802525e-06,0.0,0.0,0.0,1601751.8563632045,268.03893072819614,0.0,1.0,1279620.2947464874,2618.0148046506265,,,,,,,,,,,,,,,,,,,2.0,15386.686290105104,1450.0,0.375,6.173730061729009,3.5
4475.0,-29.572763681346306,4.889204510189197,34.94305374420805,25.443566764611774,6.256839248770945,-25.989803388330863,-39.51123553616924,2.6738789559422953,-5.111075310292335,-5.111075310293528,39.88602177812656,41082.81476738728,25750.720537743015,25750.720537743015,66833.5353051303,75842.47378235037,75831.77666408439,25750.720537743015,101582.49720182741,101582.49720182741,101582.49720182741,127559.79690558118,124066.80243542696,3492.9944701542277,0.0,90005.4190600956,55245.7896842861,38621.810417566114,25977.299703753775,64599.110121319885,19815.15246914969,1450.0,0.0,0.8867661285319346,2.872914929887847,0.001494314320929203,1.0,1.0,-5.111075310292335,353123.14188725123,1549624.684613567,4.388340782005012,1549624.684613567,4.388340782005012,0.7627872294319473,0.09200483496681211,3.932622520336409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932622520336409,1.279231855199904,1.2795440428500267,3.074206215511935,6513.874076035963,15386.698435212624,6481.807788506824,0.00031977227465475707,22886.869663858877,2333.8112060549606,19374.557242424104,1975.65501393688,0.8465359189342901,0.8465359189342901,35541.0241932283,35405.22815468563,1.0047966461689264,0.8,4289.425097450655,4273.035954225843,1.0047966461689264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779413779313,4.889204510189197,-2.4315404898798905,7.3207450000690875,3.5,3.5,1.0,0.6,0.00024403035062826292,1.0000108677707813,0.00024402769859117036,198.56991835948003,0.0,5.27613749050193e-07,1.495257364808247,0.025847245869578133,8.333052246328789e-05,0.00016069982816497503,0.0006319717632557719,0.09200483532642144,0.09200483532642144,0.09200483532642144,0.09200058160683817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497592.8601046694,592.4238031182883,0.0,0.09200483532642144,0.09200483496681211,0.09200483496681211,0.375,0.375,0.5,7.771252657946357,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,25977.299703753775,19815.15246914969,0.7627872294319473,1.0345891016085835,0.6359656455055186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489393783470812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.4695644545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4923082278147,261.4923082278147,-11.657691772185274,245.3691793789535,277.61543707673485,127442.918444255,127452.9663659874,-10.047921732406273,0.0,nan,277.61543707673485,4.465437076734872,271.1661855371438,-1.9838144628561736,264.71693399757135,-8.433066002428632,258.26768245801395,-14.882317541986026,251.8184309184708,-21.33156908152918,245.3691793789535,-27.780820621046473,1.0,1.0,26022.012520719443,26022.012520719443,276.9122149541015,3.7622149541015233,276.9122149541015,276.9122149541015,75831.39706779519,75831.77666408439,-0.37959628920361865,0.0,8546.071908451686,8546.071908451686,0.8849411227965438,3952.285632938091,276.9122149541015,3.7622149541015233,1.0,0.002,0.20372049884015497,0.004839178136492903,0.00031558601805911987,0.00168441399292772,0.15779300902955992,0.15779300902955992,0.0,1.098683991007654e-11,0.999953551961509,0.999953551961509,0.0,0.09200056152269621,4.273444115893363e-06,0.0,0.0,0.0,1601751.8494053953,268.03892468970764,0.0,1.0,1279620.315523178,2618.014719656837,,,,,,,,,,,,,,,,,,,2.0,15386.698435212624,1450.0,0.375,6.173730061729009,3.5
4476.0,-29.57286855415542,4.889198508847568,34.943050555037956,25.443507776968204,6.256828888564178,-25.989898809880014,-39.511326130572684,2.6738591444770896,-5.111081179564508,-5.111081179631247,39.886015446818185,41082.80106806685,25750.720197832947,25750.720197832947,66833.52126589979,75842.39758403462,75831.69995120069,25750.720197832947,101582.42014903363,101582.42014903363,101582.42014903363,127559.71548165008,124066.7787297945,3492.936751855586,0.0,90005.4019045455,55245.83505316308,38621.74094598048,25977.29533261646,64599.036278596934,19815.148649076364,1450.0,0.0,0.8867661215795737,2.8729143082655,0.001494314320929203,1.0,1.0,-5.111081179564508,353123.0610284354,1549624.4122783865,4.388341015637045,1549624.4122783865,4.388341015637045,0.7627872107300157,0.09200481264954961,3.9326285604046185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326285604046185,1.2792319525353002,1.2795441368164298,3.074210703235306,6513.883584983274,15386.7105807826,6481.8069024674105,0.0003197701369569828,22886.830149879468,2333.807176750416,19374.554593993,1975.6547438720668,0.8465372647550773,0.8465372647550773,35541.06786285106,35405.22815468563,1.0047981894241584,0.8,4289.430367911484,4273.035954225843,1.0047981894241584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779340403304,4.889198508847568,-2.4315463945875266,7.320744903435095,3.5,3.5,1.0,0.6,0.00024402769859117036,1.0000108771953498,0.00024402504428309348,198.57000470142432,0.0,5.266147889566076e-07,1.4924263119030259,0.02584777248436709,8.332967171296535e-05,0.000160698026878205,0.000631965650101898,0.09200481300959804,0.09200481300959804,0.09200481300959804,0.09200056097906402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497593.4469625715,592.4236105256674,0.0,0.09200481300959804,0.09200481264954961,0.09200481264954961,0.375,0.375,0.5,7.771125100482806,6.673417374258861e-11,6.673417374258861e-11,6.673417374258861e-11,6.673417374258861e-11,6.673417374258861e-11,6.673417374258861e-11,25977.29533261646,19815.148649076364,0.7627872107300157,1.0345900669116204,0.6359661604066139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489400039857845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46673340159,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49224858045176,261.49224858045176,-11.65775141954822,245.36907700428134,277.61542015668323,127443.48810387163,127453.46057240541,-9.972468533795793,0.0,nan,277.61542015668323,4.465420156683251,271.16615152616623,-1.9838484738337456,264.7168828956683,-8.4331171043317,258.26761426518846,-14.882385734811521,251.8183456347228,-21.33165436527719,245.36907700428134,-27.78092299571864,1.0,1.0,26022.012520719443,26022.012520719443,276.9122001083727,3.762200108372724,276.9122001083727,276.9122001083727,75831.32640392952,75831.69995120069,-0.373547271170537,0.0,8546.071908451686,8546.071908451686,0.8849407406781126,3952.2917032066416,276.9122001083727,3.762200108372724,1.0,0.002,0.20372477054434923,0.0048391580892026016,0.0003155926315744268,0.0016844073793574016,0.15779631578721337,0.15779631578721337,0.0,1.0931828359206364e-11,0.9999535706798771,0.9999535706798771,0.0,0.09200054092865026,4.271720899352195e-06,0.0,0.0,0.0,1601751.8426425639,268.03891882043547,0.0,1.0,1279620.3357176452,2618.0146370448183,,,,,,,,,,,,,,,,,,,2.0,15386.7105807826,1450.0,0.375,6.173730061729009,3.5
4477.0,-29.57297332852739,4.889192510071484,34.94304736734662,25.443448789324634,6.256816545083257,-25.9899943411648,-39.51142049683256,2.6738375579012787,-5.111087058872158,-5.111087058837225,39.886009111158955,41082.79798949356,25750.719889939926,25750.719889939926,66833.5178794335,75842.31967380382,75831.62311424626,25750.719889939926,101582.34300418619,101582.34300418619,101582.34300418619,127559.6339605668,124066.75490502296,3492.8790555438422,0.0,90005.380423209,55245.888375355265,38621.6578309486,25977.290956380617,64598.94878732922,19815.144824757903,1450.0,0.0,0.8867661145919141,2.872913685580416,0.001494314320929203,1.0,1.0,-5.111087058872158,353122.98003138456,1549624.1397554213,4.388341250455281,1549624.1397554213,4.388341250455281,0.7627871920143717,0.09200479034090635,3.932634103146048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932634103146048,1.2792320581080923,1.279544239019333,3.0742147823923194,6513.8922282275,15386.722721041278,6481.806613324841,0.0003197682189980622,22886.7924303474,2333.8033304285764,19374.553729726515,1975.6546557414117,0.8465386221634216,0.8465386221634216,35541.10793679519,35405.22815468563,1.0047996056109318,0.8,4289.435204411996,4273.035954225843,1.0047996056109318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587792739387805,4.889192510071484,-2.431552305831835,7.3207448159033195,3.5,3.5,1.0,0.6,0.00024402504428309348,1.0000108669948928,0.00024402239249300052,198.57009096239088,0.0,5.270659673052458e-07,1.4937049513430667,0.025848299550334394,8.332878555058022e-05,0.00016069625873251327,0.0006319595873394626,0.09200479069737376,0.09200479069737376,0.09200479069737376,0.09200054031359553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497594.0335638655,592.4234180168162,0.0,0.09200479069737376,0.09200479034090635,0.09200479034090635,0.375,0.375,0.5,7.770997591687766,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,25977.290956380617,19815.144824757903,0.7627871920143717,1.0345914157126745,0.6359669740872279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489406301670196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.468012041034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4921891309854,261.4921891309854,-11.657810869014554,245.36897503357986,277.61540322845207,127444.01305904139,127453.95244098104,-9.93938193965956,0.0,nan,277.61540322845207,4.4654032284520895,271.1661175894421,-1.9838824105578965,264.7168319504492,-8.433168049550773,258.2675463114736,-14.882453688526368,251.81826067251595,-21.33173932748403,245.36897503357986,-27.78102496642012,1.0,1.0,26022.012520719443,26022.012520719443,276.9121852382578,3.762185238257814,276.9121852382578,276.9121852382578,75831.24893125033,75831.62311424626,-0.37418299593264237,0.0,8546.071908451686,8546.071908451686,0.8849403900224424,3952.297273661778,276.9121852382578,3.762185238257814,1.0,0.002,0.2037290406218431,0.004839138046539706,0.0003155992425630719,0.001684400768018002,0.15779962128153596,0.15779962128153596,0.0,1.0581073777576888e-11,0.9999535883438008,0.9999535883438008,0.0,0.09200052024620836,4.270094697984387e-06,0.0,0.0,0.0,1601751.8358681712,268.0389129411278,0.0,1.0,1279620.3559466342,2618.0145542915643,,,,,,,,,,,,,,,,,,,2.0,15386.722721041278,1450.0,0.375,6.173730061729009,3.5
4478.0,-29.573100478494453,4.889186508368212,34.94304417849175,25.44338529640811,6.2568022448550575,-25.99011020609418,-39.51153295403344,2.6738119727027216,-5.111093197100217,-5.1110931970899385,39.88600270221894,41082.77554173693,25750.720241554736,25750.720241554736,66833.49578329167,75842.2356081481,75831.54437834384,25750.720241554736,101582.26461989857,101582.26461989857,101582.26461989857,127559.5510830534,124066.72971466024,3492.8213683931735,0.0,90005.36155882737,55245.937457796776,38621.58233447844,25977.286463154825,64598.86879763326,19815.140904844415,1450.0,0.0,0.8867661065507807,2.872913035472794,0.001494314320929203,1.0,1.0,-5.111093197100217,353122.89546729013,1549623.8640801576,4.3883415206751994,1549623.8640801576,4.3883415206751994,0.7627871730540232,0.09200476805247704,3.9326398405117744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326398405117744,1.2792321822207755,1.2795443597698726,3.0742189691355515,6513.901099434013,15386.734859776221,6481.806165583273,0.00031976624309378054,22886.754243712923,2333.7994364755473,19374.552391397003,1975.6545192697815,0.846539976140097,0.846539976140097,35541.1494178584,35405.22815468563,1.004801071524787,0.8,4289.440210736874,4273.035954225843,1.004801071524787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877934984148,4.889186508368212,-2.431558407496673,7.320744915864886,3.5,3.5,1.0,0.6,0.00024402239249300052,1.000013187776081,0.00024401917442276876,198.57019564532146,0.0,5.265661999718942e-07,1.4922886107203484,0.025848826116534367,8.332772951351725e-05,0.0001606946629794833,0.0006319542337907285,0.09200476841232696,0.09200476841232696,0.09200476841232696,0.09200051866066758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497594.61971226364,592.4232256526144,0.0,0.09200476841232696,0.09200476805247704,0.09200476805247704,0.375,0.375,0.5,7.7708701029839125,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,25977.286463154825,19815.140904844415,0.7627871730540232,1.0345923547463154,0.6359674140801999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489412557610144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46659570041,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4921276314066,261.4921276314066,-11.65787236859336,245.36886951073896,277.6153857521353,127444.42903081725,127454.71117227645,-10.282141459200373,0.0,nan,277.6153857521353,4.465385752135319,271.16608250382234,-1.9839174961776394,264.7167792555206,-8.4332207444794,258.2674760072429,-14.882523992757058,251.81817275897973,-21.33182724102025,245.36886951073896,-27.781130489261017,1.0,1.0,26022.012520719443,26022.012520719443,276.91216988689484,3.762169886894867,276.91216988689484,276.91216988689484,75831.16008169451,75831.54437834384,-0.3842966493248241,0.0,8546.071908451686,8546.071908451686,0.8849400270539876,3952.3030397143334,276.91216988689484,3.762169886894867,1.0,0.002,0.2037333100710655,0.004839117963524168,0.00031560585240906006,0.0016843941587077274,0.15780292620453001,0.15780292620453001,0.0,1.1116787178300225e-11,0.9999535951694754,0.9999535951694754,0.0,0.0920004985868081,4.269465668934832e-06,0.0,0.0,0.0,1601751.8287954365,268.03890680289976,0.0,1.0,1279620.3770665,2618.014467893909,,,,,,,,,,,,,,,,,,,2.0,15386.734859776221,1450.0,0.375,6.173730061729009,3.5
4479.0,-29.573203516425163,4.889180508740168,34.943040991033676,25.443327670823805,6.25679178563645,-25.99020398622236,-39.51162354843689,2.673792255608831,-5.1110990998716375,-5.11109909988148,39.88599636480244,41082.767956775824,25750.719992200742,25750.719992200742,66833.48794897657,75842.16229029796,75831.46745662573,25750.719992200742,101582.18744882647,101582.18744882647,101582.18744882647,127559.46952694346,124066.70582496928,3492.76370197418,0.0,90005.34595786706,55245.980769065856,38621.51687644578,25977.28207811698,64598.79895456276,19815.13707359319,1450.0,0.0,0.8867660994499444,2.872912410302828,0.001494314320929203,1.0,1.0,-5.1110990998716375,353122.81414701336,1549623.5914817103,4.388341759296711,1549623.5914817103,4.388341759296711,0.7627871543299473,0.09200474575850547,3.932645728706184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932645728706184,1.2792322802823128,1.2795444537384668,3.0742233363891436,6513.910353120319,15386.74654676093,6481.805241019982,0.00031976415971715405,22886.71600924456,2333.7955376448185,19374.549627815453,1975.6542374628905,0.8465412696163815,0.8465412696163815,35541.19198939803,35405.22815468563,1.0048025759758155,0.8,4289.4453486707025,4273.035954225843,1.0048025759758155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877929601371,4.889180508740168,-2.431564336235167,7.320744844975335,3.5,3.5,1.0,0.6,0.00024401917442276876,1.0000106869138001,0.00024401656663875526,198.57028047681487,0.0,6.390128355209692e-07,1.8109623758664268,0.02584946512936989,8.332687878955136e-05,0.00016069229563321738,0.0006319458700579637,0.09200474611792381,0.09200474611792381,0.09200474611792381,0.0920004979038834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497595.2059866254,592.4230332506158,0.0,0.09200474611792381,0.09200474575850547,0.09200474575850547,0.375,0.375,0.5,7.770742660015693,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,25977.28207811698,19815.13707359319,0.7627871543299473,1.0345933520526542,0.6359679842603956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489420149574364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.78526946555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4920669956448,261.4920669956448,-11.657933004355186,245.36876528132427,277.6153687100258,127445.02137712996,127455.15909631528,-10.137719185331942,0.0,nan,277.6153687100258,4.465368710025814,271.1660480242508,-1.9839519757491644,264.71672733849266,-8.433272661507317,258.2674066527487,-14.882593347251259,251.81808596702655,-21.33191403297343,245.36876528132427,-27.781234718675705,1.0,1.0,26022.012520719443,26022.012520719443,276.9121549832759,3.7621549832759342,276.9121549832759,276.9121549832759,75831.09227768012,75831.46745662573,-0.3751789456146071,0.0,8546.071908451686,8546.071908451686,0.8849396545434242,3952.3089573497145,276.9121549832759,3.7621549832759342,1.0,0.002,0.2037375779486606,0.004839097926965638,0.0003156124599741521,0.0016843875509442233,0.15780622998707602,0.15780622998707602,0.0,1.0918375144969295e-11,0.9999536122382614,0.9999536122382614,0.0,0.0920004778642804,4.26789422506581e-06,0.0,0.0,0.0,1601751.8219940052,268.03890090012834,0.0,1.0,1279620.3973762244,2618.014384810399,,,,,,,,,,,,,,,,,,,2.0,15386.74654676093,1450.0,0.375,6.173730061729009,3.5
4480.0,-29.573330635541346,4.889174505807046,34.94303780217209,25.443264142982684,6.256777440554609,-25.99031982787465,-39.511732233781345,2.6737666331211,-5.111105256944654,-5.111105256958309,39.8859899494046,41082.73022391207,25750.720389120786,25750.720389120786,66833.45061303285,75842.0780844853,75831.38856705934,25750.720389120786,101582.10895618013,101582.10895618013,101582.10895618013,127559.38653214104,124066.68048908966,3492.706043051374,0.0,90005.32692432636,55246.01501966549,38621.45767184542,25977.277575960907,64598.735247806326,19815.133146323406,1450.0,0.0,0.886766091336231,2.872911758199626,0.001494314320929203,1.0,1.0,-5.111105256944654,353122.72932334046,1549623.3155285197,4.388342031955669,1549623.3155285197,4.388342031955669,0.7627871353486293,0.09200472348252754,3.9326514659322123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326514659322123,1.2792324044775019,1.279544574627828,3.0742275228233376,6513.919223672017,15386.758712551768,6481.804806345639,0.0003197621845725423,22886.677780633458,2333.7916394113645,19374.548328544755,1975.6541049741509,0.8465426268612634,0.8465426268612634,35541.23346942671,35405.22815468563,1.0048040418539774,0.8,4289.450354870724,4273.035954225843,1.0048040418539774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779381696398,4.889174505807046,-2.4315704520098085,7.320744957816855,3.5,3.5,1.0,0.6,0.00024401656663875526,1.0000131846010807,0.00024401334942008478,198.57038513452105,0.0,5.178284029831578e-07,1.4675256940542691,0.025849982957772872,8.3325858193752e-05,0.00016069070844500324,0.0006319405501279277,0.09200472384060299,0.09200472384060299,0.09200472384060299,0.0920004761795208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497595.7918020531,592.4228409950109,0.0,0.09200472384060299,0.09200472348252754,0.09200472348252754,0.375,0.375,0.5,7.770615233671412,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,25977.277575960907,19815.133146323406,0.7627871353486293,1.0345937943932488,0.635968027335445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448942630184486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.44183278374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49200452418523,261.49200452418523,-11.657995475814744,245.36865791536636,277.61535113306473,127445.45500162519,127455.89963176756,-10.44463014235592,0.0,nan,277.61535113306473,4.4653511330647575,271.16601248949024,-1.9839875105097349,264.7166738459355,-8.433326154064503,258.2673352023866,-14.882664797613359,251.817996558868,-21.332003441131974,245.36865791536636,-27.78134208463362,1.0,1.0,26022.012520719443,26022.012520719443,276.9121395951082,3.7621395951082377,276.9121395951082,276.9121395951082,75831.00343187396,75831.38856705934,-0.38513518538093194,0.0,8546.071908451686,8546.071908451686,0.8849392915836332,3952.3147232618735,276.9121395951082,3.7621395951082377,1.0,0.002,0.20374184531505565,0.0048390778484191845,0.00031561906658095603,0.0016843809443536212,0.157809533290478,0.157809533290478,0.0,1.0934577028554049e-11,0.9999536177830954,0.9999536177830954,0.0,0.09200045609948673,4.267383040810781e-06,0.0,0.0,0.0,1601751.8148995552,268.0388947430553,0.0,1.0,1279620.418560925,2618.0142981475283,,,,,,,,,,,,,,,,,,,2.0,15386.758712551768,1450.0,0.375,6.173730061729009,3.5
4481.0,-29.573433528444863,4.8891685046714315,34.94303461461866,25.443206552322977,6.256766964407722,-25.99041347916361,-39.51182656511662,2.673746915309149,-5.111111174217228,-5.111111174212037,39.885983609415604,41082.73847299022,25750.72017312493,25750.72017312493,66833.45864611515,75842.00486069183,75831.31157081942,25750.72017312493,101582.03174394436,101582.03174394436,101582.03174394436,127559.30492887986,124066.6565249034,3492.6484039764555,0.0,90005.31134217123,55246.07405764634,38621.37476058321,25977.27318493551,64598.64794551872,19815.129310261622,1450.0,0.0,0.886766084170838,2.872911131494041,0.001494314320929203,1.0,1.0,-5.111111174217228,353122.6478033162,1549623.0428195002,4.388342272746596,1549623.0428195002,4.388342272746596,0.7627871166151734,0.09200470119965658,3.932657350954338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932657350954338,1.2792325025406504,1.2795446685991219,3.0742318875918095,6513.928472092652,15386.770392481592,6481.803882034039,0.00031976010234787794,22886.639569635947,2333.787742973997,19374.54556571553,1975.6538232439752,0.846543919511016,0.846543919511016,35541.27601800562,35405.22815468563,1.0048055454944778,0.8,4289.455490033437,4273.035954225843,1.0048055454944778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779335069612,4.8891685046714315,-2.4315763917393514,7.320744896410783,3.5,3.5,1.0,0.6,0.00024401334942008478,1.0000106718918342,0.00024401074536380384,198.57046984675478,0.0,6.388443504591351e-07,1.8104848892011889,0.02585062180212333,8.332497239680238e-05,0.00016068837702328242,0.0006319323271135337,0.09200470155735628,0.09200470155735628,0.09200470155735628,0.09200045536686388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497596.3777716855,592.422648692549,0.0,0.09200470155735628,0.09200470119965658,0.09200470119965658,0.375,0.375,0.5,7.770487851125588,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,25977.27318493551,19815.129310261622,0.7627871166151734,1.0345953169558784,0.6359690145161958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489433891980734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.78479197889,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49194310489605,261.49194310489605,-11.658056895103925,245.36855220284275,277.61533400701256,127446.06241629303,127456.33113378861,-10.26871749559,0.0,nan,277.61533400701256,4.465334007012586,271.16597764613863,-1.9840223538613486,264.71662128529596,-8.43337871470402,258.2672649244493,-14.88273507555067,251.81790856363713,-21.332091436362845,245.36855220284275,-27.781447797157227,1.0,1.0,26022.012520719443,26022.012520719443,276.91212466830706,3.762124668307081,276.91212466830706,276.91212466830706,75830.93578625646,75831.31157081942,-0.3757845629588701,0.0,8546.071908451686,8546.071908451686,0.8849389192735824,3952.3206377091096,276.91212466830706,3.762124668307081,1.0,0.002,0.20374611117234215,0.004839057818465019,0.00031562567100655716,0.0016843743397834733,0.15781283550327857,0.15781283550327857,0.0,1.0790030327556543e-11,0.9999536341726206,0.9999536341726206,0.0,0.09200043532556267,4.2658740939147024e-06,0.0,0.0,0.0,1601751.8080814139,268.03888882578275,0.0,1.0,1279620.4389205428,2618.0142148599225,,,,,,,,,,,,,,,,,,,2.0,15386.770392481592,1450.0,0.375,6.173730061729009,3.5
4482.0,-29.573538058214965,4.88916250504929,34.94303142818464,25.443147459905617,6.25675452438949,-25.990508799952657,-39.51191712459547,2.673725266301588,-5.111117103282936,-5.11111710328449,39.88597726661771,41082.72079162467,25750.719991459482,25750.719991459482,66833.44078308415,75841.92690672497,75831.23447708137,25750.719991459482,101581.95446854085,101581.95446854085,101581.95446854085,127559.22325731505,124066.6324730441,3492.5907842709576,0.0,90005.28964840213,55246.11309916983,38621.30727692478,25977.268788774203,64598.57606569899,19815.125470031544,1450.0,0.0,0.8867660769555628,2.872910503539505,0.001494314320929203,1.0,1.0,-5.111117103282936,353122.5661208335,1549622.7699894505,4.388342515213801,1549622.7699894505,4.388342515213801,0.762787097872061,0.09200467892231118,3.9326628837714073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326628837714073,1.27923260829976,1.2795447710526724,3.0742359585395076,6513.937097942324,15386.782553505907,6481.803614488425,0.0003197581892203984,22886.601854387132,2333.783897088928,19374.544766003786,1975.6537416960723,0.8465452796038343,0.8465452796038342,35541.316020138205,35405.22815468563,1.0048069591455482,0.8,4289.460317867057,4273.035954225843,1.0048069591455482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779295853696,4.88916250504929,-2.4315823397153102,7.320744844764601,3.5,3.5,1.0,0.6,0.00024401074536380384,1.0000108416751978,0.000244008099907239,198.57055590669376,0.0,5.170886792132602e-07,1.4654293168903796,0.025851138890802542,8.332412202680151e-05,0.00016068662333700235,0.0006319263195159856,0.09200467928132756,0.09200467928132756,0.09200467928132756,0.09200043450903639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497596.96351949655,592.4224564625371,0.0,0.09200467928132756,0.09200467892231118,0.09200467892231118,0.375,0.375,0.5,7.770360511610032,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,25977.268788774203,19815.125470031544,0.762787097872061,1.0345961916422466,0.6359694484572248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489440035602934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.43973640658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4918822191326,261.4918822191326,-11.658117780867371,245.3684475425449,277.61531689578214,127446.61389824077,127456.793415249,-10.179517008244702,0.0,nan,277.61531689578214,4.465316895782166,271.1659430251003,-1.9840569748996586,264.71656915443594,-8.433430845564033,258.26719528377936,-14.882804716220619,251.81782141315324,-21.332178586846737,245.3684475425449,-27.781552457455064,1.0,1.0,26022.012520719443,26022.012520719443,276.9121097182787,3.7621097182787366,276.9121097182787,276.9121097182787,75830.85808697532,75831.23447708137,-0.3763901060447097,0.0,8546.071908451686,8546.071908451686,0.8849385692453505,3952.326198190264,276.9121097182787,3.7621097182787366,1.0,0.002,0.2037503755900447,0.004839037793859802,0.00031563227319421057,0.0016843677378045486,0.15781613659710528,0.15781613659710528,0.0,1.0998759195079977e-11,0.9999536498108383,0.9999536498108383,0.0,0.09200041448803938,4.264434271806834e-06,0.0,0.0,0.0,1601751.801249684,268.03888289671704,0.0,1.0,1279620.4593207366,2618.014131406323,,,,,,,,,,,,,,,,,,,2.0,15386.782553505907,1450.0,0.375,6.173730061729009,3.5
4483.0,-29.573642461730238,4.889156506824963,34.943028242758515,25.443088507186644,6.256742074903162,-25.990604008065688,-39.51200768407432,2.67370362142245,-5.111123036362869,-5.111123036355899,39.885970922839824,41082.70350842268,25750.719823690717,25750.719823690717,66833.4233321134,75841.84916898851,75831.15734324735,25750.719823690717,101581.87716693807,101581.87716693807,101581.87716693807,127559.14155780523,124066.60837432038,3492.533183484845,0.0,90005.26806931336,55246.15193868978,38621.24014513731,25977.26439086716,64598.50453600447,19815.121628383,1450.0,0.0,0.8867660697233135,2.872909875160027,0.001494314320929203,1.0,1.0,-5.111123036362869,353122.484383076,1549622.4971182218,4.38834275825142,1549622.4971182218,4.38834275825142,0.7627870791255993,0.09200465665254647,3.9326684035879094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326684035879094,1.2792327141248587,1.279544873519264,3.0742400191651633,6513.945701920827,15386.794678308564,6481.80334505794,0.0003197562808086155,22886.564244063502,2333.7800619032496,19374.543960658033,1975.6536595736602,0.8465466355739069,0.8465466355739069,35541.35592826579,35405.22815468563,1.0048083694749352,0.8,4289.465134355269,4273.035954225843,1.0048083694749352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779259637638,4.889156506824963,-2.4315882902441817,7.320744797069144,3.5,3.5,1.0,0.6,0.000244008099907239,1.0000108285894116,0.00024400545767232364,198.57064186275173,0.0,5.253097807103236e-07,1.488727918533057,0.02585166420058325,8.332327166482265e-05,0.00016068482824241635,0.0006319201469649009,0.0920046570110973,0.0920046570110973,0.0920046570110973,0.09200041363584012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497597.5490602595,592.4222643002262,0.0,0.0920046570110973,0.09200465665254647,0.09200465665254647,0.375,0.375,0.5,7.770233213906794,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,25977.26439086716,19815.121628383,0.7627870791255993,1.0345970671018132,0.6359698851159151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489446276965723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46303500822,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4918217805086,261.4918217805086,-11.65817821949139,245.3683437648802,277.61529979619894,127447.15725538183,127457.26201514022,-10.104759758420967,0.0,nan,277.61529979619894,4.465299796198963,271.16590858990435,-1.9840914100956297,264.7165173836193,-8.433482616380672,258.267126177345,-14.882873822654972,251.81773497110373,-21.332265028896245,245.3683437648802,-27.781656235119783,1.0,1.0,26022.012520719443,26022.012520719443,276.91209475955964,3.762094759559659,276.91209475955964,276.91209475955964,75830.78072608908,75831.15734324735,-0.3766171582683455,0.0,8546.071908451686,8546.071908451686,0.8849382200395072,3952.331745605849,276.91209475955964,3.762094759559659,1.0,0.002,0.20375463860939477,0.0048390177740027605,0.0003156388732128724,0.0016843611377246144,0.1578194366064362,0.1578194366064362,0.0,1.0937486593504131e-11,0.9999536649970225,0.9999536649970225,0.0,0.09200039361650653,4.263036039935932e-06,0.0,0.0,0.0,1601751.794413328,268.0388769636371,0.0,1.0,1279620.4797347393,2618.014047896256,,,,,,,,,,,,,,,,,,,2.0,15386.794678308564,1450.0,0.375,6.173730061729009,3.5
4484.0,-29.57374678927971,4.889150509862531,34.94302505828816,25.44302955446767,6.256729619245286,-25.990699148426604,-39.512102015409596,2.6736819785798493,-5.111128974522273,-5.111128974507123,39.885964579573155,41082.70183331143,25750.719672251857,25750.719672251857,66833.42150556328,75841.77147098492,75831.08019256864,25750.719672251857,101581.7998648205,101581.7998648205,101581.7998648205,127559.05985618269,124066.58425481978,3492.4756013629017,0.0,90005.24649803227,55246.20636857769,38621.15569939398,25977.259991362193,64598.41569075617,19815.11778553369,1450.0,0.0,0.8867660624634884,2.872909246242586,0.001494314320929203,1.0,1.0,-5.111128974522273,353122.4025753428,1549622.2242671072,4.388343002215718,1549622.2242671072,4.388343002215718,0.7627870603798282,0.09200463439131544,3.9326739234973576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326739234973576,1.2792328199339056,1.2795449759739208,3.0742440799013804,6513.954306133595,15386.806802156203,6481.803074981284,0.0003197543723034448,22886.52663528989,2333.7762268756296,19374.543153380837,1975.6535772542957,0.8465479914067104,0.8465479914067104,35541.39583705417,35405.22815468563,1.0048097798280704,0.8,4289.469950923231,4273.035954225843,1.0048097798280704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779226946699,4.889150509862531,-2.431594244153633,7.320744754016164,3.5,3.5,1.0,0.6,0.00024400545767232364,1.0000108207195375,0.00024400281738627035,198.5707277563318,0.0,5.246702830923503e-07,1.4869155822837208,0.025852188870866342,8.332238589328858e-05,0.00016068307177903506,0.0006319141263328653,0.09200463474932483,0.09200463474932483,0.09200463474932483,0.09200039274255581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497598.13440450415,592.4220722022382,0.0,0.09200463474932483,0.09200463439131544,0.09200463439131544,0.375,0.375,0.5,7.770105957336778,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,25977.259991362193,19815.11778553369,0.7627870603798282,1.0345984617564998,0.635970733864147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489452510795082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46122267197,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4917617140704,261.4917617140704,-11.658238285929599,245.3682407224345,277.6152827057675,127447.69405856795,127457.73659250491,-10.042533936976465,0.0,nan,277.6152827057675,4.4652827057675495,271.16587430906407,-1.9841256909359117,264.7164659123836,-8.433534087616351,258.26705751571046,-14.882942484289515,251.81764911906203,-21.332350880937952,245.3682407224345,-27.78175927756547,1.0,1.0,26022.012520719443,26022.012520719443,276.9120797937897,3.7620797937897237,276.9120797937897,276.9120797937897,75830.70339075093,75831.08019256864,-0.3768018177070189,0.0,8546.071908451686,8546.071908451686,0.8849378708277041,3952.337293114844,276.9120797937897,3.7620797937897237,1.0,0.002,0.2037589002522828,0.004838997759687569,0.00031564547109575716,0.0016843545398862046,0.15782273554787857,0.15782273554787857,0.0,1.0981961867662093e-11,0.9999536799495867,0.9999536799495867,0.0,0.09200037273201218,4.2616593032605055e-06,0.0,0.0,0.0,1601751.7875711184,268.0388710254777,0.0,1.0,1279620.500166222,2618.0139643146726,,,,,,,,,,,,,,,,,,,2.0,15386.806802156203,1450.0,0.375,6.173730061729009,3.5
4485.0,-29.57385111395294,4.889144514112029,34.94302187472059,25.442970636673294,6.256717165265562,-25.990794286028073,-39.51219253996385,2.673660337519829,-5.111134913773469,-5.1111349137719335,39.88595823668872,41082.68483122354,25750.7195268012,25750.7195268012,66833.40435802474,75841.69378464499,75831.00303424314,25750.7195268012,101581.72256104434,101581.72256104434,101581.72256104434,127558.97815267909,124066.56011513688,3492.4180375422197,0.0,90005.22493683323,55246.24549053106,38621.08827366908,25977.255591634752,64598.34386530383,19815.113942538577,1450.0,0.0,0.8867660551965941,2.8729086172096836,0.001494314320929203,1.0,1.0,-5.111134913773469,353122.3207525904,1549621.951433932,4.388343246417578,1549621.951433932,4.388343246417578,0.7627870416349709,0.09200461213609037,3.932679443039921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932679443039921,1.2792329257306942,1.2795450784188092,3.074248140379584,6513.962909799665,15386.81892404557,6481.802804328562,0.00031975246388033526,22886.489031320616,2333.7723923379153,19374.542344381738,1975.653494759346,0.8465493469910257,0.8465493469910256,35541.43574317878,35405.22815468563,1.0048111900874652,0.8,4289.474767169704,4273.035954225843,1.0048111900874652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779195548429,4.889144514112029,-2.431600198553557,7.3207447126655865,3.5,3.5,1.0,0.6,0.00024400281738627035,1.0000108204304436,0.0002440001771993247,198.57081364760904,0.0,5.242835230874925e-07,1.4858195044299538,0.02585271315438943,8.33215358756239e-05,0.00016068128151064645,0.0006319079726782299,0.09200461249375567,0.09200461249375567,0.09200461249375567,0.09200037184484094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497598.7195544991,592.4218801678261,0.0,0.09200461249375567,0.09200461213609037,0.09200461213609037,0.375,0.375,0.5,7.769978741302107,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,25977.255591634752,19815.113942538577,0.7627870416349709,1.034599346654789,0.6359711777888055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489458740093706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46012659412,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4917019525581,261.4917019525581,-11.65829804744186,245.36813828204365,277.6152656231364,127448.22522430155,127458.21677685309,-9.991552551563606,0.0,nan,277.6152656231364,4.465265623136418,271.1658401548738,-1.9841598451261575,264.71641468664785,-8.433585313352125,258.2669892184237,-14.883010781576274,251.81756375022348,-21.332436249776492,245.36813828204365,-27.781861717956332,1.0,1.0,26022.012520719443,26022.012520719443,276.9120648260114,3.7620648260113967,276.9120648260114,276.9120648260114,75830.62617910201,75831.00303424314,-0.3768551411340013,0.0,8546.071908451686,8546.071908451686,0.8849375216390322,3952.342840255121,276.9120648260114,3.7620648260113967,1.0,0.002,0.20376316053877844,0.004838977750773711,0.0003156520668765614,0.00168434794399269,0.1578260334382807,0.1578260334382807,0.0,1.0869251679257452e-11,0.9999536946807029,0.9999536946807029,0.0,0.09200035183314861,4.260302941763596e-06,0.0,0.0,0.0,1601751.7807276498,268.0388650862265,0.0,1.0,1279620.5206014575,2618.0138807177455,,,,,,,,,,,,,,,,,,,2.0,15386.81892404557,1450.0,0.375,6.173730061729009,3.5
4486.0,-29.573955355470844,4.889138519482841,34.94301869205587,25.44290724853056,6.256704710734878,-25.9908893488508,-39.512286871299125,2.6736387042872485,-5.111140856130191,-5.1111408561402,39.88595189561133,41082.69716671978,25750.719392229326,25750.719392229326,66833.4165589491,75841.62383206273,75830.92588698874,25750.719392229326,101581.64527921806,101581.64527921806,101581.64527921806,127558.89647071513,124066.53597867185,3492.360492043291,0.0,90005.21579927398,55246.318617262456,38620.9968689017,25977.251191497067,64598.248060398764,19815.11009935108,1450.0,0.0,0.8867660479072945,2.872907987847941,0.001494314320929203,1.0,1.0,-5.111140856130191,353122.23888706474,1549621.6786788881,4.388343491372366,1549621.6786788881,4.388343491372366,0.7627870228947475,0.09200458988839637,3.9326862739499684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326862739499684,1.2792330314909937,1.2795451808273255,3.0742532260648994,6513.973685756583,15386.831042514974,6481.801027781664,0.0003197500036350168,22886.446954964766,2333.7681017436907,19374.537034164172,1975.6529532678512,0.8465506713335093,0.8465506713335093,35541.48513043484,35405.22815468563,1.0048129354051178,0.8,4289.480727688301,4273.035954225843,1.0048129354051178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779166498547,4.889138519482841,-2.4316061549249284,7.320744674407769,3.5,3.5,1.0,0.6,0.0002440001771993247,1.0000108118148388,0.0002439975391431104,198.57089947048897,0.0,5.242640699778536e-07,1.485764374317237,0.02585323741845941,8.332065012114614e-05,0.00016067952707817857,0.0006319021706451251,0.0920045902475874,0.0920045902475874,0.0920045902475874,0.09200035093427131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497599.3045176863,592.4216881946242,0.0,0.0920045902475874,0.09200458988839637,0.09200458988839637,0.375,0.375,0.5,7.7698515656944185,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,25977.251191497067,19815.11009935108,0.7627870228947475,1.0346010699308823,0.6359723119473432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489464969225698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.460071464004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4916424480464,261.4916424480464,-11.6583575519536,245.36803634860132,277.61524854755294,127448.79458612423,127458.74317121823,-9.948585093979212,0.0,nan,277.61524854755294,4.46524854755296,271.16580610772513,-1.9841938922748454,264.71636366791995,-8.433636332080027,258.2669212281248,-14.883078771875205,251.81747878835415,-21.332521211645826,245.36803634860132,-27.781963651398655,1.0,1.0,26022.012520719443,26022.012520719443,276.9120498564251,3.762049856425108,276.9120498564251,276.9120498564251,75830.55151484889,75830.92588698874,-0.3743721398495836,0.0,8546.071908451686,8546.071908451686,0.8849370894878188,3952.3497053197184,276.9120498564251,3.762049856425108,1.0,0.002,0.20376741947163618,0.0048389577481207655,0.00031565866055823595,0.0016843413504683768,0.15782933027911797,0.15782933027911797,0.0,1.1026612782571998e-11,0.9999537093842261,0.9999537093842261,0.0,0.09200033093927641,4.258949119957227e-06,0.0,0.0,0.0,1601751.7738806023,268.0388591438698,0.0,1.0,1279620.5410473808,2618.0137970771025,,,,,,,,,,,,,,,,,,,2.0,15386.831042514974,1450.0,0.375,6.173730061729009,3.5
4487.0,-29.574059618125,4.889132529526243,34.94301551203793,25.442852766159945,6.256694643925846,-25.99098419192514,-39.51237736092878,2.6736192179017952,-5.111146628271285,-5.111146628250916,39.885945606657465,41082.67281265008,25750.718831276183,25750.718831276183,66833.39164392627,75841.54068203627,75830.85002987103,25750.718831276183,101581.56886114721,101581.56886114721,101581.56886114721,127558.81573084298,124066.51275748586,3492.3029733571198,0.0,90005.18712988612,55246.34874956509,38620.93153369003,25977.246869695762,64598.1784033858,19815.10632038557,1450.0,0.0,0.886766041296461,2.8729073765140787,0.001494314320929203,1.0,1.0,-5.111146628271285,353122.15936655295,1549621.4081634686,4.3883437135275,1549621.4081634686,4.3883437135275,0.762787004326515,0.09200456764111291,3.9326910816207956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326910816207956,1.2792331272901385,1.2795452732749821,3.074256754084852,6513.981161207512,15386.843159172768,6481.801535857259,0.00031974838161917974,22886.411686521773,2333.7645053633782,19374.538552836126,1975.6531081292926,0.8465520422428714,0.8465520422428714,35541.51988972728,35405.22815468563,1.0048141637791859,0.8,4289.484922766657,4273.035954225843,1.0048141637791859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779045406215,4.889132529526243,-2.4316119854065734,7.320744514932817,3.5,3.5,1.0,0.6,0.0002439975391431104,1.0000108140163058,0.000243994900578277,198.57098531083565,0.0,5.238411953299424e-07,1.4845659475650568,0.02585376125965474,8.331980044778011e-05,0.0001606777386953303,0.000631895909982122,0.09200456799841339,0.09200456799841339,0.09200456799841339,0.09200033067140605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497599.88944737,592.4214962349033,0.0,0.09200456799841339,0.09200456764111291,0.09200456764111291,0.375,0.375,0.5,7.769724449304296,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,25977.246869695762,19815.10632038557,0.762787004326515,1.03460179986164,0.6359726207155217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489471193397656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.458873037256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49158336894885,261.49158336894885,-11.658416631051125,245.36793484799057,277.6152318899656,127449.32102557445,127459.19848543742,-9.877459862959562,0.0,nan,277.6152318899656,4.465231889965651,271.16577248153874,-1.984227518461239,264.7163130731223,-8.43368692687767,258.2668536647269,-14.883146335273068,251.81739425634896,-21.332605743651015,245.36793484799057,-27.78206515200941,1.0,1.0,26022.012520719443,26022.012520719443,276.91203520805885,3.762035208058876,276.91203520805885,276.91203520805885,75830.478831193,75830.85002987103,-0.37119867802539375,0.0,8546.071908451686,8546.071908451686,0.8849367853348925,3952.3545370289,276.91203520805885,3.762035208058876,1.0,0.002,0.20377167639218424,0.0048389377835159324,0.00031566525123372926,0.001684334759615512,0.15783262561686462,0.15783262561686462,0.0,1.0849241210281191e-11,0.9999537312408974,0.9999537312408974,0.0,0.09200031070393638,4.256937176528286e-06,0.0,0.0,0.0,1601751.7672296844,268.0388533717287,0.0,1.0,1279620.5609076398,2618.0137158323173,,,,,,,,,,,,,,,,,,,2.0,15386.843159172768,1450.0,0.375,6.173730061729009,3.5
