time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4488.0,-29.574163779856168,4.889126540176946,34.94301233257633,25.442789412941806,6.2566801833793075,-25.991079383524205,-39.51246795533223,2.673595787231911,-5.111152589289588,-5.111152589368536,39.885939262693476,41082.66496647036,25750.718758579613,25750.718758579613,66833.38372504996,75841.46898810167,75830.77273685353,25750.718758579613,101581.49149543315,101581.49149543315,101581.49149543315,127558.7339574488,124066.4884856414,3492.245471807405,0.0,90005.1736123621,55246.399051041284,38620.86062368979,25977.24246201566,64598.10308570545,19815.102471162027,1450.0,0.0,0.8867660339224971,2.8729067451760426,0.001494314320929203,1.0,1.0,-5.111152589289588,353122.077243959,1549621.1352849193,4.388343961327411,1549621.1352849193,4.388343961327411,0.762786985575393,0.09200454540998877,3.9326974087466438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326974087466438,1.2792332413834095,1.2795453840205775,3.0742614259254872,6513.9910602772125,15386.855271932414,6481.800363761768,0.00031974614393509045,22886.371428471248,2333.760400184696,19374.535049364265,1975.652750874587,0.8465533782809203,0.8465533782809203,35541.56563461359,35405.22815468563,1.0048157803784905,0.8,4289.490443689811,4273.035954225843,1.0048157803784905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779029713289,4.889126540176946,-2.4316179540887575,7.320744494265703,3.5,3.5,1.0,0.6,0.000243994900578277,1.000010803557823,0.00024399226459373812,198.57107106815658,0.0,5.239424187734685e-07,1.4848528148040097,0.025854285202073515,8.33189497986391e-05,0.0001606759507796379,0.0006318898952789852,0.09200454576968103,0.09200454576968103,0.09200454576968103,0.09200030968876562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497600.4739260459,592.4213044201276,0.0,0.09200454576968103,0.09200454540998877,0.09200454540998877,0.375,0.375,0.5,7.769597370935903,7.895550879766233e-11,7.895550879766233e-11,7.895550879766233e-11,7.895550879766233e-11,7.895550879766233e-11,7.895550879766233e-11,25977.24246201566,19815.102471162027,0.762786985575393,1.0346028835611296,0.6359732407616364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489477418836743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.459159904494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4915242476608,261.4915242476608,-11.6584757523392,245.36783367900657,277.61521481637504,127449.84163237832,127459.72614584734,-9.884513469033376,0.0,nan,277.61521481637504,4.465214816375067,271.16573858886494,-1.9842614111350372,264.71626236137706,-8.433737638622915,258.26678613389754,-14.883213866102437,251.81730990644365,-21.332690093556323,245.36783367900657,-27.78216632099341,1.0,1.0,26022.012520719443,26022.012520719443,276.91202020266707,3.762020202667088,276.91202020266707,276.91202020266707,75830.39743043185,75830.77273685353,-0.3753064216725761,0.0,8546.071908451686,8546.071908451686,0.8849363850549331,3952.360895790377,276.91202020266707,3.762020202667088,1.0,0.002,0.20377593207258476,0.004838917792392666,0.00031567183986445994,0.001684328171257371,0.15783591993222998,0.15783591993222998,0.0,1.1121830886806627e-11,0.9999537447142255,0.9999537447142255,0.0,0.09200028971344829,4.255696540492933e-06,0.0,0.0,0.0,1601751.7603611345,268.0388474107104,0.0,1.0,1279620.5814177687,2618.013631929012,,,,,,,,,,,,,,,,,,,2.0,15386.855271932414,1450.0,0.375,6.173730061729009,3.5
4489.0,-29.57426796500096,4.88912055510278,34.94300915545825,25.442734965495788,6.25667008551132,-25.991174159946933,-39.51256218189371,2.6735762806351526,-5.111158375136938,-5.111158375132821,39.8859329713939,41082.65614603208,25750.718245356667,25750.718245356667,66833.37439138874,75841.3858750592,75830.69676344401,25750.718245356667,101581.41500880067,101581.41500880067,101581.41500880067,127558.65314340328,124066.46514757886,3492.1879958244294,0.0,90005.14490882755,55246.44464644931,38620.77806930916,25977.238134602612,64598.01620391177,19815.098687692323,1450.0,0.0,0.8867660272502089,2.8729061323907326,0.001494314320929203,1.0,1.0,-5.111158375136938,353121.99753464863,1549620.86467017,4.388344185547715,1549620.86467017,4.388344185547715,0.7627869669985394,0.09200452318178577,3.9327022085047796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327022085047796,1.2792333372720621,1.2795454765604128,3.074264947543646,6513.998522163508,15386.867383238461,6481.80087865875,0.0003197445252190399,22886.336197585544,2333.756807634161,19374.536588425803,1975.652907815187,0.8465547487006579,0.8465547487006579,35541.600336677904,35405.22815468563,1.0048170067308426,0.8,4289.49463186134,4273.035954225843,1.0048170067308426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558778918924422,4.88912055510278,-2.4316237932573253,7.320744348360105,3.5,3.5,1.0,0.6,0.00024399226459373812,1.000010805995477,0.000243989628042921,198.57115684481917,0.0,5.234302732047754e-07,1.4834013942623334,0.02585480863234672,8.33180650533466e-05,0.0001606741995403915,0.0006318837793822354,0.092004523535811,0.092004523535811,0.092004523535811,0.09200028937304484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497601.05838847114,592.4211126132101,0.0,0.092004523535811,0.09200452318178577,0.09200452318178577,0.375,0.375,0.5,7.769470348764327,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,25977.238134602612,19815.098687692323,0.7627869669985394,1.0346041305730007,0.635973959577172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489483638254887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.45770848395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49146548633354,261.49146548633354,-11.658534513666439,245.36773281696722,277.61519815575997,127450.36195926378,127460.18629085815,-9.824331594376847,0.0,nan,277.61519815575997,4.4651981557599925,271.165705087965,-1.9842949120349545,264.71621202018895,-8.43378797981103,258.266718952429,-14.88328104757096,251.81722588469114,-21.332774115308837,245.36773281696722,-27.782267183032758,1.0,1.0,26022.012520719443,26022.012520719443,276.91200552703964,3.762005527039662,276.91200552703964,276.91200552703964,75830.3248538855,75830.69676344401,-0.3719095585111063,0.0,8546.071908451686,8546.071908451686,0.8849360814024566,3952.3657195473033,276.91200552703964,3.762005527039662,1.0,0.002,0.20378018584262395,0.0048388978381452025,0.00031567842565018254,0.0016843215848549912,0.15783921282509125,0.15783921282509125,0.0,1.0505173553970737e-11,0.9999537654563607,0.9999537654563607,0.0,0.09200026939464372,4.253787142059293e-06,0.0,0.0,0.0,1601751.7536944225,268.03884162486304,0.0,1.0,1279620.601325185,2618.013550491318,,,,,,,,,,,,,,,,,,,2.0,15386.867383238461,1450.0,0.375,6.173730061729009,3.5
4490.0,-29.57437197494864,4.889114570245147,34.94300597867379,25.44267161227765,6.256655597210385,-25.991269217737592,-39.51265274137256,2.673552840169717,-5.111164350046124,-5.111164349983716,39.8859266268019,41082.64880755987,25750.718219589322,25750.718219589322,66833.36702714919,75841.314262131,75830.61938649499,25750.718219589322,101581.33760608431,101581.33760608431,101581.33760608431,127558.5713279318,124066.44079197601,3492.130535955784,0.0,90005.13138341803,55246.49534567124,38620.70670860755,25977.23372184748,64597.940430455026,19815.094834499356,1450.0,0.0,0.8867660198078638,2.872905499581785,0.001494314320929203,1.0,1.0,-5.111164350046124,353121.91522072436,1549620.591763369,4.3883444356455605,1549620.591763369,4.3883444356455605,0.7627869482436225,0.09200450096955742,3.9327085305853764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327085305853764,1.2792334514066592,1.2795455873499197,3.074269615339504,6514.008412662811,15386.879490603398,6481.7997098814385,0.00031974228956333016,22886.295967125978,2333.7527052689734,19374.533094872204,1975.6525515718624,0.8465560841606657,0.8465560841606657,35541.64604506137,35405.22815468563,1.0048186220410706,0.8,4289.500148378988,4273.035954225843,1.0048186220410706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558778913362052,4.889114570245147,-2.4316297707894856,7.320744341034633,3.5,3.5,1.0,0.6,0.000243989628042921,1.000010787833263,0.00024398699595189034,198.57124247730508,0.0,5.23542945833062e-07,1.4837207084908977,0.025855332175292553,8.331721474850425e-05,0.00016067241329441675,0.000631877770392692,0.09200450132472263,0.09200450132472263,0.09200450132472263,0.09200026833620703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497601.6424194031,592.4209209449263,0.0,0.09200450132472263,0.09200450096955742,0.09200450096955742,0.375,0.375,0.5,7.769343362305709,-6.24140739091672e-11,-6.24140739091672e-11,-6.24140739091672e-11,-6.24140739091672e-11,-6.24140739091672e-11,-6.24140739091672e-11,25977.23372184748,19815.094834499356,0.7627869482436225,1.034605230163658,0.6359745919730785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489489859076135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.45802779818,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4914066363165,261.4914066363165,-11.658593363683451,245.36763219641324,277.61518107627876,127450.87787857343,127460.71703836597,-9.839159792558748,0.0,nan,277.61518107627876,4.465181076278782,271.16567130027056,-1.9843286997294172,264.7161615242787,-8.433838475721302,258.2666517483052,-14.88334825169477,251.81714197235283,-21.33285802764715,245.36763219641324,-27.782367803586737,1.0,1.0,26022.012520719443,26022.012520719443,276.91199049809353,3.761990498093553,276.91199049809353,276.91199049809353,75830.24346466633,75830.61938649499,-0.37592182865773793,0.0,8546.071908451686,8546.071908451686,0.8849356814414969,3952.372073238303,276.91199049809353,3.761990498093553,1.0,0.002,0.20378443844878505,0.00483887785814561,0.00031568500950916663,0.0016843150012253794,0.1578425047545833,0.1578425047545833,0.0,1.0734546064539163e-11,0.9999537781003607,0.9999537781003607,0.0,0.09200024834674725,4.2526228101806434e-06,0.0,0.0,0.0,1601751.7468098663,268.03883564995385,0.0,1.0,1279620.6218831027,2618.0134663925246,,,,,,,,,,,,,,,,,,,2.0,15386.879490603398,1450.0,0.375,6.173730061729009,3.5
4491.0,-29.57447609110147,4.889108589136675,34.94300280417461,25.44261272940787,6.256645467726783,-25.99136393522127,-39.51274323100222,2.6735333120263185,-5.111170156286562,-5.1111701562813066,39.88592033917378,41082.6385175577,25750.7177694513,25750.7177694513,66833.356287009,75841.23885075726,75830.54338718568,25750.7177694513,101581.26115663699,101581.26115663699,101581.26115663699,127558.49054533687,124066.41744398857,3492.073101348301,0.0,90005.1150342977,55246.54414774989,38620.63431838646,25977.22938869988,64597.86370708634,19815.091046845653,1450.0,0.0,0.886766013018357,2.8729048846368075,0.001494314320929203,1.0,1.0,-5.111170156286562,353121.83523049235,1549620.3213067488,4.388344663804969,1549620.3213067488,4.388344663804969,0.7627869296740797,0.09200447875779516,3.9327146331854905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327146331854905,1.2792335473872662,1.2795456799867118,3.074274155190622,6514.018032062563,15386.891598005279,6481.798728807511,0.00031974012275129556,22886.256296047028,2333.7486599447343,19374.53016237658,1975.6522525405294,0.8465574234490679,0.8465574234490679,35541.690166595996,35405.22815468563,1.0048201812733886,0.8,4289.505473380794,4273.035954225843,1.0048201812733886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558778816191258,4.889108589136675,-2.4316356239269497,7.320744213063625,3.5,3.5,1.0,0.6,0.00024398699595189034,1.0000107988580318,0.00024398436119941178,198.5713281972957,0.0,5.226575862737719e-07,1.4812115994998696,0.025855854832878826,8.331636510751983e-05,0.00016067063084437052,0.0006318717410448,0.09200447911852454,0.09200447911852454,0.09200447911852454,0.0920002479391657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497602.22645762947,592.420729277,0.0,0.09200447911852454,0.09200447875779516,0.09200447875779516,0.375,0.375,0.5,7.76921643149273,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,25977.22938869988,19815.091046845653,0.7627869296740797,1.0346062927105346,0.6359751880316588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489496069441563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.45551868919,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4913481003361,261.4913481003361,-11.65865189966388,245.36753179472083,277.6151644060083,127451.4362344223,127461.22289041216,-9.786655989838895,0.0,nan,277.6151644060083,4.465164406008341,271.1656378837187,-1.984362116281261,264.7161113614402,-8.433888638559779,258.26658483918425,-14.88341516081573,251.81705831694399,-21.332941683055992,245.36753179472083,-27.782468205279145,1.0,1.0,26022.012520719443,26022.012520719443,276.9119757989022,3.761975798902199,276.9119757989022,276.9119757989022,75830.17351490354,75830.54338718568,-0.3698722821427509,0.0,8546.071908451686,8546.071908451686,0.884935295365681,3952.378206351418,276.9119757989022,3.761975798902199,1.0,0.002,0.20378868916038861,0.00483885791750647,0.0003156915905433776,0.0016843084208202747,0.1578457952716888,0.1578457952716888,0.0,1.1363652206719532e-11,0.9999537986905962,0.9999537986905962,0.0,0.09200022803040554,4.250727389624593e-06,0.0,0.0,0.0,1601751.740119655,268.0388298437134,0.0,1.0,1279620.6418606879,2618.0133846677973,,,,,,,,,,,,,,,,,,,2.0,15386.891598005279,1450.0,0.375,6.173730061729009,3.5
4492.0,-29.574580124378432,4.889102611591794,34.94299963156372,25.442553881462686,6.256633348902579,-25.99145877704792,-39.5128374924883,2.6735120017505962,-5.111175967723284,-5.111175967724619,39.88591404467554,41082.63877113467,25750.71734173976,25750.71734173976,66833.35611287443,75841.16171296645,75830.46722645292,25750.71734173976,101581.18456819268,101581.18456819268,101581.18456819268,127558.40961941019,124066.39392891891,3492.0156904912756,0.0,90005.09434133756,55246.600822463566,38620.54835430444,25977.225051217505,64597.77340552195,19815.087255363185,1450.0,0.0,0.8867660062272695,2.872904269141599,0.001494314320929203,1.0,1.0,-5.111175967723284,353121.75516868883,1549620.0505547684,4.3883448920174954,1549620.0505547684,4.3883448920174954,0.7627869110844265,0.09200445655432649,3.932720236451628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932720236451628,1.279233651638658,1.2795457808929014,3.0742782848261827,6514.026782264773,15386.903699812518,6481.798346986938,0.000319738176565298,22886.218426395462,2333.7447983149664,19374.529021089336,1975.6521361616187,0.8465587743733157,0.8465587743733157,35541.73067795554,35405.22815468563,1.0048216129244034,0.8,4289.510362672711,4273.035954225843,1.0048216129244034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558778723861644,4.889102611591794,-2.4316414798765105,7.320744091468304,3.5,3.5,1.0,0.6,0.00024398436119941178,1.0000107902713298,0.00024398172857036102,198.5714138491185,0.0,5.231862991380416e-07,1.4827099717572099,0.025856378019177964,8.331548005968154e-05,0.00016066888113973023,0.0006318657602262584,0.09200445691102496,0.09200445691102496,0.09200445691102496,0.09200022752434042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497602.81020749436,592.4205377031249,0.0,0.09200445691102496,0.09200445655432649,0.09200445655432649,0.375,0.375,0.5,7.769089553379483,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,25977.225051217505,19815.087255363185,0.7627869110844265,1.0346077362963935,0.6359760809901668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489502286153515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.457017061446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4912896479772,261.4912896479772,-11.658710352022752,245.36743156832654,277.6151477276875,127451.9517757185,127461.72445057133,-9.77267485287423,0.0,nan,277.6151477276875,4.4651477276875084,271.16560449577617,-1.9843955042238122,264.71606126388826,-8.433938736111713,258.2665180320209,-14.883481967979094,251.81697480016396,-21.333025199836015,245.36743156832654,-27.78256843167344,1.0,1.0,26022.012520719443,26022.012520719443,276.9119610756766,3.761961075676595,276.9119610756766,276.9119610756766,75830.09684976366,75830.46722645292,-0.3703766892576823,0.0,8546.071908451686,8546.071908451686,0.8849349408797198,3952.383837633886,276.9119610756766,3.761961075676595,1.0,0.002,0.2037929381118635,0.00483883798040387,0.00031569816884739624,0.0016843018419659352,0.1578490844236981,0.1578490844236981,0.0,1.0813331133285864e-11,0.9999538178015358,0.9999538178015358,0.0,0.09200020758625431,4.2489680721823345e-06,0.0,0.0,0.0,1601751.7334234572,268.0388240322767,0.0,1.0,1279620.6618561465,2618.0133028699397,,,,,,,,,,,,,,,,,,,2.0,15386.903699812518,1450.0,0.375,6.173730061729009,3.5
4493.0,-29.574684089347716,4.889096637221822,34.94299646079645,25.442494998592906,6.25662121451999,-25.99155355896279,-39.51292798211796,2.6734906843069357,-5.11118179414359,-5.1111817941440885,39.88590775266268,41082.6239150744,25750.71696076722,25750.71696076722,66833.34087584162,75841.08460609103,75830.39104317427,25750.71696076722,101581.10800394148,101581.10800394148,101581.10800394148,127558.3287133885,124066.37040998561,3491.958303402887,0.0,90005.07363617494,55246.64234852133,38620.47920850402,25977.22070944703,64597.699917951046,19815.083460734386,1450.0,0.0,0.8867659993507933,2.8729036520595623,0.001494314320929203,1.0,1.0,-5.11118179414359,353121.6749004763,1549619.7799102296,4.3883451230994925,1549619.7799102296,4.3883451230994925,0.7627868924995628,0.09200443436222848,3.9327258369108193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327258369108193,1.2792337559189437,1.279545881830708,3.0742824121973915,6514.035527669093,15386.915799809498,6481.797967602234,0.0003197362315444239,22886.1805700838,2333.7409380454897,19374.52788708307,1975.652020525161,0.8465601251267295,0.8465601251267295,35541.77116900946,35405.22815468563,1.0048230438582353,0.8,4289.5152495139555,4273.035954225843,1.0048230438582353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558778641621525,4.889096637221822,-2.431647345938723,7.320743983160545,3.5,3.5,1.0,0.6,0.00024398172857036102,1.0000107831956377,0.00024397909769601904,198.57149944476762,0.0,5.227648727509393e-07,1.481515649376162,0.025856900784050715,8.331463043504883e-05,0.00016066709813531219,0.0006318596479782284,0.09200443472172777,0.09200443472172777,0.09200443472172777,0.09200020704984084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497603.3937162831,592.4203462082736,0.0,0.09200443472172777,0.09200443436222848,0.09200443436222848,0.375,0.375,0.5,7.7689627275819895,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,25977.22070944703,19815.083460734386,0.7627868924995628,1.0346086774100345,0.6359765745104797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489508497922072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.455822739066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49123126883313,261.49123126883313,-11.658768731166845,245.36733149701317,277.6151310407145,127452.46605851554,127462.22649250193,-9.760433986414672,0.0,nan,277.6151310407145,4.465131040714539,271.16557113193096,-1.984428868069017,264.71601122317696,-8.433988776823014,258.26645131444275,-14.88354868555723,251.8168914057203,-21.33310859427968,245.36733149701317,-27.78266850298681,1.0,1.0,26022.012520719443,26022.012520719443,276.91194633483656,3.76194633483658,276.91194633483656,276.91194633483656,75830.02008476402,75830.39104317427,-0.3709584102471126,0.0,8546.071908451686,8546.071908451686,0.8849345865712558,3952.3894660953733,276.91194633483656,3.76194633483658,1.0,0.002,0.20379718531188967,0.004838818051242304,0.00031570474442826923,0.0016842952668031973,0.15785237221413462,0.15785237221413462,0.0,1.12314662778501e-11,0.9999538368362191,0.9999538368362191,0.0,0.09200018714645644,4.24721577203457e-06,0.0,0.0,0.0,1601751.7267099943,268.0388182058564,0.0,1.0,1279620.6819031585,2618.013220861189,,,,,,,,,,,,,,,,,,,2.0,15386.915799809498,1450.0,0.375,6.173730061729009,3.5
4494.0,-29.574788060965147,4.889090665793254,34.942993291611124,25.442436115723126,6.256609043730505,-25.99164835049575,-39.51301850667221,2.6734693334393356,-5.111187628435175,-5.111187628483364,39.88590145678663,41082.60892679572,25750.71660776229,25750.71660776229,66833.32553455801,75841.0074721315,75830.31475001863,25750.71660776229,101581.03135778091,101581.03135778091,101581.03135778091,127558.24772128806,124066.34678243715,3491.9009388509216,0.0,90005.05285539872,55246.68371508115,38620.410155908416,25977.216363507145,64597.62651941556,19815.07966261234,1450.0,0.0,0.886765992448308,2.8729030341439996,0.001494314320929203,1.0,1.0,-5.111187628435175,353121.5945238414,1549619.509098497,4.388345355055517,1549619.509098497,4.388345355055517,0.7627868739026484,0.09200441218050402,3.932731427128189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932731427128189,1.279233860350654,1.27954598292222,3.0742865311978047,6514.044255336703,15386.927897707134,6481.79759947819,0.00031973429096841344,22886.14275425449,2333.7370819040643,19374.526786735667,1975.6519083209523,0.8465614758578738,0.8465614758578738,35541.81158600398,35405.22815468563,1.0048244721752517,0.8,4289.520127417017,4273.035954225843,1.0048244721752517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558778565418743,4.889090665793254,-2.431653217010524,7.320743882803778,3.5,3.5,1.0,0.6,0.00024397909769601904,1.0000107838943477,0.00024397646667957904,198.57158504595495,0.0,5.224166629367223e-07,1.480528822762671,0.02585742320071365,8.33137804905149e-05,0.00016066531720550415,0.0006318535422236055,0.09200441253674958,0.09200441253674958,0.09200441253674958,0.09200018654595085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497603.9769656154,592.4201547981497,0.0,0.09200441253674958,0.09200441218050402,0.09200441218050402,0.375,0.375,0.5,7.76883595153022,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,25977.216363507145,19815.07966261234,0.7627868739026484,1.0346096154859574,0.6359770651085435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489514705617093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.45483591245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49117294568117,261.49117294568117,-11.658827054318806,245.36723155110727,277.61511434031337,127452.97846439514,127462.72953763274,-9.751073237632337,0.0,nan,277.61511434031337,4.4651143403133915,271.1655377824292,-1.9844622175707514,264.7159612245781,-8.434038775421868,258.266384666743,-14.883615333256955,251.81680810891592,-21.333191891084056,245.36723155110727,-27.78276844889271,1.0,1.0,26022.012520719443,26022.012520719443,276.91193157321976,3.7619315732197833,276.91193157321976,276.91193157321976,75829.9432500654,75830.31475001863,-0.37149995323852636,0.0,8546.071908451686,8546.071908451686,0.8849342329106505,3952.3950842638296,276.91193157321976,3.7619315732197833,1.0,0.002,0.2038014308500263,0.004838798125943774,0.0003157113174293834,0.0016842886934709516,0.15785565871469168,0.15785565871469168,0.0,1.0900334888180874e-11,0.9999538548819995,0.9999538548819995,0.0,0.09200016662604739,4.245554456635602e-06,0.0,0.0,0.0,1601751.71998746,268.0388123715648,0.0,1.0,1279620.701977254,2618.0131387416573,,,,,,,,,,,,,,,,,,,2.0,15386.927897707134,1450.0,0.375,6.173730061729009,3.5
4495.0,-29.57489195850118,4.88908469708936,34.942990123873734,25.442377267777943,6.25659686199639,-25.991743076443207,-39.5131127332337,2.673447980122399,-5.111193470224293,-5.111193470221952,39.88589516020664,41082.609521697195,25750.716280826626,25750.716280826626,66833.32580252382,75840.93038401562,75830.23840509598,25750.716280826626,101580.95468592261,101580.95468592261,101580.95468592261,127558.16670063086,124066.32310442741,3491.843596203442,0.0,90005.03207911702,55246.7406006386,38620.323864976024,25977.212014708253,64597.53587968428,19815.07586222978,1450.0,0.0,0.8867659855101228,2.8729024154344454,0.001494314320929203,1.0,1.0,-5.111193470224293,353121.5140439277,1549619.2382571395,4.388345588211228,1549619.2382571395,4.388345588211228,0.7627868553026598,0.0920043900080156,3.9327370151613867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327370151613867,1.2792339647940327,1.2795460840252213,3.0742906484620973,6514.052979325681,15386.939992006086,6481.797232176108,0.00031973235123245293,22886.10495238607,2333.7332271862533,19374.525688845162,1975.6517963672777,0.8465628261844182,0.8465628261844182,35541.85198719558,35405.22815468563,1.0048258999342057,0.8,4289.52500341283,4273.035954225843,1.0048258999342057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558778494843505,4.88908469708936,-2.4316590927689563,7.320743789858316,3.5,3.5,1.0,0.6,0.00024397646667957904,1.0000107762197716,0.00024397383756388693,198.57167058621476,0.0,5.224451047738163e-07,1.4806094269289953,0.025857945645818427,8.331289579596054e-05,0.0001606635708836185,0.0006318475722020117,0.09200439036063424,0.09200439036063424,0.09200439036063424,0.09200016601293103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497604.55997749715,592.4199634657024,0.0,0.09200439036063424,0.0920043900080156,0.0920043900080156,0.375,0.375,0.5,7.768709223846134,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,25977.212014708253,19815.07586222978,0.7627868553026598,1.034611071341851,0.6359779666861495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489520913714138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.45491651662,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4911146740767,261.4911146740767,-11.65888532592328,245.36713172050526,277.61509762770635,127453.49012681613,127463.23258160036,-9.742454784228524,0.0,nan,277.61509762770635,4.4650976277063705,271.1655044462277,-1.9844955537722626,264.71591126477335,-8.434088735226624,258.2663180833361,-14.883681916663875,251.81672490191147,-21.333275098088507,245.36713172050526,-27.78286827949472,1.0,1.0,26022.012520719443,26022.012520719443,276.91191679814625,3.7619167981462738,276.91191679814625,276.91191679814625,75829.86655390343,75830.23840509598,-0.371851192554459,0.0,8546.071908451686,8546.071908451686,0.8849338793881436,3952.4007002371936,276.91191679814625,3.7619167981462738,1.0,0.002,0.20380567477065326,0.004838778206248919,0.0003157178879197325,0.001684282122551894,0.15785894395986624,0.15785894395986624,0.0,1.047162660403056e-11,0.9999538724438622,0.9999538724438622,0.0,0.09200014607035058,4.243937665014541e-06,0.0,0.0,0.0,1601751.7132562872,268.0388065297757,0.0,1.0,1279620.7220771457,2618.0130565166005,,,,,,,,,,,,,,,,,,,2.0,15386.939992006086,1450.0,0.375,6.173730061729009,3.5
4496.0,-29.57499578878444,4.889078730780517,34.94298695758952,25.44231841983276,6.2565846645423235,-25.99183774345229,-39.51320322286335,2.673426619375325,-5.11119932490692,-5.111199324918037,39.88588886667208,41082.59500191713,25750.71599342377,25750.71599342377,66833.3109953409,75840.85332677068,75830.16205811845,25750.71599342377,101580.87805154223,101580.87805154223,101580.87805154223,127558.08571409062,124066.29943856015,3491.7862755304654,0.0,90005.01129047813,55246.7823301211,38620.25440039669,25977.207662548382,64597.46206294507,19815.072059456805,1450.0,0.0,0.8867659784952129,2.8729017953594265,0.001494314320929203,1.0,1.0,-5.11119932490692,353121.4333863991,1549618.9675467666,4.3883458239452535,1549618.9675467666,4.3883458239452535,0.762786836709336,0.09200436784495179,3.9327426002484667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327426002484667,1.2792340692679791,1.2795461851612289,3.074294763349224,6514.061698277729,15386.952084323415,6481.7968673953665,0.0003197304127184599,22886.06716462748,2333.7293739072447,19374.524598491116,1975.6516851821077,0.846564176322799,0.8465641763227989,35541.892367075416,35405.22815468563,1.0048273269404178,0.8,4289.529876836541,4273.035954225843,1.0048273269404178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558778432802172,4.889078730780517,-2.431664977371231,7.320743708151747,3.5,3.5,1.0,0.6,0.00024397383756388693,1.0000107692534408,0.0002439712101760923,198.57175607116906,0.0,5.220678951464251e-07,1.4795404148449687,0.025858467713713574,8.331204619568667e-05,0.00016066179136820026,0.0006318414711459525,0.09200436820197572,0.09200436820197572,0.09200436820197572,0.09200014542822466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497605.1427697628,592.4197722052769,0.0,0.09200436820197572,0.09200436784495179,0.09200436784495179,0.375,0.375,0.5,7.768582544606661,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,25977.207662548382,19815.072059456805,0.762786836709336,1.0346120243890877,0.6359784686569484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489527117392884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.453847504534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4910564493316,261.4910564493316,-11.658943550668369,245.3670319957119,277.61508090301083,127454.00100769727,127463.73562770123,-9.734620003958572,0.0,nan,277.61508090301083,4.465080903010858,271.16547112150664,-1.984528878493336,264.7158613400409,-8.434138659959103,258.2662515585822,-14.883748441417765,251.81664177713714,-21.33335822286284,245.3670319957119,-27.78296800428808,1.0,1.0,26022.012520719443,26022.012520719443,276.9119020098748,3.7619020098748024,276.9119020098748,276.9119020098748,75829.78986266012,75830.16205811845,-0.3721954583306797,0.0,8546.071908451686,8546.071908451686,0.8849335260519391,3952.406313249709,276.9119020098748,3.7619020098748024,1.0,0.002,0.20380991706890747,0.004838758294394316,0.00031572445588825475,0.0016842755551595614,0.15786222794412738,0.15786222794412738,0.0,1.1047816307618863e-11,0.9999538900754482,0.9999538900754482,0.0,0.09200012553049203,4.242314459765388e-06,0.0,0.0,0.0,1601751.7065102572,268.03880067509306,0.0,1.0,1279620.7422214,2618.012974110063,,,,,,,,,,,,,,,,,,,2.0,15386.952084323415,1450.0,0.375,6.173730061729009,3.5
4497.0,-29.57509962768086,4.889072766825913,34.94298379256966,25.442255136463814,6.256572461740963,-25.991932418738266,-39.51329371249301,2.673405252974737,-5.111205179125875,-5.111205179139492,39.885882570595975,41082.59411156048,25750.715710860914,25750.715710860914,66833.30982242139,75840.78394737844,75830.08565050778,25750.715710860914,101580.80136136869,101580.80136136869,101580.80136136869,127558.00467098944,124066.27569506221,3491.728975927221,0.0,90005.00289195079,55246.84242287011,38620.17829897853,25977.203309620752,64597.38160859928,19815.068255914266,1450.0,0.0,0.8867659714918273,2.8729011753336247,0.001494314320929203,1.0,1.0,-5.111205179125875,353121.352735274,1549618.696727703,4.388346059292009,1549618.696727703,4.388346059292009,0.7627868181089257,0.09200434569133888,3.9327494933351455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327494933351455,1.2792341737646098,1.279546286322136,3.074299900667605,6514.0725836389165,15386.96417452479,6481.7950012733745,0.0003197279238946233,22886.024915770206,2333.7250657227705,19374.5190205276,1975.6511163881246,0.8465654953987701,0.8465654953987701,35541.94220370634,35405.22815468563,1.0048290881443829,0.8,4289.535891589923,4273.035954225843,1.0048290881443829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877837180564,4.889072766825913,-2.4316708609952427,7.320743627821155,3.5,3.5,1.0,0.6,0.0002439712101760923,1.0000107701559493,0.000243968582596411,198.57184156327926,0.0,5.217250082604129e-07,1.47856867341001,0.025858989438721836,8.331119660342138e-05,0.0001606600135726709,0.0006318355869771391,0.09200434604491381,0.09200434604491381,0.09200434604491381,0.09200012484629033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497605.7253246637,592.4195810224071,0.0,0.09200434604491381,0.09200434569133888,0.09200434569133888,0.375,0.375,0.5,7.768455911875471,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,25977.203309620752,19815.068255914266,0.7627868181089257,1.0346132948138638,0.6359792469682938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489533317061052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.4528757631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4909982616567,261.4909982616567,-11.65900173834325,245.36693235595297,277.6150641674205,127454.55347474462,127464.28189659528,-9.728421850668258,0.0,nan,277.6150641674205,4.465064167420508,271.16543780508033,-1.984562194919647,264.7158114427806,-8.434188557219386,258.26618508049313,-14.883814919506847,251.81655871821297,-21.333441281787003,245.36693235595297,-27.78306764404701,1.0,1.0,26022.012520719443,26022.012520719443,276.9118872149831,3.761887214983119,276.9118872149831,276.9118872149831,75829.71581027181,75830.08565050778,-0.36984023597324267,0.0,8546.071908451686,8546.071908451686,0.8849330899660418,3952.4132408018213,276.9118872149831,3.761887214983119,1.0,0.002,0.20381415781267637,0.004838738386848843,0.0003157310214488489,0.0016842689892354631,0.15786551072442445,0.15786551072442445,0.0,1.0684311942121827e-11,0.99995390695837,0.99995390695837,0.0,0.0920001049312028,4.2407601360868754e-06,0.0,0.0,0.0,1601751.699764762,268.0387948208741,0.0,1.0,1279620.762364056,2618.0128917100637,,,,,,,,,,,,,,,,,,,2.0,15386.96417452479,1450.0,0.375,6.173730061729009,3.5
4498.0,-29.57520349147073,4.889066808602039,34.94298063059843,25.442200793791585,6.256562636134167,-25.992026878711588,-39.51338413227347,2.67338602355118,-5.111210870262823,-5.111210870220107,39.88587632852893,41082.57181873556,25750.715022967022,25750.715022967022,66833.28684170259,75840.70136153184,75830.01054051152,25750.715022967022,101580.72556347854,101580.72556347854,101580.72556347854,127557.92459673724,124066.25289064916,3491.6717060880733,0.0,90004.97493789204,55246.87476861736,38620.11129919409,25977.199033258697,64597.31033245279,19815.06451535362,1450.0,0.0,0.8867659651236092,2.872900572580124,0.001494314320929203,1.0,1.0,-5.111210870262823,353121.2743308775,1549618.4282307876,4.38834627329415,1549618.4282307876,4.38834627329415,0.7627867996847668,0.09200432353812474,3.93275435989372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93275435989372,1.2792342683506197,1.2795463775697584,3.074303477629954,6514.08016279291,15386.976261092605,6481.795423064946,0.0003197262747238104,22885.989487613046,2333.7214530561455,19374.520281290836,1975.6512449501956,0.8465668609948991,0.8465668609948991,35541.977388641964,35405.22815468563,1.0048303315644438,0.8,4289.540138038902,4273.035954225843,1.0048303315644438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558778223310752,4.889066808602039,-2.431676623655821,7.32074343225786,3.5,3.5,1.0,0.6,0.000243968582596411,1.0000107727470497,0.00024396595441289538,198.57192707594925,0.0,5.217633361676229e-07,1.4786772946990432,0.025859511202058004,8.331034767495813e-05,0.0001606582349214529,0.0006318293738401733,0.09200432389238482,0.09200432389238482,0.09200432389238482,0.09200010488337176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497606.3078232875,592.419389860578,0.0,0.09200432389238482,0.09200432353812474,0.09200432353812474,0.375,0.375,0.5,7.768329344955951,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,25977.199033258697,19815.06451535362,0.7627867996847668,1.0346140806442599,0.6359796035980811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489539517248564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.452984384385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4909403181629,261.4909403181629,-11.65905968183705,245.3668328030825,277.6150478333025,127455.0661210777,127464.7537189261,-9.687597848420074,0.0,nan,277.6150478333025,4.465047833302549,271.1654048272119,-1.9845951727880902,264.71576182116183,-8.434238178838143,258.2661188151251,-14.883881184874895,251.81647580909382,-21.33352419090616,245.3668328030825,-27.783167196917475,1.0,1.0,26022.012520719443,26022.012520719443,276.9118727350698,3.761872735069801,276.9118727350698,276.9118727350698,75829.64383823446,75830.01054051152,-0.36670227705326397,0.0,8546.071908451686,8546.071908451686,0.8849327820868322,3952.4181316931886,276.9118727350698,3.761872735069801,1.0,0.002,0.2038183963226159,0.004838718519235019,0.0003157375836554669,0.00168426242708192,0.15786879182773345,0.15786879182773345,0.0,1.0737386674231075e-11,0.9999539312255153,0.9999539312255153,0.0,0.09200008501169205,4.238526432690948e-06,0.0,0.0,0.0,1601751.6932071752,268.03878912973715,0.0,1.0,1279620.7819455953,2618.012811605507,,,,,,,,,,,,,,,,,,,2.0,15386.976261092605,1450.0,0.375,6.173730061729009,3.5
4499.0,-29.575307189029672,4.88906085200473,34.942977469525424,25.44213751042264,6.256548416489747,-25.992121628477946,-39.513478393759556,2.6733628561188136,-5.111216751082964,-5.111216751077907,39.88587003052581,41082.581623107224,25750.714827937787,25750.714827937787,66833.29645104501,75840.63027099839,75829.93397018618,25750.714827937787,101580.64879812396,101580.64879812396,101580.64879812396,127557.84346848406,124066.22901230986,3491.6144561742026,0.0,90004.96215481202,55246.942833207315,38620.02146844967,25977.194670360102,64597.216138809774,19815.060703962496,1450.0,0.0,0.8867659579918001,2.872899949737152,0.001494314320929203,1.0,1.0,-5.111216751082964,353121.19331330404,1549618.1573274916,4.388346512956544,1549618.1573274916,4.388346512956544,0.7627867810749949,0.09200430140382261,3.932760747507357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932760747507357,1.279234381201878,1.2795464870863127,3.074308199731478,6514.090168359403,15386.988343700425,6481.794162574087,0.00031972400916109383,22885.94906564263,2333.717331162286,19374.516513599305,1975.6508607525818,0.8465681916021197,0.8465681916021197,35542.02357070406,35405.22815468563,1.004831963618557,0.8,4289.545711724544,4273.035954225843,1.004831963618557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558778181210006,4.88906085200473,-2.431682524807719,7.320743376812448,3.5,3.5,1.0,0.6,0.00024396595441289538,1.0000107555146234,0.00024396333046172703,198.57201245182313,0.0,5.218834654071512e-07,1.4790177409638667,0.025860033085523412,8.330946268620365e-05,0.00016065649172669171,0.0006318235444949736,0.0920043017599161,0.0920043017599161,0.0920043017599161,0.09200008419789892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497606.8898371483,592.4191988547042,0.0,0.0920043017599161,0.09200430140382261,0.09200430140382261,0.375,0.375,0.5,7.768202822100611,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,25977.194670360102,19815.060703962496,0.7627867810749949,1.0346157380440395,0.6359806827406755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448954571892752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.453324830654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4908821901047,261.4908821901047,-11.659117809895292,245.36673331006835,277.61503107019865,127455.57600303958,127465.29445841083,-9.718455371280186,0.0,nan,277.61503107019865,4.465031070198677,271.1653715181321,-1.984628481867901,264.7157119660923,-8.434288033907706,258.2660524140756,-14.883947585924375,251.81639286206104,-21.33360713793894,245.36673331006835,-27.783266689931622,1.0,1.0,26022.012520719443,26022.012520719443,276.9118578945021,3.7618578945021,276.9118578945021,276.9118578945021,75829.56293854318,75829.93397018618,-0.37103164299333,0.0,8546.071908451686,8546.071908451686,0.8849323779791114,3952.424551244894,276.9118578945021,3.7618578945021,1.0,0.002,0.20382263339082654,0.004838698625230363,0.00031574414350449823,0.0016842558675170705,0.15787207175224913,0.15787207175224913,0.0,1.1021568640384727e-11,0.9999539468894726,0.9999539468894726,0.0,0.09200006431956106,4.237084261547469e-06,0.0,0.0,0.0,1601751.686431027,268.038783248917,0.0,1.0,1279620.802179779,2618.012728831092,,,,,,,,,,,,,,,,,,,2.0,15386.988343700425,1450.0,0.375,6.173730061729009,3.5
4500.0,-29.57541092569479,4.889054900530846,34.942974311125134,25.44208316775041,6.256538540236887,-25.992215979108263,-39.51356881354002,2.6733435938154595,-5.1112224637200825,-5.111222463706077,39.88586378550368,41082.55968376543,25750.714212910076,25750.714212910076,66833.2738966755,75840.54772582422,75829.85870161999,25750.714212910076,101580.57291453006,101580.57291453006,101580.57291453006,127557.76329996782,124066.20606546529,3491.5572345025225,0.0,90004.93413202009,55246.97542699087,38619.95411669913,25977.190385437756,64597.144502136885,19815.05695657364,1450.0,0.0,0.8867659515247461,2.872899344706716,0.001494314320929203,1.0,1.0,-5.1112224637200825,353121.11461273284,1549617.8887036287,4.388346730280038,1549617.8887036287,4.388346730280038,0.7627867626393318,0.09200427927210904,3.9327656031082765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327656031082765,1.279234475932949,1.2795465784836724,3.0743117677782257,6514.097728622308,15387.000426176279,6481.794595465798,0.0003197223646717785,22885.913683969455,2333.713723235708,19374.517807541597,1975.6509926979752,0.846569556937225,0.846569556937225,35542.058676396395,35405.22815468563,1.0048332042389048,0.8,4289.549948609697,4273.035954225843,1.0048332042389048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558778048444658,4.889054900530846,-2.4316883014336383,7.3207432019644845,3.5,3.5,1.0,0.6,0.00024396333046172703,1.0000107595798664,0.00024396070554703143,198.5720978599582,0.0,5.210432640749637e-07,1.4766366103884472,0.02586055412878749,8.330861377407164e-05,0.00016065471668765539,0.0006318173437663163,0.09200427962731779,0.09200427962731779,0.09200427962731779,0.09200006415181167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497607.4718071013,592.4190078657707,0.0,0.09200427962731779,0.09200427927210904,0.09200427927210904,0.375,0.375,0.5,7.768076361471322,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,25977.190385437756,19815.05695657364,0.7627867626393318,1.034616536253621,0.6359810483945836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489551910685914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.450943700074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49082430233443,261.49082430233443,-11.659175697665546,245.36663389875733,277.6150147059705,127456.08733883771,127465.76561980364,-9.678280965947154,0.0,nan,277.6150147059705,4.465014705970532,271.16533854448295,-1.9846614555170277,264.71566238303126,-8.434337616968719,258.26598622159884,-14.88401377840114,251.81631006016568,-21.3336899398343,245.36663389875733,-27.78336610124265,1.0,1.0,26022.012520719443,26022.012520719443,276.91184337448647,3.7618433744864888,276.91184337448647,276.91184337448647,75829.49095416682,75829.85870161999,-0.3677474531723419,0.0,8546.071908451686,8546.071908451686,0.8849320707929872,3952.4294311238177,276.91184337448647,3.7618433744864888,1.0,0.002,0.20382686834683397,0.004838678768970962,0.0003157507001913053,0.0016842493106450876,0.15787535009565262,0.15787535009565262,0.0,1.0836392980856369e-11,0.999953969832813,0.999953969832813,0.0,0.09200004429975223,4.234972356811046e-06,0.0,0.0,0.0,1601751.6798486658,268.0387775362799,0.0,1.0,1279620.8218352958,2618.0126484239163,,,,,,,,,,,,,,,,,,,2.0,15387.000426176279,1450.0,0.375,6.173730061729009,3.5
4501.0,-29.575514572029903,4.8890489501501735,34.94297115326246,25.442019884381466,6.256524270569627,-25.992310687767777,-39.513659303169675,2.6733203864859534,-5.111228363230737,-5.111228363215133,39.8858574842356,41082.55420838099,25750.714081915663,25750.714081915663,66833.26829029666,75840.47663754651,75829.7819800334,25750.714081915663,101580.49606194906,101580.49606194906,101580.49606194906,127557.68207679717,124066.18204566538,3491.500031131788,0.0,90004.9212644894,55247.02814661856,38619.88124207871,25977.186014848106,64597.06725692681,19815.05313900579,1450.0,0.0,0.886765944309486,2.8728987198845197,0.001494314320929203,1.0,1.0,-5.111228363230737,353121.0333377079,1549617.6176607485,4.388346972746789,1549617.6176607485,4.388346972746789,0.7627867440176104,0.09200425715914623,3.9327719776771417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327719776771417,1.2792345889625596,1.279546688182803,3.074316479252302,6514.107711670515,15387.01250441212,6481.793348430527,0.0003197201047033863,22885.87331667524,2333.7096069172694,19374.51408006972,1975.6506126016245,0.8465708872884893,0.8465708872884893,35542.10476411925,35405.22815468563,1.0048348329600403,0.8,4289.555510909591,4273.035954225843,1.0048348329600403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877802016704,4.8890489501501735,-2.43169421457354,7.320743164723714,3.5,3.5,1.0,0.6,0.00024396070554703143,1.000010750219883,0.00024395808294399757,198.57218319378748,0.0,5.212348178081614e-07,1.4771794736683295,0.025861075363605296,8.330776421416047e-05,0.00016065294133287098,0.0006318113858053248,0.09200425751239542,0.09200425751239542,0.09200425751239542,0.09200004339430005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497608.05330834875,592.4188170275165,0.0,0.09200425751239542,0.09200425715914623,0.09200425715914623,0.375,0.375,0.5,7.767949941278979,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,25977.186014848106,19815.05313900579,0.7627867440176104,1.034617686658678,0.6359817241389649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489558104784375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.451486563354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4907662199783,261.4907662199783,-11.65923378002168,245.36653452995841,277.6149979100575,127456.59560199383,127466.3064161609,-9.710814167078567,0.0,nan,277.6149979100575,4.464997910057548,271.1653052339926,-1.984694766007351,264.71561255796394,-8.43438744203604,258.2659198819531,-14.884080118046882,251.8162272059439,-21.333772794056074,245.36653452995841,-27.783465470041563,1.0,1.0,26022.012520719443,26022.012520719443,276.911828497568,3.7618284975680467,276.911828497568,276.911828497568,75829.40999988966,75829.7819800334,-0.3719801437400747,0.0,8546.071908451686,8546.071908451686,0.8849316675103475,3952.4358375655274,276.911828497568,3.7618284975680467,1.0,0.002,0.20383110198267354,0.004838658885741744,0.0003157572547106696,0.0016842427559856366,0.1578786273553348,0.1578786273553348,0.0,1.06963062539156e-11,0.9999539841715582,0.9999539841715582,0.0,0.09200002350703289,4.233652113347761e-06,0.0,0.0,0.0,1601751.6730509805,268.03877163676924,0.0,1.0,1279620.8421337828,2618.0125653864616,,,,,,,,,,,,,,,,,,,2.0,15387.01250441212,1450.0,0.375,6.173730061729009,3.5
