time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4502.0,-29.57561825258669,4.889043004366546,34.94296799785305,25.441965541709237,6.256514358520317,-25.99240499147091,-39.51374972295014,2.6733010975891403,-5.111234094728957,-5.111234094691976,39.885851239299896,41082.53237338482,25750.713530075693,25750.713530075693,66833.24590346051,75840.39411599748,75829.70662027509,25750.713530075693,101580.42015035078,101580.42015035078,101580.42015035078,127557.60187376392,124066.15901877458,3491.4428549893523,0.0,90004.89319351462,55247.06077164473,38619.81380207766,25977.181723413145,64596.995525490805,19815.049386583563,1450.0,0.0,0.8867659377459349,2.8728981128566504,0.001494314320929203,1.0,1.0,-5.111234094728957,353120.9543773184,1549617.349041729,4.388347193313045,1549617.349041729,4.388347193313045,0.7627867255794083,0.09200423504772612,3.932776823377602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932776823377602,1.279234683814225,1.2795467797025102,3.0743200392686774,6514.115254918023,15387.024580999683,6481.793790281101,0.00031971846437821923,22885.83798055832,2333.7060036361368,19374.515400790657,1975.6507472776798,0.846572252117202,0.846572252117202,35542.139798211865,35405.22815468563,1.0048360710507915,0.8,4289.559739153418,4273.035954225843,1.0048360710507915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587779010419585,4.889043004366546,-2.4317000034730247,7.320743007839571,3.5,3.5,1.0,0.6,0.00024395808294399757,1.0000107537785041,0.00024395545950102124,198.5722685558564,0.0,5.207760100836963e-07,1.4758792125771953,0.02586159613961538,8.330691531802522e-05,0.00016065116762597234,0.0006318051886879741,0.09200423540230952,0.09200423540230952,0.09200423540230952,0.09200002327423738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497608.63479283074,592.4186261974742,0.0,0.09200423540230952,0.09200423504772612,0.09200423504772612,0.375,0.375,0.5,7.767823581067687,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,25977.181723413145,19815.049386583563,0.7627867255794083,1.0346184889835512,0.6359820923431821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448956429349429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.45018630227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4907083714506,261.4907083714506,-11.659291628549397,245.36643522964414,277.6149815133148,127457.10575141628,127466.77747184776,-9.671720431488895,0.0,nan,277.6149815133148,4.464981513314797,271.1652722565409,-1.984727743459075,264.71556299979517,-8.43443700020481,258.2658537430647,-14.884146256935253,251.81614448634386,-21.33385551365612,245.36643522964414,-27.783564770355838,1.0,1.0,26022.012520719443,26022.012520719443,276.9118139480331,3.7618139480331365,276.9118139480331,276.9118139480331,75829.33798081584,75829.70662027509,-0.36863945925142616,0.0,8546.071908451686,8546.071908451686,0.8849313609504268,3952.44070749449,276.9118139480331,3.7618139480331365,1.0,0.002,0.2038353335794325,0.004838639042040938,0.0003157638061809773,0.0016842362046504845,0.15788190309048863,0.15788190309048863,0.0,1.0831461595695036e-11,0.9999540063238928,0.9999540063238928,0.0,0.09200000343473884,4.231612987280202e-06,0.0,0.0,0.0,1601751.6664468858,268.038765905271,0.0,1.0,1279620.8618541944,2618.0124847138145,,,,,,,,,,,,,,,,,,,2.0,15387.024580999683,1450.0,0.375,6.173730061729009,3.5
4503.0,-29.575721768706003,4.889037059264861,34.9429648427973,25.441902328189485,6.256500068337848,-25.992499585001443,-39.513843949511624,2.6732778848092864,-5.111240008064385,-5.111240008074381,39.885844938704054,41082.54266833109,25750.713448398546,25750.713448398546,66833.25611672964,75840.32310529808,75829.62983318097,25750.713448398546,101580.34328157951,101580.34328157951,101580.34328157951,127557.52062985083,124066.1349335741,3491.3856962767313,0.0,90004.88032990693,55247.12916690487,38619.72351444673,25977.17734827131,64596.90086271804,19815.04556553971,1450.0,0.0,0.8867659304577591,2.8728974865704076,0.001494314320929203,1.0,1.0,-5.111240008064385,353120.87291185657,1549617.0780283264,4.388347438230111,1549617.0780283264,4.388347438230111,0.7627867069575336,0.09200421295402968,3.9327831939595996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327831939595996,1.2792347968661226,1.279546889425815,3.074324747571092,6514.125231245859,15387.036653446794,6481.792545096317,0.0003197162059593226,22885.79763770002,2333.701889809468,19374.51167885001,1975.6503677453575,0.8465735818153949,0.8465735818153949,35542.18585708364,35405.22815468563,1.0048376987532706,0.8,4289.565297971292,4273.035954225843,1.0048376987532706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558777883410403,4.889037059264861,-2.431705925354484,7.320742984619345,3.5,3.5,1.0,0.6,0.00024395545950102124,1.0000107367319955,0.00024395284024475601,198.5723537826052,0.0,5.209430232386019e-07,1.476352527858198,0.02586211708263862,8.33060306908549e-05,0.00016064942881016632,0.0006317993737438312,0.09200421330787795,0.09200421330787795,0.09200421330787795,0.0920000024622778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497609.21582054254,592.4184355142318,0.0,0.09200421330787795,0.09200421295402968,0.09200421295402968,0.375,0.375,0.5,7.767697259415651,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,25977.17734827131,19815.04556553971,0.7627867069575336,1.03462016326084,0.6359831837078392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489570484252619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.45065961755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49065033117296,261.49065033117296,-11.65934966882702,245.36633597396394,277.61496468843694,127457.61358839647,127467.31736751497,-9.703779118508013,0.0,nan,277.61496468843694,4.4649646884369645,271.16523894551085,-1.9847610544891268,264.71551320259664,-8.434486797403338,258.26578745970636,-14.884212540293618,251.81606171682307,-21.333938283176906,245.36633597396394,-27.783664026036035,1.0,1.0,26022.012520719443,26022.012520719443,276.911799049576,3.761799049576041,276.911799049576,276.911799049576,75829.25729000184,75829.62983318097,-0.3725431791244773,0.0,8546.071908451686,8546.071908451686,0.8849309579198269,3952.447109929398,276.911799049576,3.761799049576041,1.0,0.002,0.20383956391832134,0.004838619171541517,0.00031577035558363615,0.0016842296552746644,0.15788517779181807,0.15788517779181807,0.0,1.085830036995361e-11,0.999954019986402,0.999954019986402,0.0,0.09199998259906697,4.2303549627007335e-06,0.0,0.0,0.0,1601751.6596332698,268.0387599919356,0.0,1.0,1279620.8822002509,2618.0124014817684,,,,,,,,,,,,,,,,,,,2.0,15387.036653446794,1450.0,0.375,6.173730061729009,3.5
4504.0,-29.575825326369102,4.889031118432337,34.94296168998923,25.441847985517256,6.256490134375278,-25.992593780291973,-39.51393436929209,2.6732585884743845,-5.111245749889349,-5.111245749876909,39.88583869344931,41082.52124317874,25750.712935896307,25750.712935896307,66833.23417907505,75840.24064900498,75829.55440336184,25750.712935896307,101580.26733925813,101580.26733925813,101580.26733925813,127557.44039238818,124066.11182858942,3491.328563798753,0.0,90004.85225304804,55247.16213268254,38619.655689294996,25977.173053130035,64596.82874242503,19815.041810227794,1450.0,0.0,0.88676592384275,2.872896878449148,0.001494314320929203,1.0,1.0,-5.111245749889349,353120.7938092427,1549616.8093957354,4.388347660525606,1549616.8093957354,4.388347660525606,0.762786688516911,0.09200419086114131,3.9327880357171643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327880357171643,1.2792348917454337,1.2795469809774551,3.0743283044376066,6514.132767819192,15387.048725732118,6481.792989488286,0.00031971456720794367,22885.762323225536,2333.6982887352497,19374.513007167345,1975.6505031960298,0.8465749461841255,0.8465749461841255,35542.22086264944,35405.22815468563,1.0048389358366006,0.8,4289.5695227722335,4273.035954225843,1.0048389358366006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558777772777115,4.889031118432337,-2.4317117204863004,7.320742838918637,3.5,3.5,1.0,0.6,0.00024395284024475601,1.000010741050059,0.0002439502199632315,198.57243904362204,0.0,5.201118817448547e-07,1.4739970728649183,0.025862637194520362,8.330518181104788e-05,0.00016064765843370815,0.000631793189054065,0.09200419121462775,0.09200419121462775,0.09200419121462775,0.09199998230186296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497609.7968370896,592.4182448373169,0.0,0.09200419121462775,0.09200419086114131,0.09200419086114131,0.375,0.375,0.5,7.767570995593019,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,25977.173053130035,19815.041810227794,0.762786688516911,1.0346209787723097,0.6359835620877332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489576665197426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.44830416255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49059252625403,261.49059252625403,-11.659407473745944,245.36623678723058,277.61494826533055,127458.12322450882,127467.78765422129,-9.664429712497958,0.0,nan,277.61494826533055,4.464948265330577,271.165205969687,-1.984794030312969,264.71546367403914,-8.434536325960835,258.2657213784223,-14.884278621577664,251.81597908281475,-21.334020917185228,245.36623678723058,-27.7837632127694,1.0,1.0,26022.012520719443,26022.012520719443,276.91178448151743,3.761784481517452,276.91178448151743,276.91178448151743,75829.18528034768,75829.55440336184,-0.3691230141557753,0.0,8546.071908451686,8546.071908451686,0.8849306516092091,3952.45197589575,276.91178448151743,3.761784481517452,1.0,0.002,0.20384379229056543,0.0048385993397938604,0.00031577690205174215,0.0016842231087355834,0.15788845102587107,0.15788845102587107,0.0,1.0787325459976627e-11,0.9999540413471777,0.9999540413471777,0.0,0.09199996247247533,4.228388665984632e-06,0.0,0.0,0.0,1601751.6530172762,268.0387542501106,0.0,1.0,1279620.9019561843,2618.0123206638077,,,,,,,,,,,,,,,,,,,2.0,15387.048725732118,1450.0,0.375,6.173730061729009,3.5
4505.0,-29.575928796207016,4.889025177959681,34.94295853735664,25.441784771997504,6.256475819151906,-25.992688334667807,-39.51402482399715,2.673235357799863,-5.111251673644119,-5.111251673647269,39.88583239291386,41082.5163025074,25750.712892887892,25750.712892887892,66833.2291953953,75840.16966082311,75829.47755530424,25750.712892887892,101580.19044819214,101580.19044819214,101580.19044819214,127557.35912256257,124066.08767469565,3491.2714478669236,0.0,90004.8393590274,55247.2152611381,38619.582330988116,25977.16867437044,64596.75100535856,19815.037986389314,1450.0,0.0,0.8867659165014163,2.872896251059551,0.001494314320929203,1.0,1.0,-5.111251673644119,353120.7122002626,1549616.5383832476,4.388347907229032,1549616.5383832476,4.388347907229032,0.7627866698936747,0.09200416878554102,3.932794399363425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932794399363425,1.2792350048738594,1.27954709078135,3.074333007132824,6514.142732266049,15387.060793734645,6481.791750358946,0.00031971231168002764,22885.72201323209,2333.6941782598637,19374.509303326824,1975.650125509407,0.8465762754666359,0.8465762754666359,35542.26687135008,35405.22815468563,1.0048405617669782,0.8,4289.575075534984,4273.035954225843,1.0048405617669782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558777763492938,4.889025177959681,-2.431717648731973,7.320742826691654,3.5,3.5,1.0,0.6,0.0002439502199632315,1.0000107319498202,0.00024394760192980884,198.57252423239487,0.0,5.203156933060615e-07,1.4745746748293782,0.025863157510213668,8.330433261136122e-05,0.00016064588735187026,0.0006317872460582031,0.0920041691373524,0.0920041691373524,0.0920041691373524,0.09199996144905583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497610.3774081642,592.4180543035168,0.0,0.0920041691373524,0.09200416878554102,0.09200416878554102,0.375,0.375,0.5,7.767444768376521,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,25977.16867437044,19815.037986389314,0.7627866698936747,1.034622146705973,0.6359842509586812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489582848627842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.44888176452,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4905345235866,261.4905345235866,-11.659465476413402,245.3661376322467,277.6149314149777,127458.63008356564,127468.32757473117,-9.697491165550245,0.0,nan,277.6149314149777,4.464931414977741,271.16517265840935,-1.9848273415906306,264.7154139018343,-8.434586098165653,258.2656551452928,-14.884344854707194,251.81589638875838,-21.334103611241602,245.3661376322467,-27.783862367753272,1.0,1.0,26022.012520719443,26022.012520719443,276.9117695655389,3.761769565538941,276.9117695655389,276.9117695655389,75829.1045537693,75829.47755530424,-0.3730015349428868,0.0,8546.071908451686,8546.071908451686,0.8849302490172078,3952.458371360242,276.9117695655389,3.761769565538941,1.0,0.002,0.2038480194700695,0.004838579481275333,0.0003157834465530274,0.0016842165641712424,0.15789172327651368,0.15789172327651368,0.0,1.0724269562667477e-11,0.9999540543027124,0.9999540543027124,0.0,0.09199994158985281,4.227195688213374e-06,0.0,0.0,0.0,1601751.6461916538,268.03874832635586,0.0,1.0,1279620.9223380901,2618.0122372851115,,,,,,,,,,,,,,,,,,,2.0,15387.060793734645,1450.0,0.375,6.173730061729009,3.5
4506.0,-29.576032302837678,4.889019241454558,34.94295538687274,25.44172602882611,6.256465871739755,-25.99278248538042,-39.51411520885301,2.673216054443393,-5.11125742514804,-5.111257425177874,39.88582614964789,41082.50870719226,25750.71241657851,25750.71241657851,66833.22112377077,75840.0949264366,75829.40210079495,25750.71241657851,101580.11451737345,101580.11451737345,101580.11451737345,127557.27889395875,124066.06453632469,3491.214357634058,0.0,90004.82368247026,55247.266733709504,38619.507720845286,25977.164376585286,64596.67209743057,19815.03422916927,1450.0,0.0,0.8867659098299773,2.8728956419133342,0.001494314320929203,1.0,1.0,-5.11125742514804,353120.63296432723,1549616.2698351496,4.38834813142084,1549616.2698351496,4.38834813142084,0.7627866514572199,0.0920041467096863,3.932800547057895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932800547057895,1.2792350997832507,1.279547182364641,3.0743375847991157,6514.152431791616,15387.07286004468,6481.79069386369,0.0003197101233889168,22885.68225251147,2333.690123794718,19374.506145391802,1975.6498034896529,0.8465776082889401,0.84657760828894,35542.31131872081,35405.22815468563,1.0048421325210368,0.8,4289.580439861754,4273.035954225843,1.0048421325210368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877766067256,4.889019241454558,-2.431723449825758,7.320742691280316,3.5,3.5,1.0,0.6,0.00024394760192980884,1.000010735775084,0.00024394498299133856,198.57260945152402,0.0,5.198695052599302e-07,1.4733101779066422,0.025863677379718928,8.330348407542006e-05,0.00016064411785438878,0.0006317812745793731,0.09200414706370788,0.09200414706370788,0.09200414706370788,0.09199994124996448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497610.9579829814,592.4178637712552,0.0,0.09200414706370788,0.0920041467096863,0.0920041467096863,0.375,0.375,0.5,7.767318597844694,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,25977.164376585286,19815.03422916927,0.7627866514572199,1.03462328559228,0.635984910263301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489589026819238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.44761726759,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49047675285084,261.49047675285084,-11.659523247149139,245.36603853659182,277.61491496916545,127459.18153218336,127468.84024580014,-9.658713616771484,0.0,nan,277.61491496916545,4.464914969165477,271.16513968261916,-1.9848603173808215,264.71536439608514,-8.434635603914842,258.26558910957147,-14.884410890428512,251.8158138230721,-21.334186176927886,245.36603853659182,-27.78396146340816,1.0,1.0,26022.012520719443,26022.012520719443,276.91175498486314,3.7617549848631597,276.91175498486314,276.91175498486314,75829.03529652325,75829.40210079495,-0.366804271703586,0.0,8546.071908451686,8546.071908451686,0.8849298600871578,3952.4645497931842,276.91175498486314,3.7617549848631597,1.0,0.002,0.20385224472007876,0.00483855966252676,0.00031578998817779813,0.0016842100227521814,0.15789499408889907,0.15789499408889907,0.0,1.0929979577661841e-11,0.9999540752645396,0.9999540752645396,0.0,0.0919999214435874,4.225266098901234e-06,0.0,0.0,0.0,1601751.6395645065,268.03874257485194,0.0,1.0,1279620.9421273277,2618.0121563309153,,,,,,,,,,,,,,,,,,,2.0,15387.07286004468,1450.0,0.375,6.173730061729009,3.5
4507.0,-29.57613574474989,4.889013308718561,34.94295223823647,25.441667285654717,6.256453941647667,-25.992876776106577,-39.514209400489904,2.67319497318359,-5.111263182235064,-5.111263182244467,39.88581990200676,41082.51160413098,25750.711964229795,25750.711964229795,66833.22356836077,75840.01845420404,75829.32652626639,25750.711964229795,101580.03849049618,101580.03849049618,101580.03849049618,127557.1985657498,124066.04127368805,3491.157292061742,0.0,90004.80366665256,55247.32606858707,38619.4195534061,25977.160075253625,64596.579628659725,19815.030468902816,1450.0,0.0,0.8867659031459184,2.8728950321759137,0.001494314320929203,1.0,1.0,-5.111263182235064,353120.55365148984,1549616.0010992982,4.3883483560367385,1549616.0010992982,4.3883483560367385,0.7627866330076251,0.09200412464252211,3.93280619720533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93280619720533,1.27923520294022,1.2795472821963638,3.074341753702594,6514.161265197832,15387.084922168639,6481.790235220716,0.00031970815498025837,22885.64428387302,2333.686252071097,19374.50477447726,1975.6496636952743,0.8465789529084842,0.8465789529084842,35542.352168851474,35405.22815468563,1.0048435761503616,0.8,4289.585370039757,4273.035954225843,1.0048435761503616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558777563024546,4.889013308718561,-2.4317292539622617,7.320742562680823,3.5,3.5,1.0,0.6,0.00024394498299133856,1.000010729071487,0.0002439423657162581,198.57269461743323,0.0,5.200494460359703e-07,1.47382013006594,0.025864197429164962,8.330259980979649e-05,0.00016064238318154206,0.000631775360110202,0.092004124993048,0.092004124993048,0.092004124993048,0.09199992103063177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497611.5382720283,592.4176733323233,0.0,0.092004124993048,0.09200412464252211,0.09200412464252211,0.375,0.375,0.5,7.767192481979674,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,25977.160075253625,19815.030468902816,0.7627866330076251,1.0346248044797206,0.6359858655101888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489595207212553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.44812721975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4904189975255,261.4904189975255,-11.659581002474454,245.3659394826345,277.6148985124699,127459.69147202412,127469.34761004531,-9.656138021203923,0.0,nan,277.6148985124699,4.464898512469915,271.16510670647773,-1.9848932935222479,264.71531490048557,-8.434685099514411,258.2655230945179,-14.884476905482074,251.81573128856735,-21.334268711432628,245.3659394826345,-27.784060517365475,1.0,1.0,26022.012520719443,26022.012520719443,276.91174038460764,3.7617403846076627,276.91174038460764,276.91174038460764,75828.95921127258,75829.32652626639,-0.3673149938113056,0.0,8546.071908451686,8546.071908451686,0.8849295026340231,3952.470228191357,276.91174038460764,3.7617403846076627,1.0,0.002,0.2038564681426898,0.004838539849088429,0.0003157965269679172,0.0016842034835253298,0.15789826348395858,0.15789826348395858,0.0,1.0493246896392527e-11,0.9999540951104409,0.9999540951104409,0.0,0.09199990120334141,4.223439180699783e-06,0.0,0.0,0.0,1601751.6329309249,268.0387368177649,0.0,1.0,1279620.9619357768,2618.0120752981434,,,,,,,,,,,,,,,,,,,2.0,15387.084922168639,1450.0,0.375,6.173730061729009,3.5
4508.0,-29.576239129933164,4.889007379363056,34.942949091382474,25.441608542483323,6.256441987611637,-25.992971018185326,-39.51429982027037,2.673173876030383,-5.111268954122465,-5.111268954065134,39.88581365617274,41082.49932270496,25750.711558577586,25750.711558577586,66833.21088128255,75839.94200045179,75829.25091823353,25750.711558577586,101579.96247681112,101579.96247681112,101579.96247681112,127557.11824625522,124066.01799522845,3491.1002510267685,0.0,90004.78361828407,55247.37017620647,38619.34826897511,25977.155769444096,64596.50403841921,19815.026705296495,1450.0,0.0,0.8867658963798872,2.8728944208710456,0.001494314320929203,1.0,1.0,-5.111268954122465,353120.4741347649,1549615.7324414083,4.3883485834072955,1549615.7324414083,4.3883485834072955,0.7627866145609417,0.09200410258632875,3.9328118419793223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328118419793223,1.2792353061674975,1.2795473821005394,3.0743459182359194,6514.1700893442185,15387.096982138903,6481.789781942222,0.00031970618886223803,22885.606338335798,2333.6823827031453,19374.50341959751,1975.6495255359894,0.8465802973785833,0.8465802973785832,35542.392980120836,35405.22815468563,1.0048450184067557,0.8,4289.590295527614,4273.035954225843,1.0048450184067557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558777475456854,4.889007379363056,-2.4317350679937566,7.320742447356812,3.5,3.5,1.0,0.6,0.0002439423657162581,1.0000107231965503,0.00024393974990237347,198.5727797367004,0.0,5.197193652847659e-07,1.4728846812170266,0.025864717148530246,8.330175096230393e-05,0.00016064061475395416,0.0006317693120071892,0.09200410293965954,0.09200410293965954,0.09200410293965954,0.09199990075259992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497612.11830812437,592.4174829762707,0.0,0.09200410293965954,0.09200410258632875,0.09200410258632875,0.375,0.375,0.5,7.7670664202017115,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,25977.155769444096,19815.026705296495,0.7627866145609417,1.0346258187832122,0.6359864196098115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489601383746544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.4471917709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49036125778247,261.49036125778247,-11.65963874221751,245.36584047237247,277.6148820432455,127460.20096672114,127469.85449904777,-9.653532326627602,0.0,nan,277.6148820432455,4.464882043245495,271.16507372904687,-1.9849262709531104,264.7152654148478,-8.434734585152171,258.2654571006692,-14.884542899330768,251.81564878651275,-21.334351213487224,245.36584047237247,-27.78415952762751,1.0,1.0,26022.012520719443,26022.012520719443,276.9117257656776,3.7617257656776246,276.9117257656776,276.9117257656776,75828.88311644923,75829.25091823353,-0.36780178430490196,0.0,8546.071908451686,8546.071908451686,0.8849291455207529,3952.475901189219,276.9117257656776,3.7617257656776246,1.0,0.002,0.20386068975491328,0.00483852004347721,0.0003158030629437069,0.0016841969479390673,0.15790153147185346,0.15790153147185346,0.0,1.088277428243356e-11,0.999954114780953,0.999954114780953,0.0,0.09199988095792835,4.2216284003987484e-06,0.0,0.0,0.0,1601751.6262802891,268.0387310458775,0.0,1.0,1279620.9817951494,2618.0119940570503,,,,,,,,,,,,,,,,,,,2.0,15387.096982138903,1450.0,0.375,6.173730061729009,3.5
4509.0,-29.576342458618534,4.889001453157893,34.9429459461258,25.44154979931193,6.256430012902676,-25.99306521146319,-39.51439020512623,2.6731527659345033,-5.111274733430378,-5.111274733439902,39.885807408566315,41082.48720118063,25750.711180489317,25750.711180489317,66833.19838166995,75839.86556884985,75829.17523677528,25750.711180489317,101579.8864172646,101579.8864172646,101579.8864172646,127557.0378776707,124065.99464400893,3491.043233661765,0.0,90004.76354503937,55247.41439689816,38619.27683126801,25977.15146040609,64596.42829167411,19815.02293906905,1450.0,0.0,0.886765889582452,2.872893808780367,0.001494314320929203,1.0,1.0,-5.111274733430378,353120.39451582497,1549615.463707584,4.388348811833179,1549615.463707584,4.388348811833179,0.7627865961081512,0.09200408054024653,3.932817482141655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932817482141655,1.2792354094518126,1.2795474820636352,3.0743500790264826,6514.178905560141,15387.109039797573,6481.78933303355,0.00031970422469361406,22885.568413418052,2333.678515437795,19374.50207777945,1975.6493887086262,0.8465816416611253,0.8465816416611253,35542.43375803658,35405.22815468563,1.0048464594848574,0.8,4289.595216990042,4273.035954225843,1.0048464594848574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877739383936,4.889001453157893,-2.4317408867111387,7.320742339869032,3.5,3.5,1.0,0.6,0.00024393974990237347,1.0000107173455783,0.00024393713554379245,198.57286480951558,0.0,5.194294343424069e-07,1.4720630169263813,0.02586523657796459,8.330090245066943e-05,0.00016063884745170403,0.0006317632675691481,0.09200408089392224,0.09200408089392224,0.09200408089392224,0.09199988044614592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497612.6980826549,592.4172927057459,0.0,0.09200408089392224,0.09200408054024653,0.09200408054024653,0.375,0.375,0.5,7.76694041070078,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,25977.15146040609,19815.02293906905,0.7627865961081512,1.0346268384978825,0.635986977726999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489607556898256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.44637010661,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4903035340478,261.4903035340478,-11.659696465952152,245.36574150743502,277.6148655607154,127460.71007373974,127470.3609296319,-9.650855892173738,0.0,nan,277.6148655607154,4.4648655607153955,271.1650407500282,-1.98495924997178,264.71521593935455,-8.434784060645427,258.26539112869733,-14.884608871302646,251.8155663180567,-21.334433681943267,245.36574150743502,-27.78425849256496,1.0,1.0,26022.012520719443,26022.012520719443,276.9117111306017,3.761711130601725,276.9117111306017,276.9117111306017,75828.8070137677,75829.17523677528,-0.36822300757921766,0.0,8546.071908451686,8546.071908451686,0.8849287886991534,3952.4815695523635,276.9117111306017,3.761711130601725,1.0,0.002,0.20386490961931183,0.004838500243288853,0.0003158095962069106,0.0016841904146982863,0.1579047981034553,0.1579047981034553,0.0,1.0905196884403168e-11,0.9999541337691589,0.9999541337691589,0.0,0.09199986065985015,4.2198803963848186e-06,0.0,0.0,0.0,1601751.6196211036,268.0387252665696,0.0,1.0,1279621.001680052,2618.011912711518,,,,,,,,,,,,,,,,,,,2.0,15387.109039797573,1450.0,0.375,6.173730061729009,3.5
4510.0,-29.57644580685105,4.888995529966733,34.942942802300095,25.44149109106513,6.256418027305675,-25.99315942343272,-39.5144805899821,2.673131644064003,-5.111280516161514,-5.111280516170674,39.88580115935417,41082.47496086763,25750.71081880382,25750.71081880382,66833.18577967145,75839.78912703035,75829.09949725127,25750.71081880382,101579.81031605508,101579.81031605508,101579.81031605508,127556.95746562269,124065.97122640058,3490.986239222104,0.0,90004.74344978304,55247.45850838775,38619.20549043921,25977.14714956761,64596.35264000682,19815.01917133805,1450.0,0.0,0.88676588277355,2.872893196327274,0.001494314320929203,1.0,1.0,-5.111280516161514,353120.3148497431,1549615.1949029197,4.388349040644403,1549615.1949029197,4.388349040644403,0.7627865776503433,0.09200405850548893,3.9328231180171516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328231180171516,1.2792355127877606,1.279547582080238,3.074354236341194,6514.18771441115,15387.12109514191,6481.788888101833,0.00031970226233069205,22885.53050795775,2333.6746501565517,19374.50074784877,1975.6492530934388,0.8465829857477797,0.8465829857477797,35542.474504947146,35405.22815468563,1.0048478994676595,0.8,4289.600134710473,4273.035954225843,1.0048478994676595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558777315762715,4.888995529966733,-2.4317467070777075,7.32074223704444,3.5,3.5,1.0,0.6,0.00024393713554379245,1.000010719382084,0.00024393452071646142,198.57294989848828,0.0,5.19140673072671e-07,1.4712446674879496,0.02586575571863766,8.330005394702314e-05,0.0001606370815967693,0.0006317572281145818,0.09200405885367516,0.09200405885367516,0.09200405885367516,0.0919998601268968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497613.27760504105,592.417102517666,0.0,0.09200405885367516,0.09200405850548893,0.09200405850548893,0.375,0.375,0.5,7.766814451698083,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,25977.14714956761,19815.01917133805,0.7627865776503433,1.0346278551070895,0.635987533070463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489613726681474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.44555175718,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4902458206479,261.4902458206479,-11.659754179352092,245.36564257610516,277.6148490652429,127461.21859887791,127470.86772768591,-9.649128808013343,0.0,nan,277.6148490652429,4.464849065242902,271.16500776739394,-1.9849922326060323,264.7151664695374,-8.434833530462583,258.2653251717096,-14.884674828290372,251.81548387389847,-21.334516126101505,245.36564257610516,-27.784357423894818,1.0,1.0,26022.012520719443,26022.012520719443,276.91169648537544,3.7616964853754666,276.91169648537544,276.91169648537544,75828.7310089153,75829.09949725127,-0.36848833596741315,0.0,8546.071908451686,8546.071908451686,0.8849284321486753,3952.487233607237,276.91169648537544,3.7616964853754666,1.0,0.002,0.20386912779532573,0.004838480448475042,0.0003158161268522225,0.0016841838835379584,0.15790806342611124,0.15790806342611124,0.0,1.039018090315258e-11,0.9999541521031041,0.9999541521031041,0.0,0.09199984031290057,4.218192588362043e-06,0.0,0.0,0.0,1601751.612957972,268.03871948383846,0.0,1.0,1279621.0215767354,2618.0118313178173,,,,,,,,,,,,,,,,,,,2.0,15387.12109514191,1450.0,0.375,6.173730061729009,3.5
4511.0,-29.57654909353408,4.888989609515373,34.942939659893874,25.441432382818334,6.256406027880637,-25.993253581389748,-39.514570974837966,2.6731105159107407,-5.111286308868557,-5.111286308948723,39.885794912671194,41082.462915069096,25750.710490045043,25750.710490045043,66833.17340511414,75839.71272281068,75829.02375449776,25750.710490045043,101579.73424454281,101579.73424454281,101579.73424454281,127556.87708074643,124065.94781316965,3490.9292675767756,0.0,90004.72335034142,55247.502749707906,38619.1340007039,25977.142836203624,64596.27683690753,19815.015401827324,1450.0,0.0,0.8867658759045719,2.872892582817719,0.001494314320929203,1.0,1.0,-5.111286308868557,353120.2350462407,1549614.926208063,4.388349271474468,1549614.926208063,4.388349271474468,0.7627865591981766,0.092004036478685,3.9328287505473853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328287505473853,1.2792356161538274,1.2795476821263665,3.074358390967802,6514.196517566391,15387.133146650367,6481.788445277238,0.0003197003013148109,22885.492621008285,2333.6707867628893,19374.49942421642,1975.6491181205022,0.8465843294293406,0.8465843294293406,35542.51522766008,35405.22815468563,1.0048493385957373,0.8,4289.605049510506,4273.035954225843,1.0048493385957373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558777244793923,4.888989609515373,-2.431752534065308,7.320742143580681,3.5,3.5,1.0,0.6,0.00024393452071646142,1.0000107130071354,0.0002439319074721961,198.57303493684984,0.0,5.192339765983409e-07,1.4715090896796983,0.02586627495261426,8.329920545136705e-05,0.00016063531526509437,0.0006317511862278065,0.09200403682883047,0.09200403682883047,0.09200403682883047,0.09199983976758375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497613.85689573945,592.4169124055377,0.0,0.09200403682883047,0.092004036478685,0.092004036478685,0.375,0.375,0.5,7.766688543114603,8.01492205937393e-11,8.01492205937393e-11,8.01492205937393e-11,8.01492205937393e-11,8.01492205937393e-11,8.01492205937393e-11,25977.142836203624,19815.015401827324,0.7627865591981766,1.0346288776651063,0.6359880929173978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489619897636865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.44581617937,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4901881200364,261.4901881200364,-11.65981187996357,245.36554368277538,277.6148325573474,127461.72695407485,127471.37394442559,-9.646990350728565,0.0,nan,277.6148325573474,4.464832557347449,271.16497478241297,-1.9850252175870082,264.71511700746794,-8.434882992532039,258.2652592325578,-14.884740767442167,251.81540145765678,-21.3345985423432,245.36554368277538,-27.784456317224596,1.0,1.0,26022.012520719443,26022.012520719443,276.911681829724,3.7616818297240115,276.911681829724,276.911681829724,75828.65499374982,75829.02375449776,-0.3687607479369035,0.0,8546.071908451686,8546.071908451686,0.8849280758097505,3952.4928943001223,276.911681829724,3.7616818297240115,1.0,0.002,0.2038733442831968,0.004838460661502756,0.00031582265487573014,0.001684177355723668,0.15791132743786507,0.15791132743786507,0.0,1.05993980953345e-11,0.9999541704424209,0.9999541704424209,0.0,0.0919998199743977,4.216504287313812e-06,0.0,0.0,0.0,1601751.6062833455,268.0387136911314,0.0,1.0,1279621.0415077354,2618.0117497837036,,,,,,,,,,,,,,,,,,,2.0,15387.133146650367,1450.0,0.375,6.173730061729009,3.5
4512.0,-29.576652325345535,4.888983691703965,34.94293651874882,25.441373674571537,6.256394018412795,-25.99334769097109,-39.51466135969383,2.673089384219002,-5.11129210376771,-5.111292103724032,39.88578866425917,41082.45105014489,25750.71017322709,25750.71017322709,66833.16122337198,75839.63634903268,75828.94795794711,25750.71017322709,101579.65813117419,101579.65813117419,101579.65813117419,127556.79665261735,124065.92433459043,3490.872318026926,0.0,90004.70324874972,55247.54714123262,38619.06234168566,25977.13852144317,64596.20086312883,19815.011631117417,1450.0,0.0,0.8867658690306738,2.872891969076157,0.001494314320929203,1.0,1.0,-5.11129210376771,353120.1552125607,1549614.6574391245,4.388349502469871,1549614.6574391245,4.388349502469871,0.7627865407408463,0.09200401446191339,3.9328343811274395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328343811274395,1.2792357195330661,1.2795477821876948,3.0743625440375943,6514.205317422926,15387.145195946923,6481.7880036615425,0.00031969834107418765,22885.454744968883,2333.666924481743,19374.498104197555,1975.6489835160382,0.8465856728696565,0.8465856728696565,35542.55593626173,35405.22815468563,1.0048507772255386,0.8,4289.609962607457,4273.035954225843,1.0048507772255386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558777176402782,4.888983691703965,-2.4317583618076455,7.32074205351161,3.5,3.5,1.0,0.6,0.0002439319074721961,1.0000107073248017,0.00024392929564199902,198.57311993009816,0.0,5.189198447964794e-07,1.4706188401532225,0.025866793872459055,8.329835696369816e-05,0.00016063355050849792,0.0006317451502023917,0.09200401480849857,0.09200401480849857,0.09200401480849857,0.09199981940033088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497614.4359421697,592.416722373271,0.0,0.09200401480849857,0.09200401446191339,0.09200401446191339,0.375,0.375,0.5,7.7665626832792345,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,25977.13852144317,19815.011631117417,0.7627865407408463,1.0346299059442052,0.6359886572461653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489626064922123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.44492592984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4901304339658,261.4901304339658,-11.65986956603416,245.36544482992397,277.6148160380556,127462.23516233987,127471.87972170976,-9.644559369895843,0.0,nan,277.6148160380556,4.4648160380556305,271.16494179641313,-1.9850582035868456,264.71506755475326,-8.434932445246716,258.26519331313216,-14.884806686867819,251.81531907151688,-21.334680928483095,245.36544482992397,-27.784555170076004,1.0,1.0,26022.012520719443,26022.012520719443,276.9116671657803,3.7616671657802954,276.9116671657803,276.9116671657803,75828.57898014715,75828.94795794711,-0.36897779995342717,0.0,8546.071908451686,8546.071908451686,0.8849277195941201,3952.498553033077,276.9116671657803,3.7616671657802954,1.0,0.002,0.20387755914123235,0.004838440879646249,0.00031582918037285034,0.0016841708298232967,0.15791459018642517,0.15791459018642517,0.0,1.0196146878194146e-11,0.9999541881429981,0.9999541881429981,0.0,0.09199979958715926,4.21487475413181e-06,0.0,0.0,0.0,1601751.599606194,268.03870789623227,0.0,1.0,1279621.061446277,2618.011668218761,,,,,,,,,,,,,,,,,,,2.0,15387.145195946923,1450.0,0.375,6.173730061729009,3.5
4513.0,-29.576755502686744,4.8889777762325,34.942933378919996,25.44131496632474,6.256381997559586,-25.99344175265075,-39.514755516406126,2.6730682477069863,-5.111297910108647,-5.111297910146402,39.88578241995654,41082.45469186746,25750.709892425668,25750.709892425668,66833.16458429313,75839.56000465332,75828.87218265358,25750.709892425668,101579.58207507925,101579.58207507925,101579.58207507925,127556.71627930563,124065.90088849867,3490.815390806964,0.0,90004.68314224911,55247.607005196565,38618.97348561393,25977.134204226382,64596.10768984031,19815.007858790028,1450.0,0.0,0.8867658620835227,2.8728913541227667,0.001494314320929203,1.0,1.0,-5.111297910108647,353120.07522125077,1549614.3888476714,4.388349735926925,1549614.3888476714,4.388349735926925,0.7627865222933714,0.09200399245398357,3.9328400093488876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328400093488876,1.2792358229317697,1.2795478822703013,3.074366695216174,6514.214113272208,15387.15724289985,6481.787563683742,0.000319696381785795,22885.41688151461,2333.663063483923,19374.496789074467,1975.6488494108046,0.8465870160627904,0.8465870160627905,35542.5966277992,35405.22815468563,1.0048522152527088,0.8,4289.614873644943,4273.035954225843,1.0048522152527088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558777115786493,4.8889777762325,-2.4317641974492825,7.320741973681782,3.5,3.5,1.0,0.6,0.00024392929564199902,1.0000107016840794,0.0002439266852156753,198.57320487856362,0.0,5.186392709615912e-07,1.4698236939051494,0.025867312511730016,8.32974730762305e-05,0.0001606318225657685,0.0006317392585612859,0.09200399280661792,0.09200399280661792,0.09200399280661792,0.0919997989866716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497615.01477013197,592.416532412704,0.0,0.09200399280661792,0.09200399245398357,0.09200399245398357,0.375,0.375,0.5,7.766436872717586,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,25977.134204226382,19815.007858790028,0.7627865222933714,1.034631450321962,0.6359896309716648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448963222893598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.444130783595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4900727637072,261.4900727637072,-11.659927236292788,245.36534601949933,277.6147995079631,127462.74316728,127472.38508275709,-9.641915477070404,0.0,nan,277.6147995079631,4.464799507963107,271.16490881025345,-1.9850911897465267,264.7150181125289,-8.434981887471054,258.2651274148394,-14.884872585160565,251.81523671715865,-21.334763282841323,245.36534601949933,-27.78465398050065,1.0,1.0,26022.012520719443,26022.012520719443,276.9116524926769,3.7616524926769443,276.9116524926769,276.9116524926769,75828.50296548044,75828.87218265358,-0.3692171731381677,0.0,8546.071908451686,8546.071908451686,0.8849273635276229,3952.504209395632,276.9116524926769,3.7616524926769443,1.0,0.002,0.20388177234837876,0.0048384211064620535,0.0003158357033049176,0.0016841643076492203,0.1579178516524588,0.1579178516524588,0.0,1.0954137770469163e-11,0.9999542060865051,0.9999542060865051,0.0,0.09199977923111194,4.213222871623802e-06,0.0,0.0,0.0,1601751.592915857,268.03870208989133,0.0,1.0,1279621.081424194,2618.0115864927457,,,,,,,,,,,,,,,,,,,2.0,15387.15724289985,1450.0,0.375,6.173730061729009,3.5
4514.0,-29.576858626593882,4.888971863123144,34.94293024024524,25.44125629300254,6.256369981540359,-25.993535765779978,-39.51484590126199,2.673047120903264,-5.111303713153518,-5.111303713147485,39.88577617360815,41082.443215419495,25750.70960889687,25750.70960889687,66833.15282431636,75839.48370399035,75828.79636374308,25750.70960889687,101579.50597263995,101579.50597263995,101579.50597263995,127556.63586002923,124065.87737490081,3490.7584851284196,0.0,90004.66306642412,55247.65173820607,38618.90147579784,25977.129887389274,64596.03136318711,19815.00408661591,1450.0,0.0,0.8867658551606873,2.872890739518624,0.001494314320929203,1.0,1.0,-5.111303713153518,353119.9952753688,1549614.1201669935,4.388349968566858,1549614.1201669935,4.388349968566858,0.7627865038406418,0.09200397045536432,3.932845639260818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932845639260818,1.2792359262825763,1.2795479823067946,3.074370847830671,6514.222912164028,15387.169287502935,6481.787120458119,0.0003196944216588618,22885.37901613158,2333.6592022894242,19374.495464243417,1975.6487143156346,0.8465883589075194,0.8465883589075194,35542.63733154706,35405.22815468563,1.0048536537118025,0.8,4289.619786156093,4273.035954225843,1.0048536537118025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558777054581446,4.888971863123144,-2.4317700299534355,7.32074189307658,3.5,3.5,1.0,0.6,0.0002439266852156753,1.000010696150831,0.00024392407616696528,198.57328978309914,0.0,5.18360721201122e-07,1.4690342838839796,0.025867830872451217,8.32966246048728e-05,0.0001606300606108025,0.0006317332334073955,0.09200397080565376,0.09200397080565376,0.09200397080565376,0.09199977858671943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497615.593357984,592.4163425306178,0.0,0.09200397080565376,0.09200397045536432,0.09200397045536432,0.375,0.375,0.5,7.766311109727302,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,25977.129887389274,19815.00408661591,0.7627865038406418,1.0346324907880358,0.6359902047919329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448963838970239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.443341373575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49001511168393,261.49001511168393,-11.659984888316046,245.36524725305802,277.61478297035825,127463.25125751391,127472.89012418137,-9.63886666745766,0.0,nan,277.61478297035825,4.4647829703582715,271.1648758268808,-1.9851241731191749,264.7149686833908,-8.435031316609184,258.2650615399321,-14.884938460067872,251.8151543964836,-21.334845603516385,245.36524725305802,-27.78475274694196,1.0,1.0,26022.012520719443,26022.012520719443,276.91163781789106,3.761637817891085,276.91163781789106,276.91163781789106,75828.42710187202,75828.79636374308,-0.36926187106291763,0.0,8546.071908451686,8546.071908451686,0.8849270073540955,3952.5098674571223,276.91163781789106,3.761637817891085,1.0,0.002,0.2038859839650548,0.004838401338092045,0.00031584222377516684,0.0016841577869433466,0.15792111188758343,0.15792111188758343,0.0,1.0718513316493317e-11,0.9999542233582283,0.9999542233582283,0.0,0.09199975882256721,4.211632797113352e-06,0.0,0.0,0.0,1601751.5862293164,268.03869628684646,0.0,1.0,1279621.1013907692,2618.011504813141,,,,,,,,,,,,,,,,,,,2.0,15387.169287502935,1450.0,0.375,6.173730061729009,3.5
4515.0,-29.576961697955493,4.888965952251714,34.942927102724624,25.441197619680338,6.256357963731793,-25.993629731787575,-39.51493628611786,2.673025997742578,-5.111309519727172,-5.111309519724811,39.88576992956885,41082.43193135106,25750.70934033955,25750.70934033955,66833.1412716906,75839.40744057551,75828.72055865423,25750.70934033955,101579.42989899378,101579.42989899378,101579.42989899378,127556.55546918086,124065.85386825066,3490.7016009301974,0.0,90004.64300648196,55247.69664251451,38618.82929329717,25977.125570187087,64595.95486348425,19815.000314318757,1450.0,0.0,0.8867658482114138,2.8728901245408913,0.001494314320929203,1.0,1.0,-5.111309519727172,353119.9152808942,1549613.851586764,4.388350202095234,1549613.851586764,4.388350202095234,0.7627864853938899,0.09200394846445285,3.9328512691645203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328512691645203,1.2792360296136704,1.2795480823253322,3.07437500048544,6514.2317111411785,15387.18132973724,6481.786676023981,0.0003196924614440839,22885.341154943344,2333.6553415226754,19374.49413580004,1975.6485788521097,0.8465897014436709,0.8465897014436709,35542.678035223784,35405.22815468563,1.0048550921687938,0.8,4289.6246986586575,4273.035954225843,1.0048550921687938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558776996608276,4.888965952251714,-2.4317758644759473,7.320741816727661,3.5,3.5,1.0,0.6,0.00024392407616696528,1.000010690709707,0.0002439214684733545,198.57337464443629,0.0,5.180873855521506e-07,1.468259650654795,0.02586834895983677,8.329577614150444e-05,0.00016062830002546084,0.000631727213618873,0.09200394881598317,0.09200394881598317,0.09200394881598317,0.09199975817206107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497616.1717272406,592.4161527201848,0.0,0.09200394881598317,0.09200394846445285,0.09200394846445285,0.375,0.375,0.5,7.766185394231559,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,25977.125570187087,19815.000314318757,0.7627864853938899,1.034633537238274,0.6359907832955456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489644547283216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.44256674034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48995747919344,261.48995747919344,-11.660042520806542,245.3651485316631,277.61476642677536,127463.7592637144,127473.39486439471,-9.63560068028748,0.0,nan,277.61476642677536,4.464766426775384,271.16484284772855,-1.9851571522714266,264.71491926868333,-8.435080731316646,258.26499568966017,-14.88500431033981,251.81507211065002,-21.334927889349956,245.3651485316631,-27.784851468336882,1.0,1.0,26022.012520719443,26022.012520719443,276.9116231411463,3.7616231411463446,276.9116231411463,276.9116231411463,75828.35124458997,75828.72055865423,-0.36931406425719615,0.0,8546.071908451686,8546.071908451686,0.884926651181006,3952.5155255103427,276.9116231411463,3.7616231411463446,1.0,0.002,0.20389019399138636,0.004838381577159334,0.0003158487417793305,0.0016841512690424644,0.15792437088966524,0.15792437088966524,0.0,1.0821794849125155e-11,0.9999542406343741,0.9999542406343741,0.0,0.09199973842213605,4.2100423168110824e-06,0.0,0.0,0.0,1601751.5795387118,268.0386904802728,0.0,1.0,1279621.1213694748,2618.0114230838876,,,,,,,,,,,,,,,,,,,2.0,15387.18132973724,1450.0,0.375,6.173730061729009,3.5
