time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4516.0,-29.577064792737165,4.8889600435524425,34.942923966281974,25.441138946358137,6.256345938561448,-25.993723719605676,-39.51502663604913,2.6730048656082985,-5.1113153271859915,-5.111315327187491,39.885763685640335,41082.42052197832,25750.709079655324,25750.709079655324,66833.12960163364,75839.33116841587,75828.64473682172,25750.709079655324,101579.35381647704,101579.35381647704,101579.35381647704,127556.47506919106,124065.83033132546,3490.6447378656044,0.0,90004.62293158105,55247.741436776196,38618.757216449834,25977.121252714012,64595.87846916384,19814.99654181989,1450.0,0.0,0.8867658412572649,2.872889509469492,0.001494314320929203,1.0,1.0,-5.1113153271859915,353119.8352742346,1549613.5830108814,4.388350435787454,1549613.5830108814,4.388350435787454,0.7627864669473212,0.09200392648289481,3.9328568955356484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328568955356484,1.279236132983613,1.279548182384461,3.074379150284702,6514.240504067852,15387.193369586743,6481.786234623689,0.00031969050269959785,22885.30331061603,2333.651482475262,19374.492816425027,1975.6484443133004,0.8465910437567848,0.8465910437567848,35542.718713348666,35405.22815468563,1.0048565297232017,0.8,4289.6296080773855,4273.035954225843,1.0048565297232017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558776940334663,4.8889600435524425,-2.4317816990645653,7.320741742617008,3.5,3.5,1.0,0.6,0.0002439214684733545,1.0000106931479085,0.0002439188602129046,198.5734595251194,0.0,5.178185203290998e-07,1.467497686612669,0.0258688667783571,8.329492801396463e-05,0.0001606265404593899,0.0006317211972517474,0.092003926832666,0.092003926832666,0.092003926832666,0.09199973775389769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497616.74987148895,592.4159629833936,0.0,0.092003926832666,0.09200392648289481,0.09200392648289481,0.375,0.375,0.5,7.766059725350213,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,25977.121252714012,19814.99654181989,0.7627864669473212,1.0346345801851398,0.6359913588231461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489650701731507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.4418047763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.489899859888,261.489899859888,-11.660100140111979,245.36504984301374,277.6147498768158,127464.26668262259,127473.90007901155,-9.633396388955774,0.0,nan,277.6147498768158,4.464749876815802,271.16480987002853,-1.9851901299714427,264.7148698632434,-8.435130136756584,258.26492985648764,-14.885070143512337,251.81498984973857,-21.33501015026141,245.36504984301374,-27.78495015698624,1.0,1.0,26022.012520719443,26022.012520719443,276.91160846155697,3.761608461556989,276.91160846155697,276.91160846155697,75828.27534788614,75828.64473682172,-0.3693889355781721,0.0,8546.071908451686,8546.071908451686,0.8849262952313205,3952.5211800133266,276.91160846155697,3.761608461556989,1.0,0.002,0.20389440245807977,0.00483836182225136,0.0003158552573667034,0.0016841447532908109,0.1579276286833517,0.1579276286833517,0.0,1.0657514367545806e-11,0.999954257572205,0.999954257572205,0.0,0.09199971799993081,4.2084829639985914e-06,0.0,0.0,0.0,1601751.5728470848,268.038684672814,0.0,1.0,1279621.141351234,2618.0113413421723,,,,,,,,,,,,,,,,,,,2.0,15387.193369586743,1450.0,0.375,6.173730061729009,3.5
4517.0,-29.5771678298903,4.888954136904819,34.942920830899176,25.441080273035936,6.256333909055398,-25.99381765599542,-39.5151169859804,2.672983735327329,-5.111321138233109,-5.1113211382209744,39.885757443344325,41082.40931562765,25750.708833448916,25750.708833448916,66833.11814907656,75839.25494053353,75828.56891852671,25750.708833448916,101579.27775197563,101579.27775197563,101579.27775197563,127556.39468656789,124065.80679079829,3490.5878957695973,0.0,90004.60287260718,55247.786382748345,38618.68498873204,25977.116934592254,64595.801923324296,19814.992768932163,1450.0,0.0,0.8867658342789334,2.8728888940181108,0.001494314320929203,1.0,1.0,-5.111321138233109,353119.7552181505,1549613.314505032,4.388350670292324,1549613.314505032,4.388350670292324,0.7627864485048247,0.09200390450940092,3.9328625208039623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328625208039623,1.2792362363461414,1.279548282435448,3.0743832992390243,6514.2492952042,15387.205405531351,6481.785792593376,0.0003196885443086608,22885.265476863984,2333.6476245062263,19374.49149516684,1975.648309582461,0.8465923856008406,0.8465923856008406,35542.759383488694,35405.22815468563,1.0048579669958375,0.8,4289.634516532426,4273.035954225843,1.0048579669958375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558776887186359,4.888954136904819,-2.431787535717474,7.320741672622293,3.5,3.5,1.0,0.6,0.0002439188602129046,1.0000106871795553,0.00024391625343610769,198.573544358419,0.0,5.179313008804379e-07,1.467817306695161,0.02586938470965798,8.32940798944068e-05,0.0001606247803184978,0.0006317151784269899,0.09200390485944193,0.09200390485944193,0.09200390485944193,0.0919997173210574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497617.3277995098,592.415773317443,0.0,0.09200390485944193,0.09200390450940092,0.09200390450940092,0.375,0.375,0.5,7.7659341027965345,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,25977.116934592254,19814.992768932163,0.7627864485048247,1.0346356289284553,0.6359919389868831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489656857583206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.44212439638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4898422562166,261.4898422562166,-11.660157743783373,245.36495119106877,277.6147333214174,127464.77405086251,127474.40483381563,-9.630782953110737,0.0,nan,277.6147333214174,4.464733321417441,271.1647768953219,-1.9852231046780844,264.7148204692271,-8.43517953077287,258.2648640431614,-14.885135956838553,251.81490761710316,-21.335092382896818,245.36495119106877,-27.785048808931208,1.0,1.0,26022.012520719443,26022.012520719443,276.9115937788107,3.7615937788107203,276.9115937788107,276.9115937788107,75828.19944652887,75828.56891852671,-0.36947199783753604,0.0,8546.071908451686,8546.071908451686,0.8849259393513214,3952.526833407982,276.9115937788107,3.7615937788107203,1.0,0.002,0.203898609373853,0.004838342074238589,0.0003158617705490242,0.0016841382401592087,0.1579308852745121,0.1579308852745121,0.0,1.0708232911493809e-11,0.9999542744214747,0.9999542744214747,0.0,0.09199969757764064,4.206931760282054e-06,0.0,0.0,0.0,1601751.566151324,268.03867886176687,0.0,1.0,1279621.1613453373,2618.0112595499486,,,,,,,,,,,,,,,,,,,2.0,15387.205405531351,1450.0,0.375,6.173730061729009,3.5
4518.0,-29.57727081610292,4.888948232219988,34.94291769653449,25.44101719921457,6.256321876730438,-25.99391154681394,-39.51520733591167,2.6729626076313178,-5.111326951387127,-5.111326951425636,39.885751201963394,41082.41198003879,25750.708597887482,25750.708597887482,66833.12057792628,75839.18643228152,75828.49309527328,25750.708597887482,101579.20169316076,101579.20169316076,101579.20169316076,127556.31430924145,124065.7832348266,3490.531074414854,0.0,90004.59523046884,55247.84989872554,38618.60592415922,25977.112616080693,64595.71854023992,19814.988995805943,1450.0,0.0,0.8867658272865089,2.8728882783437686,0.001494314320929203,1.0,1.0,-5.111326951387127,353119.67513306293,1549613.0460391045,4.388350905270792,1549613.0460391045,4.388350905270792,0.7627864300645872,0.0920038825442367,3.9328694560912023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328694560912023,1.2792363396936464,1.2795483824733056,3.0743884722920334,6514.260256282777,15387.217439193959,6481.783846448644,0.0003196860346855417,22885.223177461517,2333.643311167577,19374.48567801,1975.647716397547,0.8465936961930499,0.84659369619305,35542.809524921475,35405.22815468563,1.0048597389821707,0.8,4289.640568072163,4273.035954225843,1.0048597389821707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558776836335973,4.888948232219988,-2.4317933734338797,7.320741605653868,3.5,3.5,1.0,0.6,0.00024391625343610769,1.0000106819048962,0.00024391364797371717,198.57362914984145,0.0,5.176369079149636e-07,1.4669829970310069,0.025869902346565894,8.32932317828314e-05,0.00016062302165327627,0.000631709375805246,0.0920038828943901,0.0920038828943901,0.0920038828943901,0.09199969687961532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497617.9055103358,592.4155837226164,0.0,0.0920038828943901,0.0920038825442367,0.0920038825442367,0.375,0.375,0.5,7.765808526049957,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,25977.112616080693,19814.988995805943,0.7627864300645872,1.0346370020838545,0.6359928012016229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489663009998852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.44129008672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48978466971045,261.48978466971045,-11.660215330289532,245.3648525779287,277.61471676154304,127465.32381654832,127474.95172986772,-9.627913319391528,0.0,nan,277.61471676154304,4.464716761543059,271.1647439248001,-1.9852560751998567,264.7147710880486,-8.435228911951356,258.26479825132606,-14.885201748673921,251.81482541461597,-21.33517458538401,245.3648525779287,-27.785147422071276,1.0,1.0,26022.012520719443,26022.012520719443,276.91157909331315,3.7615790933131734,276.91157909331315,276.91157909331315,75828.12631904878,75828.49309527328,-0.3667762245022459,0.0,8546.071908451686,8546.071908451686,0.884925500593467,3952.5338033716585,276.91157909331315,3.7615790933131734,1.0,0.002,0.2039028147564702,0.0048383223326510065,0.0003158682813547792,0.001684131729392014,0.1579341406773896,0.1579341406773896,0.0,1.074679321227956e-11,0.9999542910728842,0.9999542910728842,0.0,0.09199967714547512,4.2053987615806035e-06,0.0,0.0,0.0,1601751.5594531337,268.03867304861285,0.0,1.0,1279621.1813466866,2618.011177728091,,,,,,,,,,,,,,,,,,,2.0,15387.217439193959,1450.0,0.375,6.173730061729009,3.5
4519.0,-29.577373849173245,4.888942333117039,34.94291456497573,25.440962996240728,6.256312251650677,-25.99400523908683,-39.51529768584294,2.672943641746654,-5.111332590339941,-5.1113325903110765,39.885745014202875,41082.393237887416,25750.707927827396,25750.707927827396,66833.10116571482,75839.10471755546,75828.41859451242,25750.707927827396,101579.12652233982,101579.12652233982,101579.12652233982,127556.2349002074,124065.76061771958,3490.474282487813,0.0,90004.56808089129,55247.88573469237,38618.53594022102,25977.10837786759,64595.64431808861,19814.985288523523,1450.0,0.0,0.8867658209872252,2.87288768111919,0.001494314320929203,1.0,1.0,-5.111332590339941,353119.59744786914,1549612.7798795698,4.3883511169564535,1549612.7798795698,4.3883511169564535,0.762786411801162,0.09200386057959069,3.93287437257248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93287437257248,1.2792364330122217,1.279548472481468,3.074392091313198,6514.267924554354,15387.229470442504,6481.784179884152,0.0003196843613719665,22885.187665432495,2333.639689948402,19374.486674671047,1975.6478180286895,0.8465950534430497,0.8465950534430497,35542.84507057844,35405.22815468563,1.0048609951576295,0.8,4289.644858056387,4273.035954225843,1.0048609951576295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558776691690848,4.888942333117039,-2.4317990820435567,7.320741415160596,3.5,3.5,1.0,0.6,0.00024391364797371717,1.0000106867740797,0.0002439110413515227,198.57371397990676,0.0,5.173761224979237e-07,1.4662439311591158,0.02587041972268839,8.329238367923812e-05,0.00016062126429447905,0.0006317032540339478,0.09200386092733,0.09200386092733,0.09200386092733,0.0919996771009096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497618.48316666874,592.4153941482294,0.0,0.09200386092733,0.09200386057959069,0.09200386057959069,0.375,0.375,0.5,7.765683014356109,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,25977.10837786759,19814.985288523523,0.762786411801162,1.0346378903910036,0.6359932418288949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448966915937778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.440551020845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4897273118267,261.4897273118267,-11.66027268817328,245.36475401032774,277.6147006133784,127465.83455771358,127475.42424727985,-9.589689566291682,0.0,nan,277.6147006133784,4.4647006133783975,271.1647112927456,-1.9852887072543695,264.71472197210574,-8.435278027894242,258.2647326515011,-14.885267348498871,251.81474333090193,-21.335256669098044,245.36475401032774,-27.785245989672234,1.0,1.0,26022.012520719443,26022.012520719443,276.91156473688335,3.761564736883372,276.91156473688335,276.91156473688335,75828.05508794067,75828.41859451242,-0.3635065717535326,0.0,8546.071908451686,8546.071908451686,0.8849251895543955,3952.5387444353423,276.91156473688335,3.761564736883372,1.0,0.002,0.2039070179307305,0.004838302630708911,0.0003158747888533424,0.001684125221606396,0.1579373944266712,0.1579373944266712,0.0,1.045973854404969e-11,0.9999543150623793,0.9999543150623793,0.0,0.09199965738895925,4.203190631441591e-06,0.0,0.0,0.0,1601751.5529556682,268.03866740966004,0.0,1.0,1279621.2007486613,2618.01109835816,,,,,,,,,,,,,,,,,,,2.0,15387.229470442504,1450.0,0.375,6.173730061729009,3.5
4520.0,-29.577476731949226,4.888936435549702,34.94291143415752,25.440899922419362,6.256298237015023,-25.994099235052982,-39.51538803577421,2.6729207402859356,-5.111338416473245,-5.111338416385673,39.88573877247374,41082.391206033666,25750.70774373359,25750.70774373359,66833.09894976726,75839.03450274665,75828.34267574918,25750.70774373359,101579.05041948278,101579.05041948278,101579.05041948278,127556.15447418853,124065.73696368469,3490.4175105038444,0.0,90004.556116232,55247.94191019367,38618.460228931464,25977.104054705746,64595.56428363721,19814.981511775637,1450.0,0.0,0.8867658139300211,2.872887064070402,0.001494314320929203,1.0,1.0,-5.111338416473245,353119.5171839991,1549612.5113977168,4.388351354111826,1549612.5113977168,4.388351354111826,0.7627863933580448,0.09200383863330013,3.932880810389731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932880810389731,1.279236544585966,1.279548580747768,3.0743968557141526,6514.278019748264,15387.241497319457,6481.782830212666,0.0003196820715038617,22885.147161963687,2333.6355597440192,19374.482640412658,1975.6474066488208,0.8465963755135498,0.8465963755135498,35542.89161532552,35405.22815468563,1.0048626400389138,0.8,4289.650475514263,4273.035954225843,1.0048626400389138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558776651950723,4.888936435549702,-2.431804927274346,7.320741362824048,3.5,3.5,1.0,0.6,0.0002439110413515227,1.0000106711941814,0.00024390843855721234,198.57379868629386,0.0,5.176066501011694e-07,1.466897246386714,0.02587093732933849,8.329153558362713e-05,0.00016061950576789556,0.0006316973720088391,0.09200383898200724,0.09200383898200724,0.09200383898200724,0.09199965660873295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497619.06034752325,592.4152047268554,0.0,0.09200383898200724,0.09200383863330013,0.09200383863330013,0.375,0.375,0.5,7.765557546780934,-8.759570846450515e-11,-8.759570846450515e-11,-8.759570846450515e-11,-8.759570846450515e-11,-8.759570846450515e-11,-8.759570846450515e-11,25977.104054705746,19814.981511775637,0.7627863933580448,1.034639138011166,0.6359939983749054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489675311559596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.44120433607,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4896697556076,261.4896697556076,-11.660330244392355,245.36465546604177,277.6146840452306,127466.34276781663,127475.96561631073,-9.622848494106425,0.0,nan,277.6146840452306,4.4646840452306265,271.1646783293626,-1.9853216706374042,264.71467261350176,-8.435327386498216,258.2646668976661,-14.885333102333902,251.814661181843,-21.33533881815697,245.36465546604177,-27.78534453395821,1.0,1.0,26022.012520719443,26022.012520719443,276.91155002733996,3.761550027339979,276.91155002733996,276.91155002733996,75827.9751488972,75828.34267574918,-0.3675268519873498,0.0,8546.071908451686,8546.071908451686,0.8849247822685632,3952.5452144416795,276.91155002733996,3.761550027339979,1.0,0.002,0.20391121966021739,0.0048382829036848285,0.00031588129399118795,0.0016841187167086703,0.157940646995594,0.157940646995594,0.0,1.0699858100232662e-11,0.9999543307598051,0.9999543307598051,0.0,0.09199963688789473,4.201745405396078e-06,0.0,0.0,0.0,1601751.546242521,268.03866158352673,0.0,1.0,1279621.22079467,2618.0110163536256,,,,,,,,,,,,,,,,,,,2.0,15387.241497319457,1450.0,0.375,6.173730061729009,3.5
4521.0,-29.57757966987961,4.888930543005585,34.94290830595934,25.44084571944552,6.256288569413292,-25.994192845945665,-39.51548212263731,2.6729017456641477,-5.1113440747542995,-5.111344074747852,39.88573258643979,41082.38804056731,25750.707140715094,25750.707140715094,66833.0951812824,75838.95282198404,75828.26810448155,25750.707140715094,101578.97524519665,101578.97524519665,101578.97524519665,127556.07505560417,124065.7142883459,3490.36076725828,0.0,90004.52891010672,55247.993234779664,38618.37297258562,25977.099810407526,64595.47278299314,19814.97779990354,1450.0,0.0,0.8867658075260286,2.872886464799005,0.001494314320929203,1.0,1.0,-5.1113440747542995,353119.4392325612,1549612.2453122674,4.388351569316202,1549612.2453122674,4.388351569316202,0.762786375096608,0.09200381668858436,3.9328857167973323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328857167973323,1.2792366380323639,1.2795486708871966,3.0744004665521727,6514.285670680741,15387.253523772872,6481.783173343734,0.0003196804024618308,22885.11169437187,2333.6319430561784,19374.48366605438,1975.6475112351702,0.8465977323946879,0.8465977323946879,35542.92708813037,35405.22815468563,1.0048638936405188,0.8,4289.654756706008,4273.035954225843,1.0048638936405188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558776521777791,4.888930543005585,-2.431810648384635,7.320741191390219,3.5,3.5,1.0,0.6,0.00024390843855721234,1.0000106769239194,0.00024390583439317504,198.5738834381546,0.0,5.168467534049081e-07,1.4647436991495095,0.025871454176091897,8.32906524187144e-05,0.00016061778613849794,0.0006316913969677071,0.09200381704104517,0.09200381704104517,0.09200381704104517,0.09199963675361843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497619.637492059,592.4150153200702,0.0,0.09200381704104517,0.09200381668858436,0.09200381668858436,0.375,0.375,0.5,7.765432142585569,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,25977.099810407526,19814.97779990354,0.762786375096608,1.0346405452562675,0.635994850267333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489681454772192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.43905078884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48961242729257,261.48961242729257,-11.660387572707407,245.3645569708243,277.6146678838167,127466.85263398987,127476.43737983618,-9.584745846297135,0.0,nan,277.6146678838167,4.46466788381673,271.16464570118694,-1.9853542988130357,264.7146235185687,-8.435376481431263,258.2646013359719,-14.88539866402806,251.81457915338675,-21.335420846613232,245.3645569708243,-27.785443029175667,1.0,1.0,26022.012520719443,26022.012520719443,276.9115356431832,3.7615356431832083,276.9115356431832,276.9115356431832,75827.90387442161,75828.26810448155,-0.36423005994583946,0.0,8546.071908451686,8546.071908451686,0.8849244718666532,3952.550145381319,276.9115356431832,3.7615356431832083,1.0,0.002,0.20391541923719791,0.004838263216209723,0.0003158877959042114,0.0016841122151531622,0.1579438979521057,0.1579438979521057,0.0,1.1057373766609757e-11,0.9999543541499936,0.9999543541499936,0.0,0.09199961709616777,4.1995924165868626e-06,0.0,0.0,0.0,1601751.5397227819,268.0386559252457,0.0,1.0,1279621.2402631456,2618.010936711663,,,,,,,,,,,,,,,,,,,2.0,15387.253523772872,1450.0,0.375,6.173730061729009,3.5
4522.0,-29.577682458438037,4.888924651685949,34.94290517821699,25.440782645624154,6.256274536135288,-25.994286758980593,-39.51557247256858,2.672878836849153,-5.1113499090440655,-5.111349909061083,39.88572634321534,41082.386310926835,25750.706993923603,25750.706993923603,66833.09330485044,75838.8826635521,75828.19209262339,25750.706993923603,101578.899086547,101578.899086547,101578.899086547,127555.99457041407,124065.69052772757,3490.304042686512,0.0,90004.5169423681,55248.04965330709,38618.29698784557,25977.095483867073,64595.39247171264,19814.974020437858,1450.0,0.0,0.8867658004326333,2.872885846886476,0.001494314320929203,1.0,1.0,-5.1113499090440655,353119.35885634104,1549611.976766772,4.3883518076877746,1549611.976766772,4.3883518076877746,0.7627863566480646,0.09200379476263312,3.9328921504180485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328921504180485,1.2792367496351962,1.2795487791857354,3.0744052276012264,6514.295758772375,15387.265545691935,6481.781826174789,0.0003196781142591828,22885.07121478046,2333.6278152866125,19374.47963927625,1975.6471006180757,0.8465990539178715,0.8465990539178715,35542.9736025101,35405.22815468563,1.004865537449576,0.8,4289.660370498867,4273.035954225843,1.004865537449576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558776490090075,4.888924651685949,-2.4318164979725028,7.320741149658452,3.5,3.5,1.0,0.6,0.00024390583439317504,1.0000106614396458,0.00024390323403356598,198.5739680670964,0.0,5.171189659963072e-07,1.4655151496335346,0.025871971295057892,8.328980433939756e-05,0.00016061603005377748,0.0006316855238298108,0.09200379511064577,0.09200379511064577,0.09200379511064577,0.09199961623002773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497620.21415916603,592.4148260667791,0.0,0.09200379511064577,0.09200379476263312,0.09200379476263312,0.375,0.375,0.5,7.765306779680441,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,25977.095483867073,19814.974020437858,0.7627863566480646,1.0346418025731126,0.635995614221517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489687601283068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.43982223932,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4895549021401,261.4895549021401,-11.66044509785985,245.36445850186323,277.61465130247063,127467.36043342348,127476.97808849336,-9.6176550698855,0.0,nan,277.61465130247063,4.4646513024706564,271.16461274232074,-1.9853872576792355,264.7145741821784,-8.435425817821567,258.2645356220578,-14.885464377942185,251.81449706194985,-21.335502938050126,245.36445850186323,-27.78554149813675,1.0,1.0,26022.012520719443,26022.012520719443,276.9115209145079,3.761520914507912,276.9115209145079,276.9115209145079,75827.82394320327,75828.19209262339,-0.36814942011551466,0.0,8546.071908451686,8546.071908451686,0.8849240648461226,3952.5566111701387,276.9115209145079,3.761520914507912,1.0,0.002,0.20391961746584078,0.004838243501372053,0.0003158942956132104,0.0016841057149980907,0.15794714780660518,0.15794714780660518,0.0,1.0611300900464915e-11,0.9999543687882154,0.9999543687882154,0.0,0.09199959651798932,4.198244643798772e-06,0.0,0.0,0.0,1601751.5330002364,268.0386500909559,0.0,1.0,1279621.2603372189,2618.010854592316,,,,,,,,,,,,,,,,,,,2.0,15387.265545691935,1450.0,0.375,6.173730061729009,3.5
4523.0,-29.577785303680322,4.888918765115204,34.94290205291367,25.440728512499504,6.256264858988586,-25.99438028741555,-39.51566278757525,2.67285984289018,-5.111355574174752,-5.111355574256847,39.88572015810965,41082.36813374453,25750.70642388303,25750.70642388303,66833.07455762757,75838.80104583308,75828.11747588989,25750.70642388303,101578.82389977292,101578.82389977292,101578.82389977292,127555.91513730705,124065.66779128218,3490.2473460248743,0.0,90004.48975218907,55248.085919423116,38618.22648085106,25977.09123753412,64595.31771838518,19814.970307055795,1450.0,0.0,0.8867657939903479,2.872885246889897,0.001494314320929203,1.0,1.0,-5.111355574174752,353119.28081057605,1549611.7107217163,4.388352024178978,1549611.7107217163,4.388352024178978,0.7627863383882365,0.09200377283805763,3.9328970548812356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328970548812356,1.2792368430735424,1.279548869320224,3.0744088369374274,6514.303406522677,15387.277567172152,6481.782169112178,0.0003196764458887846,22885.035762754535,2333.624200186051,19374.48066433906,1975.647205145392,0.8466004102065282,0.8466004102065283,35543.0090612366,35405.22815468563,1.0048667905543773,0.8,4289.664649991504,4273.035954225843,1.0048667905543773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587763670360495,4.888918765115204,-2.4318222224848043,7.320740987600009,3.5,3.5,1.0,0.6,0.00024390323403356598,1.0000106673280156,0.0002439006322655184,198.574052742771,0.0,5.163637259730802e-07,1.4633747994077093,0.025872487658783864,8.328895659588072e-05,0.00016061427743768524,0.00063167941870655,0.09200377318739181,0.09200377318739181,0.09200377318739181,0.09199959634771819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497620.79081084527,592.4146368213518,0.0,0.09200377318739181,0.09200377283805763,0.09200377283805763,0.375,0.375,0.5,7.76518147827055,8.208189683500677e-11,8.208189683500677e-11,8.208189683500677e-11,8.208189683500677e-11,8.208189683500677e-11,8.208189683500677e-11,25977.09123753412,19814.970307055795,0.7627863383882365,1.0346427096929578,0.6359960688304135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448969373887978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.437681889096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4894976067966,261.4894976067966,-11.660502393203387,245.364360084199,277.61463512945045,127467.87003442422,127477.44926732738,-9.579232903172345,0.0,nan,277.61463512945045,4.464635129450471,271.1645801203662,-1.9854198796337528,264.71452511129894,-8.435474888701037,258.2644701022507,-14.88552989774928,251.81441509321428,-21.335584906785698,245.364360084199,-27.78563991580097,1.0,1.0,26022.012520719443,26022.012520719443,276.9115065181975,3.761506518197507,276.9115065181975,276.9115065181975,75827.752927871,75828.11747588989,-0.36454801888612565,0.0,8546.071908451686,8546.071908451686,0.8849237545670802,3952.561540155642,276.9115065181975,3.761506518197507,1.0,0.002,0.2039238136036625,0.004838223827376575,0.0003159007921938043,0.0016840992185542295,0.15795039609690215,0.15795039609690215,0.0,1.0748033539564883e-11,0.999954391504049,0.999954391504049,0.0,0.09199957668435667,4.196153700964291e-06,0.0,0.0,0.0,1601751.526472606,268.0386444258252,0.0,1.0,1279621.2798292562,2618.010774853973,,,,,,,,,,,,,,,,,,,2.0,15387.277567172152,1450.0,0.375,6.173730061729009,3.5
4524.0,-29.577888000955742,4.888912879500497,34.942898927913184,25.44066543867814,6.25625081170698,-25.994474119690572,-39.515753102581925,2.672836930603349,-5.11136141544921,-5.111361415383164,39.88571391625988,41082.36670639107,25750.706309325426,25750.706309325426,66833.0730157165,75838.73094657624,75828.04142842782,25750.706309325426,101578.74773775325,101578.74773775325,101578.74773775325,127555.83464682235,124065.64397952899,3490.1906672933583,0.0,90004.47779099795,55248.142588042254,38618.150225506324,25977.086909069098,64595.23713457542,19814.966526196928,1450.0,0.0,0.8867657868564063,2.872884628237876,0.001494314320929203,1.0,1.0,-5.11136141544921,353119.2003381649,1549611.4422351704,4.388352263913102,1549611.4422351704,4.388352263913102,0.7627863199425623,0.09200375093140756,3.932903485371652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932903485371652,1.2792369546875848,1.2795489776330398,3.0744135955110408,6514.31348936915,15387.289584090517,6481.780823139493,0.0003196741588789417,22884.9953032836,2333.620074468203,19374.47664113663,1975.6467948929176,0.8466017311507479,0.8466017311507479,35543.055552957805,35405.22815468563,1.004868433563634,0.8,4289.67026104972,4273.035954225843,1.004868433563634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558776342306626,4.888912879500497,-2.431828075531607,7.320740955032104,3.5,3.5,1.0,0.6,0.0002439006322655184,1.0000106519894447,0.00024389803426623182,198.57413729668312,0.0,5.166436255060794e-07,1.4641680346842292,0.02587300430240937,8.328810886033982e-05,0.00016061252340517857,0.0006316735530945628,0.09200375127523443,0.09200375127523443,0.09200375127523443,0.09199957579624048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497621.3669950376,592.4144477261839,0.0,0.09200375127523443,0.09200375093140756,0.09200375093140756,0.375,0.375,0.5,7.765056216545417,-6.605205271625891e-11,-6.605205271625891e-11,-6.605205271625891e-11,-6.605205271625891e-11,-6.605205271625891e-11,-6.605205271625891e-11,25977.086909069098,19814.966526196928,0.7627863199425623,1.0346439765594302,0.6359968401509468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489699879866094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.43847512437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.489440115646,261.489440115646,-11.660559884353972,245.3642616943314,277.61461853701564,127468.37744598773,127477.98941579992,-9.61196981216627,0.0,nan,277.61461853701564,4.464618537015667,271.16454716844726,-1.9854528315527205,264.71447579989183,-8.435524200108148,258.2644044313558,-14.885595568644192,251.81433306283395,-21.335666937166025,245.3642616943314,-27.785738305668588,1.0,1.0,26022.012520719443,26022.012520719443,276.91149177854294,3.761491778542961,276.91149177854294,276.91149177854294,75827.67299074108,75828.04142842782,-0.3684376867458923,0.0,8546.071908451686,8546.071908451686,0.8849233477443967,3952.56800279851,276.91149177854294,3.761491778542961,1.0,0.002,0.20392800844659192,0.004838204126125441,0.0003159072866530737,0.0016840927235563343,0.15795364332653686,0.15795364332653686,0.0,1.020940797180625e-11,0.9999544055611239,0.9999544055611239,0.0,0.09199955607200934,4.194859398212544e-06,0.0,0.0,0.0,1601751.51974201,268.03863858455077,0.0,1.0,1279621.2999273604,2618.0106926363387,,,,,,,,,,,,,,,,,,,2.0,15387.289584090517,1450.0,0.375,6.173730061729009,3.5
4525.0,-29.57801273971856,4.88890699337152,34.94289580272794,25.44060683520513,6.256239233562518,-25.994587542333157,-39.51586143868042,2.672814036409357,-5.111367325536207,-5.11136732554081,39.885707660934074,41082.33121341897,25750.706371199245,25750.706371199245,66833.03758461821,75838.64350020888,75827.9649802966,25750.706371199245,101578.67135149584,101578.67135149584,101578.67135149584,127555.7539032209,124065.61989957387,3490.1340036470415,0.0,90004.45347012878,55248.17645251337,38618.08557512823,25977.08255172506,64595.168126853285,19814.96272205854,1450.0,0.0,0.8867657794207107,2.872884002297978,0.001494314320929203,1.0,1.0,-5.111367325536207,353119.11891777086,1549611.1731692576,4.388352513787587,1549611.1731692576,4.388352513787587,0.762786301448724,0.09200372903605268,3.932908610393172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932908610393172,1.2792370662099843,1.279549085859011,3.0744173337982317,6514.321410351125,15387.301600544975,6481.780974390776,0.0003196724209686625,22884.959297625544,2333.616402912875,19374.477093236834,1975.6468409943084,0.846603082892398,0.846603082892398,35543.09260627508,35405.22815468563,1.0048697430217393,0.8,4289.674732992571,4273.035954225843,1.0048697430217393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877635566326,4.88890699337152,-2.4318339792508676,7.320740972622387,3.5,3.5,1.0,0.6,0.00024389803426623182,1.0000129382082747,0.00024389487870349403,198.5742399981333,0.0,5.158954670276399e-07,1.4620477535563317,0.025873520197876396,8.328709198159292e-05,0.0001606109422846389,0.0006316681578346171,0.09200372938292935,0.09200372938292935,0.09200372938292935,0.0919995549800742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497621.9429536519,592.4142587041713,0.0,0.09200372938292935,0.09200372903605268,0.09200372903605268,0.375,0.375,0.5,7.764930987928416,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,25977.08255172506,19814.96272205854,0.762786301448724,1.0346445333708267,0.6359969701253918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489706012022119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.436354843245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4893806849895,261.4893806849895,-11.660619315010479,245.36415954249077,277.6146018275427,127468.78397240346,127478.7202096791,-9.936237275660412,0.0,nan,277.6146018275427,4.464601827542708,271.164513370506,-1.9854866294940052,264.7144249134732,-8.435575086526796,258.26433645645875,-14.885663543541227,251.8142479994658,-21.33575200053417,245.36415954249077,-27.78584045750921,1.0,1.0,26022.012520719443,26022.012520719443,276.91147692297363,3.7614769229736567,276.91147692297363,276.91147692297363,75827.59100177043,75827.9649802966,-0.37397852617141325,0.0,8546.071908451686,8546.071908451686,0.8849230235116602,3952.573153445138,276.91147692297363,3.7614769229736567,1.0,0.002,0.20393220219110378,0.004838184420331006,0.0003159137793655944,0.00168408623124635,0.1579568896827972,0.1579568896827972,0.0,1.0611944482874502e-11,0.9999544174930666,0.9999544174930666,0.0,0.091999535275436,4.193760616687115e-06,0.0,0.0,0.0,1601751.512932127,268.03863267446377,0.0,1.0,1279621.3202622253,2618.0106094501516,,,,,,,,,,,,,,,,,,,2.0,15387.301600544975,1450.0,0.375,6.173730061729009,3.5
4526.0,-29.578113823199683,4.88890110811684,34.94289267803201,25.44054959379139,6.256227122873702,-25.99467972858863,-39.51595175368709,2.672793028437069,-5.111373170004924,-5.111373169996644,39.885701424680505,41082.32658229473,25750.706266142217,25750.706266142217,66833.03284843694,75838.57025845534,75827.88902164435,25750.706266142217,101578.59528778656,101578.59528778656,101578.59528778656,127555.67351200443,124065.59615408929,3490.077357915143,0.0,90004.43505013648,55248.219954431384,38618.016773005664,25977.078224217865,64595.094997223525,19814.9589423274,1450.0,0.0,0.8867657722501554,2.8728833833078804,0.001494314320929203,1.0,1.0,-5.111373170004924,353119.03840138623,1549610.9049241382,4.388352754752106,1549610.9049241382,4.388352754752106,0.7627862830183244,0.09200370714385832,3.9329140887070855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329140887070855,1.2792371701306695,1.2795491857681203,3.074421366528423,6514.329955222486,15387.313172011729,6481.780484666693,0.00031967051442787376,22884.92273669897,2333.612674735916,19374.47562941878,1975.646691726408,0.8466043714602222,0.8466043714602223,35543.132213845136,35405.22815468563,1.0048711427470927,0.8,4289.679513206674,4273.035954225843,1.0048711427470927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558776332984716,4.88890110811684,-2.431839834638588,7.320740942755428,3.5,3.5,1.0,0.6,0.00024389487870349403,1.0000104846216715,0.00024389232158477362,198.5743232234948,0.0,6.266134724225788e-07,1.7758225808455883,0.02587414681134882,8.328624426359456e-05,0.00016060863443989948,0.0006316599611566867,0.092003707490008,0.092003707490008,0.092003707490008,0.0919995344139722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497622.51881334826,592.4140697154328,0.0,0.092003707490008,0.09200370714385832,0.09200370714385832,0.375,0.375,0.5,7.764805798896446,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,25977.078224217865,19814.9589423274,0.7627862830183244,1.034645631395226,0.6359976184578807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489713460303837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.75012967053,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.489321769528,261.489321769528,-11.660678230472001,245.36405839374203,277.6145851453676,127469.3211085247,127479.17121019405,-9.850101669340953,0.0,nan,277.6145851453676,4.464585145367607,271.16447979502215,-1.9855202049778313,264.71437444466716,-8.43562555533282,258.2642690943369,-14.885730905663081,251.81416374403193,-21.335836255968047,245.36405839374203,-27.78594160625795,1.0,1.0,26022.012520719443,26022.012520719443,276.9114621903815,3.7614621903815078,276.9114621903815,276.9114621903815,75827.51824275302,75827.88902164435,-0.3707788913307013,0.0,8546.071908451686,8546.071908451686,0.8849226769279253,3952.5786591506208,276.9114621903815,3.7614621903815078,1.0,0.002,0.20393639459989923,0.004838164730583311,0.00031592027005171333,0.0016840797404451603,0.15796013502585665,0.15796013502585665,0.0,1.0496873335819057e-11,0.9999544319984934,0.9999544319984934,0.0,0.09199951471879257,4.192425065741221e-06,0.0,0.0,0.0,1601751.5061978507,268.03862682999505,0.0,1.0,1279621.3403713158,2618.0105271875764,,,,,,,,,,,,,,,,,,,2.0,15387.313172011729,1450.0,0.375,6.173730061729009,3.5
4527.0,-29.578216540095834,4.888895223782348,34.942889553858244,25.440490920469188,6.256215055492694,-25.9947733805309,-39.516042068693764,2.6727718961138556,-5.111379011425868,-5.111379011437778,39.88569519036025,41082.316486766525,25750.706155691823,25750.706155691823,66833.02264245835,75838.49414964158,75827.81309554669,25750.706155691823,101578.51925123851,101578.51925123851,101578.51925123851,127555.59314971039,124065.57241946735,3490.020730243034,0.0,90004.41497238146,55248.26635158951,38617.94291199106,25977.07389847188,64595.01681046294,19814.955164092935,1450.0,0.0,0.8867657650882039,2.8728827646406816,0.001494314320929203,1.0,1.0,-5.111379011425868,353118.95792700374,1549610.6367612034,4.388352995427498,1549610.6367612034,4.388352995427498,0.7627862645938179,0.09200368525815945,3.9329197143692176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329197143692176,1.2792372733976802,1.2795492857889867,3.074425516013384,6514.338747483195,15387.325213214666,6481.780043936603,0.00031966855574983504,22884.884896974523,2333.6088161578646,19374.474312047045,1975.6465573918765,0.8466057137393962,0.8466057137393962,35543.17288671413,35405.22815468563,1.0048725801203502,0.8,4289.684421991071,4273.035954225843,1.0048725801203502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558776309141911,4.888895223782348,-2.431845687572826,7.320740911355173,3.5,3.5,1.0,0.6,0.00024389232158477362,1.0000106540531728,0.00024388972317069467,198.57440779376344,0.0,5.077781193075994e-07,1.4390431901177367,0.025874654589468127,8.328539655357135e-05,0.00016060692503120229,0.0006316541417194344,0.09200368560330748,0.09200368560330748,0.09200368560330748,0.09199951385910345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497623.09448926564,592.4138807869189,0.0,0.09200368560330748,0.09200368525815945,0.09200368525815945,0.375,0.375,0.5,7.764680649791173,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,25977.07389847188,19814.955164092935,0.7627862645938179,1.034646725746078,0.6359982319891914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489719496109348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.41335027981,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48926313103476,261.48926313103476,-11.660736868965216,245.36395778396331,277.6145684781626,127469.8490714246,127479.65286676447,-9.803795339870891,0.0,nan,277.6145684781626,4.464568478162619,271.1644463392951,-1.985553660704852,264.71432420043203,-8.435675799567946,258.26420206158787,-14.88579793841211,251.8140799227677,-21.335920077232288,245.36395778396331,-27.786042216036662,1.0,1.0,26022.012520719443,26022.012520719443,276.9114474646133,3.7614474646132976,276.9114474646133,276.9114474646133,75827.44249317232,75827.81309554669,-0.3706023743725382,0.0,8546.071908451686,8546.071908451686,0.8849223210221722,3952.5843129410637,276.9114474646133,3.7614474646132976,1.0,0.002,0.20394058567112153,0.004838145047644027,0.00031592675866761914,0.001684073251821783,0.15796337933380955,0.15796337933380955,0.0,1.0489401881808025e-11,0.9999544465271388,0.9999544465271388,0.0,0.09199949417077992,4.19108737953525e-06,0.0,0.0,0.0,1601751.4994670858,268.0386209885741,0.0,1.0,1279621.3604699173,2618.010444967905,,,,,,,,,,,,,,,,,,,2.0,15387.325213214666,1450.0,0.375,6.173730061729009,3.5
4528.0,-29.57831909339257,4.8888893404765605,34.94288643028628,25.440432351920776,6.25620300508691,-25.994866883543512,-39.516132313851244,2.6727507954157605,-5.11138484679185,-5.111384846792201,39.88568895938159,41082.30700659859,25750.70603221706,25750.70603221706,66833.01303881564,75838.41830031198,75827.73723472194,25750.70603221706,101578.443266939,101578.443266939,101578.443266939,127555.51284301504,124065.5487221367,3489.964120878348,0.0,90004.39507619571,55248.3127780358,38617.86922017768,25977.069576076043,64594.93879625372,19814.951388682013,1450.0,0.0,0.8867657579448665,2.8728821466148236,0.001494314320929203,1.0,1.0,-5.11138484679185,353118.87753604713,1549610.3687434513,4.388353235477375,1549610.3687434513,4.388353235477375,0.762786246179626,0.09200366337712147,3.9329253347506286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329253347506286,1.279237376602937,1.2795493856952544,3.0744296615180677,6514.347531310173,15387.337218325407,6481.779592076473,0.00031966659837884287,22884.847134252177,2333.6049654318426,19374.47296140688,1975.646419664909,0.8466070517206447,0.8466070517206447,35543.21352139252,35405.22815468563,1.004874016144368,0.8,4289.689326166267,4273.035954225843,1.004874016144368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587762824875515,4.8888893404765605,-2.431851535775624,7.320740876252184,3.5,3.5,1.0,0.6,0.00024388972317069467,1.000010637093077,0.00024388712892060407,198.5744922293982,0.0,5.159785369313953e-07,1.4622831736635742,0.02587517056800506,8.328454950712933e-05,0.00016060517366356532,0.0006316481563934605,0.09200366372357364,0.09200366372357364,0.09200366372357364,0.09199949332670411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497623.66998491605,592.4136919175523,0.0,0.09200366372357364,0.09200366337712147,0.09200366337712147,0.375,0.375,0.5,7.764555541299521,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25977.069576076043,19814.951388682013,0.762786246179626,1.0346478266605574,0.6359988533495013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489725629452774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.43659026335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48920473556626,261.48920473556626,-11.660795264433716,245.36385764357055,277.6145518276162,127470.37350513866,127480.13666886353,-9.763163724852088,0.0,nan,277.6145518276162,4.464551827616219,271.1644129907808,-1.9855870092191594,264.71427415394993,-8.435725846050047,258.2641353171359,-14.885864682864053,251.81399648034392,-21.33600351965606,245.36385764357055,-27.786142356429423,1.0,1.0,26022.012520719443,26022.012520719443,276.9114327525696,3.7614327525696467,276.9114327525696,276.9114327525696,75827.36698846082,75827.73723472194,-0.37024626111087855,0.0,8546.071908451686,8546.071908451686,0.8849219654504197,3952.5899614243817,276.9114327525696,3.7614327525696467,1.0,0.002,0.20394477538134562,0.004838125372058758,0.0003159332451789913,0.0016840667653794587,0.15796662258949565,0.15796662258949565,0.0,1.0558449947684068e-11,0.9999544613093353,0.9999544613093353,0.0,0.09199947365075492,4.189726366550266e-06,0.0,0.0,0.0,1601751.4927432984,268.0386151532081,0.0,1.0,1279621.3805476893,2618.0103628334577,,,,,,,,,,,,,,,,,,,2.0,15387.337218325407,1450.0,0.375,6.173730061729009,3.5
4529.0,-29.57842161206581,4.888883458388489,34.94288330738137,25.440373818296962,6.256190986861572,-25.994960352171827,-39.51622262885792,2.672729727135018,-5.1113906720812565,-5.111390672119434,39.88568273149049,41082.29773882168,25750.7058860579,25750.7058860579,66833.00362487958,75838.34249968735,75827.66144258757,25750.7058860579,101578.36732864547,101578.36732864547,101578.36732864547,127555.4325869531,124065.52505680958,3489.907530143525,0.0,90004.375259963,55248.359484578,38617.79530598332,25977.065258307623,64594.860564290946,19814.947617065478,1450.0,0.0,0.8867657508417769,2.872881529656316,0.001494314320929203,1.0,1.0,-5.1113906720812565,353118.79728392785,1549610.1008573293,4.388353474174736,1549610.1008573293,4.388353474174736,0.762786227775616,0.09200364150382699,3.9329309640088246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329309640088246,1.2792374796493,1.279549485447916,3.074433814343079,6514.356330648046,15387.349223289693,6481.779129365193,0.000319664637052581,22884.80934031494,2333.601111522787,19374.471578331897,1975.6462786305108,0.8466083894437754,0.8466083894437753,35543.25422023734,35405.22815468563,1.0048754544364304,0.8,4289.694238085672,4273.035954225843,1.0048754544364304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558776250936336,4.888883458388489,-2.431857376311696,7.320740834700185,3.5,3.5,1.0,0.6,0.00024388712892060407,1.000010633510732,0.0002438845355717777,198.57457663658923,0.0,5.151518944570082e-07,1.4599404688911612,0.025875685719899517,8.328370181305015e-05,0.0001606034271075539,0.000631642191397233,0.09200364184824256,0.09200364184824256,0.09200364184824256,0.09199947283266091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497624.2452968073,592.4135031084611,0.0,0.09200364184824256,0.09200364150382699,0.09200364150382699,0.375,0.375,0.5,7.764430473887086,3.8198777474462986e-11,3.8198777474462986e-11,3.8198777474462986e-11,3.8198777474462986e-11,3.8198777474462986e-11,3.8198777474462986e-11,25977.065258307623,19814.947617065478,0.762786227775616,1.0346489340024354,0.6359994801433572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489731753032429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.43424755858,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4891465450088,261.4891465450088,-11.660853454991184,245.36375789349336,277.614535196578,127470.89503272569,127480.6239369845,-9.728904258811994,0.0,nan,277.614535196578,4.464535196578026,271.16437973593713,-1.9856202640628453,264.7142242752965,-8.43577572470349,258.26406881467466,-14.885931185325319,251.813913354073,-21.33608664592697,245.36375789349336,-27.78624210650662,1.0,1.0,26022.012520719443,26022.012520719443,276.91141805859075,3.7614180585907775,276.91141805859075,276.91141805859075,75827.29166533524,75827.66144258757,-0.3697772523300955,0.0,8546.071908451686,8546.071908451686,0.8849216093169976,3952.5956188288687,276.91141805859075,3.7614180585907775,1.0,0.002,0.20394896371516094,0.004838105703709852,0.00031593972956458897,0.0016840602808275292,0.1579698647822945,0.1579698647822945,0.0,1.0392118155594376e-11,0.9999544762568021,0.9999544762568021,0.0,0.0919994531536779,4.188350149090391e-06,0.0,0.0,0.0,1601751.4860311202,268.0386093279187,0.0,1.0,1279621.400590789,2618.01028084085,,,,,,,,,,,,,,,,,,,2.0,15387.349223289693,1450.0,0.375,6.173730061729009,3.5
