time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4530.0,-29.57852408782994,4.8888775775746005,34.94288018521651,25.44031524974855,6.256178976972428,-25.99505378134462,-39.516312908939994,2.672708670662731,-5.111396493581481,-5.1113964935474625,39.88567650703975,41082.28865025896,25750.705733139308,25750.705733139308,66832.99438339827,75838.26674190265,75827.58570923551,25750.705733139308,101578.29144237482,101578.29144237482,101578.29144237482,127555.35238550231,124065.50142724332,3489.85095825899,0.0,90004.3554806439,55248.406362139904,38617.72124278222,25977.060943127493,64594.78218590972,19814.943847690167,1450.0,0.0,0.8867657437454836,2.87288091309923,0.001494314320929203,1.0,1.0,-5.111396493581481,353118.7170840253,1549609.8331196688,4.388353712643717,1549609.8331196688,4.388353712643717,0.7627862093818747,0.09200361963653945,3.932936595397824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932936595397824,1.2792375826390594,1.2795495851451124,3.0744379689691415,6514.365133802131,15387.36122552916,6481.77866269382,0.0003196626746827651,22884.77154347305,2333.5972573175395,19374.470183419933,1975.6461363890762,0.8466097267615378,0.8466097267615378,35543.294934475955,35405.22815468563,1.0048768932729195,0.8,4289.699151862946,4273.035954225843,1.0048768932729195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558776217925971,4.8888775775746005,-2.4318632136519267,7.320740791226527,3.5,3.5,1.0,0.6,0.0002438845355717777,1.00001062906897,0.00024388194333378144,198.57466100851465,0.0,5.149731452684687e-07,1.4594338936908404,0.025876200693044787,8.328285445474362e-05,0.00016060168111703407,0.000631636228947595,0.0920036199813281,0.0920036199813281,0.0920036199813281,0.09199945235217798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497624.8204235707,592.4133143601139,0.0,0.0920036199813281,0.09200361963653945,0.09200361963653945,0.375,0.375,0.5,7.7643054481908464,-3.399236447876319e-11,-3.399236447876319e-11,-3.399236447876319e-11,-3.399236447876319e-11,-3.399236447876319e-11,-3.399236447876319e-11,25977.060943127493,19814.943847690167,0.7627862093818747,1.034650046362054,0.6360001111548045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489737874549602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.433740983375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.489088526768,261.489088526768,-11.660911473231977,245.3636584702536,277.6145185833346,127471.41378221971,127481.11387719584,-9.700094976111618,0.0,nan,277.6145185833346,4.464518583334609,271.1643465606995,-1.9856534393004495,264.71417453805407,-8.43582546194591,258.264002515433,-14.885997484566985,251.81383049283318,-21.3361695071668,245.3636584702536,-27.78634152974638,1.0,1.0,26022.012520719443,26022.012520719443,276.9114033753894,3.7614033753894205,276.9114033753894,276.9114033753894,75827.21621147632,75827.58570923551,-0.3694977591949282,0.0,8546.071908451686,8546.071908451686,0.8849212530486881,3952.6012783748133,276.9114033753894,3.7614033753894205,1.0,0.002,0.20395315065108416,0.004838086042889732,0.0003159462117870185,0.0016840537986581414,0.15797310589350924,0.15797310589350924,0.0,1.0445159927957581e-11,0.9999544914415235,0.9999544914415235,0.0,0.09199943268443518,4.186952104280471e-06,0.0,0.0,0.0,1601751.479323308,268.0386035064185,0.0,1.0,1279621.4206208475,2618.010198901585,,,,,,,,,,,,,,,,,,,2.0,15387.36122552916,1450.0,0.375,6.173730061729009,3.5
4531.0,-29.578626522356757,4.888871698118629,34.942877063888965,25.440256716124736,6.256166992351646,-25.995147170880678,-39.51640318902207,2.6726876410539697,-5.111402309723644,-5.111402309704946,39.88567028687572,41082.27977791091,25750.705570145707,25750.705570145707,66832.98534805662,75838.19104057159,75827.51005122431,25750.705570145707,101578.21562137001,101578.21562137001,101578.21562137001,127555.2722527647,124065.47784709997,3489.7944056647298,0.0,90004.33577463143,55248.45347322071,38617.647001567464,25977.056631394687,64594.70363296215,19814.940081278546,1450.0,0.0,0.8867657366609039,2.872880297109747,0.001494314320929203,1.0,1.0,-5.111402309723644,353118.63695795526,1549609.5655669735,4.388353950719063,1549609.5655669735,4.388353950719063,0.7627861910009894,0.09200359777603163,3.9329422331799875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329422331799875,1.2792376855019603,1.2795496847168402,3.0744421288970547,6514.373948190201,15387.37322521095,6481.778187002285,0.00031966070938903833,22884.733728178424,2333.593401230637,19374.468761546104,1975.6459913982967,0.8466110635882094,0.8466110635882094,35543.33569492467,35405.22815468563,1.0048783337428808,0.8,4289.704071217288,4273.035954225843,1.0048783337428808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558776182740721,4.888871698118629,-2.4318690467699864,7.3207407448886155,3.5,3.5,1.0,0.6,0.00024388194333378144,1.0000106248005975,0.00024387935216429484,198.5747453465507,0.0,5.147527813590643e-07,1.4588093823715882,0.025876715445826145,8.32820071044056e-05,0.00016059993622937586,0.000631630271842525,0.09200359812341304,0.09200359812341304,0.09200359812341304,0.0919994318910872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497625.3953649235,592.4131256726445,0.0,0.09200359812341304,0.09200359777603163,0.09200359777603163,0.375,0.375,0.5,7.764180465118295,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,25977.056631394687,19814.940081278546,0.7627861910009894,1.0346511647117813,0.6360007472338175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489743993509547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.43311647206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4890306555558,261.4890306555558,-11.660969344444197,245.36355932177722,277.6145019893874,127471.93056947038,127481.60608231697,-9.675512846578926,0.0,nan,277.6145019893874,4.464501989387429,271.16431345584255,-1.9856865441574314,264.7141249222953,-8.43587507770468,258.26393638876846,-14.88606361123152,251.81374785526344,-21.336252144736534,245.36355932177722,-27.78644067822276,1.0,1.0,26022.012520719443,26022.012520719443,276.91138870627447,3.761388706274488,276.91138870627447,276.91138870627447,75827.14091869624,75827.51005122431,-0.3691325280669844,0.0,8546.071908451686,8546.071908451686,0.8849208963758339,3952.6069443458873,276.91138870627447,3.761388706274488,1.0,0.002,0.2039573361582484,0.004838066390160102,0.0003159526917994905,0.00168404731896941,0.15797634589974524,0.15797634589974524,0.0,1.0768900528257408e-11,0.9999545069671051,0.9999545069671051,0.0,0.09199941225333155,4.1855227000756804e-06,0.0,0.0,0.0,1601751.4726216695,268.03859769027633,0.0,1.0,1279621.4406324688,2618.0101170377498,,,,,,,,,,,,,,,,,,,2.0,15387.37322521095,1450.0,0.375,6.173730061729009,3.5
4532.0,-29.578728916494363,4.888865820178322,34.94287394339463,25.44019818250092,6.256155025507949,-25.99524052229823,-39.51649343417955,2.6726666314850744,-5.11140811705468,-5.111408116992335,39.88566406826901,41082.27109914832,25750.705388214436,25750.705388214436,66832.97648736276,75838.1153886173,75827.43443049391,25750.705388214436,101578.13981870835,101578.13981870835,101578.13981870835,127555.19214199523,124065.45426969774,3489.7378722974895,0.0,90004.3161253101,55248.500785410295,38617.57259988867,25977.052323286876,64594.62492317555,19814.936317780266,1450.0,0.0,0.8867657296156581,2.8728796820535365,0.001494314320929203,1.0,1.0,-5.11140811705468,353118.55695328396,1549609.298080227,4.388354187472605,1549609.298080227,4.388354187472605,0.7627861726258047,0.09200357592270327,3.9329478754402256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329478754402256,1.2792377882697372,1.2795497841947872,3.0744462925534943,6514.382770478572,15387.385222303003,6481.777704584683,0.0003196587420174418,22884.695901349995,2333.5895439676133,19374.467319567608,1975.6458443574115,0.8466123999674685,0.8466123999674685,35543.376487737594,35405.22815468563,1.0048797753570033,0.8,4289.708994477647,4273.035954225843,1.0048797753570033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558776143467424,4.888865820178322,-2.43187487298854,7.3207406931668615,3.5,3.5,1.0,0.6,0.00024387935216429484,1.0000106206201897,0.0002438767620418321,198.57482965139576,0.0,5.145408209522564e-07,1.4582086865786947,0.025877229986647095,8.328116008982679e-05,0.00016059819207446806,0.0006316243183188204,0.09200357626840339,0.09200357626840339,0.09200357626840339,0.09199941146396415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497625.97010823473,592.4129370500536,0.0,0.09200357626840339,0.09200357592270327,0.09200357592270327,0.375,0.375,0.5,7.764055524540391,-6.235723049030639e-11,-6.235723049030639e-11,-6.235723049030639e-11,-6.235723049030639e-11,-6.235723049030639e-11,-6.235723049030639e-11,25977.052323286876,19814.936317780266,0.7627861726258047,1.034652288280168,0.6360013878555495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489750110012078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.432515776265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48897290992926,261.48897290992926,-11.661027090070718,245.36346040524603,277.6144854146649,127472.44562964795,127482.1001457702,-9.654516122275764,0.0,nan,277.6144854146649,4.464485414664921,271.1642804127595,-1.9857195872404532,264.71407541085034,-8.435924589149636,258.26387040896014,-14.886129591039833,251.81366540709462,-21.33633459290536,245.36346040524603,-27.786539594753947,1.0,1.0,26022.012520719443,26022.012520719443,276.91137405039194,3.7613740503919644,276.91137405039194,276.91137405039194,75827.06564128296,75827.43443049391,-0.36878921095922124,0.0,8546.071908451686,8546.071908451686,0.8849205394195925,3952.6126148174267,276.91137405039194,3.7613740503919644,1.0,0.002,0.20396152024253011,0.00483804674390282,0.0003159591696133683,0.0016840408409837392,0.15797958480668414,0.15797958480668414,0.0,1.0597107392984473e-11,0.9999545224182556,0.9999545224182556,0.0,0.09199939182255847,4.184100144806117e-06,0.0,0.0,0.0,1601751.465930183,268.0385918829453,0.0,1.0,1279621.4606137734,2618.010035297937,,,,,,,,,,,,,,,,,,,2.0,15387.385222303003,1450.0,0.375,6.173730061729009,3.5
4533.0,-29.578831271096746,4.888859943787044,34.942870823824016,25.440139648877107,6.256143073628318,-25.99533383662526,-39.51658367933703,2.6726456393227385,-5.111413921176961,-5.111413921187543,39.88565785393986,41082.26260326429,25750.70520230956,25750.70520230956,66832.96780557385,75838.03978301598,75827.35887805122,25750.70520230956,101578.06408036078,101578.06408036078,101578.06408036078,127555.11209823651,124065.4307397032,3489.6813585333193,0.0,90004.29652627862,55248.54828464843,38617.498046255765,25977.04801787573,64594.5460641315,19814.932556664025,1450.0,0.0,0.8867657225712117,2.872879067337242,0.001494314320929203,1.0,1.0,-5.111413921176961,353118.4769928269,1549609.0307779878,4.388354424199291,1549609.0307779878,4.388354424199291,0.7627861542631273,0.09200355407579955,3.9329535214382023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329535214382023,1.2792378909546471,1.2795498835911858,3.0744504593302713,6514.391599378563,15387.397216789699,6481.777216326254,0.00031965677289494805,22884.65806566812,2333.58568580179,19374.46586013049,1975.6456955362426,0.8466137359157807,0.8466137359157807,35543.417307562166,35405.22815468563,1.0048812179261293,0.8,4289.713920998027,4273.035954225843,1.0048812179261293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558776103336343,4.888859943787044,-2.4318806965283954,7.32074064031544,3.5,3.5,1.0,0.6,0.0002438767620418321,1.0000106165283404,0.00024387417294476356,198.57491392375272,0.0,5.143331268123616e-07,1.457620081386233,0.025877744319773906,8.328031308321083e-05,0.00016059644895862128,0.00063161836946228,0.0920035544236059,0.0920035544236059,0.0920035544236059,0.09199939104780956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497626.5446625432,592.4127484895204,0.0,0.0920035544236059,0.09200355407579955,0.09200355407579955,0.375,0.375,0.5,7.763930627318663,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,25977.04801787573,19814.932556664025,0.7627861542631273,1.0346534170117083,0.6360020327796176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448975622410784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.43192717107,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4889152720097,261.4889152720097,-11.661084727990271,245.36336168545478,277.61446885861807,127472.95922985904,127482.59573851996,-9.636508660921333,0.0,nan,277.61446885861807,4.4644688586180905,271.1642474239578,-1.9857525760421595,264.7140259893054,-8.435974010694565,258.2638045546685,-14.886195445331452,251.8135831200538,-21.33641687994617,245.36336168545478,-27.7866383145452,1.0,1.0,26022.012520719443,26022.012520719443,276.9113594055921,3.7613594055921453,276.9113594055921,276.9113594055921,75826.99037649455,75827.35887805122,-0.3685015566734364,0.0,8546.071908451686,8546.071908451686,0.8849201822268009,3952.6182890453933,276.9113594055921,3.7613594055921453,1.0,0.002,0.20396570287363375,0.0048380271058146304,0.0003159656451780545,0.0016840343656395714,0.15798282258902724,0.15798282258902724,0.0,1.0817625874931514e-11,0.9999545382046421,0.9999545382046421,0.0,0.09199937142905196,4.182646747594871e-06,0.0,0.0,0.0,1601751.459242392,268.038586078823,0.0,1.0,1279621.4805840442,2618.0099536032812,,,,,,,,,,,,,,,,,,,2.0,15387.397216789699,1450.0,0.375,6.173730061729009,3.5
4534.0,-29.57893358715362,4.88885406913729,34.9428677051692,25.44008115017789,6.2561311488181435,-25.995427113558016,-39.51667395941911,2.6726246753980027,-5.111419714683336,-5.111419714664042,39.88565164123037,41082.25431740034,25750.70499328843,25750.70499328843,66832.95931068876,75837.9642344532,75827.28336776375,25750.70499328843,101577.98836105218,101577.98836105218,101577.98836105218,127555.03207779766,124065.40721346252,3489.6248643351473,0.0,90004.27700411486,55248.596014082774,38617.42332225788,25977.043716745477,64594.46703900336,19814.928798973087,1450.0,0.0,0.8867657155750189,2.8728784537453858,0.001494314320929203,1.0,1.0,-5.111419714683336,353118.3971786357,1549608.7635449774,4.388354659304428,1549608.7635449774,4.388354659304428,0.7627861359065994,0.09200353223655934,3.9329591741875514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329591741875514,1.2792379935065015,1.2795499828558077,3.0744546317038095,6514.400440137419,15387.409208655283,6481.776718584555,0.00031965480068835064,22884.620210355333,2333.58182563417,19374.464372347244,1975.6455438245725,0.8466150713561007,0.8466150713561007,35543.45817618654,35405.22815468563,1.0048826622202507,0.8,4289.718853408026,4273.035954225843,1.0048826622202507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558776058215183,4.88885406913729,-2.4318865117549424,7.320740580892233,3.5,3.5,1.0,0.6,0.00024387417294476356,1.0000106125391457,0.00024387158484802282,198.57499816443647,0.0,5.141297275271963e-07,1.4570436478120743,0.025878258449501434,8.327946575677303e-05,0.00016059470718799053,0.0006316124269609708,0.09200353258096493,0.09200353258096493,0.09200353258096493,0.0919993706726698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497627.119015632,592.4125599949097,0.0,0.09200353258096493,0.09200353223655934,0.09200353223655934,0.375,0.375,0.5,7.763805773310177,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,25977.043716745477,19814.928798973087,0.7627861359065994,1.034654551299785,0.6360026825919022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489762335847807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.4313507375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48885772817755,261.48885772817755,-11.661142271822428,245.36326313353553,277.6144523228737,127473.4718706236,127483.09264857594,-9.620777952348705,0.0,nan,277.6144523228737,4.46445232287374,271.1642144849767,-1.9857855150232808,264.71397664708996,-8.436023352910013,258.26373880922,-14.886261190779976,251.8135009713691,-21.33649902863087,245.36326313353553,-27.78673686646445,1.0,1.0,26022.012520719443,26022.012520719443,276.9113447764437,3.761344776443707,276.9113447764437,276.9113447764437,75826.91527227347,75827.28336776375,-0.3680954902811209,0.0,8546.071908451686,8546.071908451686,0.8849198246068019,3952.6239700584892,276.9113447764437,3.761344776443707,1.0,0.002,0.20396988405784575,0.004838007474299591,0.00031597211850813536,0.0016840278919215035,0.15798605925406767,0.15798605925406767,0.0,1.0429638923337148e-11,0.9999545539138592,0.9999545539138592,0.0,0.09199935103610807,4.181200451277392e-06,0.0,0.0,0.0,1601751.4525668342,268.03858028531664,0.0,1.0,1279621.5005177846,2618.0098720580586,,,,,,,,,,,,,,,,,,,2.0,15387.409208655283,1450.0,0.375,6.173730061729009,3.5
4535.0,-29.579035865342092,4.888848196212183,34.942864587514734,25.440022616554074,6.256119228586975,-25.995520355951296,-39.51676420457659,2.6726037193609473,-5.111425507202682,-5.111425507216771,39.88564543279237,41082.24618107859,25750.704786329552,25750.704786329552,66832.95096740813,75837.8887220665,75827.20791857725,25750.704786329552,101577.9127049068,101577.9127049068,101577.9127049068,127554.95212244977,124065.38373238752,3489.568390062251,0.0,90004.2575090308,55248.643884074605,38617.348472173544,25977.039417542972,64594.38788971651,19814.92504306893,1450.0,0.0,0.8867657085682837,2.8728778402582047,0.001494314320929203,1.0,1.0,-5.111425507202682,353118.31737806083,1549608.4964967845,4.38835489476384,1549608.4964967845,4.38835489476384,0.7627861175622421,0.09200351040452817,3.932964828007189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932964828007189,1.2792380960197323,1.2795500820830756,3.074458805006166,6514.40928286433,15387.42119788124,6481.776218202445,0.0003196528279095696,22884.582355809023,2333.5779655447095,19374.46287667163,1975.6453913081054,0.8466164064276059,0.8466164064276058,35543.499052537205,35405.22815468563,1.0048841067878338,0.8,4289.7237867505055,4273.035954225843,1.0048841067878338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558776013539201,4.888848196212183,-2.4318923258431275,7.32074052205531,3.5,3.5,1.0,0.6,0.00024387158484802282,1.0000106086201674,0.00024386899773445525,198.5750823740044,0.0,5.13931305542555e-07,1.456481319907601,0.025878772380806978,8.327861876608539e-05,0.0001605929660819374,0.0006316064872256114,0.09200351074980608,0.09200351074980608,0.09200351074980608,0.09199935029978867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497627.69317650853,592.4123715634079,0.0,0.09200351074980608,0.09200351040452817,0.09200351040452817,0.375,0.375,0.5,7.7636809633151245,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,25977.039417542972,19814.92504306893,0.7627861175622421,1.0346556899264,0.6360033359433525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448976844529108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.4307884096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48880026518583,261.48880026518583,-11.661199734814147,245.36316472554932,277.6144358048756,127473.98332109382,127483.59058331176,-9.607262217938931,0.0,nan,277.6144358048756,4.46443580487562,271.164181588984,-1.9858184110159982,264.7139273730984,-8.436072626901591,258.2636731572285,-14.886326842771496,251.81341894137955,-21.336581058620425,245.36316472554932,-27.786835274450652,1.0,1.0,26022.012520719443,26022.012520719443,276.91133015536866,3.7613301553686824,276.91133015536866,276.91133015536866,75826.84003207614,75827.20791857725,-0.36788650110247545,0.0,8546.071908451686,8546.071908451686,0.8849194669190079,3952.629652147225,276.91133015536866,3.7613301553686824,1.0,0.002,0.20397406376696386,0.004837987851007961,0.0003159785895536218,0.0016840214210017386,0.1579892947768109,0.1579892947768109,0.0,1.0555360405173353e-11,0.9999545699406738,0.9999545699406738,0.0,0.09199933067959228,4.179724935898542e-06,0.0,0.0,0.0,1601751.4458924122,268.0385744927973,0.0,1.0,1279621.5204481233,2618.009790526743,,,,,,,,,,,,,,,,,,,2.0,15387.42119788124,1450.0,0.375,6.173730061729009,3.5
4536.0,-29.579138106561444,4.888842325071337,34.94286147092094,25.439964152779453,6.256107329940273,-25.995613562903706,-39.51685444973407,2.672582786453872,-5.11143129521264,-5.111431295188769,39.88563922809521,41082.238234323355,25750.70457216977,25750.70457216977,66832.94280649313,75837.81326096896,75827.13253005786,25750.70457216977,101577.83710222763,101577.83710222763,101577.83710222763,127554.8722235098,124065.36028751235,3489.5119359974433,0.0,90004.23807839947,55248.69195711923,38617.273468089166,25977.035121282166,64594.30858937133,19814.92128970017,1450.0,0.0,0.8867657015709883,2.872877227248709,0.001494314320929203,1.0,1.0,-5.11143129521264,353118.23763962206,1549608.2296092142,4.388355129906036,1549608.2296092142,4.388355129906036,0.7627860992291007,0.09200348857984297,3.932970487142026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932970487142026,1.279238198423683,1.2795501812022942,3.0744629827254646,6514.418134950211,15387.433184455293,6481.775710054116,0.0003196508526809661,22884.544486832117,2333.5741039837376,19374.461357782267,1975.6452364244944,0.8466177410230049,0.8466177410230049,35543.53996730427,35405.22815468563,1.0048855527134661,0.8,4289.728724729438,4273.035954225843,1.0048855527134661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775967308766,4.888842325071337,-2.431898136099884,7.320740461171221,3.5,3.5,1.0,0.6,0.00024386899773445525,1.0000106047944668,0.00024386641158128308,198.57516655319688,0.0,5.137362897901971e-07,1.4559286452654185,0.025879286117096768,8.327777178336013e-05,0.00016059122595109512,0.0006316005521596138,0.0920034889274747,0.0920034889274747,0.0920034889274747,0.09199932994318433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497628.26713953493,592.412183196831,0.0,0.0920034889274747,0.09200348857984297,0.09200348857984297,0.375,0.375,0.5,7.763556197964399,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,25977.035121282166,19814.92128970017,0.7627860992291007,1.0346568337986692,0.6360039937184687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489774552478085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.43023573495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4887428736606,261.4887428736606,-11.661257126339365,245.36306644190847,277.61441930546385,127474.49410629999,127484.0894202653,-9.595313965312199,0.0,nan,277.61441930546385,4.464419305463878,271.16414873273254,-1.985851267267435,264.7138781599962,-8.43612184000375,258.26360758727924,-14.886392412720738,251.81333701458303,-21.33666298541695,245.36306644190847,-27.786933558091505,1.0,1.0,26022.012520719443,26022.012520719443,276.9113155459732,3.7613155459732184,276.9113155459732,276.9113155459732,75826.76506859192,75827.13253005786,-0.36746146593941376,0.0,8546.071908451686,8546.071908451686,0.8849191088948655,3952.635339577736,276.9113155459732,3.7613155459732184,1.0,0.002,0.203978241980088,0.00483796823568056,0.00031598505828444196,0.0016840149525714184,0.15799252914222098,0.15799252914222098,0.0,1.085586048138465e-11,0.9999545861938564,0.9999545861938564,0.0,0.09199931035124807,4.178228594904136e-06,0.0,0.0,0.0,1601751.4392231863,268.03856870478734,0.0,1.0,1279621.5403629502,2618.0097090589,,,,,,,,,,,,,,,,,,,2.0,15387.433184455293,1450.0,0.375,6.173730061729009,3.5
4537.0,-29.579240311592827,4.888836455854088,34.94285835534825,25.439905654080235,6.256095446090398,-25.99570673582702,-39.51694465996695,2.672561870495952,-5.1114370747671956,-5.1114370747454565,39.88563302437893,41082.23045663008,25750.704341293826,25750.704341293826,66832.93479792391,75837.73784470314,75827.05716502779,25750.704341293826,101577.7615063216,101577.7615063216,101577.7615063216,127554.7923346394,124065.33683270244,3489.4555019369523,0.0,90004.21869713282,55248.74020395414,38617.198325754085,25977.030828317784,64594.22915407187,19814.917538950194,1450.0,0.0,0.8867656946132512,2.87287661513482,0.001494314320929203,1.0,1.0,-5.1114370747671956,353118.1580176827,1549607.9627634326,4.38835536371889,1549607.9627634326,4.38835536371889,0.7627860808999689,0.092003466762919,3.932976149862214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932976149862214,1.2792383007470658,1.2795502802421537,3.0744671634404512,6514.426993383596,15387.445168360686,6481.775196217741,0.00031964887576709357,22884.506609653858,2333.5702415864603,19374.45982189096,1975.6450798071676,0.8466190751832866,0.8466190751832866,35543.58090798116,35405.22815468563,1.0048869995551664,0.8,4289.733665835412,4273.035954225843,1.0048869995551664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775917469833,4.888836455854088,-2.431903939680759,7.320740395534847,3.5,3.5,1.0,0.6,0.00024386641158128308,1.0000106010497585,0.00024386382636872546,198.57525070265694,0.0,5.135457968964671e-07,1.4553887884045877,0.025879799662893666,8.327692513637187e-05,0.0001605894864449112,0.000631594620106457,0.09200346710758757,0.09200346710758757,0.09200346710758757,0.09199930961936474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497628.84089346306,592.4119948987302,0.0,0.09200346710758757,0.092003466762919,0.092003466762919,0.375,0.375,0.5,7.7634314768143335,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,25977.030828317784,19814.917538950194,0.7627860808999689,1.0346579821939235,0.6360046554412725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448978065746251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.42969587809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48868554524125,261.48868554524125,-11.661314454758724,245.3629682663875,277.6144028241465,127475.00423380839,127484.58899699802,-9.584763189618318,0.0,nan,277.6144028241465,4.464402824146532,271.16411591257156,-1.985884087428417,264.7138290009967,-8.436170999003252,258.2635420894424,-14.886457910557567,251.81325517790296,-21.336744822097018,245.3629682663875,-27.78703173361248,1.0,1.0,26022.012520719443,26022.012520719443,276.91130094774155,3.7613009477415744,276.91130094774155,276.91130094774155,75826.68999317671,75827.05716502779,-0.3671718510740902,0.0,8546.071908451686,8546.071908451686,0.8849187506438129,3952.6410306115254,276.91130094774155,3.7613009477415744,1.0,0.002,0.20398241871368547,0.004837948626630326,0.0003159915247286891,0.001684008485798328,0.15799576236434454,0.15799576236434454,0.0,1.0527017191980237e-11,0.9999546022605574,0.9999546022605574,0.0,0.09199929001350708,4.1767494119157146e-06,0.0,0.0,0.0,1601751.4325637026,268.0385629252328,0.0,1.0,1279621.560248683,2618.0096277100774,,,,,,,,,,,,,,,,,,,2.0,15387.445168360686,1450.0,0.375,6.173730061729009,3.5
4538.0,-29.57934248133555,4.888830588621518,34.94285524089418,25.439847155381017,6.256083587024599,-25.995799874502584,-39.51703490512443,2.672540980352394,-5.111442849532523,-5.111442849485153,39.88562682551821,41082.22286984973,25750.704103124674,25750.704103124674,66832.9269729744,75837.6624817122,75826.98187949935,25750.704103124674,101577.68598262403,101577.68598262403,101577.68598262403,127554.7125214411,124065.31343310507,3489.3990883360334,0.0,90004.19938699187,55248.78865976531,38617.12303025173,25977.026538817077,64594.1495690688,19814.91379121625,1450.0,0.0,0.8867656876622267,2.872876003528311,0.001494314320929203,1.0,1.0,-5.111442849532523,353118.0784617413,1549607.6961275812,4.388355597306169,1549607.6961275812,4.388355597306169,0.762786062585228,0.09200344495336177,3.932981818633733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932981818633733,1.2792384029488058,1.279550379161543,3.0744713491775375,6514.435862458206,15387.457149583006,6481.774673711949,0.0003196468960769691,22884.468715458785,2333.5663774539507,19374.45826008618,1975.644920547402,0.8466204088451683,0.8466204088451683,35543.62189239649,35405.22815468563,1.0048884479429991,0.8,4289.738612220152,4273.035954225843,1.0048884479429991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775866056524,4.888830588621518,-2.431909739203549,7.320740327825067,3.5,3.5,1.0,0.6,0.00024386382636872546,1.0000105973983429,0.0002438612420740028,198.57533482312502,0.0,5.133592317484429e-07,1.4548600627750872,0.025880313022125415,8.327607816956816e-05,0.00016058774819915732,0.0006315886939626177,0.09200344529820893,0.09200344529820893,0.09200344529820893,0.09199928931248989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497629.4144523209,592.4118066647018,0.0,0.09200344529820893,0.09200344495336177,0.09200344495336177,0.375,0.375,0.5,7.7633068008528126,-4.7350567911053076e-11,-4.7350567911053076e-11,-4.7350567911053076e-11,-4.7350567911053076e-11,-4.7350567911053076e-11,-4.7350567911053076e-11,25977.026538817077,19814.91379121625,0.762786062585228,1.0346591358325994,0.6360053215952879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489786760290995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.42916715246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4886282739137,261.4886282739137,-11.661371726086259,245.36287018565093,277.61438636223284,127475.51401841735,127485.08923602811,-9.575217610785671,0.0,nan,277.61438636223284,4.464386362232858,271.1640831268846,-1.9859168731154,264.71377989155053,-8.436220108449447,258.26347665623234,-14.886523343767635,251.8131734209309,-21.336826579069083,245.36287018565093,-27.787129814349043,1.0,1.0,26022.012520719443,26022.012520719443,276.91128636362964,3.761286363629665,276.91128636362964,276.91128636362964,75826.61495182387,75826.98187949935,-0.36692767548083793,0.0,8546.071908451686,8546.071908451686,0.88491839200984,3952.6467277269016,276.91128636362964,3.761286363629665,1.0,0.002,0.20398659393253643,0.004837929026279625,0.00031599798882940414,0.001684002021753233,0.15799899441470208,0.15799899441470208,0.0,1.0582637197109612e-11,0.9999546187145504,0.9999546187145504,0.0,0.09199926971876399,4.175234597776855e-06,0.0,0.0,0.0,1601751.4259097364,268.03855715046745,0.0,1.0,1279621.5801179342,2618.009546428679,,,,,,,,,,,,,,,,,,,2.0,15387.457149583006,1450.0,0.375,6.173730061729009,3.5
4539.0,-29.579444616551534,4.888824723440613,34.94285212760991,25.439788691606395,6.2560717438964355,-25.99589298050742,-39.51712515028191,2.6725201080255716,-5.1114486190236335,-5.111448619038681,39.885620630371605,41082.21544836604,25750.70385688418,25750.70385688418,66832.91930525022,75837.58716386881,75826.90665389819,25750.70385688418,101577.61051078237,101577.61051078237,101577.61051078237,127554.63276328417,124065.29006783043,3489.3426954537445,0.0,90004.18012843767,55248.837287619564,38617.047600909005,25977.0222525018,64594.06985341081,19814.910046204008,1450.0,0.0,0.8867656807247352,2.8728753924804398,0.001494314320929203,1.0,1.0,-5.1114486190236335,353117.99897846644,1549607.4296499924,4.3883558304386785,1549607.4296499924,4.3883558304386785,0.7627860442817178,0.09200342315154196,3.9329874912202043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329874912202043,1.279238505066042,1.279550477997582,3.0744755380992537,6514.444738280667,15387.46912810544,6481.77414522585,0.0003196449145991602,22884.43081229175,2333.562512406556,19374.456680405863,1975.6447594648391,0.8466217420622671,0.846621742062267,35543.662904381585,35405.22815468563,1.0048898973055638,0.8,4289.7435619322705,4273.035954225843,1.0048898973055638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775812900861,4.888824723440613,-2.4319155343800496,7.320740257820662,3.5,3.5,1.0,0.6,0.0002438612420740028,1.0000105938259432,0.00024385865867781803,198.5754189152283,0.0,5.131771898344126e-07,1.4543441559907255,0.025880826199315247,8.327523121072689e-05,0.0001605860108632759,0.000631582771990216,0.09200342349730264,0.09200342349730264,0.09200342349730264,0.09199926902490886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497629.98780780466,592.4116184974071,0.0,0.09200342349730264,0.09200342315154196,0.09200342315154196,0.375,0.375,0.5,7.7631821706501825,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,25977.0222525018,19814.910046204008,0.7627860442817178,1.0346602940009855,0.6360059915964058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489792861017232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.428651245675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4885710538872,261.4885710538872,-11.661428946112778,245.362772188573,277.61436991925893,127476.02337720417,127485.59001778523,-9.56664058107161,0.0,nan,277.61436991925893,4.4643699192589565,271.1640503730867,-1.985949626913282,264.7137308269346,-8.436269173065398,258.2634112807967,-14.886588719203303,251.81309173467338,-21.3369082653266,245.362772188573,-27.787227811426988,1.0,1.0,26022.012520719443,26022.012520719443,276.91127179171616,3.761271791716183,276.91127179171616,276.91127179171616,75826.54004241794,75826.90665389819,-0.36661148024722934,0.0,8546.071908451686,8546.071908451686,0.8849180331344308,3952.652428676305,276.91127179171616,3.761271791716183,1.0,0.002,0.2039907676181491,0.004837909433996291,0.0003160044505582589,0.00168399556018605,0.15800222527912944,0.15800222527912944,0.0,1.074430908826196e-11,0.9999546353725588,0.9999546353725588,0.0,0.09199924945052737,4.173701014584986e-06,0.0,0.0,0.0,1601751.4192618465,268.03855138097634,0.0,1.0,1279621.599969043,2618.0094652215093,,,,,,,,,,,,,,,,,,,2.0,15387.46912810544,1450.0,0.375,6.173730061729009,3.5
4540.0,-29.57956852115048,4.888818855511303,34.942849012966875,25.439725757483416,6.256058044441319,-25.996005864528296,-39.51723334668202,2.6724953880524964,-5.111454615175035,-5.111454615163743,39.885614364610554,41082.191333889,25750.70418698824,25750.70418698824,66832.89552087724,75837.5061151764,75826.8296598788,25750.70418698824,101577.53384686704,101577.53384686704,101577.53384686704,127554.55170827513,124065.26539732634,3489.286310948795,0.0,90004.16386207943,55248.884109673214,38616.977502673566,25977.017861408094,64593.99536408166,19814.90621523117,1450.0,0.0,0.886765672888334,2.8728747574270668,0.001494314320929203,1.0,1.0,-5.111454615175035,353117.9163726294,1549607.1601363034,4.388356093778807,1549607.1601363034,4.388356093778807,0.7627860257458011,0.09200340136841662,3.9329934000002518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329934000002518,1.2792386250264651,1.279550594682308,3.0744798687726345,6514.453914457894,15387.481103913902,6481.773407351908,0.00031964285675387685,22884.392295718997,2333.5585848091855,19374.45447485127,1975.6445345608615,0.8466230706277338,0.8466230706277338,35543.705623999704,35405.22815468563,1.0048914070162833,0.8,4289.748717737605,4273.035954225843,1.0048914070162833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877588416006,4.888818855511303,-2.431921496155574,7.320740351666878,3.5,3.5,1.0,0.6,0.00024385865867781803,1.000012851849743,0.0002438555246832558,198.5755209310394,0.0,5.12998979615245e-07,1.4538391082296045,0.025881339198294863,8.327421578836908e-05,0.00016058444288944893,0.00063157755402692,0.09200340171042798,0.09200340171042798,0.09200340171042798,0.09199924787533093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497630.56073143403,592.4114304680107,0.0,0.09200340171042798,0.09200340136841662,0.09200340136841662,0.375,0.375,0.5,7.763057558863544,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,25977.017861408094,19814.90621523117,0.7627860257458011,1.0346611189503931,0.6360063517101048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489798959686715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.42814619792,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4885117280448,261.4885117280448,-11.661488271955193,245.36267048290324,277.6143529732422,127476.43090646857,127486.3496196609,-9.918713192352227,0.0,nan,277.6143529732422,4.464352973242228,271.1640164751407,-1.9859835248592503,264.7136799770606,-8.436320022939356,258.26334347898825,-14.88665652101173,251.8130069809338,-21.33699301906617,245.36267048290324,-27.787329517096737,1.0,1.0,26022.012520719443,26022.012520719443,276.91125678630357,3.7612567863035906,276.91125678630357,276.91125678630357,75826.45428590263,75826.8296598788,-0.3753739761741599,0.0,8546.071908451686,8546.071908451686,0.8849176593161782,3952.658367000253,276.91125678630357,3.7612567863035906,1.0,0.002,0.20399494072965674,0.004837889802878687,0.0003160109112492703,0.0016839890991698215,0.15800545562463514,0.15800545562463514,0.0,1.0419091804603209e-11,0.9999546415961567,0.9999546415961567,0.0,0.09199922824098239,4.173127434229816e-06,0.0,0.0,0.0,1601751.412352788,268.03854538482494,0.0,1.0,1279621.6206000168,2618.0093808240463,,,,,,,,,,,,,,,,,,,2.0,15387.481103913902,1450.0,0.375,6.173730061729009,3.5
4541.0,-29.579669005625266,4.888812989935725,34.94284589984525,25.439668620843463,6.2560481776409596,-25.996097287295413,-39.5173235918395,2.6724764594879953,-5.1114603709472135,-5.111460370938415,39.88560817921265,41082.194650202204,25750.70390425091,25750.70390425091,66832.89855445312,75837.43538474462,75826.754641097,25750.70390425091,101577.45854534791,101577.45854534791,101577.45854534791,127554.47212880215,124065.24218083832,3489.2299479638277,0.0,90004.15063908644,55248.93831204804,38616.90258559822,25977.01358345425,64593.91616905246,19814.902477363587,1450.0,0.0,0.886765665985374,2.872874147832374,0.001494314320929203,1.0,1.0,-5.1114603709472135,353117.8370783808,1549606.8940783874,4.388356325750898,1549606.8940783874,4.388356325750898,0.7627860074717925,0.09200337957823822,3.932999442824871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932999442824871,1.2792387192589472,1.2795506849284346,3.074484366063612,6514.463443677815,15387.492640204551,6481.77221863541,0.00031964069920013626,22884.353773119554,2333.5546565972636,19374.450921698113,1975.6441722400732,0.8466243405333016,0.8466243405333016,35543.74931272726,35405.22815468563,1.004892950975786,0.8,4289.753990504181,4273.035954225843,1.004892950975786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775823125864,4.888812989935725,-2.4319272813509585,7.320740271286684,3.5,3.5,1.0,0.6,0.0002438555246832558,1.000010422623523,0.00024385298309541806,198.5756036641555,0.0,6.223346027914364e-07,1.7636962643109306,0.025881961532897655,8.327336884703637e-05,0.0001605821558362194,0.0006315695294314675,0.09200337992531882,0.09200337992531882,0.09200337992531882,0.0919992276378688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497631.1338154843,592.4112423899685,0.0,0.09200337992531882,0.09200337957823822,0.09200337957823822,0.375,0.375,0.5,7.762932994558153,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,25977.01358345425,19814.902477363587,0.7627860074717925,1.0346624344549862,0.6360071828232805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448980635825008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.738003353996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4884531567826,261.4884531567826,-11.661546843217366,245.36256982306756,277.6143364905571,127477.0122171585,127486.80477130486,-9.792554146351295,0.0,nan,277.6143364905571,4.464336490557116,271.163983157019,-1.9860168429809733,264.71362982351167,-8.43637017648831,258.2632764900116,-14.886723509988371,251.81292315652877,-21.33707684347121,245.36256982306756,-27.787430176932418,1.0,1.0,26022.012520719443,26022.012520719443,276.91124225236945,3.7612422523694704,276.91124225236945,276.91124225236945,75826.38901577784,75826.754641097,-0.36562531915842555,0.0,8546.071908451686,8546.071908451686,0.8849172770175177,3952.6644400389955,276.91124225236945,3.7612422523694704,1.0,0.002,0.20399911220585812,0.004837870223825865,0.0003160173695641671,0.001683982641350605,0.15800868478208355,0.15800868478208355,0.0,1.091477212430969e-11,0.9999546593668289,0.9999546593668289,0.0,0.09199920808675426,4.171491483956159e-06,0.0,0.0,0.0,1601751.4057207042,268.03853962905276,0.0,1.0,1279621.6404039243,2618.009299809984,,,,,,,,,,,,,,,,,,,2.0,15387.492640204551,1450.0,0.375,6.173730061729009,3.5
4542.0,-29.579771046142714,4.888807126886032,34.94284278805087,25.439614557568007,6.256036404544218,-25.996190301073376,-39.51741376714779,2.6724556596350157,-5.111466116239228,-5.111466116238052,39.88560199127623,41082.17412307047,25750.703601044515,25750.703601044515,66832.87772411498,75837.35239207846,75826.67958210167,25750.703601044515,101577.38318314619,101577.38318314619,101577.38318314619,127554.39249136561,124065.21888533099,3489.1736060346093,0.0,90004.11908211482,55248.96966018888,38616.83269102882,25977.00930821942,64593.841999248245,19814.898741424728,1450.0,0.0,0.8867656591449308,2.872873539347758,0.001494314320929203,1.0,1.0,-5.111466116239228,353117.7579285302,1549606.6279122548,4.388356555622132,1549606.6279122548,4.388356555622132,0.7627859891921842,0.09200335779363754,3.9330038340801905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330038340801905,1.2792388209522978,1.279550783395118,3.0744875543664025,6514.470199308843,15387.504641548201,6481.773169553284,0.0003196392567605063,22884.320198778558,2333.5512329672783,19374.453764055273,1975.644462079841,0.8466257068492417,0.8466257068492415,35543.78106084481,35405.22815468563,1.0048940729544642,0.8,4289.757822165629,4273.035954225843,1.0048940729544642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775757673038,4.888807126886032,-2.43193305820125,7.320740185087282,3.5,3.5,1.0,0.6,0.00024385298309541806,1.0000105840316755,0.00024385040217503732,198.57568767848915,0.0,5.04697339143161e-07,1.4303122591317181,0.025882466230236798,8.327252256918237e-05,0.0001605804605262357,0.0006315635669280477,0.09200335813655636,0.09200335813655636,0.09200335813655636,0.09199920744244135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497631.7066607243,592.4110543899627,0.0,0.09200335813655636,0.09200335779363754,0.09200335779363754,0.375,0.375,0.5,7.762808477060826,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,25977.00930821942,19814.898741424728,0.7627859891921842,1.0346633000231322,0.6360075953300408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448981235836158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.40461934882,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48839488815236,261.48839488815236,-11.66160511184762,245.3624697328116,277.61432004355004,127477.5009683913,127487.24292615689,-9.74195776559725,0.0,nan,277.61432004355004,4.46432004355006,271.16394998137105,-1.98605001862893,264.7135799192054,-8.436420080794562,258.26320985705325,-14.886790142946722,251.81283979492287,-21.33716020507711,245.3624697328116,-27.787530267188373,1.0,1.0,26022.012520719443,26022.012520719443,276.9112277242049,3.7612277242049004,276.9112277242049,276.9112277242049,75826.31158676697,75826.67958210167,-0.3679953347018454,0.0,8546.071908451686,8546.071908451686,0.8849169992051547,3952.6688532505914,276.9112277242049,3.7612277242049004,1.0,0.002,0.2040032821157731,0.0048378506507432174,0.0003160238254594173,0.001683976184956072,0.15801191272970866,0.15801191272970866,0.0,1.0415489217624474e-11,0.9999546763734807,0.9999546763734807,0.0,0.09199918786781038,4.16992582716242e-06,0.0,0.0,0.0,1601751.399100698,268.03853388376075,0.0,1.0,1279621.660171763,2618.0092189434486,,,,,,,,,,,,,,,,,,,2.0,15387.504641548201,1450.0,0.375,6.173730061729009,3.5
4543.0,-29.579872847247092,4.88880126273536,34.94283967587398,25.439551658369624,6.256022250823422,-25.996283337443252,-39.51750401230527,2.672432741188562,-5.111472031788708,-5.111472031778,39.88559575666185,41082.17574391468,25750.703733371898,25750.703733371898,66832.87947728658,75837.28290512606,75826.60329457097,25750.703733371898,101577.30702794288,101577.30702794288,101577.30702794288,127554.3119845439,124065.19470756325,3489.1172769806517,0.0,90004.10725558718,55249.02887357831,38616.75375778763,25977.00495660103,64593.75871438866,19814.894943152307,1450.0,0.0,0.8867656516063662,2.87287291283125,0.001494314320929203,1.0,1.0,-5.111472031788708,353117.67643314536,1549606.3597372493,4.3883568089535485,1549606.3597372493,4.3883568089535485,0.7627859707559217,0.09200333602517928,3.933010241296521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933010241296521,1.2792389325523732,1.279550891720623,3.0744922947656614,6514.4802436460395,15387.516608369648,6481.771825902133,0.00031963697815095,22884.27991123594,2333.5471247812393,19374.449747792067,1975.6440525349703,0.8466270218220595,0.8466270218220595,35543.82738404549,35405.22815468563,1.0048957100171232,0.8,4289.763412885202,4273.035954225843,1.0048957100171232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775786238402,4.88880126273536,-2.4319389599716477,7.320740222707007,3.5,3.5,1.0,0.6,0.00024385040217503732,1.0000105592075021,0.00024384782733522957,198.57577149576593,0.0,5.125080394474548e-07,1.4524477837940868,0.025882978738276247,8.327167564376654e-05,0.00016057872653127078,0.0006315577759818413,0.09200333636980003,0.09200333636980003,0.09200333636980003,0.09199918659714358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497632.27914239594,592.4108665066708,0.0,0.09200333636980003,0.09200333602517928,0.09200333602517928,0.375,0.375,0.5,7.762683987877546,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,25977.00495660103,19814.894943152307,0.7627859707559217,1.0346646612221242,0.6360084404681559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489818451392078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.42675487348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4883366724692,261.4883366724692,-11.661663327530789,245.36237012828602,277.6143032167078,127478.024872386,127487.75797758526,-9.733105199268735,0.0,nan,277.6143032167078,4.464303216707833,271.1639165989943,-1.9860834010056578,264.7135299812911,-8.43647001870886,258.2631433636016,-14.886856636398363,251.81275674593417,-21.33724325406581,245.36237012828602,-27.78762987171396,1.0,1.0,26022.012520719443,26022.012520719443,276.91121288204556,3.7612128820455837,276.91121288204556,276.91121288204556,75826.2322876501,75826.60329457097,-0.3710069208755158,0.0,8546.071908451686,8546.071908451686,0.8849165938531138,3952.6752925030037,276.91121288204556,3.7612128820455837,1.0,0.002,0.20400745110620574,0.004837831054096767,0.0003160302798187026,0.001683969730926248,0.1580151399093513,0.1580151399093513,0.0,1.0744950502267203e-11,0.999954686361957,0.999954686361957,0.0,0.09199916701931188,4.169005867398454e-06,0.0,0.0,0.0,1601751.3922845118,268.03852796821127,0.0,1.0,1279621.6805254088,2618.009135680494,,,,,,,,,,,,,,,,,,,2.0,15387.516608369648,1450.0,0.375,6.173730061729009,3.5
