time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4544.0,-29.579974728533642,4.888795401608989,34.942836565407625,25.4394932295196,6.256012515970168,-25.996376004075945,-39.517590345907934,2.6724137916883635,-5.111477751868165,-5.111477751872169,39.88558958166138,41082.15934286446,25750.703370213978,25750.703370213978,66832.86271307844,75837.20968011643,75826.52850723459,25750.703370213978,101577.23187744856,101577.23187744856,101577.23187744856,127554.23257233892,124065.17160194676,3489.060970392167,0.0,90004.09273833282,55249.0712027432,38616.69059509958,25977.000694890354,64593.69128998993,19814.89121857326,1450.0,0.0,0.8867656448475107,2.872872307017085,0.001494314320929203,1.0,1.0,-5.111477751868165,353117.59763065865,1549606.0941272462,4.388357036083056,1549606.0941272462,4.388357036083056,0.7627859525164822,0.09200331425346679,3.933016445407074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933016445407074,1.2792390257323565,1.2795509816293225,3.0744969206637878,6514.490045369077,15387.528576585984,6481.7706509325135,0.00031963476118696254,22884.240121456507,2333.5430673529195,19374.446235729243,1975.6436944042302,0.8466283404168424,0.8466283404168424,35543.872238807875,35405.22815468563,1.0048972951856574,0.8,4289.768826379828,4273.035954225843,1.0048972951856574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775707843906,4.888795401608989,-2.431944717854829,7.320740119463817,3.5,3.5,1.0,0.6,0.00024384782733522957,1.0000105675331548,0.00024384525049246035,198.5758553791223,0.0,5.113008013034325e-07,1.4490264708939278,0.02588349003907755,8.327086543464443e-05,0.00016057696190058512,0.0006315518319085064,0.09200331459709747,0.09200331459709747,0.09200331459709747,0.09199916649569817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497632.85167329066,592.4106786101352,0.0,0.09200331459709747,0.09200331425346679,0.09200331425346679,0.375,0.375,0.5,7.762559548335963,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,25977.000694890354,19814.89121857326,0.7627859525164822,1.0346654816959735,0.6360088504375497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489824530131639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.42333356058,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4882788945344,261.4882788945344,-11.661721105465574,245.3622709474986,277.61428684162445,127478.59036629635,127488.25028429077,-9.65991799440354,0.0,nan,277.61428684162445,4.464286841624471,271.16388366277306,-1.9861163372269175,264.71348048392707,-8.436519516072906,258.26307730509524,-14.88692269490474,251.812674126288,-21.33732587371199,245.3622709474986,-27.78772905250139,1.0,1.0,26022.012520719443,26022.012520719443,276.9111984108741,3.7611984108741012,276.9111984108741,276.9111984108741,75826.16451201023,75826.52850723459,-0.36399522435385734,0.0,8546.071908451686,8546.071908451686,0.884916201350442,3952.6815276341094,276.9111984108741,3.7611984108741012,1.0,0.002,0.20401161840111975,0.004837811497832812,0.0003160367316792165,0.001683963278815213,0.15801836583960827,0.15801836583960827,0.0,1.0494429544122275e-11,0.9999547047772244,0.9999547047772244,0.0,0.09199914694285158,4.16731061520726e-06,0.0,0.0,0.0,1601751.3856935531,268.0385222481318,0.0,1.0,1279621.7002065077,2618.009055168836,,,,,,,,,,,,,,,,,,,2.0,15387.528576585984,1450.0,0.375,6.173730061729009,3.5
4545.0,-29.580076477259368,4.88878953991966,34.94283345477949,25.439434800669574,6.255998431177242,-25.996468986412953,-39.517680591065414,2.672390940504095,-5.111483639853532,-5.11148363986153,39.88558335607446,41082.14764218475,25750.703437936565,25750.703437936565,66832.85108012131,75837.13260788716,75826.45242345307,25750.703437936565,101577.15586138963,101577.15586138963,101577.15586138963,127554.15221758495,124065.14753999881,3489.0046775861338,0.0,90004.0686763764,55249.11247460981,38616.618001962874,25976.996356195326,64593.6143581582,19814.887430925395,1450.0,0.0,0.8867656374165267,2.8728716834201644,0.001494314320929203,1.0,1.0,-5.111483639853532,353117.5165150455,1549605.8263421406,4.388357285799261,1549605.8263421406,4.388357285799261,0.7627859341097258,0.09200329249699016,3.9330215597288283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330215597288283,1.2792391370121263,1.2795510896396594,3.0745006511566304,6514.497949835763,15387.540539802634,6481.770787974523,0.00031963302602514585,22884.204245903486,2333.539409064613,19374.44664535698,1975.6437361746348,0.8466296855755957,0.8466296855755957,35543.9092145547,35405.22815468563,1.0048986019099413,0.8,4289.773288960748,4273.035954225843,1.0048986019099413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775722463104,4.88878953991966,-2.431950598797202,7.320740138716863,3.5,3.5,1.0,0.6,0.00024384525049246035,1.0000105537921358,0.00024384267702753318,198.57593915339754,0.0,5.116987570754716e-07,1.4501542775518865,0.025884001737834623,8.327001852480721e-05,0.00016057523196765313,0.0006315458492872375,0.09200329283950046,0.09200329283950046,0.09200329283950046,0.09199914575505735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497633.423811081,592.410490839798,0.0,0.09200329283950046,0.09200329249699016,0.09200329249699016,0.375,0.375,0.5,7.762435139289645,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,25976.996356195326,19814.887430925395,0.7627859341097258,1.034666533901432,0.6360094267893535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489830613663894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.42446136724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4882210913568,261.4882210913568,-11.661778908643157,245.36217209675718,277.61427008601345,127479.06588741268,127488.73002535505,-9.664137942380002,0.0,nan,277.61427008601345,4.464270086013471,271.1638504881284,-1.986149511871588,264.71343089026385,-8.436569109736126,258.263011292405,-14.88698870759498,251.81259169457283,-21.337408305427147,245.36217209675718,-27.7878279032428,1.0,1.0,26022.012520719443,26022.012520719443,276.9111836201066,3.7611836201066353,276.9111836201066,276.9111836201066,75826.08275112664,75826.45242345307,-0.3696723264292814,0.0,8546.071908451686,8546.071908451686,0.884915877793116,3952.6866675274723,276.9111836201066,3.7611836201066353,1.0,0.002,0.20401578470466178,0.004837791917061613,0.0003160431818939365,0.0016839568285943836,0.15802159094696824,0.15802159094696824,0.0,1.0488319848039884e-11,0.9999547155412607,0.9999547155412607,0.0,0.0919991261776872,4.166319302959984e-06,0.0,0.0,0.0,1601751.3789091262,268.03851636014645,0.0,1.0,1279621.7204653102,2618.008972293882,,,,,,,,,,,,,,,,,,,2.0,15387.540539802634,1450.0,0.375,6.173730061729009,3.5
4546.0,-29.5801783003406,4.888783681659183,34.94283034609664,25.439380842167907,6.255988755333272,-25.9965615947763,-39.517770731449104,2.6723720499347032,-5.111489338255865,-5.11148933824602,39.885577190946506,41082.13324523954,25750.7030262559,25750.7030262559,66832.83627149544,75837.05180034442,75826.37783561813,25750.7030262559,101577.08086187403,101577.08086187403,101577.08086187403,127554.07296751674,124065.12455916693,3488.9484083498173,0.0,90004.04190880051,55249.15213837777,38616.5441893586,25976.992105642716,64593.53629500132,19814.88371566376,1450.0,0.0,0.8867656307324232,2.8728710799020565,0.001494314320929203,1.0,1.0,-5.111489338255865,353117.43801122514,1549605.561155683,4.388357510416755,1549605.561155683,4.388357510416755,0.7627859159013093,0.09200327073851526,3.933026467816332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933026467816332,1.2792392299159958,1.2795511792739356,3.0745042645968597,6514.505606282009,15387.552502278879,6481.771096467252,0.0003196313538356927,22884.168882487065,2333.535802999706,19374.447567462394,1975.6438302032186,0.8466310341857942,0.8466310341857942,35543.94469925107,35405.22815468563,1.004899855940766,0.8,4289.777571587675,4273.035954225843,1.004899855940766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775633594059,4.888783681659183,-2.4319563400198203,7.320740021679004,3.5,3.5,1.0,0.6,0.00024384267702753318,1.0000105615134205,0.00024384010170702653,198.57602298895515,0.0,5.110282147892547e-07,1.4482539607127478,0.025884512766049413,8.326917260617242e-05,0.00016057350442136076,0.0006315398429192346,0.0920032710805583,0.0920032710805583,0.0920032710805583,0.09199912573489541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497633.99599077954,592.4103030586538,0.0,0.0920032710805583,0.09200327073851526,0.09200327073851526,0.375,0.375,0.5,7.762310782243,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,25976.992105642716,19814.88371566376,0.7627859159013093,1.0346675550672306,0.6360099725399111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489836689285542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.4225610504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4881636615819,261.4881636615819,-11.661836338418084,245.3620735432907,277.61425377993095,127479.58399815357,127489.18570675724,-9.601708603674407,0.0,nan,277.61425377993095,4.464253779930971,271.1638177325672,-1.9861822674327527,264.71338168522794,-8.436618314772034,258.26294563789213,-14.887054362107847,251.8125095905823,-21.337490409417683,245.3620735432907,-27.787926456709272,1.0,1.0,26022.012520719443,26022.012520719443,276.911169193989,3.7611691939890193,276.911169193989,276.911169193989,75826.01249272934,75826.37783561813,-0.365342888791929,0.0,8546.071908451686,8546.071908451686,0.884915567283126,3952.6916001554137,276.911169193989,3.7611691939890193,1.0,0.002,0.20401994923339925,0.004837772377463888,0.00031604962948321577,0.0016839503809332594,0.15802481474160787,0.15802481474160787,0.0,1.0416474974239698e-11,0.999954734820419,0.999954734820419,0.0,0.09199910619394323,4.1645445720213164e-06,0.0,0.0,0.0,1601751.3723431455,268.0385106617441,0.0,1.0,1279621.7400718173,2618.008892087356,,,,,,,,,,,,,,,,,,,2.0,15387.552502278879,1450.0,0.375,6.173730061729009,3.5
4547.0,-29.58027999308397,4.888777823232433,34.942827237464876,25.43931797789412,6.255974734928465,-25.996654520280547,-39.51786094168199,2.67234926230509,-5.111495204511982,-5.111495204480149,39.885570975069584,41082.13558943824,25750.703046359897,25750.703046359897,66832.83863579814,75836.98253443243,75826.30194594242,25750.703046359897,101577.00499230232,101577.00499230232,101577.00499230232,127553.992770369,124065.10061650079,3488.8921538682166,0.0,90004.03043065444,55249.212233321705,38616.46466370304,25976.987778066687,64593.452441769725,19814.879937291786,1450.0,0.0,0.8867656233770145,2.872870458606581,0.001494314320929203,1.0,1.0,-5.111495204511982,353117.3571949803,1549605.2937874282,4.388357757593277,1549605.2937874282,4.388357757593277,0.7627858975251245,0.09200324899430573,3.9330329074822457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330329074822457,1.2792393408979088,1.2795512869882892,3.0745090318451407,6514.515707509062,15387.564459873909,6481.769708892982,0.00031962906051451835,22884.128495195087,2333.5316846420633,19374.44341991004,1975.6434072705808,0.8466323471299348,0.8466323471299348,35543.99125700368,35405.22815468563,1.0049015012943892,0.8,4289.7831906151805,4273.035954225843,1.0049015012943892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775637933884,4.888777823232433,-2.431962204161994,7.320740027394427,3.5,3.5,1.0,0.6,0.00024384010170702653,1.0000105480029342,0.0002438375297080477,198.5761067172616,0.0,5.113969041330117e-07,1.4492988263129551,0.025885024162953546,8.32683260399932e-05,0.00016057177566703335,0.0006315340777112991,0.09200324933673627,0.09200324933673627,0.09200324933673627,0.09199910507579606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497634.5677656037,592.4101154075581,0.0,0.09200324933673627,0.09200324899430573,0.09200324899430573,0.375,0.375,0.5,7.762186457959572,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,25976.987778066687,19814.879937291786,0.7627858975251245,1.0346689348436235,0.6360108344800632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489842769351973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.423605916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4881061542072,261.4881061542072,-11.661893845792804,245.36197521606852,277.6142370924023,127480.09813336206,127489.71281591429,-9.614682552230597,0.0,nan,277.6142370924023,4.4642370924023,271.1637847171053,-1.9862152828947046,264.7133323418178,-8.43666765818216,258.26287996654895,-14.887120033451026,251.81242759130018,-21.3375724086998,245.36197521606852,-27.788024783931462,1.0,1.0,26022.012520719443,26022.012520719443,276.9111544476897,3.761154447689705,276.9111544476897,276.9111544476897,75825.9334283219,75826.30194594242,-0.3685176205181051,0.0,8546.071908451686,8546.071908451686,0.8849151598777846,3952.698072019657,276.9111544476897,3.761154447689705,1.0,0.002,0.204024112695038,0.004837752813453191,0.00031605607530942124,0.0016839439351919348,0.15802803765471063,0.15802803765471063,0.0,1.0501355861280981e-11,0.9999547464100496,0.9999547464100496,0.0,0.09199908551700163,4.163477304096976e-06,0.0,0.0,0.0,1601751.365583756,268.038504795488,0.0,1.0,1279621.760255856,2618.008809518234,,,,,,,,,,,,,,,,,,,2.0,15387.564459873909,1450.0,0.375,6.173730061729009,3.5
4548.0,-29.580381761611946,4.888771968523774,34.94282413098403,25.439264019392454,6.255965108838445,-25.996747074566613,-39.51795104714108,2.672330421962613,-5.1115008858054125,-5.1115008858274695,39.885564819868435,41082.121510502235,25750.70259995445,25750.70259995445,66832.82411045668,75836.90182612035,75826.22754081087,25750.70259995445,101576.93014076533,101576.93014076533,101576.93014076533,127553.91367789038,124065.07775388997,3488.8359240004115,0.0,90004.00380247943,55249.252255660926,38616.39060757612,25976.983537125052,64593.37414470117,19814.87623015348,1450.0,0.0,0.8867656167440336,2.872869856900751,0.001494314320929203,1.0,1.0,-5.1115008858054125,353117.2789268967,1549605.0290287542,4.388357980492814,1549605.0290287542,4.388357980492814,0.7627858793471927,0.09200322724917005,3.9330378271765674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330378271765674,1.2792394335658441,1.279551376388448,3.0745126549244457,6514.523384379351,15387.576416685939,6481.7700005132865,0.0003196273829849192,22884.09309988537,2333.528075324945,19374.444291582648,1975.6434961564498,0.8466336947248173,0.8466336947248173,35544.02682559499,35405.22815468563,1.0049027582907901,0.8,4289.787483367337,4273.035954225843,1.0049027582907901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775541568839,4.888771968523774,-2.4319679319607883,7.320739900484563,3.5,3.5,1.0,0.6,0.0002438375297080477,1.000010555872466,0.00024383495581735136,198.57619050802703,0.0,5.10737543698779e-07,1.4474301988423395,0.025885534900497244,8.32674804649914e-05,0.0001605700492430563,0.0006315280775845445,0.09200322759468696,0.09200322759468696,0.09200322759468696,0.09199908511897384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497635.1395725004,592.4099277488889,0.0,0.09200322759468696,0.09200322724917005,0.09200322724917005,0.375,0.375,0.5,7.762062187924432,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,25976.983537125052,19814.87623015348,0.7627858793471927,1.0346699641473864,0.6360113874601231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489848841640511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.42173728853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4880489759359,261.4880489759359,-11.66195102406408,245.36187710081288,277.6142208511165,127480.6129017305,127490.17256147652,-9.55965974602121,0.0,nan,277.6142208511165,4.464220851116522,271.16375210102035,-1.9862478989796273,264.71328335094483,-8.436716649055143,258.2628146008819,-14.887185399118096,251.81234585083877,-21.33765414916121,245.36187710081288,-27.7881228991871,1.0,1.0,26022.012520719443,26022.012520719443,276.9111400599879,3.761140059987895,276.9111400599879,276.9111400599879,75825.86319567564,75826.22754081087,-0.36434513522544876,0.0,8546.071908451686,8546.071908451686,0.884914848633344,3952.70301631245,276.9111400599879,3.761140059987895,1.0,0.002,0.2040282743065036,0.004837733290986021,0.00031606251839041397,0.0016839374924259535,0.15803125919520697,0.15803125919520697,0.0,1.0816367333049692e-11,0.9999547665138953,0.9999547665138953,0.0,0.09199906562246868,4.161626701367069e-06,0.0,0.0,0.0,1601751.3590374885,268.03849911419456,0.0,1.0,1279621.779803488,2618.0087295525504,,,,,,,,,,,,,,,,,,,2.0,15387.576416685939,1450.0,0.375,6.173730061729009,3.5
4549.0,-29.58048340135939,4.888766114061134,34.942821024631634,25.439201190043264,6.2559511459697985,-25.996839946627084,-39.518041257373966,2.67230769140054,-5.111506728889594,-5.111506728878823,39.88555861062951,41082.12418606884,25750.70257057039,25750.70257057039,66832.82675663923,75836.83266643359,75826.15179122183,25750.70257057039,101576.85436179221,101576.85436179221,101576.85436179221,127553.83358184797,124065.05387252763,3488.7797093203462,0.0,90003.99248122195,55249.31273299555,38616.310831362665,25976.979220055757,64593.29005141842,19814.872460371073,1450.0,0.0,0.8867656094825658,2.872869238059611,0.001494314320929203,1.0,1.0,-5.111506728889594,353117.1984299043,1549604.7619466782,4.388358224512486,1549604.7619466782,4.388358224512486,0.7627858609931375,0.09200320551957501,3.9330442803230414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330442803230414,1.279239544280177,1.2795514838369844,3.074517433352289,6514.533509294555,15387.588368589992,6481.768593765839,0.0003196250834915628,22884.052674288592,2333.5239530612994,19374.440086720388,1975.643067379828,0.8466350065907935,0.8466350065907935,35544.07348078293,35405.22815468563,1.0049044070887363,0.8,4289.793114154254,4273.035954225843,1.0049044070887363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775535225733,4.888766114061134,-2.431973778069751,7.320739892130885,3.5,3.5,1.0,0.6,0.00024383495581735136,1.0000105425234838,0.0002438323852087042,198.57627419282343,0.0,5.111134092623239e-07,1.4484954018494258,0.025886046013906507,8.326663391471396e-05,0.0001605683219026374,0.0006315223200602369,0.09200320585960965,0.09200320585960965,0.09200320585960965,0.09199906454821737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497635.7109540948,592.4097402267987,0.0,0.09200320585960965,0.09200320551957501,0.09200320551957501,0.375,0.375,0.5,7.761937951573769,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,25976.979220055757,19814.872460371073,0.7627858609931375,1.034671352139488,0.6360122568979857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489854918459164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.422802491536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4879916843847,261.4879916843847,-11.662008315615253,245.36177914180314,277.6142042270243,127481.12450936683,127490.70310832458,-9.578598957748788,0.0,nan,277.6142042270243,4.464204227024311,271.16371920994476,-1.9862807900552184,264.71323419288285,-8.436765807117126,258.26274917584163,-14.887250824158343,251.81226415881184,-21.337735841188135,245.36177914180314,-27.788220858196837,1.0,1.0,26022.012520719443,26022.012520719443,276.91112535326323,3.761125353263253,276.91112535326323,276.91112535326323,75825.78430089039,75826.15179122183,-0.3674903314386029,0.0,8546.071908451686,8546.071908451686,0.8849144403749638,3952.7095017246565,276.91112535326323,3.761125353263253,1.0,0.002,0.20403243482200847,0.004837713742221591,0.0003160689596675869,0.0016839310505474795,0.15803447983379346,0.15803447983379346,0.0,1.0215066206104018e-11,0.9999547784074391,0.9999547784074391,0.0,0.0919990449881007,4.1605314743056305e-06,0.0,0.0,0.0,1601751.352304796,268.0384932711104,0.0,1.0,1279621.7999078066,2618.0086473095844,,,,,,,,,,,,,,,,,,,2.0,15387.588368589992,1450.0,0.375,6.173730061729009,3.5
4550.0,-29.580606786405376,4.888760258759984,34.94281791809593,25.439138325769477,6.255939717684959,-25.996952135926104,-39.51814938392488,2.6722850674440437,-5.11151262333658,-5.111512623313799,39.88555239264077,41082.107832543006,25750.702671339986,25750.702671339986,66832.810503883,75836.75406661193,75826.07576745602,25750.702671339986,101576.778438796,101576.778438796,101576.778438796,127553.75332069784,124065.0298127917,3488.7235079061397,0.0,90003.9814240204,55249.37006902493,38616.23483888385,25976.97488190185,64593.2097207857,19814.868673668207,1450.0,0.0,0.886765601991206,2.872868613778862,0.001494314320929203,1.0,1.0,-5.11151262333658,353117.11722534447,1549604.4944874938,4.388358476257614,1549604.4944874938,4.388358476257614,0.7627858426068395,0.09200318380039177,3.9330507627548754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330507627548754,1.2792396544933526,1.2795515907884396,3.0745222358765716,6514.543685267224,15387.600319681664,6481.767151209069,0.0003196227709967098,22884.012145568595,2333.5198202820125,19374.435774821664,1975.6426276885243,0.8466363175992918,0.8466363175992918,35544.12034768379,35405.22815468563,1.0049060633691782,0.8,4289.798770492679,4273.035954225843,1.0049060633691782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775556978756,4.888760258759984,-2.431979662018975,7.3207399207789585,3.5,3.5,1.0,0.6,0.0002438323852087042,1.0000127980680908,0.00024382926466517244,198.5763757816325,0.0,5.104618875627681e-07,1.4466489893528849,0.02588655647579407,8.326561924472406e-05,0.00016056676596398013,0.0006315172413477156,0.09200318414184819,0.09200318414184819,0.09200318414184819,0.09199904377941588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497636.28215285705,592.4095527640918,0.0,0.09200318414184819,0.09200318380039177,0.09200318380039177,0.375,0.375,0.5,7.7618137442411355,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,25976.97488190185,19814.868673668207,0.7627858426068395,1.0346723872799992,0.6360127946904461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489860987592906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.42095607904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4879325537236,261.4879325537236,-11.662067446276353,245.36167757766944,277.61418752983565,127481.57917031641,127491.46525108893,-9.88608077253457,0.0,nan,277.61418752983565,4.4641875298356695,271.1636855393715,-1.9863144606284777,264.7131835489161,-8.436816451083871,258.26268155848373,-14.887318441516243,251.8121795680655,-21.33782043193449,245.36167757766944,-27.788322422330538,1.0,1.0,26022.012520719443,26022.012520719443,276.91111056307284,3.7611105630728616,276.91111056307284,276.91111056307284,75825.70598121168,75826.07576745602,-0.3697862443368649,0.0,8546.071908451686,8546.071908451686,0.8849140302637358,3952.7160165686496,276.91111056307284,3.7611105630728616,1.0,0.002,0.20403659437303165,0.004837694191248867,0.00031607539941689395,0.0016839246110859627,0.15803769970844697,0.15803769970844697,0.0,1.0502856397087701e-11,0.9999547888831688,0.9999547888831688,0.0,0.09199902423370013,4.159566691641956e-06,0.0,0.0,0.0,1601751.345512921,268.0384873766634,0.0,1.0,1279621.8201888406,2618.0085643437124,,,,,,,,,,,,,,,,,,,2.0,15387.600319681664,1450.0,0.375,6.173730061729009,3.5
4551.0,-29.58072823069791,4.888754402938852,34.942814811474214,25.439081258978717,6.25592830558223,-25.997062577011047,-39.51825370369477,2.6722626521283805,-5.111518503352329,-5.111518503357247,39.88554617708802,41082.06935346562,25750.70273371245,25750.70273371245,66832.77208717806,75836.6707266809,75825.99982631301,25750.70273371245,101576.70256002546,101576.70256002546,101576.70256002546,127553.67310968184,124065.00578990339,3488.6673197784594,0.0,90003.95972898182,55249.392685855244,38616.18560347397,25976.970549656384,64593.15615313035,19814.864891705944,1450.0,0.0,0.8867655945645774,2.8728679910265753,0.001494314320929203,1.0,1.0,-5.111518503352329,353117.0362196035,1549604.2271326345,4.388358725827477,1549604.2271326345,4.388358725827477,0.7627858242295328,0.0920031620851573,3.9330558230721704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330558230721704,1.2792397648695717,1.2795516971994423,3.074525926320916,6514.551504875948,15387.61183175453,6481.7671351583795,0.0003196210470392599,22883.977186644235,2333.5162554638164,19374.43572684508,1975.642622796274,0.846637608874762,0.846637608874762,35544.15693292301,35405.22815468563,1.0049073562951634,0.8,4289.803185943468,4273.035954225843,1.0049073562951634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775570443029,4.888754402938852,-2.4319855355721507,7.320739938511002,3.5,3.5,1.0,0.6,0.00024382926466517244,1.0000125967755016,0.00024382619324135477,198.57647577261548,0.0,6.196662250030634e-07,1.7561340816586815,0.02588717614201907,8.326464030876745e-05,0.00016056462435640499,0.0006315096308043542,0.09200316242377563,0.09200316242377563,0.09200316242377563,0.09199902306627696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497636.85322114965,592.4093653441727,0.0,0.09200316242377563,0.0920031620851573,0.0920031620851573,0.375,0.375,0.5,7.7616895663278695,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,25976.970549656384,19814.864891705944,0.7627858242295328,1.0346726505937915,0.6360127264268178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489868355192945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.73044117135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48787209623987,261.48787209623987,-11.662127903760108,245.36157339925566,277.6141707932792,127482.02371393326,127492.1316271091,-10.107913175829882,0.0,nan,277.6141707932792,4.464170793279209,271.1636513144499,-1.9863486855500696,264.71313183561597,-8.436868164384009,258.262612356815,-14.88738764318498,251.81209287802346,-21.337907121976514,245.36157339925566,-27.788426600744316,1.0,1.0,26022.012520719443,26022.012520719443,276.9110957969418,3.761095796941845,276.9110957969418,276.9110957969418,75825.62814763749,75825.99982631301,-0.3716786755248904,0.0,8546.071908451686,8546.071908451686,0.8849137101225469,3952.7211021875314,276.9110957969418,3.761095796941845,1.0,0.002,0.20404075293838936,0.004837674645389365,0.00031608183764858457,0.0016839181725055844,0.15804091882429228,0.15804091882429228,0.0,1.015416917216072e-11,0.9999547995823584,0.9999547995823584,0.0,0.0919990035038067,4.158581350592831e-06,0.0,0.0,0.0,1601751.3387376738,268.03848149664765,0.0,1.0,1279621.840420219,2618.0084815809573,,,,,,,,,,,,,,,,,,,2.0,15387.61183175453,1450.0,0.375,6.173730061729009,3.5
4552.0,-29.580828263668,4.888748548046807,34.942811705585285,25.439024122338765,6.255916384451857,-25.99715379885747,-39.51834384407846,2.6722419198081044,-5.111524314900066,-5.111524314910015,39.88553998498746,41082.06914146047,25750.70262211381,25750.70262211381,66832.77176357429,75836.59833678251,75825.92445289533,25750.70262211381,101576.62707500914,101576.62707500914,101576.62707500914,127553.59332487221,124064.98217611127,3488.611148760951,0.0,90003.94205780065,55249.4411396182,38616.11213131384,25976.966249863082,64593.07838117692,19814.86113647707,1450.0,0.0,0.8867655874016378,2.8728673755258427,0.001494314320929203,1.0,1.0,-5.111524314900066,353116.9561571238,1549603.9607880632,4.38835896653614,1549603.9607880632,4.38835896653614,0.7627858059284158,0.0920031403711319,3.9330613659257527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330613659257527,1.2792398673392287,1.2795517957647933,3.0745300129727617,6514.560164000824,15387.623378594322,6481.766553748961,0.0003196191106121561,22883.94044332837,2333.512508688326,19374.433988973422,1975.6424455826834,0.8466388923251146,0.8466388923251145,35544.197006807284,35405.22815468563,1.0049087725105925,0.8,4289.808022436755,4273.035954225843,1.0049087725105925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775546352356,4.888748548046807,-2.4319913587375037,7.32073990678431,3.5,3.5,1.0,0.6,0.00024382619324135477,1.000010375889902,0.00024382366335386834,198.5765581346834,0.0,6.099125173174714e-07,1.7284920740777139,0.02588778605453639,8.326379444063424e-05,0.00016056239880072053,0.0006315017675434774,0.092003140710128,0.092003140710128,0.092003140710128,0.09199900261271468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497637.42422009376,592.4091779480584,0.0,0.092003140710128,0.0920031403711319,0.0920031403711319,0.375,0.375,0.5,7.7615654262844,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,25976.966249863082,19814.86113647707,0.7627858059284158,1.0346738913600073,0.6360134889225563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448987560691318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.702799163766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4878124533764,261.4878124533764,-11.662187546623556,245.36147077557652,277.6141541312344,127482.58493396199,127492.55664966241,-9.971715700429119,0.0,nan,277.6141541312344,4.464154131234409,271.1636174600726,-1.9863825399273765,264.713080788917,-8.436919211082966,258.2625441177869,-14.88745588221309,251.81200744667123,-21.337992553328746,245.36147077557652,-27.788529224423456,1.0,1.0,26022.012520719443,26022.012520719443,276.9110811657327,3.761081165732719,276.9110811657327,276.9110811657327,75825.55628446084,75825.92445289533,-0.3681684344919631,0.0,8546.071908451686,8546.071908451686,0.8849133594536027,3952.7266727553815,276.9110811657327,3.761081165732719,1.0,0.002,0.20404491022242915,0.004837655118422283,0.0003160882739400341,0.0016839117362481132,0.15804413697001704,0.15804413697001704,0.0,1.0188147200884679e-11,0.9999548134987203,0.9999548134987203,0.0,0.09199898307111178,4.157300020117932e-06,0.0,0.0,0.0,1601751.332041319,268.0384756850999,0.0,1.0,1279621.8604160212,2618.0083997819133,,,,,,,,,,,,,,,,,,,2.0,15387.623378594322,1450.0,0.375,6.173730061729009,3.5
4553.0,-29.58092979443633,4.888742694322555,34.942808600520806,25.438965658564143,6.255904517957871,-25.997246363196098,-39.51843398446215,2.672221086882497,-5.111530114241475,-5.111530114192797,39.88553379700408,41082.06394431186,25750.70248192703,25750.70248192703,66832.7664262389,75836.52335744663,75825.84916911669,25750.70248192703,101576.55165104372,101576.55165104372,101576.55165104372,127553.5136068647,124064.95861145861,3488.554995406085,0.0,90003.92291711533,55249.492204262744,38616.03412539176,25976.961955820974,64592.99608121273,19814.85738598373,1450.0,0.0,0.8867655802860256,2.872866761317991,0.001494314320929203,1.0,1.0,-5.111530114241475,353116.8762628179,1549603.6946198575,4.388359205654385,1549603.6946198575,4.388359205654385,0.7627857876407127,0.09200311866238148,3.933067045343194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933067045343194,1.279239969162085,1.2795518943759763,3.0745342079323805,6514.5690526168755,15387.635350326133,6481.766012665931,0.00031961712556119676,22883.902531913667,2333.508642799903,19374.432371640036,1975.642280660576,0.8466402242633503,0.8466402242633503,35544.23806801319,35405.22815468563,1.00491022361849,0.8,4289.812978089305,4273.035954225843,1.00491022361849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877551609039,4.888742694322555,-2.4319971726076592,7.320739866930214,3.5,3.5,1.0,0.6,0.00024382366335386834,1.0000105312580707,0.00024382109561098738,198.57664173002365,0.0,5.023763495237642e-07,1.4237345745503478,0.025888288430885913,8.326294858044374e-05,0.0001605607147734246,0.0006314960560521044,0.0920031190011087,0.0920031190011087,0.0920031190011087,0.09199898220546526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497637.99504985265,592.4089906075001,0.0,0.0920031190011087,0.09200311866238148,0.09200311866238148,0.375,0.375,0.5,7.761441325342402,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,25976.961955820974,19814.85738598373,0.7627857876407127,1.0346751270402461,0.6360142188273696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489881580118915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39804166424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4877533458302,261.4877533458302,-11.662246654169792,245.36136916573727,277.61413752598116,127483.13275520627,127493.01497148823,-9.882216281949113,0.0,nan,277.61413752598116,4.464137525981187,271.1635838539,-1.986416146099998,264.71303018183085,-8.436969818169132,258.2624765097828,-14.887523490217177,251.8119228377493,-21.33807716225067,245.36136916573727,-27.788630834262705,1.0,1.0,26022.012520719443,26022.012520719443,276.9110665572824,3.7610665572824473,276.9110665572824,276.9110665572824,75825.48159170031,75825.84916911669,-0.3675774163712049,0.0,8546.071908451686,8546.071908451686,0.8849130001448553,3952.7323805699098,276.9110665572824,3.7610665572824473,1.0,0.002,0.20404906619519778,0.0048376355994002515,0.000316094708208014,0.0016839053019956293,0.158047354104007,0.158047354104007,0.0,1.020364348569558e-11,0.9999548277407715,0.9999548277407715,0.0,0.09199896267365543,4.15598872604844e-06,0.0,0.0,0.0,1601751.3253590267,268.0384698857585,0.0,1.0,1279621.8803698272,2618.0083181546825,,,,,,,,,,,,,,,,,,,2.0,15387.635350326133,1450.0,0.375,6.173730061729009,3.5
4554.0,-29.58103119553774,4.8887368420564,34.942805496481974,25.438907334487908,6.255892700568657,-25.997338805925413,-39.51852408992124,2.672200311131691,-5.111535898480156,-5.111535898487522,39.88552761647509,41082.05931506255,25750.702306900595,25750.702306900595,66832.76162196315,75836.44863669174,75825.77403754707,25750.702306900595,101576.47634444767,101576.47634444767,101576.47634444767,127553.43401422637,124064.9351535269,3488.4988606994666,0.0,90003.90401269367,55249.54335449916,38615.95628688279,25976.957669778698,64592.91395666149,19814.853642195772,1450.0,0.0,0.8867655732202988,2.8728661487097837,0.001494314320929203,1.0,1.0,-5.111535898480156,353116.79657659045,1549603.428772777,4.388359443096246,1549603.428772777,4.388359443096246,0.762785769376225,0.09200309695888378,3.9330727276691175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330727276691175,1.2792400707976161,1.2795519927513592,3.0745384056151526,6514.577947002961,15387.647288717617,6481.765451902422,0.0003196151382727072,22883.864663757,2333.504781322572,19374.43069548038,1975.6421097398581,0.8466415520349241,0.846641552034924,35544.27915023506,35405.22815468563,1.0049116754695133,0.8,4289.8179362782585,4273.035954225843,1.0049116754695133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775478307628,4.8887368420564,-2.4320029751150556,7.3207398171714555,3.5,3.5,1.0,0.6,0.00024382109561098738,1.0000105178170549,0.00024381853117228192,198.5767252186643,0.0,5.098937581255036e-07,1.4450389105276773,0.02588879832464404,8.326210305591721e-05,0.0001605589925550702,0.0006314901948003754,0.09200309730061541,0.09200309730061541,0.09200309730061541,0.09199896185461764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497638.5657161888,592.4088033207752,0.0,0.09200309730061541,0.09200309695888378,0.09200309695888378,0.375,0.375,0.5,7.7613172656578255,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,25976.957669778698,19814.853642195772,0.762785769376225,1.034676368166398,0.6360149557988124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489887642766532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.41934600021,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48769469251823,261.48769469251823,-11.662305307481745,245.36126840824406,277.61412097685064,127483.67360737118,127493.47987959655,-9.806272225374649,0.0,nan,277.61412097685064,4.464120976850666,271.16355046309593,-1.986449536904047,264.712979949357,-8.437020050642957,258.2624094356341,-14.887590564365894,251.81183892192755,-21.33816107807243,245.36126840824406,-27.78873159175592,1.0,1.0,26022.012520719443,26022.012520719443,276.91105198163064,3.761051981630658,276.91105198163064,276.91105198163064,75825.40731274821,75825.77403754707,-0.366724798863288,0.0,8546.071908451686,8546.071908451686,0.8849126406520182,3952.738091307463,276.91105198163064,3.761051981630658,1.0,0.002,0.20405322078302388,0.004837616090158273,0.00031610114034029635,0.0016838988702070586,0.15805057017014817,0.15805057017014817,0.0,1.0547355090012589e-11,0.9999548427889857,0.9999548427889857,0.0,0.09199894235562045,4.154603263339531e-06,0.0,0.0,0.0,1601751.3186941382,268.0384641015198,0.0,1.0,1279621.900271663,2618.0082367400396,,,,,,,,,,,,,,,,,,,2.0,15387.647288717617,1450.0,0.375,6.173730061729009,3.5
4555.0,-29.581132508442145,4.888730991604492,34.942802393561834,25.438849010411673,6.255880930004758,-25.99743116459272,-39.51861042352391,2.6721795863303353,-5.111541664401045,-5.111541664365374,39.885521440683576,41082.03981641157,25750.702089122402,25750.702089122402,66832.74190553397,75836.37400967754,75825.69901840627,25750.702089122402,101576.40110752868,101576.40110752868,101576.40110752868,127553.35449936522,124064.91175420616,3488.442745159056,0.0,90003.88523557951,55249.57968058086,38615.895061109615,25976.953391836534,64592.84845294615,19814.849905004066,1450.0,0.0,0.8867655662308129,2.8728655380416868,0.001494314320929203,1.0,1.0,-5.111541664401045,353116.71714272833,1549603.1631284244,4.388359677976053,1549603.1631284244,4.388359677976053,0.7627857511278071,0.0920030752622034,3.933078423787522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933078423787522,1.27924017219007,1.2795520908878322,3.074542614663249,6514.586865470806,15387.659226322405,6481.764874045568,0.00031961314483700605,22883.82674782938,2333.5009149739594,19374.428968227574,1975.6419336090892,0.846642879345576,0.846642879345576,35544.320332162235,35405.22815468563,1.004913130844556,0.8,4289.822906500585,4273.035954225843,1.004913130844556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775431296093,4.888730991604492,-2.4320087636541867,7.320739755258678,3.5,3.5,1.0,0.6,0.00024381853117228192,1.0000105086774884,0.00024381596898889727,198.57680863474937,0.0,5.092378401560068e-07,1.4431800390021232,0.025889307562484195,8.326129293288635e-05,0.00016055723823939558,0.0006314842095022796,0.09200307560285106,0.09200307560285106,0.09200307560285106,0.09199894157380903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497639.1362006971,592.408616093778,0.0,0.09200307560285106,0.0920030752622034,0.0920030752622034,0.375,0.375,0.5,7.761193248307981,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,25976.953391836534,19814.849905004066,0.7627857511278071,1.0346771121917546,0.6360152989125187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489893697676253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.41748712869,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4876364231313,261.4876364231313,-11.6623635768687,245.36116836378923,277.6141044825294,127484.20888242654,127493.95096645335,-9.74208402680579,0.0,nan,277.6141044825294,4.464104482529422,271.1635172587517,-1.9864827412482668,264.71293003498243,-8.437069965017542,258.26234281123385,-14.887657188766127,251.81175558750107,-21.33824441249891,245.36116836378923,-27.788831636210745,1.0,1.0,26022.012520719443,26022.012520719443,276.9110374375514,3.7610374375514084,276.9110374375514,276.9110374375514,75825.33311408125,75825.69901840627,-0.3659043250227114,0.0,8546.071908451686,8546.071908451686,0.8849122802865144,3952.7438159064595,276.9110374375514,3.7610374375514084,1.0,0.002,0.20405737395144388,0.004837596589215849,0.00031610757028559895,0.0016838924401675183,0.15805378514279947,0.15805378514279947,0.0,1.0453117104541887e-11,0.9999548582063121,0.9999548582063121,0.0,0.09199892207836127,4.1531838421354075e-06,0.0,0.0,0.0,1601751.312050356,268.03845833559893,0.0,1.0,1279621.920110472,2618.008155583223,,,,,,,,,,,,,,,,,,,2.0,15387.659226322405,1450.0,0.375,6.173730061729009,3.5
4556.0,-29.581233807379334,4.888725143121367,34.94279929190052,25.438790686335437,6.255869182828601,-25.99752350836017,-39.518700528983004,2.6721588839749,-5.111547421079138,-5.111547421083167,39.88551527117323,41082.03575422015,25750.701852826674,25750.701852826674,66832.73760704683,75836.2994187131,75825.62411261778,25750.701852826674,101576.32596544446,101576.32596544446,101576.32596544446,127553.27508487119,124064.8884353851,3488.3866494860804,0.0,90003.86651830557,55249.63148785875,38615.81670049646,25976.949119426736,64592.765819923196,19814.846172527366,1450.0,0.0,0.8867655592656044,2.8728649283526106,0.001494314320929203,1.0,1.0,-5.111547421079138,353116.6378362127,1549602.8977547926,4.388359912040028,1549602.8977547926,4.388359912040028,0.7627857328984384,0.09200305357162328,3.9330841254320563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330841254320563,1.2792402734738,1.2795521889184396,3.074546828291839,6514.595793644166,15387.671162314035,6481.764288667804,0.0003196111488870646,22883.788815073585,2333.497046909351,19374.427218494264,1975.6417551859467,0.8466442063008508,0.8466442063008508,35544.3615540304,35405.22815468563,1.0049145876315413,0.8,4289.827881543368,4273.035954225843,1.0049145876315413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775380287195,4.888725143121367,-2.4320145449601323,7.320739688081499,3.5,3.5,1.0,0.6,0.00024381596898889727,1.0000105072374372,0.0002438134071835376,198.57689203939603,0.0,5.08790199660245e-07,1.4419114258371342,0.025889816352683854,8.326044742390017e-05,0.00016055552156499708,0.0006314783731177542,0.0920030539152498,0.0920030539152498,0.0920030539152498,0.091998921326871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497639.70650308597,592.4084289266808,0.0,0.0920030539152498,0.09200305357162328,0.09200305357162328,0.375,0.375,0.5,7.761069274900689,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,25976.949119426736,19814.846172527366,0.7627857328984384,1.0346783692986363,0.6360160496726814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489899747324326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.41621851552,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4875784712583,261.4875784712583,-11.662421528741675,245.36106890535342,277.6140880372178,127484.73881964858,127494.42781827049,-9.688998621895106,0.0,nan,277.6140880372178,4.464088037217834,271.163484210821,-1.9865157891789522,264.71288038441986,-8.437119615580116,258.2622765580476,-14.887723441952403,251.8116727316901,-21.338327268309882,245.36106890535342,-27.788931094646557,1.0,1.0,26022.012520719443,26022.012520719443,276.9110229158958,3.7610229158958077,276.9110229158958,276.9110229158958,75825.25891314493,75825.62411261778,-0.3651994728425052,0.0,8546.071908451686,8546.071908451686,0.8849119195713145,3952.7495460592168,276.9110229158958,3.7610229158958077,1.0,0.002,0.2040615256458386,0.0048375770976659465,0.00031611399795336846,0.0016838860128208066,0.15805699897668424,0.15805699897668424,0.0,1.0774174954986115e-11,0.9999548742211143,0.9999548742211143,0.0,0.091998901862171,4.15170945228347e-06,0.0,0.0,0.0,1601751.3054172206,268.03845257892084,0.0,1.0,1279621.9399174876,2618.0080745565065,,,,,,,,,,,,,,,,,,,2.0,15387.671162314035,1450.0,0.375,6.173730061729009,3.5
4557.0,-29.58133508786812,4.888719296949363,34.9427961914857,25.438736762758367,6.25585747497975,-25.997615831588384,-39.5187906344421,2.6721382188516816,-5.111553159532207,-5.111553159534244,39.88550910382627,41082.01817001942,25750.701575445284,25750.701575445284,66832.71974546471,75836.21719055016,75825.54927239948,25750.701575445284,101576.25084784477,101576.25084784477,101576.25084784477,127553.1957019972,124064.86512828838,3488.33057370882,0.0,90003.83548644981,55249.66509445125,38615.7448799984,25976.944854152436,64592.68973415083,19814.842445722214,1450.0,0.0,0.8867655523853781,2.872864320593881,0.001494314320929203,1.0,1.0,-5.111553159532207,353116.5587807927,1549602.6324745903,4.388360143248199,1549602.6324745903,4.388360143248199,0.7627857146778673,0.09200303188861181,3.933088526252496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933088526252496,1.2792403745840877,1.2795522867760454,3.074550025464322,6514.602568069008,15387.683095208378,6481.765194037005,0.0003196096999477245,22883.755319946173,2333.4936313569033,19374.429924703392,1975.6420311424793,0.846645563799402,0.846645563799402,35544.39337116533,35405.22815468563,1.004915712054136,0.8,4289.831721534482,4273.035954225843,1.004915712054136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775320409183,4.888719296949363,-2.432020312274599,7.320739609223962,3.5,3.5,1.0,0.6,0.0002438134071835376,1.0000105053325685,0.00024381084586951791,198.57697542891464,0.0,5.08715346333244e-07,1.4416992915084135,0.025890325068030188,8.325960192285094e-05,0.00016055380526068666,0.0006314723293169843,0.09200303222673165,0.09200303222673165,0.09200303222673165,0.09199890115056616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497640.2766033141,592.4082418258475,0.0,0.09200303222673165,0.09200303188861181,0.09200303188861181,0.375,0.375,0.5,7.760945345446178,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,25976.944854152436,19814.842445722214,0.7627857146778673,1.0346793115526438,0.6360165266240482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489905796143197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.416006381194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48752078441976,261.48752078441976,-11.66247921558022,245.36096992993052,277.6140716389657,127485.22227936792,127494.86696623923,-9.644686871333558,0.0,nan,277.6140716389657,4.46407163896572,271.16345129713,-1.9865487028699818,264.7128309552993,-8.437169044700681,258.26221061349156,-14.887789386508416,251.8115902717016,-21.338409728298387,245.36096992993052,-27.789030070069458,1.0,1.0,26022.012520719443,26022.012520719443,276.9110084201795,3.7610084201795075,276.9110084201795,276.9110084201795,75825.18198673202,75825.54927239948,-0.3672856674675131,0.0,8546.071908451686,8546.071908451686,0.8849116411528434,3952.7539688837583,276.9110084201795,3.7610084201795075,1.0,0.002,0.20406567586833133,0.004837557613032371,0.00031612042335277745,0.001683879586747388,0.15806021167638873,0.15806021167638873,0.0,1.0100165495630087e-11,0.999954890198307,0.999954890198307,0.0,0.09199888165008815,4.150238523653062e-06,0.0,0.0,0.0,1601751.2988050866,268.03844684046777,0.0,1.0,1279621.9596617837,2618.007993786332,,,,,,,,,,,,,,,,,,,2.0,15387.683095208378,1450.0,0.375,6.173730061729009,3.5
