time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4558.0,-29.581436253720504,4.888713449544904,34.9427930906939,25.438674038182967,6.25584339987729,-25.99770828835904,-39.51888073990119,2.6721154346863782,-5.111559064516655,-5.1115590644573725,39.88550289213013,41082.02233096279,25750.70172355586,25750.70172355586,66832.72405451865,75836.1482841005,75825.47325295038,25750.70172355586,101576.17497650624,101576.17497650624,101576.17497650624,127553.11549115447,124064.84098119324,3488.2745099612325,0.0,90003.8240997042,55249.72674254059,38615.66373018179,25976.94051464823,64592.60424483002,19814.838658411118,1450.0,0.0,0.8867655448175609,2.872863695197885,0.001494314320929203,1.0,1.0,-5.111559064516655,353116.47743117204,1549602.3652857943,4.388360397562688,1549602.3652857943,4.388360397562688,0.7627856963077564,0.09200301022148419,3.9330949548973555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330949548973555,1.279240485521325,1.279552394463625,3.0745547841964314,6514.612651251315,15387.695025095672,6481.763805465871,0.0003196074104407443,22883.715021330598,2333.489522041737,19374.425774171348,1975.6416079059975,0.8466468733818728,0.8466468733818728,35544.43984909083,35405.22815468563,1.0049173545918475,0.8,4289.837330927701,4273.035954225843,1.0049173545918475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775352381649,4.888713449544904,-2.4320262017858307,7.320739651330735,3.5,3.5,1.0,0.6,0.00024381084586951791,1.0000104934505147,0.00024380828747931816,198.5770587241084,0.0,5.086179911523626e-07,1.4414233869257957,0.02589083368602134,8.325875642973769e-05,0.00016055208943978024,0.0006314666129738286,0.09200301056158686,0.09200301056158686,0.09200301056158686,0.09199888033812108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497640.84636055725,592.4080548351017,0.0,0.09200301056158686,0.09200301022148419,0.09200301022148419,0.375,0.375,0.5,7.760821442390093,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,25976.94051464823,19814.838658411118,0.7627856963077564,1.0346807476781357,0.6360174328201202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489911843865277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.41573047661,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.487463109649,261.487463109649,-11.662536890350964,245.36087134798183,277.61405487137193,127485.74149479879,127495.38416448658,-9.64266968776552,0.0,nan,277.61405487137193,4.464054871371957,271.1634181666663,-1.9865818333336733,264.7127814619625,-8.437218538037484,258.2621447572862,-14.887855242713783,251.8115080526252,-21.33849194737479,245.36087134798183,-27.78912865201815,1.0,1.0,26022.012520719443,26022.012520719443,276.910993620006,3.7609936200060474,276.910993620006,276.910993620006,75825.10344159417,75825.47325295038,-0.3698113562131766,0.0,8546.071908451686,8546.071908451686,0.8849112344437087,3952.7604296718423,276.910993620006,3.7609936200060474,1.0,0.002,0.2040698252340708,0.004837538105945998,0.000316126847315802,0.0016838731631935156,0.158063423657901,0.158063423657901,0.0,1.0509317374673977e-11,0.999954899505959,0.999954899505959,0.0,0.09199886084026994,4.14938121425275e-06,0.0,0.0,0.0,1601751.2920010672,268.0384409354833,0.0,1.0,1279621.9799790704,2618.007910672176,,,,,,,,,,,,,,,,,,,2.0,15387.695025095672,1450.0,0.375,6.173730061729009,3.5
4559.0,-29.58153750369578,4.888707605102558,34.9427899917476,25.438620149530493,6.255833761951435,-25.99780037712711,-39.518970845360286,2.6720966355593543,-5.111564770746327,-5.111564770753621,39.88549674379345,41082.0101462873,25750.701367829657,25750.701367829657,66832.71151411696,75836.06796714924,75825.39880464588,25750.701367829657,101576.10017247553,101576.10017247553,101576.10017247553,127553.03644005673,124064.81797158718,3488.218468469546,0.0,90003.79765282964,55249.76845150297,38615.58800147408,25976.9362675812,64592.524269055284,19814.834947009134,1450.0,0.0,0.8867655380325468,2.8728630908521002,0.001494314320929203,1.0,1.0,-5.111564770746327,353116.3988196984,1549602.1008238913,4.388360625571286,1549602.1008238913,4.388360625571286,0.7627856781454914,0.09200298854988853,3.9330998741022536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330998741022536,1.2792405779702836,1.2795524836621577,3.074558407412885,6514.620328412206,15387.7069539035,6481.7640833897185,0.00031960573207342655,22883.6796760401,2333.4859178251595,19374.42660490433,1975.6416926171862,0.8466482173839348,0.8466482173839347,35544.47541403147,35405.22815468563,1.0049186114631994,0.8,4289.84162323926,4273.035954225843,1.0049186114631994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877527559143,4.888707605102558,-2.4320319450977714,7.320739550200329,3.5,3.5,1.0,0.6,0.00024380828747931816,1.000010502184911,0.00024380572698649099,198.57714208862637,0.0,5.080376009352094e-07,1.4397785610503833,0.025891341723622275,8.325791094456038e-05,0.00016055037653475777,0.0006314606657359252,0.09200298889447914,0.09200298889447914,0.09200298889447914,0.09199886028098891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497641.4161872988,592.4078678246568,0.0,0.09200298889447914,0.09200298854988853,0.09200298854988853,0.375,0.375,0.5,7.760697588542854,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,25976.9362675812,19814.834947009134,0.7627856781454914,1.034681834630434,0.6360180316713322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489917884746923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.41408565074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48740584048085,261.48740584048085,-11.66259415951913,245.36077311377466,277.614038567246,127486.2607653131,127495.83562193536,-9.574856622257641,0.0,nan,277.614038567246,4.464038567246007,271.1633854765167,-1.986614523483297,264.7127323858018,-8.437267614198163,258.262079295112,-14.88792070488796,251.81142620443373,-21.338573795566248,245.36077311377466,-27.789226886225322,1.0,1.0,26022.012520719443,26022.012520719443,276.9109792023035,3.760979202303531,276.9109792023035,276.9109792023035,75825.03354742634,75825.39880464588,-0.3652572195424,0.0,8546.071908451686,8546.071908451686,0.8849109232294358,3952.765373472765,276.9109792023035,3.760979202303531,1.0,0.002,0.2040739729164985,0.004837518641398752,0.00031613326880115686,0.0016838667421059466,0.15806663440057842,0.15806663440057842,0.0,1.0907103345503266e-11,0.9999549177964205,0.9999549177964205,0.0,0.0919988408524288,4.147697459724866e-06,0.0,0.0,0.0,1601751.285426061,268.03843522925365,0.0,1.0,1279621.9996124995,2618.007830355555,,,,,,,,,,,,,,,,,,,2.0,15387.7069539035,1450.0,0.375,6.173730061729009,3.5
4560.0,-29.581638558574937,4.888701760346888,34.942786892680516,25.438557390030496,6.255819798013936,-25.997892722918568,-39.51905717896295,2.6720739625088425,-5.111570630158326,-5.111570630160018,39.885490542430134,41081.999674520914,25750.701405555283,25750.701405555283,66832.7010800762,75835.99924874138,75825.32305501556,25750.701405555283,101576.02446057084,101576.02446057084,101576.02446057084,127552.9564082968,124064.79396814384,3488.1624401529552,0.0,90003.78655676486,55249.81554660548,38615.52334462153,25976.931947725956,64592.455292347484,19814.831175617324,1450.0,0.0,0.8867655306594443,2.872862470282919,0.001494314320929203,1.0,1.0,-5.111570630158326,353116.3180979359,1549601.834079724,4.388360873342438,1549601.834079724,4.388360873342438,0.7627856598112208,0.0920029668934279,3.933106331120241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933106331120241,1.2792406883905243,1.279552590833664,3.074563189565738,6514.630461220259,15387.718877653871,6481.7626574634205,0.00031960342979543596,22883.639286489786,2333.4817992372305,19374.4223427152,1975.6412579948505,0.8466495254604723,0.8466495254604723,35544.522097062516,35405.22815468563,1.0049202612503285,0.8,4289.847257386546,4273.035954225843,1.0049202612503285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775283735217,4.888701760346888,-2.432037800578565,7.320739560925453,3.5,3.5,1.0,0.6,0.00024380572698649099,1.0000104819570743,0.00024380317145211323,198.5772252925725,0.0,5.08455347959202e-07,1.4409624561163785,0.025891850178970235,8.325710085923079e-05,0.0001605486261272602,0.0006314548178737836,0.09200296723068885,0.09200296723068885,0.09200296723068885,0.09199883964331651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497641.98561543477,592.4076809420902,0.0,0.09200296723068885,0.0920029668934279,0.0920029668934279,0.375,0.375,0.5,7.760573763879889,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,25976.931947725956,19814.831175617324,0.7627856598112208,1.0346827780054078,0.6360185487388967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489923930656576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.4152695458,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48734852763374,261.48734852763374,-11.662651472366235,245.3606751584543,277.6140218968683,127486.77624302126,127496.35840256454,-9.582159543259277,0.0,nan,277.6140218968683,4.464021896868303,271.16335254915305,-1.986647450846931,264.71268320145356,-8.43731679854642,258.26201385377186,-14.887986146228116,251.81134450610148,-21.3386554938985,245.3606751584543,-27.789324841545664,1.0,1.0,26022.012520719443,26022.012520719443,276.910964479219,3.7609644792190124,276.910964479219,276.910964479219,75824.95500274318,75825.32305501556,-0.36805227237346116,0.0,8546.071908451686,8546.071908451686,0.8849105147250799,3952.7718627758422,276.910964479219,3.7609644792190124,1.0,0.002,0.20407811965275205,0.004837499150719295,0.0003161396887203407,0.001683860321428403,0.15806984436017035,0.15806984436017035,0.0,1.0148743390808734e-11,0.9999549280596371,0.9999549280596371,0.0,0.09199882014119089,4.146752237025918e-06,0.0,0.0,0.0,1601751.2786745504,268.03842936984165,0.0,1.0,1279622.019772982,2618.0077478828657,,,,,,,,,,,,,,,,,,,2.0,15387.718877653871,1450.0,0.375,6.173730061729009,3.5
4561.0,-29.581739706280644,4.888695919203579,34.94278379576546,25.438503571227216,6.255810243172943,-25.9979847113417,-39.519147214572854,2.6720552483932787,-5.11157630290154,-5.111576302892317,39.885484406389814,41081.988086201876,25750.70097189693,25750.70097189693,66832.68905809881,75835.91908225465,75825.24887445648,25750.70097189693,101575.94984635341,101575.94984635341,101575.94984635341,127552.87756317586,124064.77112754926,3488.1064356265924,0.0,90003.76033133196,55249.85792536978,38615.44711773575,25976.927716822454,64592.3748345582,19814.827477573752,1450.0,0.0,0.8867655240005003,2.872861869483893,0.001494314320929203,1.0,1.0,-5.11157630290154,353116.23994781444,1549601.5701463332,4.388361097114487,1549601.5701463332,4.388361097114487,0.7627856416885599,0.09200294523389976,3.933111272069289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933111272069289,1.2792407804393628,1.2795526796356318,3.0745668307403697,6514.638176432375,15387.730801937669,6481.762906834355,0.0003196017416362693,22883.60387118648,2333.4781878813337,19374.423088101612,1975.6413340031115,0.846650868331828,0.846650868331828,35544.55781918864,35405.22815468563,1.0049215236773748,0.8,4289.851568668728,4273.035954225843,1.0049215236773748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775190121871,4.888695919203579,-2.4320435184359175,7.320739437639497,3.5,3.5,1.0,0.6,0.00024380317145211323,1.000010491594273,0.0002438006135949919,198.57730857300908,0.0,5.07470925874228e-07,1.4381726039275622,0.02589235764989611,8.32562560449937e-05,0.00016054691540711954,0.0006314488826836965,0.0920029455747329,0.0920029455747329,0.0920029455747329,0.0919988197128436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497642.5551066682,592.4074940420212,0.0,0.0920029455747329,0.09200294523389976,0.09200294523389976,0.375,0.375,0.5,7.760449991716812,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,25976.927716822454,19814.827477573752,0.7627856416885599,1.0346838807100494,0.6360191615717186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489929964921306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.412479693616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48729157143634,261.48729157143634,-11.662708428563633,245.36057745535942,277.6140056875676,127487.29205953282,127496.81459066887,-9.522531136052992,0.0,nan,277.6140056875676,4.464005687567635,271.16332004109665,-1.9866799589033235,264.7126343946348,-8.437365605365187,258.26194874819356,-14.888051251806417,251.81126310176623,-21.338736898233748,245.36057745535942,-27.78942254464056,1.0,1.0,26022.012520719443,26022.012520719443,276.91095012641006,3.76095012641008,276.91095012641006,276.91095012641006,75824.88542650273,75825.24887445648,-0.36344795374316163,0.0,8546.071908451686,8546.071908451686,0.8849102021350133,3952.7768284296358,276.91095012641006,3.76095012641008,1.0,0.002,0.20408226459469186,0.004837479704169434,0.0003161461059819941,0.001683853904521177,0.15807305299099703,0.15807305299099703,0.0,1.050317124939859e-11,0.9999549475564616,0.9999549475564616,0.0,0.09199880027640425,4.144957495513333e-06,0.0,0.0,0.0,1601751.2721381267,268.03842369709844,0.0,1.0,1279622.039291195,2618.007668037588,,,,,,,,,,,,,,,,,,,2.0,15387.730801937669,1450.0,0.375,6.173730061729009,3.5
4562.0,-29.58184073640301,4.888690078276096,34.942780699077545,25.438440846651815,6.25579636527333,-25.998077026232025,-39.51923732003195,2.6720326552798657,-5.111582133801221,-5.11158213380708,39.88547821912968,41081.99324029711,25750.70094611418,25750.70094611418,66832.69418641129,75835.85047668232,75825.17340557805,25750.70094611418,101575.87435169224,101575.87435169224,101575.87435169224,127552.79776377225,124064.74731774634,3488.0504460259176,0.0,90003.74944541408,55249.92076572804,38615.365199651154,25976.923412080017,64592.28861173117,19814.823718851578,1450.0,0.0,0.886765516721474,2.872861251934643,0.001494314320929203,1.0,1.0,-5.111582133801221,353116.15961887676,1549601.3040096054,4.3883613417242415,1549601.3040096054,4.3883613417242415,0.7627856233982317,0.09200292358959729,3.933117749327393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933117749327393,1.279240890483476,1.2795527864342897,3.0745716296177115,6514.648344677613,15387.742720993345,6481.761454058914,0.000319599430224189,22883.563417547244,2333.4740627581537,19374.4187456586,1975.640891197157,0.846652175281503,0.846652175281503,35544.60464852478,35405.22815468563,1.0049231786359134,0.8,4289.857220473489,4273.035954225843,1.0049231786359134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775184556177,4.888690078276096,-2.432049352033549,7.320739430309645,3.5,3.5,1.0,0.6,0.0002438006135949919,1.0000104794064777,0.0002437980587360359,198.577391756694,0.0,5.079323828702773e-07,1.439480373054366,0.02589286558227898,8.325541058328664e-05,0.00016054520301170527,0.0006314431875347077,0.09200292392802678,0.09200292392802678,0.09200292392802678,0.09199879918164038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497643.1241892326,592.4073072732191,0.0,0.09200292392802678,0.09200292358959729,0.09200292358959729,0.375,0.375,0.5,7.760326252628602,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,25976.923412080017,19814.823718851578,0.7627856233982317,1.03468534128195,0.6360200903740055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489936004733766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.41378746274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48723452472615,261.48723452472615,-11.66276547527383,245.36047993964496,277.6139891098622,127487.80449843047,127497.34216217962,-9.53766374916426,0.0,nan,277.6139891098622,4.4639891098622115,271.163287275786,-1.9867127242139873,264.7125854417273,-8.437414558272678,258.26188360768214,-14.88811639231784,251.81118177365414,-21.338818226345836,245.36047993964496,-27.789520060355017,1.0,1.0,26022.012520719443,26022.012520719443,276.9109354646688,3.760935464668819,276.9109354646688,276.9109354646688,75824.80706895942,75825.17340557805,-0.3663366186374333,0.0,8546.071908451686,8546.071908451686,0.8849097923499702,3952.7833380740303,276.9109354646688,3.760935464668819,1.0,0.002,0.20408640845933365,0.004837460232916029,0.0003161525214710915,0.0016838474888300021,0.15807626073554576,0.15807626073554576,0.0,1.0301093745362921e-11,0.9999549592547978,0.9999549592547978,0.0,0.09199877970935803,4.14388023925413e-06,0.0,0.0,0.0,1601751.2654194687,268.03841786619876,0.0,1.0,1279622.0593535735,2618.0075859662256,,,,,,,,,,,,,,,,,,,2.0,15387.742720993345,1450.0,0.375,6.173730061729009,3.5
4563.0,-29.581941855313488,4.888684241542323,34.94277760476453,25.438387027848535,6.2557868921821544,-25.998168980558976,-39.51932735564185,2.67201401759849,-5.111587775015607,-5.111587775023773,39.88547209428042,41081.98194792593,25750.700442657693,25750.700442657693,66832.68239058362,75835.77042705899,75825.09945969003,25750.700442657693,101575.79990234772,101575.79990234772,101575.79990234772,127552.71909859464,124064.72461714703,3487.9944814475984,0.0,90003.72342537908,55249.963527774955,38615.288775115696,25976.91919624692,64592.207971362615,19814.820033243817,1450.0,0.0,0.8867655101826738,2.872860654475003,0.001494314320929203,1.0,1.0,-5.111587775015607,353116.0819031355,1549601.0405566914,4.388361561458896,1549601.0405566914,4.388361561458896,0.7627856053117574,0.09200290194389044,3.9331227089620104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331227089620104,1.2792409821764572,1.2795528748811764,3.0745752862532036,6514.656092649436,15387.754639033017,6481.7616777351195,0.0003195977335780776,22883.52794594907,2333.470445661778,19374.419414241747,1975.6409593736646,0.8466535168879622,0.8466535168879622,35544.640505723204,35405.22815468563,1.0049244458371775,0.8,4289.861548057466,4273.035954225843,1.0049244458371775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587750758755865,4.888684241542323,-2.432055045638258,7.320739287180581,3.5,3.5,1.0,0.6,0.0002437980587360359,1.0000104886247814,0.00024379550165649563,198.57747501354427,0.0,5.073372277859461e-07,1.4377937035453714,0.025893372919506767,8.325456578490272e-05,0.00016054349295113317,0.0006314372579021843,0.09200290228335399,0.09200290228335399,0.09200290228335399,0.09199877937057103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497643.6933077967,592.407120495646,0.0,0.09200290228335399,0.09200290194389044,0.09200290194389044,0.375,0.375,0.5,7.760202568716904,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,25976.91919624692,19814.820033243817,0.7627856053117574,1.0346864504185138,0.636020709589923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489942037529786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.41210079323,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48717779632767,261.48717779632767,-11.662822203672306,245.3603826019476,277.6139729907622,127488.31790579639,127497.80235108534,-9.484445288975621,0.0,nan,277.6139729907622,4.463972990762215,271.1632549129703,-1.9867450870297034,264.7125368351854,-8.437463164814574,258.2618187574234,-14.888181242576593,251.8111006796774,-21.338899320322582,245.3603826019476,-27.78961739805237,1.0,1.0,26022.012520719443,26022.012520719443,276.91092117083497,3.7609211708349903,276.91092117083497,276.91092117083497,75824.73754463563,75825.09945969003,-0.36191505439637695,0.0,8546.071908451686,8546.071908451686,0.88490947857761,3952.7883225068204,276.91092117083497,3.7609211708349903,1.0,0.002,0.20409055044180854,0.004837440804332331,0.000316158934168545,0.0016838410762138381,0.1580794670842725,0.1580794670842725,0.0,1.0382383321128064e-11,0.9999549797024152,0.9999549797024152,0.0,0.09199875994586626,4.141998024178833e-06,0.0,0.0,0.0,1601751.2589193755,268.03841222498437,0.0,1.0,1279622.078763303,2618.007506564733,,,,,,,,,,,,,,,,,,,2.0,15387.754639033017,1450.0,0.375,6.173730061729009,3.5
4564.0,-29.58204278325382,4.888678405547893,34.94277451092513,25.438324303273134,6.255773099110145,-25.998261195018944,-39.519413689244516,2.6719915110423336,-5.111593576592838,-5.111593576615664,39.885465919337356,41081.97236668786,25750.700354071152,25750.700354071152,66832.67272075902,75835.70198121062,75825.0242352533,25750.700354071152,101575.72458932444,101575.72458932444,101575.72458932444,127552.63949556494,124064.70096242901,3487.9385331359335,0.0,90003.71277008661,55250.011682872726,38615.22343023765,25976.91490624051,64592.138336478165,19814.816286776404,1450.0,0.0,0.8867655030083289,2.872860040031479,0.001494314320929203,1.0,1.0,-5.111593576592838,353116.0019781822,1549600.7749505301,4.388361802550865,1549600.7749505301,4.388361802550865,0.7627855870604647,0.0920028803135216,3.9331292077355484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331292077355484,1.2792410918175587,1.2795529812777182,3.0745801029165802,6514.666298581147,15387.766551926297,6481.760195862043,0.0003195954124270004,22883.487426009367,2333.466313777831,19374.414984823954,1975.6405076987508,0.846654822498908,0.846654822498908,35544.68749058445,35405.22815468563,1.004926106292973,0.8,4289.86721863246,4273.035954225843,1.004926106292973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775056752509,4.888678405547893,-2.432060856448171,7.320739261996064,3.5,3.5,1.0,0.6,0.00024379550165649563,1.0000104688248392,0.000243792949430811,198.57755811321923,0.0,5.077783985158311e-07,1.4390439813938654,0.025893880697905283,8.32537557296582e-05,0.00016054174592683743,0.0006314314299657038,0.09200288065125799,0.09200288065125799,0.09200288065125799,0.09199875894968473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497644.26200872706,592.4069338523351,0.0,0.09200288065125799,0.0920028803135216,0.0920028803135216,0.375,0.375,0.5,7.760078920860241,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,25976.91490624051,19814.816286776404,0.7627855870604647,1.0346874161776358,0.6360212469307116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489948075632386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.41335107108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48712095300203,261.48712095300203,-11.662879046997944,245.3602854036136,277.6139565024407,127488.82894113097,127498.33260143896,-9.50366030799631,0.0,nan,277.6139565024407,4.4639565024407375,271.1632222826552,-1.9867777173447507,264.71248806285814,-8.437511937141835,258.2617538430989,-14.888246156901062,251.8110196233456,-21.338980376654376,245.3602854036136,-27.789714596386375,1.0,1.0,26022.012520719443,26022.012520719443,276.91090656701937,3.76090656701939,276.91090656701937,276.91090656701937,75824.65928169107,75825.0242352533,-0.36495356222440023,0.0,8546.071908451686,8546.071908451686,0.8849090674311948,3952.7948537742263,276.91090656701937,3.76090656701939,1.0,0.002,0.2040946912467249,0.004837421352037227,0.0003161653449366798,0.001683834665295977,0.1580826724683399,0.1580826724683399,0.0,1.0232656735831291e-11,0.9999549924878753,0.9999549924878753,0.0,0.09199873949277039,4.140820751214633e-06,0.0,0.0,0.0,1601751.2522345022,268.03840642340714,0.0,1.0,1279622.098724791,2618.0074249060995,,,,,,,,,,,,,,,,,,,2.0,15387.766551926297,1450.0,0.375,6.173730061729009,3.5
4565.0,-29.582143807877376,4.888672574212565,34.94277141965154,25.43827051939445,6.255763697794854,-25.998353057307593,-39.51950368992982,2.6719729473925877,-5.111599190746119,-5.111599190745755,39.88545980569532,41081.96160947374,25750.699794767672,25750.699794767672,66832.66140424141,75835.62206824773,75824.95050589893,25750.699794767672,101575.6503006666,101575.6503006666,101575.6503006666,127552.56100461399,124064.67839362012,3487.8826109938736,0.0,90003.68694511986,55250.0550407444,38615.146560417175,25976.910703947393,64592.05726436457,19814.812612421272,1450.0,0.0,0.886765496566729,2.872859445438143,0.001494314320929203,1.0,1.0,-5.111599190746119,353115.92463528196,1549600.5119802938,4.388362019019133,1549600.5119802938,4.388362019019133,0.7627855690095688,0.09200285868351367,3.933134185987176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933134185987176,1.2792411831618005,1.2795530693791481,3.0745837749422322,6514.674079162873,15387.778465274716,6481.760394674917,0.0003195937073673165,22883.45189589047,2333.4626907140023,19374.415579088938,1975.6405682969148,0.8466561630314304,0.8466561630314304,35544.723482359266,35405.22815468563,1.0049273782509383,0.8,4289.871562458382,4273.035954225843,1.0049273782509383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774936016287,4.888672574212565,-2.4320665287775336,7.320739102990099,3.5,3.5,1.0,0.6,0.000243792949430811,1.0000104788620674,0.00024379039478489067,198.57764129256014,0.0,5.068147442107029e-07,1.436312985093132,0.025894387512649494,8.32529112744834e-05,0.00016054003815632758,0.0006314255122923376,0.09200285902098534,0.09200285902098534,0.09200285902098534,0.09199873924048896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497644.83072843606,592.4067472058397,0.0,0.09200285902098534,0.09200285868351367,0.09200285868351367,0.375,0.375,0.5,7.759955330623702,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,25976.910703947393,19814.812612421272,0.7627855690095688,1.0346885396559893,0.6360218786859829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489954102336389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.41062007478,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.487064406104,261.487064406104,-11.662935593895952,245.36018834253008,277.61394046973004,127489.34104441253,127498.79514472121,-9.454100308642783,0.0,nan,277.61394046973004,4.463940469730062,271.16319004426913,-1.9868099557308483,264.7124396187969,-8.43756038120307,258.26168919336186,-14.888310806638117,251.8109387679362,-21.339061232063784,245.36018834253008,-27.789811657469897,1.0,1.0,26022.012520719443,26022.012520719443,276.9108923256094,3.7608923256094045,276.9108923256094,276.9108923256094,75824.58995340484,75824.95050589893,-0.3605524940940086,0.0,8546.071908451686,8546.071908451686,0.8849087524808765,3952.799856917112,276.9108923256094,3.7608923256094045,1.0,0.002,0.20409883008842866,0.004837401942013377,0.0003161717527861478,0.0016838282574548622,0.1580858763930739,0.1580858763930739,0.0,1.0241009863048989e-11,0.9999550138166827,0.9999550138166827,0.0,0.09199871982604722,4.138857466449881e-06,0.0,0.0,0.0,1601751.2457655892,268.03840080925386,0.0,1.0,1279622.1180414075,2618.007345885528,,,,,,,,,,,,,,,,,,,2.0,15387.778465274716,1450.0,0.375,6.173730061729009,3.5
4566.0,-29.582244718589312,4.88866674396406,34.94276832902999,25.43820779481905,6.255749962687588,-25.998445250462176,-39.51959376046432,2.67195049472791,-5.1116049703971385,-5.111604970399839,39.8854536419803,41081.967551828995,25750.699664487038,25750.699664487038,66832.66721631604,75835.55370626708,75824.87548254392,25750.699664487038,101575.57514703096,101575.57514703096,101575.57514703096,127552.4815727193,124064.6548665492,3487.8267061700985,0.0,90003.6764366168,55250.118804153484,38615.064036070355,25976.90642568834,64591.9704617587,19814.80887582081,1450.0,0.0,0.8867654894634608,2.8728588333170086,0.001494314320929203,1.0,1.0,-5.1116049703971385,353115.84501241986,1549600.2468563232,4.388362257722591,1549600.2468563232,4.388362257722591,0.7627855507931505,0.0920028370686919,3.9331406976801415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331406976801415,1.2792412925479868,1.2795531755238247,3.074588602316089,6514.684307788806,15387.790373321981,6481.758894708737,0.00031959138031550764,22883.411338349295,2333.458554995773,19374.41109558965,1975.6401111072232,0.8466574676792588,0.8466574676792588,35544.770560597965,35405.22815468563,1.0049290420076857,0.8,4289.877244303045,4273.035954225843,1.0049290420076857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774907892752,4.88866674396406,-2.4320723219881897,7.3207390659522495,3.5,3.5,1.0,0.6,0.00024379039478489067,1.0000104670550847,0.00024378784304410854,198.57772437817204,0.0,5.072955611938464e-07,1.4376756204233607,0.025894894808210688,8.325206617185659e-05,0.00016053832861303408,0.0006314198338054727,0.09200283740628096,0.09200283740628096,0.09200283740628096,0.09199871890134802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497645.39901911514,592.4065606973415,0.0,0.09200283740628096,0.0920028370686919,0.0920028370686919,0.375,0.375,0.5,7.759831778817019,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,25976.90642568834,19814.80887582081,0.7627855507931505,1.034690020114558,0.6360228254091015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489960134818423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.41198271011,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4870077181141,261.4870077181141,-11.662992281885863,245.36009137401942,277.6139240622574,127489.85045820488,127499.32814794689,-9.477689741986623,0.0,nan,277.6139240622574,4.463924062257433,271.16315752459576,-1.9868424754042167,264.7123909869124,-8.437609013087581,258.2616244492668,-14.888375550733201,251.81085791163284,-21.33914208836714,245.36009137401942,-27.78990862598056,1.0,1.0,26022.012520719443,26022.012520719443,276.91087776726073,3.7608777672607516,276.91087776726073,276.91087776726073,75824.51170951288,75824.87548254392,-0.3637730310438201,0.0,8546.071908451686,8546.071908451686,0.8849083405169158,3952.8064011685424,276.91087776726073,3.7608777672607516,1.0,0.002,0.20410296767320762,0.004837382508522385,0.0003161781585799838,0.001683821851715811,0.15808907928999189,0.15808907928999189,0.0,1.0295794598824681e-11,0.9999550274694387,0.9999550274694387,0.0,0.0919986994682901,4.137600401802567e-06,0.0,0.0,0.0,1601751.2391059797,268.03839502960284,0.0,1.0,1279622.137927455,2618.0072645355217,,,,,,,,,,,,,,,,,,,2.0,15387.790373321981,1450.0,0.375,6.173730061729009,3.5
4567.0,-29.58236723207041,4.888660913814018,34.942765238617675,25.438149540592008,6.255738764165355,-25.998556632391416,-39.51970178224144,2.671928164706848,-5.111610796011803,-5.1116107960000585,39.885447466782566,41081.94135829782,25750.699652771247,25750.699652771247,66832.64101106906,75835.46828439974,75824.80014571919,25750.699652771247,101575.49979849043,101575.49979849043,101575.49979849043,127552.40192571901,124064.63110948398,3487.770816235033,0.0,90003.65381465586,55250.16151620201,38614.991442726496,25976.902127228575,64591.89356995507,19814.80512279501,1450.0,0.0,0.8867654821676048,2.8728582163279954,0.001494314320929203,1.0,1.0,-5.111610796011803,353115.76475636003,1549599.9812389323,4.388362502897918,1549599.9812389323,4.388362502897918,0.7627855325375941,0.09200281546534568,3.933145933225588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933145933225588,1.2792414013594058,1.27955328109731,3.0745924334890735,6514.6924255846325,15387.80228028379,6481.758856798148,0.0003195895894268662,22883.3751258356,2333.45486234704,19374.410982272362,1975.6400995520758,0.8466588025469383,0.8466588025469384,35544.80841253385,35405.22815468563,1.00493037970498,0.8,4289.8818126307015,4273.035954225843,1.00493037970498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774905363675,4.888660913814018,-2.432078148807516,7.320739062621534,3.5,3.5,1.0,0.6,0.00024378784304410854,1.0000127078477352,0.0002437847450646881,198.57782525067236,0.0,5.067188777194336e-07,1.4360412994568748,0.025895401527088406,8.3251052648997e-05,0.00016053679039511153,0.0006314146242756215,0.09200281580233208,0.09200281580233208,0.09200281580233208,0.09199869838634103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497645.96709625865,592.4063742581538,0.0,0.09200281580233208,0.09200281546534568,0.09200281546534568,0.375,0.375,0.5,7.7597082596282165,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,25976.902127228575,19814.80512279501,0.7627855325375941,1.0346908461305162,0.6360231770230544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489966160503227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.410348389145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4869491813926,261.4869491813926,-11.66305081860736,245.35999077292266,277.6139075899108,127490.26163238182,127500.04841178458,-9.786779402761775,0.0,nan,277.6139075899108,4.463907589910832,271.16312422649855,-1.9868757735014242,264.7123408630676,-8.437659136932382,258.2615574996694,-14.888442500330598,251.8107741362866,-21.33922586371338,245.35999077292266,-27.79000922707732,1.0,1.0,26022.012520719443,26022.012520719443,276.910863126286,3.76086312628604,276.910863126286,276.910863126286,75824.43170680766,75824.80014571919,-0.3684389115223894,0.0,8546.071908451686,8546.071908451686,0.884908009288682,3952.811662891716,276.910863126286,3.76086312628604,1.0,0.002,0.20410710417466538,0.004837363071545664,0.00031618456266538456,0.0016838154476138151,0.15809228133269226,0.15809228133269226,0.0,1.0279199800372618e-11,0.9999550392333522,0.9999550392333522,0.0,0.0919986789482286,4.136517117081609e-06,0.0,0.0,0.0,1601751.2323934091,268.0383892039882,0.0,1.0,1279622.1579716478,2618.007182538576,,,,,,,,,,,,,,,,,,,2.0,15387.80228028379,1450.0,0.375,6.173730061729009,3.5
4568.0,-29.582466490193063,4.888655085289543,34.942762149243386,25.43809264842423,6.255727037403015,-25.99864713743898,-39.51978808091951,2.671907684810508,-5.111616548721315,-5.111616548720152,39.88544131590964,41081.92912382146,25750.699457574963,25750.699457574963,66832.62858139642,75835.39682138736,75824.72539861915,25750.699457574963,101575.42485619412,101575.42485619412,101575.42485619412,127552.3227192493,124064.6077743887,3487.714944860608,0.0,90003.63698300016,55250.19733978019,38614.93293691108,25976.89786305519,64591.830799966265,19814.801397982443,1450.0,0.0,0.886765475155116,2.8728576070604426,0.001494314320929203,1.0,1.0,-5.111616548721315,353115.68550468324,1549599.7166665616,4.388362738550763,1549599.7166665616,4.388362738550763,0.762785514361336,0.09200279386424672,3.9331515152925443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331515152925443,1.2792415027131872,1.2795533785125313,3.0745965534659314,6514.7011553212105,15387.813751106432,6481.758190186671,0.00031958763314486924,22883.338369512516,2333.4511142451825,19374.408989726046,1975.6398963688973,0.8466600754170808,0.8466600754170808,35544.84876973914,35405.22815468563,1.0049318059395418,0.8,4289.886683317835,4273.035954225843,1.0049318059395418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774863226872,4.888655085289543,-2.432083921839088,7.320739007128632,3.5,3.5,1.0,0.6,0.0002437847450646881,1.0000102956566155,0.00024378223516650588,198.57790697574455,0.0,6.151900159825749e-07,1.7434485052946171,0.025896016717104387,8.325024295302664e-05,0.00016053450211166146,0.0006314065202372154,0.09200279420207774,0.09200279420207774,0.09200279420207774,0.09199867814800017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497646.5350930194,592.4061878464315,0.0,0.09200279420207774,0.09200279386424672,0.09200279386424672,0.375,0.375,0.5,7.759584781462705,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,25976.89786305519,19814.801397982443,0.762785514361336,1.034691659203308,0.6360236056947765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448997347616135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.71775559498,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48689119817743,261.48689119817743,-11.663108801822546,245.35989121174433,277.61389118465826,127490.80024452582,127500.49448322141,-9.694238695593349,0.0,nan,277.61389118465826,4.46389118465828,271.1630911900627,-1.9869088099372902,264.7122911954432,-8.437708804556792,258.2614912008627,-14.888508799137298,251.81069120629346,-21.339308793706522,245.35989121174433,-27.79010878825565,1.0,1.0,26022.012520719443,26022.012520719443,276.9108486271967,3.760848627196708,276.9108486271967,276.9108486271967,75824.36077360393,75824.72539861915,-0.3646250152232824,0.0,8546.071908451686,8546.071908451686,0.8849076561375901,3952.817272869007,276.9108486271967,3.760848627196708,1.0,0.002,0.20411123928923616,0.004837343653868841,0.0003161909646499287,0.001683809045701473,0.15809548232496437,0.15809548232496437,0.0,1.0351401593527987e-11,0.9999550542981904,0.9999550542981904,0.0,0.09199865873410805,4.135130138670078e-06,0.0,0.0,0.0,1601751.225764841,268.03838345127866,0.0,1.0,1279622.1777649974,2618.0071015677904,,,,,,,,,,,,,,,,,,,2.0,15387.813751106432,1450.0,0.375,6.173730061729009,3.5
4569.0,-29.58256739146232,4.888649258706,34.942759061041365,25.438038759771757,6.255715392336928,-25.9987391130807,-39.519878081604816,2.67188711412724,-5.111622284865746,-5.111622284827233,39.88543517099303,41081.91311962009,25750.69922459807,25750.69922459807,66832.61234421816,75835.31485643606,75824.65077862845,25750.69922459807,101575.35000322651,101575.35000322651,101575.35000322651,127552.24361008778,124064.58451724943,3487.659092838357,0.0,90003.60618193627,55250.23296367562,38614.85913140072,25976.893606861264,64591.75273826199,19814.79767975635,1450.0,0.0,0.8867654682052082,2.872856999547435,0.001494314320929203,1.0,1.0,-5.111622284865746,353115.6064812345,1549599.4523530942,4.388362972100595,1549599.4523530942,4.388362972100595,0.7627854962043144,0.09200277226857992,3.9331559411776436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331559411776436,1.279241603278931,1.2795534758918596,3.074599771533573,6514.707974020386,15387.82568372764,6481.759064420727,0.0003195861728203042,22883.30478831406,2333.447689915931,19374.411602870143,1975.6401628354376,0.8466614320831918,0.8466614320831918,35544.88076797734,35405.22815468563,1.0049329367662307,0.8,4289.890545166195,4273.035954225843,1.0049329367662307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774812934409,4.888649258706,-2.432089682188974,7.320738940894974,3.5,3.5,1.0,0.6,0.00024378223516650588,1.0000104661032332,0.00024377968374316968,198.57799005377677,0.0,4.984103277476763e-07,1.4124948688369148,0.025896515127432136,8.324939853078627e-05,0.0001605328366357196,0.0006314006801678806,0.09200277260755807,0.09200277260755807,0.09200277260755807,0.09199865797233865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497647.1029113793,592.4060014933798,0.0,0.09200277260755807,0.09200277226857992,0.09200277226857992,0.375,0.375,0.5,7.759461346145902,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,25976.893606861264,19814.79767975635,0.7627854962043144,1.0346926582877625,0.6360241265799332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44899794031754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.38680195853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4868335258819,261.4868335258819,-11.6631664741181,245.35979221833503,277.6138748334783,127491.28723611253,127500.92949242982,-9.642256317286101,0.0,nan,277.6138748334783,4.4638748334783145,271.1630583104403,-1.9869416895596714,264.7122417873663,-8.437758212633696,258.26142526434245,-14.888574735657528,251.81060874132876,-21.339391258671213,245.35979221833503,-27.790207781664947,1.0,1.0,26022.012520719443,26022.012520719443,276.9108341595939,3.7608341595939123,276.9108341595939,276.9108341595939,75824.28421428734,75824.65077862845,-0.3665643411077326,0.0,8546.071908451686,8546.071908451686,0.8849073761326225,3952.8217208835317,276.9108341595939,3.7608341595939123,1.0,0.002,0.20411537296614082,0.004837324245637998,0.00031619736441806365,0.0016838026460460624,0.1580986822090318,0.1580986822090318,0.0,1.0464126093401305e-11,0.9999550699163128,0.9999550699163128,0.0,0.09199863857632244,4.13369225748376e-06,0.0,0.0,0.0,1601751.219155362,268.03837771513423,0.0,1.0,1279622.1975013434,2618.0070208301804,,,,,,,,,,,,,,,,,,,2.0,15387.82568372764,1450.0,0.375,6.173730061729009,3.5
4570.0,-29.582667865722794,4.888643386806257,34.94275594994858,25.437967164348834,6.255691128962652,-25.99883196625865,-39.5199682569131,2.6718552299674805,-5.111630269997306,-5.111630270024503,39.88542833418165,41081.92114807971,25750.704666339203,25750.704666339203,66832.62581441892,75835.2526300329,75824.55889489957,25750.704666339203,101575.26356123877,101575.26356123877,101575.26356123877,127552.15187532315,124064.54873243574,3487.60314288741,0.0,90003.59742212984,55250.29433899409,38614.78120348416,25976.888314084386,64591.669517568545,19814.793111572435,1450.0,0.0,0.886765452305672,2.872856153845135,0.001494314320929203,1.0,1.0,-5.111630269997306,353115.4964748455,1549599.1582746538,4.388363506400351,1549599.1582746538,4.388363506400351,0.7627854757657433,0.09200275078923767,3.933162438596582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933162438596582,1.2792417564011485,1.27955362578735,3.0746044826285432,6514.717956265312,15387.83758012254,6481.757729536033,0.00031958390804083487,22883.264758890717,2333.4436080507326,19374.407612810464,1975.6397559625832,0.8466627387721425,0.8466627387721425,35544.92774296572,35405.22815468563,1.004934596875922,0.8,4289.896214549639,4273.035954225843,1.004934596875922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775987637017,4.888643386806257,-2.4320971011366583,7.320740487942915,3.5,3.5,1.0,0.6,0.00024377968374316968,1.000010421819592,0.0002437771431417632,198.5780727802879,0.0,5.066565178781268e-07,1.4358645716666112,0.025897021783950015,8.32485524781033e-05,0.00016053113126506636,0.0006313950157171765,0.09200275111582745,0.09200275111582745,0.09200275111582745,0.09199862924055496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497647.66842480167,592.4058158610105,0.0,0.09200275111582745,0.09200275078923767,0.09200275078923767,0.375,0.375,0.5,7.759337693117758,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,25976.888314084386,19814.793111572435,0.7627854757657433,1.0346941999423138,0.636025070336751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489985428311625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.41017166135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4867749996718,261.4867749996718,-11.663225000328168,245.3596936485046,277.6138563508883,127491.69759536893,127501.48261766684,-9.785022297909915,0.0,nan,277.6138563508883,4.463856350888307,271.1630238103998,-1.9869761896001705,264.7121912698826,-8.437808730117354,258.26135872940927,-14.88864127059071,251.81052618894637,-21.339473811053608,245.3596936485046,-27.79030635149539,1.0,1.0,26022.012520719443,26022.012520719443,276.9108154228221,3.7608154228221338,276.9108154228221,276.9108154228221,75824.18935722031,75824.55889489957,-0.3695376792602474,0.0,8546.071908451686,8546.071908451686,0.8849069650713436,3952.828250789565,276.9108154228221,3.7608154228221338,1.0,0.002,0.2041195143412155,0.00483730440556108,0.00031620377463863116,0.0016837962356725381,0.15810188731931557,0.15810188731931557,0.0,1.0311169452992264e-11,0.9999549862291849,0.9999549862291849,0.0,0.09199860939849928,4.141390738387032e-06,0.0,0.0,0.0,1601751.2099544823,268.03836973000267,0.0,1.0,1279622.2249757845,2618.006908437537,,,,,,,,,,,,,,,,,,,2.0,15387.83758012254,1450.0,0.375,6.173730061729009,3.5
4571.0,-29.582768721630444,4.888637529436454,34.94275284781865,25.437922321166866,6.255691750580519,-25.99892267440878,-39.520054346043594,2.67184570351812,-5.111635448806965,-5.111635448741933,39.8854223703966,41081.893965960386,25750.702918809344,25750.702918809344,66832.59688476974,75835.16655296712,75824.48907165337,25750.702918809344,101575.19199046271,101575.19199046271,101575.19199046271,127552.07630877054,124064.52906736541,3487.5472414051324,0.0,90003.56894996202,55250.32486817423,38614.71564643087,25976.884318307824,64591.59996473869,19814.789607384362,1450.0,0.0,0.8867654475387671,2.872855605359451,0.001494314320929203,1.0,1.0,-5.111635448806965,353115.4251294933,1549598.901751085,4.388363666590949,1549598.901751085,4.388363666590949,0.7627854582013679,0.0920027291506332,3.933167311087449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933167311087449,1.2792418058076962,1.27955367195573,3.074608172771605,6514.7257752356545,15387.849481708474,6481.757896036657,0.0003195821928932485,22883.229171625975,2333.4399791596493,19374.40811049197,1975.6398067119733,0.8466640772236481,0.8466640772236481,35544.962970051725,35405.22815468563,1.0049358418117014,0.8,4289.900466085723,4273.035954225843,1.0049358418117014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877561039969,4.888637529436454,-2.4321024616962665,7.3207399911327204,3.5,3.5,1.0,0.6,0.0002437771431417632,1.0000104614152467,0.00024377459291452012,198.57815582109288,0.0,5.045077310001468e-07,1.4297749096544161,0.025897526291681017,8.324774477062287e-05,0.00016052939837114035,0.000631388982141904,0.0920027294902871,0.0920027294902871,0.0920027294902871,0.09199861118162847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497648.23765830864,592.4056290531338,0.0,0.0920027294902871,0.0920027291506332,0.0920027291506332,0.375,0.375,0.5,7.759214147213099,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,25976.884318307824,19814.789607384362,0.7627854582013679,1.0346948662249338,0.6360253343838436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489991427954545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.40408199934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4867180023808,261.4867180023808,-11.663281997619151,245.35959558554575,277.61384041927,127492.34436285017,127501.87376423042,-9.529401380217804,0.0,nan,277.61384041927,4.463840419270014,271.16299145249934,-1.9870085475006363,264.71214248572755,-8.437857514272423,258.26129351898646,-14.888706481013514,251.81044455225583,-21.339555447744146,245.35959558554575,-27.79040441445423,1.0,1.0,26022.012520719443,26022.012520719443,276.9108020738895,3.760802073889522,276.9108020738895,276.9108020738895,75824.14671298192,75824.48907165337,-0.342358671448892,0.0,8546.071908451686,8546.071908451686,0.8849066568115845,3952.8331476428866,276.9108020738895,3.760802073889522,1.0,0.002,0.20412365162081555,0.0048372850798060925,0.00031621018035238134,0.0016837898301237473,0.15810509017619068,0.15810509017619068,0.0,1.0476128645131588e-11,0.9999550307327988,0.9999550307327988,0.0,0.09199859185532279,4.137295310415507e-06,0.0,0.0,0.0,1601751.2039871917,268.038364551193,0.0,1.0,1279622.2427945104,2618.006835544557,,,,,,,,,,,,,,,,,,,2.0,15387.849481708474,1450.0,0.375,6.173730061729009,3.5
