time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4572.0,-29.582869266590304,4.888631675579222,34.94274974772905,25.437855231016897,6.255674357133854,-25.999014904217905,-39.52014445150269,2.671819994931121,-5.111641138970128,-5.111641138927082,39.88541622506616,41081.90559615375,25750.70249735373,25750.70249735373,66832.60809350749,75835.10284718408,75824.41474945068,25750.70249735373,101575.11724680441,101575.11724680441,101575.11724680441,127551.99732473648,124064.5059637313,3487.491361005187,0.0,90003.56292968406,55250.39409580859,38614.632037639414,25976.880077932077,64591.51211557149,19814.785901370906,1450.0,0.0,0.8867654408247444,2.872855002716616,0.001494314320929203,1.0,1.0,-5.111641138970128,353115.3467395437,1549598.637418417,4.388363892213934,1549598.637418417,4.388363892213934,0.7627854400499772,0.09200270752263778,3.9331742175796305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331742175796305,1.279241930285634,1.2795537932014869,3.0746132724881967,6514.736580923163,15387.8613722996,6481.75598774345,0.0003195797187806116,22883.187458975524,2333.4357256530543,19374.40240647587,1975.6392250642036,0.8466653712997751,0.8466653712997751,35545.01290252524,35405.22815468563,1.004937606440812,0.8,4289.906492406289,4273.035954225843,1.004937606440812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775519420534,4.888631675579222,-2.432108195736693,7.320739871315915,3.5,3.5,1.0,0.6,0.00024377459291452012,1.0000104291701892,0.00024377205057431729,198.57823860593635,0.0,5.064194228566275e-07,1.4351926443756822,0.02589803271110387,8.324689938880701e-05,0.0001605276935257131,0.0006313833853828594,0.09200270786317198,0.09200270786317198,0.09200270786317198,0.09199859118639975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497648.80577058974,592.4054426035069,0.0,0.09200270786317198,0.09200270752263778,0.09200270752263778,0.375,0.375,0.5,7.759090650866857,-4.303046807763167e-11,-4.303046807763167e-11,-4.303046807763167e-11,-4.303046807763167e-11,-4.303046807763167e-11,-4.303046807763167e-11,25976.880077932077,19814.785901370906,0.7627854400499772,1.0346964470180862,0.6360263794822955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448999745039161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.409499734065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48666064656004,261.48666064656004,-11.663339353439937,245.35949782723674,277.61382346593894,127492.8340877616,127502.42343180868,-9.589344047101537,0.0,nan,277.61382346593894,4.463823465938958,271.1629583381686,-1.9870416618313698,264.71209321040755,-8.437906789592432,258.2612280826677,-14.888771917332292,251.81036295494073,-21.33963704505925,245.35949782723674,-27.79050217276324,1.0,1.0,26022.012520719443,26022.012520719443,276.9107876870536,3.7607876870536074,276.9107876870536,276.9107876870536,75824.05806689334,75824.41474945068,-0.35668255733617116,0.0,8546.071908451686,8546.071908451686,0.8849062198699484,3952.8400886675286,276.9107876870536,3.7607876870536074,1.0,0.002,0.20412778733245537,0.004837265670462343,0.00031621658330217953,0.0016837834272180156,0.15810829165108975,0.15810829165108975,0.0,1.0520194958230089e-11,0.9999550477702384,0.9999550477702384,0.0,0.09199857179579053,4.135726847250684e-06,0.0,0.0,0.0,1601751.197430692,268.03835886102985,0.0,1.0,1279622.2623726516,2618.0067554541606,,,,,,,,,,,,,,,,,,,2.0,15387.8613722996,1450.0,0.375,6.173730061729009,3.5
4573.0,-29.582991420839193,4.888625827637629,34.942746651023825,25.437797046639048,6.255665791973575,-25.9991256994975,-39.520248561725,2.6718000708458343,-5.111646711177173,-5.111646711162538,39.885410122553665,41081.87217269069,25750.701787410428,25750.701787410428,66832.57396010112,75835.02006877058,75824.3414215641,25750.701787410428,101575.04320897453,101575.04320897453,101575.04320897453,127551.91910331185,124064.48359433124,3487.4355089806163,0.0,90003.54624578354,55250.432874036116,38614.570413052694,25976.87589433732,64591.44630739001,19814.782242255562,1450.0,0.0,0.88676543455637,2.8728544125665154,0.001494314320929203,1.0,1.0,-5.111646711177173,353115.2699746116,1549598.3749286644,4.388364102861023,1549598.3749286644,4.388364102861023,0.7627854220366419,0.09200268590656407,3.933180117862448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933180117862448,1.2792420279192684,1.2795538876064854,3.0746176501563993,6514.745856676779,15387.873265758182,6481.755140891634,0.00031957763336302737,22883.148889376942,2333.431792648554,19374.399875179122,1975.6389669437701,0.8466666877377751,0.8466666877377751,35545.055560304594,35405.22815468563,1.0049391139804642,0.8,4289.91164074834,4273.035954225843,1.0049391139804642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775366165864,4.888625827637629,-2.432113841846501,7.32073966948413,3.5,3.5,1.0,0.6,0.00024377205057431729,1.000012670650426,0.00024376896186301684,198.5783391831167,0.0,5.048534394160324e-07,1.4307546473050359,0.025898537564543286,8.324592262225729e-05,0.00016052612795206,0.0006313781748584857,0.09200268624692694,0.09200268624692694,0.09200268624692694,0.09199857163746548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497649.3737911432,592.405256185986,0.0,0.09200268624692694,0.09200268590656407,0.09200268590656407,0.375,0.375,0.5,7.758967216430898,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,25976.87589433732,19814.782242255562,0.7627854220366419,1.0346969727546524,0.6360265100301747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490003454265716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.405061736994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48660183548674,261.48660183548674,-11.66339816451324,245.3593966659328,277.61380700509727,127493.30779926387,127503.14044731998,-9.832648056111623,0.0,nan,277.61380700509727,4.463807005097294,271.1629249372337,-1.98707506276628,264.71204286937945,-8.437957130620532,258.2611608015483,-14.888839198451706,251.81027873372872,-21.339721266271255,245.3593966659328,-27.790603334067185,1.0,1.0,26022.012520719443,26022.012520719443,276.9107735345151,3.760773534515124,276.9107735345151,276.9107735345151,75823.9858089994,75824.3414215641,-0.3556125647010049,0.0,8546.071908451686,8546.071908451686,0.8849058465863999,3952.8460184517603,276.9107735345151,3.760773534515124,1.0,0.002,0.20413192095067437,0.004837246291025703,0.0003162229830861336,0.0016837770273978642,0.1581114915430668,0.1581114915430668,0.0,1.0483997784499488e-11,0.9999550705131431,0.9999550705131431,0.0,0.09199855227309683,4.1336334672347425e-06,0.0,0.0,0.0,1601751.1910101068,268.0383532888228,0.0,1.0,1279622.2815449438,2618.0066770240173,,,,,,,,,,,,,,,,,,,2.0,15387.873265758182,1450.0,0.375,6.173730061729009,3.5
4574.0,-29.583090447939142,4.88861998667843,34.94274355810867,25.43774462481963,6.25565468582017,-25.999215934564763,-39.5203385624103,2.671780172605726,-5.111652226662727,-5.111652226673179,39.885404038522296,41081.864025909366,25750.70094938039,25750.70094938039,66832.56497528976,75834.94165267327,75824.26849621208,25750.70094938039,101574.96944559248,101574.96944559248,101574.96944559248,127551.84118282143,124064.46149515723,3487.3796876642077,0.0,90003.51846051805,55250.46882136634,38614.49959905746,25976.87173722895,64591.37133628641,19814.778604914063,1450.0,0.0,0.8867654285102732,2.872853828423948,0.001494314320929203,1.0,1.0,-5.111652226662727,353115.1939911212,1549598.1132305092,4.388364306038535,1549598.1132305092,4.388364306038535,0.7627854040837552,0.09200266430030439,3.933184546402059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933184546402059,1.2792421265564071,1.279553982316255,3.0746208749314734,6514.752689588198,15387.884722959177,6481.755782057957,0.0003195761585458719,22883.11605994948,2333.4284449786096,19374.40179166817,1975.6391623712655,0.8466679861654709,0.8466679861654708,35545.0875776878,35405.22815468563,1.0049402454853888,0.8,4289.9155049073,4273.035954225843,1.0049402454853888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587751852612515,4.88861998667843,-2.4321194445597762,7.320739431238206,3.5,3.5,1.0,0.6,0.00024376896186301684,1.0000102717458272,0.0002437664579559195,198.57842071834443,0.0,6.133511602597465e-07,1.7382371881761214,0.025899150915703547,8.3245078240523e-05,0.00016052388362249384,0.0006313700583924353,0.09200266463719624,0.09200266463719624,0.09200266463719624,0.09199855230397364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497649.9415735294,592.405069847336,0.0,0.09200266463719624,0.09200266430030439,0.09200266430030439,0.375,0.375,0.5,7.758843849745941,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,25976.87173722895,19814.778604914063,0.7627854040837552,1.034698034623462,0.6360271221371364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449001074850875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.71254427786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48654370522553,261.48654370522553,-11.663456294774448,245.35929669194718,277.61379071855805,127493.8210518544,127503.53987542781,-9.71882357344715,0.0,nan,277.61379071855805,4.463790718558073,271.16289191320857,-1.9871080867914088,264.71199310786494,-8.438006892135036,258.2610943025411,-14.888905697458881,251.81019549723305,-21.339804502766924,245.35929669194718,-27.790703308052798,1.0,1.0,26022.012520719443,26022.012520719443,276.91075948580317,3.7607594858031916,276.91075948580317,276.91075948580317,75823.91295034108,75824.26849621208,-0.3555458710034145,0.0,8546.071908451686,8546.071908451686,0.8849055664131638,3952.850469134069,276.91075948580317,3.7607594858031916,1.0,0.002,0.20413605229094103,0.004837226931158536,0.00031622937937828585,0.0016837706308659441,0.1581146896891429,0.1581146896891429,0.0,1.024422994350127e-11,0.9999550952577972,0.9999550952577972,0.0,0.09199853294438202,4.131355922371869e-06,0.0,0.0,0.0,1601751.1846548785,268.03834777333725,0.0,1.0,1279622.300522069,2618.0065993922703,,,,,,,,,,,,,,,,,,,2.0,15387.884722959177,1450.0,0.375,6.173730061729009,3.5
4575.0,-29.58319102332594,4.888614148849955,34.94274046704275,25.43768190024423,6.2556412177688,-25.99930779922169,-39.5204285980202,2.6717579938179616,-5.111657918665287,-5.111657918670055,39.88539790607482,41081.87193388245,25750.700573864022,25750.700573864022,66832.57250774647,75834.87368234605,75824.19426198803,25750.700573864022,101574.89483585206,101574.89483585206,101574.89483585206,127551.76233682455,124064.43844870785,3487.323888116699,0.0,90003.50860204239,55250.535278517855,38614.41480391615,25976.867500972498,64591.28230488865,19814.774902979043,1450.0,0.0,0.8867654217400577,2.8728532255865793,0.001494314320929203,1.0,1.0,-5.111657918665287,353115.1155758697,1549597.8494535103,4.388364533549871,1549597.8494535103,4.388364533549871,0.7627853859683904,0.09200264271245548,3.933191136662373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933191136662373,1.279242234568204,1.2795540871511126,3.074625767019007,6514.763055334648,15387.896639402246,6481.75419060273,0.00031957379674036436,22883.07521165055,2333.4242796113404,19374.397034701993,1975.6386772957121,0.8466692896607634,0.8466692896607634,35545.13522383061,35405.22815468563,1.004941929316325,0.8,4289.921255291973,4273.035954225843,1.004941929316325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877510419895,4.888614148849955,-2.4321251756316435,7.320739324481599,3.5,3.5,1.0,0.6,0.0002437664579559195,1.0000104323537298,0.00024376391492453243,198.57850352843408,0.0,4.972219170154902e-07,1.4091269128218993,0.02589964813762056,8.324423353904844e-05,0.00016052222441687106,0.0006313645903137656,0.09200264305274464,0.09200264305274464,0.09200264305274464,0.09199853229668632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497650.5088880275,592.4048836595009,0.0,0.09200264305274464,0.09200264271245548,0.09200264271245548,0.375,0.375,0.5,7.758720531177294,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,25976.867500972498,19814.774902979043,0.7627853859683904,1.0346995774488315,0.6360281212558174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490016661756697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.383434002506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4864857765153,261.4864857765153,-11.663514223484697,245.35919740049926,277.61377415258266,127494.36142215908,127504.04654791836,-9.685125759278712,0.0,nan,277.61377415258266,4.463774152582687,271.16285880214446,-1.9871411978555216,264.711943451704,-8.438056548296004,258.2610281012822,-14.888971898717784,251.81011275087937,-21.339887249120608,245.35919740049926,-27.790802599500722,1.0,1.0,26022.012520719443,26022.012520719443,276.91074510745017,3.760745107450191,276.91074510745017,276.91074510745017,75823.83516138502,75824.19426198803,-0.35910060300375335,0.0,8546.071908451686,8546.071908451686,0.8849051494777537,3952.8570923456846,276.91074510745017,3.760745107450191,1.0,0.002,0.20414018205050707,0.004837207548883079,0.00031623577310600917,0.0016837642374883334,0.15811788655300457,0.15811788655300457,0.0,1.0594342677444635e-11,0.9999551124338585,0.9999551124338585,0.0,0.09199851293774552,4.1297747099496115e-06,0.0,0.0,0.0,1601751.1780962588,268.0383420813347,0.0,1.0,1279622.3201065343,2618.006519275997,,,,,,,,,,,,,,,,,,,2.0,15387.896639402246,1450.0,0.375,6.173730061729009,3.5
4576.0,-29.583291508838393,4.888608317974377,34.94273737968805,25.437628186214738,6.255632118153795,-25.999399146140526,-39.52051475699989,2.671739755612662,-5.111663425443055,-5.111663425435032,39.885391831037495,41081.848617540985,25750.699739279225,25750.699739279225,66832.54835682022,75834.79447054441,75824.12143219002,25750.699739279225,101574.82117146924,101574.82117146924,101574.82117146924,127551.68452168981,124064.41640231853,3487.268119371281,0.0,90003.48366479667,55250.56621110928,38614.352726319325,25976.86335022057,64591.216076539895,19814.77127117827,1450.0,0.0,0.8867654157055735,2.872852642366347,0.001494314320929203,1.0,1.0,-5.111663425443055,353115.0397123562,1549597.5881439955,4.388364736337148,1549597.5881439955,4.388364736337148,0.7627853680421359,0.09200262112972783,3.933196192396135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933196192396135,1.2792423243843076,1.279554173735789,3.0746295032797333,6514.770972022788,15387.908521527066,6481.75428008735,0.0003195720562691576,22883.039457527244,2333.420633705419,19374.397302177513,1975.6387045706244,0.8466706242471831,0.8466706242471831,35545.17177567076,35405.22815468563,1.0049432210712042,0.8,4289.925666711846,4273.035954225843,1.0049432210712042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774924038058,4.888608317974377,-2.4321307692407546,7.320739087215132,3.5,3.5,1.0,0.6,0.00024376391492453243,1.000010423039874,0.00024376137419000952,198.578586264585,0.0,5.049913672681436e-07,1.431145534837919,0.02590015312898783,8.324342521499454e-05,0.00016052048970953788,0.0006313585789271174,0.09200262146651098,0.09200262146651098,0.09200262146651098,0.09199851299393606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497651.0761536907,592.4046974904394,0.0,0.09200262146651098,0.09200262112972783,0.09200262112972783,0.375,0.375,0.5,7.7585972802915055,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,25976.86335022057,19814.77127117827,0.7627853680421359,1.0347002644697751,0.6360284124215813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490022667462874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.40545262452,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4864284180149,261.4864284180149,-11.663571581985082,245.35909872272975,277.61375811335046,127494.89808888188,127504.48788133246,-9.589792450579363,0.0,nan,277.61375811335046,4.46375811335048,271.16282623520283,-1.9871737647971486,264.7118943570565,-8.43810564294347,258.26096247893076,-14.889037521069213,251.81003060081926,-21.339969399180717,245.35909872272975,-27.790901277270223,1.0,1.0,26022.012520719443,26022.012520719443,276.9107310786649,3.7607310786649464,276.9107310786649,276.9107310786649,75823.76640333497,75824.12143219002,-0.35502885504683945,0.0,8546.071908451686,8546.071908451686,0.8849048296246924,3952.862173358116,276.9107310786649,3.7607310786649464,1.0,0.002,0.20414430951287182,0.004837188207421427,0.00031624216339626993,0.0016837578468172972,0.15812108169813496,0.15812108169813496,0.0,1.0213566971339905e-11,0.999955137386691,0.999955137386691,0.0,0.09199849365171267,4.127478015161926e-06,0.0,0.0,0.0,1601751.1717510638,268.0383365745569,0.0,1.0,1279622.3390536988,2618.006441766805,,,,,,,,,,,,,,,,,,,2.0,15387.908521527066,1450.0,0.375,6.173730061729009,3.5
4577.0,-29.583391907091656,4.888602490320347,34.94273429409563,25.437570036761485,6.255618684815932,-25.999490847901452,-39.52060475768519,2.67171762580048,-5.11166910302137,-5.1116691030227805,39.88538570720252,41081.84355335793,25750.699352858548,25750.699352858548,66832.54290621648,75834.7190805399,75824.04729972589,25750.699352858548,101574.74665258444,101574.74665258444,101574.74665258444,127551.60577470766,124064.39340215964,3487.2123725480133,0.0,90003.46160981484,55250.6144571254,38614.27461409938,25976.85912212322,64591.1337362226,19814.767576152844,1450.0,0.0,0.8867654089778378,2.8728520410568805,0.001494314320929203,1.0,1.0,-5.11166910302137,353114.96149585024,1549597.3247350159,4.388364962420961,1549597.3247350159,4.388364962420961,0.7627853499531657,0.09200259956544593,3.9332014724821063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332014724821063,1.2792424322447093,1.2795542783721,3.0746333715497913,6514.779168422861,15387.920402099857,6481.7541749837255,0.0003195702446966268,22883.0031310389,2333.416929434506,19374.396988015746,1975.6386725350396,0.846671954597427,0.846671954597427,35545.20994951788,35405.22815468563,1.004944570148734,0.8,4289.930273890779,4273.035954225843,1.004944570148734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774840621856,4.888602490320347,-2.4321364870381608,7.320738977358507,3.5,3.5,1.0,0.6,0.00024376137419000952,1.000010413997263,0.00024375883568616185,198.5786689289503,0.0,5.045354696346072e-07,1.4298535209444767,0.025900657664457465,8.32425808566755e-05,0.00016051879333333401,0.0006313527542997203,0.0920025999018238,0.0920025999018238,0.0920025999018238,0.09199849303998507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497651.6429479244,592.4045114733343,0.0,0.0920025999018238,0.09200259956544593,0.09200259956544593,0.375,0.375,0.5,7.758474077870635,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,25976.85912212322,19814.767576152844,0.7627853499531657,1.0347014991120507,0.6360291448223846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449002866780708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.40416061063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4863711400075,261.4863711400075,-11.663628859992457,245.35900052273502,277.6137417573306,127495.38536317719,127504.96169822125,-9.576335044075684,0.0,nan,277.6137417573306,4.463741757330638,271.1627935103892,-1.9872064896107986,264.71184526344734,-8.438154736552633,258.26089701652427,-14.88910298347571,251.80994876961884,-21.340051230381135,245.35900052273502,-27.79099947726496,1.0,1.0,26022.012520719443,26022.012520719443,276.91071672662827,3.7607167266282886,276.91071672662827,276.91071672662827,75823.68636977182,75824.04729972589,-0.36092995406943373,0.0,8546.071908451686,8546.071908451686,0.8849044955778261,3952.8674798445168,276.91071672662827,3.7607167266282886,1.0,0.002,0.20414843538222793,0.004837168844199549,0.00031624855110677495,0.001683751459171163,0.15812427555338748,0.15812427555338748,0.0,1.0277937789043845e-11,0.999955154693513,0.999955154693513,0.0,0.09199847368067082,4.125884775109705e-06,0.0,0.0,0.0,1601751.1652090624,268.0383308969786,0.0,1.0,1279622.3585885377,2618.0063618535764,,,,,,,,,,,,,,,,,,,2.0,15387.920402099857,1450.0,0.375,6.173730061729009,3.5
4578.0,-29.5835137440491,4.888596661270278,34.94273120794323,25.437507416959875,6.255605404866121,-25.9996018291073,-39.5207089028321,2.6716934901490834,-5.111674997235468,-5.111674997248991,39.885379519875826,41081.81293320253,25750.699520687114,25750.699520687114,66832.51245388965,75834.63995932574,75823.97153698803,25750.699520687114,101574.67105767515,101574.67105767515,101574.67105767515,127551.52585302827,124064.3692168315,3487.1566361967753,0.0,90003.44706162668,55250.65446872744,38614.21399211026,25976.85479535312,64591.06878746337,19814.763800383385,1450.0,0.0,0.8867654013764618,2.8728514168037185,0.001494314320929203,1.0,1.0,-5.111674997235468,353114.8802948987,1549597.058596075,4.38836521786324,1549597.058596075,4.38836521786324,0.7627853316533131,0.09200257802285554,3.9332075024841693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332075024841693,1.2792425494034898,1.2795543923119095,3.0746378036895523,6514.788559595172,15387.932281071222,6481.753241156165,0.00031956812956979283,22882.964350287017,2333.4129748983614,19374.394196742676,1975.6383879043992,0.8466732675087031,0.8466732675087031,35545.253545078995,35405.22815468563,1.0049461108320359,0.8,4289.935535413153,4273.035954225843,1.0049461108320359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774876850823,4.888596661270278,-2.4321423638006854,7.320739025070964,3.5,3.5,1.0,0.6,0.00024375883568616185,1.000012637792638,0.00024375575515147394,198.57876924526616,0.0,5.040927151402997e-07,1.4285987547076093,0.025901161757172605,8.324160380931544e-05,0.0001605172318768464,0.0006313475806960033,0.09200257835730895,0.09200257835730895,0.09200257835730895,0.09199847226066242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497652.20932393987,592.4043255900149,0.0,0.09200257835730895,0.09200257802285554,0.09200257802285554,0.375,0.375,0.5,7.758350898190412,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,25976.85479535312,19814.763800383385,0.7627853316533131,1.0347020680800583,0.6360293103119574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490034662945466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.40290584439,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.486311992828,261.486311992828,-11.66368800717197,245.35889901199303,277.61372497371156,127495.81078118167,127505.69962377599,-9.888842594312237,0.0,nan,277.61372497371156,4.463724973711578,271.16275978135155,-1.9872402186484237,264.71179458897757,-8.438205411022409,258.26082939663314,-14.889170603366836,251.80986420430114,-21.340135795698842,245.35889901199303,-27.791100988006946,1.0,1.0,26022.012520719443,26022.012520719443,276.9107019671902,3.7607019671902435,276.9107019671902,276.9107019671902,75823.60251547692,75823.97153698803,-0.36902151111280546,0.0,8546.071908451686,8546.071908451686,0.884904114087113,3952.8735399965904,276.9107019671902,3.7607019671902435,1.0,0.002,0.2041525605299732,0.004837149445551978,0.000316254937557389,0.001683745072638196,0.1581274687786945,0.1581274687786945,0.0,1.0195584827787929e-11,0.9999551625251057,0.9999551625251057,0.0,0.09199845285957323,4.125163282306506e-06,0.0,0.0,0.0,1601751.1584174414,268.0383250027645,0.0,1.0,1279622.3788687533,2618.0062788911523,,,,,,,,,,,,,,,,,,,2.0,15387.932281071222,1450.0,0.375,6.173730061729009,3.5
4579.0,-29.5836125237394,4.888590836140012,34.942728124054334,25.437450629565888,6.255595951975005,-25.999691676164026,-39.520798868592806,2.671675104572534,-5.111680639604003,-5.111680639591122,39.88537341287643,41081.82362464234,25750.699050007668,25750.699050007668,66832.52267465001,75834.57092882664,75823.89776649229,25750.699050007668,101574.59681649995,101574.59681649995,101574.59681649995,127551.44740220299,124064.34647894802,3487.1009232549704,0.0,90003.43543793079,55250.71605030219,38614.13265292067,25976.850585703043,64590.98323862371,19814.76012079696,1450.0,0.0,0.8867653947670144,2.8728508192234985,0.001494314320929203,1.0,1.0,-5.111680639604003,353114.8025634831,1549596.79591213,4.388365439972013,1549596.79591213,4.388365439972013,0.7627853136169813,0.09200255647429105,3.9332136575187113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332136575187113,1.2792426410082596,1.2795544799980534,3.0746423949866726,6514.798288002829,15387.943727207272,6481.751870488406,0.0003195659189069091,22882.92558576895,2333.4090220176054,19374.39009972502,1975.6379701248663,0.8466745227618137,0.8466745227618137,35545.29804458307,35405.22815468563,1.0049476834615045,0.8,4289.940906031866,4273.035954225843,1.0049476834615045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774775245773,4.888590836140012,-2.4321480551201637,7.320738891260175,3.5,3.5,1.0,0.6,0.00024375575515147394,1.0000102461264724,0.00024375325762476826,198.57885057709507,0.0,6.117287869418667e-07,1.73363938219325,0.025901773485959546,8.32407597957166e-05,0.00016051499535575734,0.0006313397719698174,0.09200255680897294,0.09200255680897294,0.09200255680897294,0.09199845243840718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497652.7758400988,592.4041396646934,0.0,0.09200255680897294,0.09200255647429105,0.09200255647429105,0.375,0.375,0.5,7.75822777014266,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,25976.850585703043,19814.76012079696,0.7627853136169813,1.0347035967504195,0.6360303182391639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490041938271812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.70794647188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4862537603547,261.4862537603547,-11.663746239645263,245.35879880987025,277.6137087108899,127496.40455915798,127506.14047151645,-9.73591235848902,0.0,nan,277.6137087108899,4.463708710889932,271.1627267306647,-1.987273269335276,264.71174475043523,-8.438255249564747,258.26076277023066,-14.889237229769321,251.80978079003756,-21.340219209962413,245.35879880987025,-27.791201190129726,1.0,1.0,26022.012520719443,26022.012520719443,276.91068769275415,3.760687692754175,276.91068769275415,276.91068769275415,75823.53909804269,75823.89776649229,-0.3586684495967347,0.0,8546.071908451686,8546.071908451686,0.8849037246860678,3952.879725806305,276.91068769275415,3.760687692754175,1.0,0.002,0.20415668390368386,0.004837130099292729,0.0003162613214246206,0.0016837386887054602,0.1581306607123103,0.1581306607123103,0.0,1.0130080801973307e-11,0.9999551817940039,0.9999551817940039,0.0,0.09199843308476281,4.12338952823362e-06,0.0,0.0,0.0,1601751.1519160108,268.038319360396,0.0,1.0,1279622.3982824397,2618.006199473525,,,,,,,,,,,,,,,,,,,2.0,15387.943727207272,1450.0,0.375,6.173730061729009,3.5
4580.0,-29.58373505224565,4.888585049882857,34.94272506008404,25.437414727080636,6.255609080835594,-25.999800638888424,-39.52090273434294,2.6716746674952465,-5.111684613198975,-5.111684613194641,39.88536781979517,41081.77582395971,25750.694382424557,25750.694382424557,66832.47020638427,75834.46908761805,75823.83676658774,25750.694382424557,101574.5311490123,101574.5311490123,101574.5311490123,127551.37829436877,124064.33297386544,3487.0453205033295,0.0,90003.40440608717,55250.74576963542,38614.06515161305,25976.84714535647,64590.91229696952,19814.757072039603,1450.0,0.0,0.8867653947967483,2.872850398382215,0.001494314320929203,1.0,1.0,-5.111684613198975,353114.74782173114,1549596.5553324847,4.388365438972811,1549596.5553324847,4.388365438972811,0.7627852972750628,0.09200253485265338,3.9332184439538205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332184439538205,1.2792426481704007,1.2795544839668314,3.074646119388836,6514.806179564098,15387.955631196008,6481.751987510017,0.00031956418527079024,22882.889849263578,2333.4053779082133,19374.390449510443,1975.6380057930533,0.8466758603102725,0.8466758603102725,35545.332649413955,35405.22815468563,1.0049489064097838,0.8,4289.945082468349,4273.035954225843,1.0049489064097838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558773767659797,4.888585049882857,-2.4321525144169454,7.320737564299803,3.5,3.5,1.0,0.6,0.00024375325762476826,1.0000127095483935,0.00024375015967031803,198.5789514629704,0.0,4.95955982500245e-07,1.4055392544056944,0.025902269441942048,8.32397853892333e-05,0.00016051347223553495,0.0006313345494998755,0.09200253519522289,0.09200253519522289,0.09200253519522289,0.09199843896472296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497653.3436672042,592.4039533353406,0.0,0.09200253519522289,0.09200253485265338,0.09200253485265338,0.375,0.375,0.5,7.7581048866955635,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,25976.84714535647,19814.757072039603,0.7627852972750628,1.0347039208721613,0.6360302767528364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449004783677028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.37984634409,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48619617018085,261.48619617018085,-11.66380382981913,245.35869578165247,277.6136965587611,127497.09602625895,127506.72455221001,-9.628525951070992,0.0,nan,277.6136965587611,4.463696558761114,271.16269640331905,-1.9873035966809312,264.71169624787063,-8.438303752129343,258.2606960924444,-14.889303907555586,251.80969593703773,-21.340304062962247,245.35869578165247,-27.791304218347506,1.0,1.0,26022.012520719443,26022.012520719443,276.91067658137956,3.7606765813795846,276.91067658137956,276.91067658137956,75823.51870541248,75823.83676658774,-0.3180611752613913,0.0,8546.071908451686,8546.071908451686,0.8849034218700167,3952.8845361735894,276.91067658137956,3.7606765813795846,1.0,0.002,0.20416079878489915,0.004837111085746051,0.0003162676932288933,0.0016837323169988686,0.15813384661444665,0.15813384661444665,0.0,1.0227761779862954e-11,0.9999552740955079,0.9999552740955079,0.0,0.09199841995606653,4.114896586852308e-06,0.0,0.0,0.0,1601751.147337427,268.038315386801,0.0,1.0,1279622.411954382,2618.0061435442594,,,,,,,,,,,,,,,,,,,2.0,15387.955631196008,1450.0,0.375,6.173730061729009,3.5
4581.0,-29.583833147474994,4.888579242729378,34.942721984568145,25.437326647248142,6.255563444558252,-25.999893488273003,-39.520993119198806,2.6716237855426654,-5.111691395575804,-5.11169139557008,39.885361358895516,41081.79229093291,25750.6968936211,25750.6968936211,66832.48918455401,75834.42158538436,75823.75384626196,25750.6968936211,101574.45073988306,101574.45073988306,101574.45073988306,127551.29314901402,124064.30346771255,3486.9896813014575,0.0,90003.4001022633,55250.79853048012,38614.00174642576,25976.842409130953,64590.84415555671,19814.752960514168,1450.0,0.0,0.8867653836619789,2.872849680064472,0.001494314320929203,1.0,1.0,-5.111691395575804,353114.65438514744,1549596.2774274256,4.388365813153871,1549596.2774274256,4.388365813153871,0.7627852780732585,0.09200251339556144,3.933224701223775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933224701223775,1.279242890527076,1.2795547224193424,3.074650428272617,6514.815309571778,15387.967056124142,6481.751021486383,0.0003195621261128926,22882.852351217014,2333.4015541716094,19374.387562001157,1975.6377113490496,0.8466771215683144,0.8466771215683144,35545.3778880316,35405.22815468563,1.004950505160702,0.8,4289.950542290239,4273.035954225843,1.004950505160702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774309749002,4.888579242729378,-2.4321590354855767,7.320738278214955,3.5,3.5,1.0,0.6,0.00024375015967031803,1.0000101751473751,0.00024374767950175675,198.57903223136734,0.0,6.151885464077672e-07,1.7434443405196123,0.025902884630488454,8.323893746103399e-05,0.00016051122220928402,0.0006313267040171741,0.0920025137280107,0.0920025137280107,0.0920025137280107,0.09199841480655771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497653.9076720499,592.4037682150803,0.0,0.0920025137280107,0.09200251339556144,0.09200251339556144,0.375,0.375,0.5,7.757981922508399,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,25976.842409130953,19814.752960514168,0.7627852780732585,1.0347053062752773,0.6360312026886348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490055153404213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.71775143021,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4861359844502,261.4861359844502,-11.663864015549791,245.35859412724068,277.6136778417101,127497.2685179188,127507.33099658856,-10.062478669746085,0.0,nan,277.6136778417101,4.463677841710137,271.1626610987971,-1.987338901202861,264.711644355873,-8.438355644127,258.26062761297976,-14.889372387020217,251.80961087010064,-21.340389129899336,245.35859412724068,-27.7914058727593,1.0,1.0,26022.012520719443,26022.012520719443,276.91066009626275,3.760660096262768,276.91066009626275,276.91066009626275,75823.35497805607,75823.75384626196,-0.3988682058843551,0.0,8546.071908451686,8546.071908451686,0.8849030260008226,3952.890824729894,276.91066009626275,3.760660096262768,1.0,0.002,0.20416491687751423,0.004837091561817034,0.0003162740681681537,0.0016837259419788953,0.15813703408407684,0.15813703408407684,0.0,1.0147048999653574e-11,0.9999552391789845,0.9999552391789845,0.0,0.09199839528752637,4.118108035070715e-06,0.0,0.0,0.0,1601751.1395224167,268.0383086044242,0.0,1.0,1279622.435290501,2618.006048080744,,,,,,,,,,,,,,,,,,,2.0,15387.967056124142,1450.0,0.375,6.173730061729009,3.5
4582.0,-29.583933638835926,4.888573441722751,34.94271891272903,25.43728183899077,6.255566108149423,-25.99998366413815,-39.52107910355551,2.6716161336160025,-5.111696909806994,-5.111696909735536,39.88535531387724,41081.77172159959,25750.696155005084,25750.696155005084,66832.46787660467,75834.33752538112,75823.68129376872,25750.696155005084,101574.3774487738,101574.3774487738,101574.3774487738,127551.21571561527,124064.28164288065,3486.934072734615,0.0,90003.37620199565,55250.83879771724,38613.93044919823,25976.83826684147,64590.7687160397,19814.749337337693,1450.0,0.0,0.8867653774807062,2.8728490960555395,0.001494314320929203,1.0,1.0,-5.111696909806994,353114.57841904496,1549596.0174093663,4.388366020873949,1549596.0174093663,4.388366020873949,0.7627852602304773,0.09200249189784479,3.9332300983951525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332300983951525,1.279242931115537,1.2795547598447943,3.0746545497540967,6514.824042496469,15387.978966447972,6481.750558358395,0.00031956017886634186,22882.814874908814,2333.3977326517024,19374.386177680608,1975.6375701876389,0.8466784477168836,0.8466784477168836,35545.41690832348,35405.22815468563,1.0049518841538982,0.8,4289.955251626087,4273.035954225843,1.0049518841538982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774150304784,4.888573441722751,-2.4321646265089725,7.320738068231723,3.5,3.5,1.0,0.6,0.00024374767950175675,1.0000104237012517,0.00024374513877524858,198.57911497272022,0.0,4.925094726686484e-07,1.3957718455429498,0.025903377139961124,8.323813082268468e-05,0.00016050954867907207,0.0006313209879443482,0.09200249223503881,0.09200249223503881,0.09200249223503881,0.09199839546332343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497654.4733816669,592.4035825568669,0.0,0.09200249223503881,0.09200249189784479,0.09200249189784479,0.375,0.375,0.5,7.7578590232783915,-7.145217750803567e-11,-7.145217750803567e-11,-7.145217750803567e-11,-7.145217750803567e-11,-7.145217750803567e-11,-7.145217750803567e-11,25976.83826684147,19814.749337337693,0.7627852602304773,1.0347061848794545,0.6360316270922137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490061011041169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.37007893523,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4860778481442,261.4860778481442,-11.663922151855786,245.35849362206568,277.61366207427506,127497.98178354562,127507.70161778372,-9.719834238087596,0.0,nan,277.61366207427506,4.463662074275078,271.16262838380936,-1.9873716161906145,264.71159469333935,-8.438405306660627,258.2605610029017,-14.889438997098296,251.80952731247402,-21.34047268752596,245.35849362206568,-27.791506377934297,1.0,1.0,26022.012520719443,26022.012520719443,276.9106460925252,3.760646092525235,276.9106460925252,276.9106460925252,75823.3220131066,75823.68129376872,-0.3592806621163618,0.0,8546.071908451686,8546.071908451686,0.884902684546097,3952.8962488871284,276.9106460925252,3.760646092525235,1.0,0.002,0.2041690325666169,0.004837072273770073,0.0003162804402145667,0.0016837195703473722,0.15814022010728335,0.15814022010728335,0.0,1.0561938910275126e-11,0.9999552652947238,0.9999552652947238,0.0,0.09199837619348507,4.115704359727632e-06,0.0,0.0,0.0,1601751.1331686305,268.038303090193,0.0,1.0,1279622.4542633,2618.0059704667065,,,,,,,,,,,,,,,,,,,2.0,15387.978966447972,1450.0,0.375,6.173730061729009,3.5
4583.0,-29.58403360071464,4.888567636540661,34.94271583870834,25.437219289038353,6.255547976266579,-26.000075443015366,-39.52116913916541,2.67158981874058,-5.111702909655776,-5.1117029096341735,39.88534910727983,41081.76995444114,25750.696656400196,25750.696656400196,66832.46661084134,75834.26590150758,75823.60474227398,25750.696656400196,101574.30139867417,101574.30139867417,101574.30139867417,127551.13529492734,124064.25682737159,3486.8784675557504,0.0,90003.3563674339,55250.888670042674,38613.852997101356,25976.83389625317,64590.68689335453,19814.74552632927,1450.0,0.0,0.8867653694110246,2.8728484606151037,0.001494314320929203,1.0,1.0,-5.111702909655776,353114.49576289154,1549595.7504413507,4.388366292053526,1549595.7504413507,4.388366292053526,0.7627852418607217,0.09200247041611338,3.933235512760277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933235512760277,1.2792430583860774,1.279554883895982,3.074658476335637,6514.832362451576,15387.990825499459,6481.750357320878,0.00031955833534769504,22882.778332353428,2333.394006348083,19374.385576766017,1975.6375089114038,0.8466797735558634,0.8466797735558633,35545.45605291137,35405.22815468563,1.0049532675401474,0.8,4289.959975963147,4273.035954225843,1.0049532675401474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877425854039,4.888567636540661,-2.4321705742340924,7.320738210774754,3.5,3.5,1.0,0.6,0.00024374513877524858,1.0000103687876818,0.00024374261145986134,198.57919727817452,0.0,5.0453522138011e-07,1.4298528173912317,0.025903881675182504,8.323728618637298e-05,0.00016050785258887558,0.000631315185879457,0.09200247075251108,0.09200247075251108,0.09200247075251108,0.09199837427716291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497655.03826321755,592.4033971618458,0.0,0.09200247075251108,0.09200247041611338,0.09200247041611338,0.375,0.375,0.5,7.757736133080287,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,25976.83389625317,19814.74552632927,0.7627852418607217,1.0347074760357977,0.6360324054498927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490067011764876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.40415990708,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4860195462787,261.4860195462787,-11.663980453721251,245.35839395958027,277.61364513302794,127498.43457949116,127508.182093591,-9.747514099847864,0.0,nan,277.61364513302794,4.463645133027967,271.1625948983197,-1.987405101680281,264.7115446635961,-8.438455336403877,258.26049442891144,-14.889505571088534,251.8094441942368,-21.340555805763188,245.35839395958027,-27.79160604041971,1.0,1.0,26022.012520719443,26022.012520719443,276.91063113512007,3.760631135120093,276.91063113512007,276.91063113512007,75823.23056272762,75823.60474227398,-0.37417954635748174,0.0,8546.071908451686,8546.071908451686,0.884902342003524,3952.9016903240786,276.91063113512007,3.760631135120093,1.0,0.002,0.20417314804164488,0.004837052899696731,0.00031628681161112205,0.001683713198911501,0.15814340580556102,0.15814340580556102,0.0,1.0522623137415588e-11,0.9999552676153702,0.9999552676153702,0.0,0.09199835492621984,4.115489893542091e-06,0.0,0.0,0.0,1601751.1262552903,268.0382970903442,0.0,1.0,1279622.4749069721,2618.005886017466,,,,,,,,,,,,,,,,,,,2.0,15387.990825499459,1450.0,0.375,6.173730061729009,3.5
4584.0,-29.584133695904644,4.888561831730042,34.94271276507028,25.43716560993346,6.255538204965301,-26.000166505818456,-39.52125903507692,2.6715710150398286,-5.111708697075244,-5.111708697064478,39.88534297026606,41081.76171202874,25750.69661164589,25750.69661164589,66832.45832367463,75834.18635953887,75823.52993114175,25750.69661164589,101574.22654278764,101574.22654278764,101574.22654278764,127551.05616792107,124064.23329036211,3486.8228775589596,0.0,90003.33008859697,55250.933728150936,38613.77373382892,25976.82962513343,64590.603358962355,19814.741797102044,1450.0,0.0,0.8867653621713484,2.872847847673125,0.001494314320929203,1.0,1.0,-5.111708697075244,353114.4160332685,1549595.4864668706,4.388366535340988,1549595.4864668706,4.388366535340988,0.7627852237183954,0.09200244893173344,3.9332404039383704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332404039383704,1.2792431507927104,1.2795549730919207,3.0746620777301437,6514.83999337438,15388.002691808528,6481.7506371555,0.00031955666701865393,22882.743195273863,2333.390423363112,19374.386413210428,1975.6375942049965,0.8466811102093721,0.8466811102093721,35545.49141497068,35405.22815468563,1.004954517250568,0.8,4289.96424378908,4273.035954225843,1.004954517250568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774248879326,4.888561831730042,-2.432176366321383,7.3207381980514254,3.5,3.5,1.0,0.6,0.00024374261145986134,1.000010382624291,0.00024374008079817777,198.57927969345312,0.0,5.018722608672809e-07,1.422305987297874,0.02590438354744337,8.32364428684952e-05,0.00016050616859136614,0.0006313093473849052,0.09200244926829611,0.09200244926829611,0.09200244926829611,0.09199835389758959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497655.6033226392,592.4032117119277,0.0,0.09200244926829611,0.09200244893173344,0.09200244893173344,0.375,0.375,0.5,7.75761327594988,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,25976.82962513343,19814.741797102044,0.7627852237183954,1.0347086859098245,0.6360331004142631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490072980875874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.396613076984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48596185688797,261.48596185688797,-11.664038143112009,245.35829503954656,277.61362867428227,127498.96567413714,127508.61078803624,-9.64511389911743,0.0,nan,277.61362867428227,4.46362867428229,271.1625619473097,-1.9874380526902655,264.7114952203334,-8.438504779666573,258.26042849339524,-14.889571506604739,251.8093617664606,-21.34063823353938,245.35829503954656,-27.791704960453416,1.0,1.0,26022.012520719443,26022.012520719443,276.91061659382797,3.76061659382799,276.91061659382797,276.91061659382797,75823.1614364543,75823.52993114175,-0.3684946874418529,0.0,8546.071908451686,8546.071908451686,0.8849020325605801,3952.9066059580623,276.91061659382797,3.76061659382799,1.0,0.002,0.20417726237141537,0.004837033568309099,0.00031629318137253536,0.001683706829145333,0.15814659068626769,0.15814659068626769,0.0,1.0517868260367935e-11,0.9999552800521376,0.9999552800521376,0.0,0.09199833458701401,4.114344719437528e-06,0.0,0.0,0.0,1601751.1195867213,268.03829130292473,0.0,1.0,1279622.4948197333,2618.0058045582423,,,,,,,,,,,,,,,,,,,2.0,15388.002691808528,1450.0,0.375,6.173730061729009,3.5
4585.0,-29.584233612719142,4.888556024419602,34.942709690219644,25.43710305998104,6.255524173262473,-26.000257834119108,-39.52134519405661,2.6715483948200873,-5.111714620910504,-5.111714620922389,39.88533678800731,41081.755277928096,25750.696911755625,25750.696911755625,66832.45218968373,75834.11847960846,75823.45401154441,25750.696911755625,101574.15092330004,101574.15092330004,101574.15092330004,127550.97621323225,124064.2089182603,3486.767294971953,0.0,90003.31931206313,55250.98434680343,38613.705516955226,25976.825289932207,64590.53080688743,19814.738015159815,1450.0,0.0,0.8867653544007003,2.872847220283459,0.001494314320929203,1.0,1.0,-5.111714620910504,353114.33442433586,1549595.220545934,4.388366796471629,1549595.220545934,4.388366796471629,0.762785205428447,0.09200242745640329,3.933246848280708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933246848280708,1.2792432609070146,1.2795550799955653,3.074666850691041,6514.850106705781,15388.014552114864,6481.749193821609,0.0003195543679310342,22882.702963686395,2333.3863208829107,19374.38209898884,1975.6371542768265,0.8466824102788438,0.8466824102788438,35545.53800602624,35405.22815468563,1.0049561637990314,0.8,4289.969866835898,4273.035954225843,1.0049561637990314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774313663682,4.888556024419602,-2.4321822589508666,7.320738283370469,3.5,3.5,1.0,0.6,0.00024374008079817777,1.0000103641302132,0.0002437375546704233,198.57936196192267,0.0,5.025369742715962e-07,1.4241897850857035,0.02590488608441764,8.323563461436658e-05,0.0001605044461838112,0.0006313036070875159,0.09200242778895086,0.09200242778895086,0.09200242778895086,0.09199833300026634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497656.1680820454,592.4030263579757,0.0,0.09200242778895086,0.09200242745640329,0.09200242745640329,0.375,0.375,0.5,7.757490435443556,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,25976.825289932207,19814.738015159815,0.762785205428447,1.0347097531912097,0.6360337152322559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490078957952104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.398496874775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48590429752136,261.48590429752136,-11.664095702478619,245.35819671905537,277.61361187604075,127499.49099639563,127509.11437153921,-9.623375143602624,0.0,nan,277.61361187604075,4.463611876040773,271.16252884461875,-1.987471155381229,264.7114458131917,-8.43855418680829,258.2603627818036,-14.889637218196356,251.80927975041828,-21.340720249581693,245.35819671905537,-27.791803280944606,1.0,1.0,26022.012520719443,26022.012520719443,276.9106017864037,3.760601786403697,276.9106017864037,276.9106017864037,75823.08373260402,75823.45401154441,-0.37027894039056264,0.0,8546.071908451686,8546.071908451686,0.8849016248557915,3952.9130825221114,276.9106017864037,3.760601786403697,1.0,0.002,0.2041813761703105,0.004837014214098322,0.00031629955022205344,0.0016837004598994263,0.1581497751110267,0.1581497751110267,0.0,1.0121479609298545e-11,0.9999552858061058,0.9999552858061058,0.0,0.09199831364202327,4.113814380020823e-06,0.0,0.0,0.0,1601751.1127609669,268.0382853790895,0.0,1.0,1279622.5152018615,2618.005721178923,,,,,,,,,,,,,,,,,,,2.0,15388.014552114864,1450.0,0.375,6.173730061729009,3.5
