time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4586.0,-29.584333641521003,4.888550219044942,34.94270661658841,25.43704945072534,6.255514594703696,-26.000348817900566,-39.52143508996812,2.671529771234293,-5.11172033600144,-5.111720336003774,39.88533067348344,41081.74776697173,25750.696679250443,25750.696679250443,66832.44444622217,75834.03917382669,75823.37977288559,25750.696679250443,101574.07645213603,101574.07645213603,101574.07645213603,127550.89750436923,124064.18577325027,3486.7117311189622,0.0,90003.29349162664,55251.03035257876,38613.625710053195,25976.821052233216,64590.44676228641,19814.73431334942,1450.0,0.0,0.8867653474480278,2.8728466150020013,0.001494314320929203,1.0,1.0,-5.11172033600144,353114.2556911707,1549594.9575385225,4.388367030114408,1549594.9575385225,4.388367030114408,0.7627851873601739,0.09200240597442526,3.9332517872240866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332517872240866,1.2792433524758713,1.279555168355042,3.0746704914366747,6514.857821008903,15388.02641265815,6481.749413102474,0.0003195526782666931,22882.667665460325,2333.3827214655694,19374.38275443402,1975.6372211136343,0.8466837449935176,0.8466837449935176,35545.573713396625,35405.22815468563,1.0049574257136231,0.8,4289.9741763372185,4273.035954225843,1.0049574257136231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774263473046,4.888550219044942,-2.432187998225973,7.320738217270915,3.5,3.5,1.0,0.6,0.0002437375546704233,1.000010375754941,0.00024373502573552574,198.57944432265916,0.0,5.016368377147751e-07,1.4216387980836727,0.025905387721255356,8.323479131195515e-05,0.00016050276335846815,0.0006312977808340995,0.0920024063080433,0.0920024063080433,0.0920024063080433,0.09199831289578506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497656.73296993645,592.4028409652169,0.0,0.0920024063080433,0.09200240597442526,0.09200240597442526,0.375,0.375,0.5,7.757367636350634,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,25976.821052233216,19814.73431334942,0.7627851873601739,1.0347109796621632,0.6360344265486466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490084924381517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39594588777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4858472391858,261.4858472391858,-11.664152760814204,245.35809891023368,277.61359556819366,127500.01477465288,127509.55438165531,-9.539607002436913,0.0,nan,277.61359556819366,4.463595568193682,271.1624962365693,-1.9875037634306523,264.71139690495505,-8.438603095044925,258.2602975733709,-14.889702426629071,251.80919824179216,-21.340801758207817,245.35809891023368,-27.7919010897663,1.0,1.0,26022.012520719443,26022.012520719443,276.91058738444724,3.7605873844472626,276.91058738444724,276.91058738444724,75823.01502441074,75823.37977288559,-0.364748474850785,0.0,8546.071908451686,8546.071908451686,0.8849013123908054,3952.9180461602073,276.91058738444724,3.7605873844472626,1.0,0.002,0.20418548854388763,0.004836994904390653,0.00031630591700017915,0.0016836940931846864,0.15815295850008956,0.15815295850008956,0.0,1.0184865537749e-11,0.9999553012886392,0.9999553012886392,0.0,0.09199829358543611,4.112388989151197e-06,0.0,0.0,0.0,1601751.1061757375,268.03827966399854,0.0,1.0,1279622.5348657588,2618.005640737763,,,,,,,,,,,,,,,,,,,2.0,15388.02641265815,1450.0,0.375,6.173730061729009,3.5
4587.0,-29.584433496859123,4.8885444125629824,34.94270354252431,25.436986900772922,6.255500742447916,-26.000440072927205,-39.521521248947806,2.6715073186917135,-5.111726194136281,-5.1117261941323715,39.885324513741125,41081.74201125695,25750.696812240534,25750.696812240534,66832.43882349749,75833.97151433818,75823.30439737366,25750.696812240534,101574.0012096142,101574.0012096142,101574.0012096142,127550.81795777577,124064.16177942812,3486.656178347657,0.0,90003.28314241928,55251.08185800095,38613.556982687034,25976.81674816157,64590.3737308486,19814.730557052855,1450.0,0.0,0.886765339930481,2.8728459945708424,0.001494314320929203,1.0,1.0,-5.111726194136281,353114.1749873802,1549594.6925862227,4.388367282739649,1549594.6925862227,4.388367282739649,0.762785169143374,0.09200238450368546,3.9332582760073596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332582760073596,1.2792434618089816,1.2795552744795102,3.0746753010137167,6514.868011925521,15388.038267627395,6481.747913403822,0.00031955035932321136,22882.627284212158,2333.378603724224,19374.37827173439,1975.636764005485,0.8466850432468355,0.8466850432468355,35545.62062572232,35405.22815468563,1.0049590836168765,0.8,4289.979838157939,4273.035954225843,1.0049590836168765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877429218147,4.8885444125629824,-2.4321938425160607,7.320738255079043,3.5,3.5,1.0,0.6,0.00024373502573552574,1.0000103577703208,0.0002437325012102585,198.57952654063058,0.0,5.021944866871292e-07,1.4232191752713241,0.025905889915742043,8.323398307265034e-05,0.00016050104266287542,0.000631292054361565,0.09200238483656614,0.09200238483656614,0.09200238483656614,0.09199829224755575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497657.29751893046,592.4026556811672,0.0,0.09200238483656614,0.09200238450368546,0.09200238450368546,0.375,0.375,0.5,7.757244861938744,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,25976.81674816157,19814.730557052855,0.762785169143374,1.0347120625434323,0.6360350565929016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490090897502832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39752626496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48579021804306,261.48579021804306,-11.664209781956913,245.35800151116487,277.6135789249735,127500.5341985269,127510.067588063,-9.533389536101428,0.0,nan,277.6135789249735,4.463578924973547,271.1624634421881,-1.987536557811893,264.7113479593947,-8.438652040605291,258.2602324766425,-14.889767523357477,251.80911699389492,-21.34088300610506,245.35800151116487,-27.791998488835105,1.0,1.0,26022.012520719443,26022.012520719443,276.9105727064172,3.7605727064172356,276.9105727064172,276.9105727064172,75822.9374828161,75823.30439737366,-0.36691455756954383,0.0,8546.071908451686,8546.071908451686,0.8849009018742442,3952.9245673873966,276.9105727064172,3.7605727064172356,1.0,0.002,0.204189600117135,0.004836975572763119,0.00031631228244465123,0.0016836877277160282,0.1581561412223256,0.1581561412223256,0.0,1.0160679589366062e-11,0.9999553099775467,0.9999553099775467,0.0,0.09199827291505623,4.111588629229683e-06,0.0,0.0,0.0,1601751.0994256844,268.0382738058637,0.0,1.0,1279622.5550218339,2618.005558283205,,,,,,,,,,,,,,,,,,,2.0,15388.038267627395,1450.0,0.375,6.173730061729009,3.5
4588.0,-29.58453346700968,4.888538609292713,34.942700470365814,25.436933326441817,6.255491330964176,-26.000530987209597,-39.52161114485932,2.671488851324626,-5.111731847674889,-5.1117318476357925,39.88531842059398,41081.73513573083,25750.696426590897,25750.696426590897,66832.43156232173,75833.89241576364,75823.23066176915,25750.696426590897,101573.92708836004,101573.92708836004,101573.92708836004,127550.73962809131,124064.13898043704,3486.6006476542743,0.0,90003.25772088068,55251.12869166162,38613.47669913228,25976.81253973126,64590.289238863545,19814.72687936934,1450.0,0.0,0.8867653332139018,2.8728453958084774,0.001494314320929203,1.0,1.0,-5.111731847674889,353114.097102201,1549594.4304984568,4.3883675084485825,1549594.4304984568,4.3883675084485825,0.7627851511444264,0.09200236302881316,3.933263256183154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933263256183154,1.2792435526500379,1.279555362113058,3.0746789757393254,6514.87579822813,15388.050122737404,6481.748080171614,0.0003195486512220729,22882.591847721884,2333.3749902078575,19374.37877021448,1975.636814836308,0.8466863762263596,0.8466863762263596,35545.65663117216,35405.22815468563,1.004960356066472,0.8,4289.984183634292,4273.035954225843,1.004960356066472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774208931712,4.888538609292713,-2.4321995361489073,7.32073814544162,3.5,3.5,1.0,0.6,0.0002437325012102585,1.0000103696880878,0.0002437299738064525,198.579608853195,0.0,5.013190323095678e-07,1.420738137565315,0.025906391234774354,8.323313978570533e-05,0.00016049936142455316,0.0006312862409320549,0.09200236336487745,0.09200236336487745,0.09200236336487745,0.09199827237633232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497657.8621554733,592.4024703716638,0.0,0.09200236336487745,0.09200236302881316,0.09200236302881316,0.375,0.375,0.5,7.757122136252376,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,25976.81253973126,19814.72687936934,0.7627851511444264,1.034713303654152,0.6360357821561237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490096860270616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.395045227255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4857336205937,261.4857336205937,-11.664266379406286,245.3579044678859,277.6135627733541,127501.05323576104,127510.51578740051,-9.462551639448892,0.0,nan,277.6135627733541,4.463562773354113,271.16243111223645,-1.9875688877635298,264.71129945111255,-8.438700548887425,258.26016779002566,-14.889832209974315,251.80903612894755,-21.340963871052423,245.3579044678859,-27.792095532114075,1.0,1.0,26022.012520719443,26022.012520719443,276.91055842490255,3.7605584249025696,276.91055842490255,276.91055842490255,75822.86904609235,75823.23066176915,-0.36161567679664586,0.0,8546.071908451686,8546.071908451686,0.8849005868005181,3952.9295724640697,276.91055842490255,3.7605584249025696,1.0,0.002,0.20419371002123018,0.004836956285680136,0.0003163186454372949,0.0016836813650506189,0.15815932271864747,0.15815932271864747,0.0,1.0487913922746506e-11,0.9999553281133639,0.9999553281133639,0.0,0.09199825310968168,4.109919131481015e-06,0.0,0.0,0.0,1601751.0929113782,268.0382681523251,0.0,1.0,1279622.57447395,2618.005478708403,,,,,,,,,,,,,,,,,,,2.0,15388.050122737404,1450.0,0.375,6.173730061729009,3.5
4589.0,-29.584633266324264,4.8885328060648465,34.942697398320036,25.436875246837758,6.255477622673599,-26.00062217742887,-39.52169726891441,2.671466533933253,-5.111737648937606,-5.111737648926828,39.88531227954333,41081.716267230564,25750.69642160356,25750.69642160356,66832.41268883413,75833.81723569342,75823.15572302432,25750.69642160356,101573.85214462788,101573.85214462788,101573.85214462788,127550.66040693715,124064.11527615745,3486.545130779705,0.0,90003.23529572933,55251.162529551024,38613.41418464256,25976.80826230927,64590.22244695183,19814.723144987212,1450.0,0.0,0.8867653259183754,2.872844781400859,0.001494314320929203,1.0,1.0,-5.111737648937606,353114.0171819367,1549594.1663499177,4.3883677536128864,1549594.1663499177,4.3883677536128864,0.7627851329886874,0.09200234156707662,3.933268470706657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933268470706657,1.2792436613532097,1.279555467609392,3.074682790724925,6514.883881724831,15388.061972218826,6481.748038305941,0.00031954686748436194,22882.555809763784,2333.371315358842,19374.37864507518,1975.6368020756508,0.846687704212145,0.846687704212145,35545.69433088873,35405.22815468563,1.004961688392598,0.8,4289.98873359069,4273.035954225843,1.004961688392598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587742078551,4.8885328060648465,-2.432205337958908,7.320738144023755,3.5,3.5,1.0,0.6,0.0002437299738064525,1.0000103519760035,0.000243727450745731,198.57969102515764,0.0,5.018908592073875e-07,1.4223586949937363,0.02590689312563356,8.32323318888362e-05,0.0001604976419176163,0.0006312803145773273,0.09200234190170614,0.09200234190170614,0.09200234190170614,0.0919982519440316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497658.4264108876,592.402285184573,0.0,0.09200234190170614,0.09200234156707662,0.09200234156707662,0.375,0.375,0.5,7.756999441276483,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,25976.80826230927,19814.723144987212,0.7627851329886874,1.0347140814342886,0.6360361477462183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490102829898999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39666578468,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4856769947178,261.4856769947178,-11.6643230052822,245.35780770615466,277.6135462833314,127501.52618107687,127510.99348562615,-9.467304549295603,0.0,nan,277.6135462833314,4.463546283331425,271.1623985678784,-1.9876014321215507,264.71125085240675,-8.438749147593228,258.26010313697753,-14.889896863022443,251.80895542155773,-21.34104457844225,245.35780770615466,-27.792192293845318,1.0,1.0,26022.012520719443,26022.012520719443,276.91054385481743,3.760543854817456,276.91054385481743,276.91054385481743,75822.7891064279,75823.15572302432,-0.36661659642413724,0.0,8546.071908451686,8546.071908451686,0.8849002569005783,3952.9348130601907,276.91054385481743,3.760543854817456,1.0,0.002,0.2041978189249915,0.004836936975688689,0.0003163250067833889,0.0016836750035775579,0.15816250339169444,0.15816250339169444,0.0,1.036094690945455e-11,0.9999553389747478,0.9999553389747478,0.0,0.09199823264817664,4.108918899992983e-06,0.0,0.0,0.0,1601751.0862268577,268.0382623510624,0.0,1.0,1279622.5944343363,2618.005397054359,,,,,,,,,,,,,,,,,,,2.0,15388.061972218826,1450.0,0.375,6.173730061729009,3.5
4590.0,-29.584733085775632,4.888527003500839,34.942694326770834,25.436817202158295,6.255465948183443,-26.00071318237573,-39.52178716482592,2.671446044960438,-5.1117434205399945,-5.111743420549706,39.88530614978222,41081.71785076001,25750.69634193015,25750.69634193015,66832.41419269016,75833.74389276843,75823.08105002735,25750.69634193015,101573.7773919575,101573.7773919575,101573.7773919575,127550.58139131748,124064.09176206261,3486.489629254872,0.0,90003.21735532895,55251.21952115412,38613.33092686092,25976.803999359978,64590.1349262209,19814.719422584883,1450.0,0.0,0.8867653187329954,2.8728441701346346,0.001494314320929203,1.0,1.0,-5.1117434205399945,353113.9376702938,1549593.9026874935,4.388367995075758,1549593.9026874935,4.388367995075758,0.762785114869138,0.09200232011125224,3.9332741947210983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332741947210983,1.2792437615673709,1.279555564620202,3.0746870243884743,6514.892852349866,15388.073821790324,6481.747381642535,0.000319544858376578,22882.51794805547,2333.36745453906,19374.376682264316,1975.6366019246448,0.8466890193747549,0.8466890193747549,35545.73571408737,35405.22815468563,1.0049631508951604,0.8,4289.993728104351,4273.035954225843,1.0049631508951604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877419065609,4.888527003500839,-2.4322111178723382,7.320738121373177,3.5,3.5,1.0,0.6,0.000243727450745731,1.0000103540732148,0.0002437249271999905,198.5797732137601,0.0,5.010286185138329e-07,1.4199151048682026,0.025907394154252073,8.32314886173543e-05,0.0001604959621283767,0.0006312746261964787,0.09200232044430813,0.09200232044430813,0.09200232044430813,0.09199823162375655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497658.9905579386,592.4021000334697,0.0,0.09200232044430813,0.09200232011125224,0.09200232011125224,0.375,0.375,0.5,7.756876780031618,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,25976.803999359978,19814.719422584883,0.762785114869138,1.034715506772521,0.6360370341025956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490108789330736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.394222194554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48562052864213,261.48562052864213,-11.664379471357847,245.3577111897935,277.6135298675421,127502.03868584243,127511.4792731937,-9.440587351241128,0.0,nan,277.6135298675421,4.4635298675421495,271.16236613197555,-1.9876338680244316,264.71120239638856,-8.43879760361142,258.2600386608436,-14.8899613391564,251.80887492530962,-21.341125074690353,245.3577111897935,-27.792288810206486,1.0,1.0,26022.012520719443,26022.012520719443,276.91052934549634,3.7605293454963657,276.91052934549634,276.91052934549634,75822.7161356833,75823.08105002735,-0.3649143440561602,0.0,8546.071908451686,8546.071908451686,0.8848998947673088,3952.9405656947038,276.91052934549634,3.7605293454963657,1.0,0.002,0.2042019266943772,0.004836917675872763,0.0003163313663914865,0.001683668643802695,0.15816568319574323,0.15816568319574323,0.0,1.0194181436495864e-11,0.999955351291998,0.999955351291998,0.0,0.09199821232652608,4.107784726156259e-06,0.0,0.0,0.0,1601751.0795765093,268.03825657946,0.0,1.0,1279622.6142926791,2618.0053158177902,,,,,,,,,,,,,,,,,,,2.0,15388.073821790324,1450.0,0.375,6.173730061729009,3.5
4591.0,-29.584832837510078,4.888521202236317,34.9426912560459,25.436759157478832,6.255454361188233,-26.000804117638282,-39.52187328888101,2.671425641480544,-5.111749161258672,-5.111749161239402,39.88530003047164,41081.70458062031,25750.696185949975,25750.696185949975,66832.40076657028,75833.67068225128,75823.00662363236,25750.696185949975,101573.70280958233,101573.70280958233,101573.70280958233,127550.50256058053,124064.06841602402,3486.4341445565015,0.0,90003.19963558334,55251.2617223725,38613.26434801204,25976.79975099819,64590.064099010226,19814.715712193432,1450.0,0.0,0.8867653116670473,2.872843562139413,0.001494314320929203,1.0,1.0,-5.111749161258672,353113.85858413513,1549593.6394749966,4.388368232525149,1549593.6394749966,4.388368232525149,0.7627850967836032,0.09200229865935654,3.9332799410101638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332799410101638,1.2792438613860329,1.2795556612347954,3.074691276414288,6514.901861882336,15388.08566763177,6481.74669622425,0.00031954283928801596,22882.480012970624,2333.363586236954,19374.374633503194,1975.6363930091513,0.8466903335006124,0.8466903335006124,35545.77725831389,35405.22815468563,1.004964619088955,0.8,4289.99874205237,4273.035954225843,1.004964619088955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774156984823,4.888521202236317,-2.4322168747928155,7.320738077029133,3.5,3.5,1.0,0.6,0.0002437249271999905,1.0000103470574802,0.0002437224053902527,198.57985534666594,0.0,5.011251408451572e-07,1.4201886491551754,0.02590789527939292,8.323068073530032e-05,0.00016049424646469017,0.0006312688002671072,0.09200229899117501,0.09200229899117501,0.09200229899117501,0.091998211420621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497659.5545756135,592.4019149251945,0.0,0.09200229899117501,0.09200229865935654,0.09200229865935654,0.375,0.375,0.5,7.75675415601552,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,25976.79975099819,19814.715712193432,0.7627850967836032,1.034716433538799,0.6360375261068961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490114749969603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.394495738845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4855642074231,261.4855642074231,-11.664435792576853,245.35761488667984,277.6135135282178,127502.55073467882,127511.96710341967,-9.416368740853091,0.0,nan,277.6135135282178,4.463513528217845,271.162333799889,-1.9876662001109935,264.7111540715503,-8.438845928449666,258.25997434324654,-14.890025656753437,251.80879461495525,-21.34120538504473,245.35761488667984,-27.792385113320137,1.0,1.0,26022.012520719443,26022.012520719443,276.91051489596407,3.760514895964093,276.91051489596407,276.91051489596407,75822.64326402717,75823.00662363236,-0.36335960519500077,0.0,8546.071908451686,8546.071908451686,0.8848995312247357,3952.946340715215,276.91051489596407,3.760514895964093,1.0,0.002,0.2042060332117306,0.004836898387200903,0.00031633772408012933,0.0016836622859872175,0.15816886204006467,0.15816886204006467,0.0,1.006734669586895e-11,0.9999553648897942,0.9999553648897942,0.0,0.0919981921266167,4.106532739847674e-06,0.0,0.0,0.0,1601751.072961749,268.0382508387413,0.0,1.0,1279622.6340447492,2618.0052350159312,,,,,,,,,,,,,,,,,,,2.0,15388.08566763177,1450.0,0.375,6.173730061729009,3.5
4592.0,-29.584932605090597,4.88851540280647,34.94268818650506,25.436701147723966,6.255442854295706,-26.00089505914772,-39.521963184792526,2.671405308515821,-5.1117548751918775,-5.111754875145281,39.88529392319346,41081.70677314868,25750.695965725754,25750.695965725754,66832.40273887443,75833.59754489195,75822.9324548007,25750.695965725754,101573.62842052645,101573.62842052645,101573.62842052645,127550.42393688616,124064.04525840253,3486.378678483622,0.0,90003.1820947084,55251.31951563134,38613.180643418964,25976.795516359703,64589.97615977867,19814.712013253436,1450.0,0.0,0.8867653046940894,2.872842956981075,0.001494314320929203,1.0,1.0,-5.1117548751918775,353113.7798669901,1549593.3767783807,4.388368466849629,1549593.3767783807,4.388368466849629,0.762785078735924,0.09200227721164173,3.933285706081173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933285706081173,1.2792439608740953,1.2795557575209289,3.074695543916108,6514.910904206607,15388.097511502498,6481.745987114366,0.0003195408118122547,22882.442014206168,2333.359711441335,19374.372513926297,1975.6361768724587,0.8466916468923227,0.8466916468923227,35545.81893831694,35405.22815468563,1.0049660920815915,0.8,4290.00377238718,4273.035954225843,1.0049660920815915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774109445265,4.88851540280647,-2.4322226116144985,7.320738014420968,3.5,3.5,1.0,0.6,0.0002437224053902527,1.0000103487096026,0.00024371988320395703,198.57993749267857,0.0,5.007806129410675e-07,1.4192122570749852,0.025908396060005858,8.322983747928098e-05,0.00016049256791097173,0.000631263123296487,0.09200227754731598,0.09200227754731598,0.09200227754731598,0.09199819131797976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497660.118452272,592.4017298636417,0.0,0.09200227754731598,0.09200227721164173,0.09200227721164173,0.375,0.375,0.5,7.756631573219146,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,25976.795516359703,19814.712013253436,0.762785078735924,1.0347178728406492,0.6360384260171161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490120706569478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39351934676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48550801056393,261.48550801056393,-11.664491989436044,245.357518756033,277.61349726514453,127503.06202129087,127512.45759813992,-9.395576849013612,0.0,nan,277.61349726514453,4.463497265144554,271.1623015633019,-1.9876984366980537,264.71110586144954,-8.438894138550438,258.25991015963115,-14.89008984036883,251.80871445782356,-21.341285542176422,245.357518756033,-27.79248124396699,1.0,1.0,26022.012520719443,26022.012520719443,276.91050050335383,3.760500503353853,276.91050050335383,276.91050050335383,75822.57057525335,75822.9324548007,-0.36187954734486993,0.0,8546.071908451686,8546.071908451686,0.8848991664938249,3952.9521346115785,276.91050050335383,3.760500503353853,1.0,0.002,0.20421013834259838,0.004836879111077578,0.0003163440796383489,0.0016836559308744553,0.15817203981917444,0.15817203981917444,0.0,1.051280416886069e-11,0.99995537995594,0.99995537995594,0.0,0.09199817206597892,4.105145662806421e-06,0.0,0.0,0.0,1601751.0663778505,268.0382451248081,0.0,1.0,1279622.6537046656,2618.0051545910783,,,,,,,,,,,,,,,,,,,2.0,15388.097511502498,1450.0,0.375,6.173730061729009,3.5
4593.0,-29.585032308031984,4.888509605798166,34.94268511833997,25.436643103044503,6.25543141833205,-26.00098593539326,-39.52204923899842,2.6713850458566895,-5.111760559271886,-5.111760559269006,39.885287823815844,41081.694057515524,25750.695675047966,25750.695675047966,66832.38973256349,75833.52452303653,75822.8584772116,25750.695675047966,101573.55415225957,101573.55415225957,101573.55415225957,127550.34544728455,124064.02221518607,3486.3232320984885,0.0,90003.16473700857,55251.36244566327,38613.11365705034,25976.791295024977,64589.90495207532,19814.708325154064,1450.0,0.0,0.8867652978444592,2.8728423549846105,0.001494314320929203,1.0,1.0,-5.111760559271886,353113.7015611312,1549593.1144231628,4.38836869702972,1549593.1144231628,4.38836869702972,0.7627850607149058,0.09200225576966177,3.9332914892272823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332914892272823,1.279244060036873,1.2795558534812164,3.074699826328612,6514.919978124827,15388.109351730718,6481.745254358023,0.00031953877621549337,22882.403956969436,2333.3558306832033,19374.37032366855,1975.6359535283254,0.8466929593631083,0.8466929593631083,35545.86074898611,35405.22815468563,1.0049675696924696,0.8,4290.008818492005,4273.035954225843,1.0049675696924696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774046696974,4.888509605798166,-2.432228325985193,7.320737931783359,3.5,3.5,1.0,0.6,0.00024371988320395703,1.0000103420131188,0.00024371736267579495,198.58001958552867,0.0,5.008555969396633e-07,1.419424761727006,0.0259088969156028,8.322903026724218e-05,0.00016049085293671486,0.0006312573059548079,0.0920022561051783,0.0920022561051783,0.0920022561051783,0.09199817132938748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497660.68215660396,592.4015448588665,0.0,0.0920022561051783,0.09200225576966177,0.09200225576966177,0.375,0.375,0.5,7.756509033965577,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,25976.791295024977,19814.708325154064,0.7627850607149058,1.0347188122068312,0.6360389303560283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490126664120255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.393731851414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.485451927782,261.485451927782,-11.664548072217997,245.3574227783057,277.61348107730436,127503.57305717723,127512.94956208662,-9.376504909356774,0.0,nan,277.61348107730436,4.46348107730438,271.16226941749227,-1.9877305825077087,264.7110577576568,-8.43894224234316,258.2598460978595,-14.890153902140469,251.8086344380734,-21.34136556192658,245.3574227783057,-27.792577221694273,1.0,1.0,26022.012520719443,26022.012520719443,276.91048616290357,3.7604861629035895,276.91048616290357,276.91048616290357,75822.49783189215,75822.8584772116,-0.36064531945157796,0.0,8546.071908451686,8546.071908451686,0.8848988006192943,3952.9579466734185,276.91048616290357,3.7604861629035895,1.0,0.002,0.20421424201167013,0.0048368598452930706,0.0003163504329514928,0.0016836495775047913,0.1581752164757464,0.1581752164757464,0.0,1.0456284275928152e-11,0.9999553958325486,0.9999553958325486,0.0,0.09199815208563951,4.103684022260688e-06,0.0,0.0,0.0,1601751.059828349,268.0382394407281,0.0,1.0,1279622.673261866,2618.005074586431,,,,,,,,,,,,,,,,,,,2.0,15388.109351730718,1450.0,0.375,6.173730061729009,3.5
4594.0,-29.58513202890216,4.8885038116431705,34.94268205170047,25.436585093289636,6.255420028986506,-26.001076823112385,-39.522139134909935,2.6713648233554825,-5.1117662204527505,-5.111766220438474,39.885281731514674,41081.696710377124,25750.69533261023,25750.69533261023,66832.39204298735,75833.45154299182,75822.78465681669,25750.69533261023,101573.47998942691,101573.47998942691,101573.47998942691,127550.26707368082,124063.99926741484,3486.2678062659884,0.0,90003.14748390447,55251.420830286355,38613.029615131236,25976.78708425391,64589.81669938515,19814.704645718703,1450.0,0.0,0.8867652910858552,2.8728417554134436,0.001494314320929203,1.0,1.0,-5.1117662204527505,353113.62357075076,1549592.8523722007,4.388368924150898,1549592.8523722007,4.388368924150898,0.7627850427172183,0.09200223433460997,3.9332972826713357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332972826713357,1.279244159010006,1.2795559492539337,3.074704117246292,6514.929070064495,15388.12118992829,6481.744508117517,0.0003195367359822824,22882.365866527634,2333.351946539097,19374.368093105742,1975.6357260742193,0.8466942713055123,0.8466942713055122,35545.902634094455,35405.22815468563,1.0049690499345025,0.8,4290.0138735808505,4273.035954225843,1.0049690499345025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558773972775321,4.8885038116431705,-2.432234022787599,7.320737834430769,3.5,3.5,1.0,0.6,0.00024371736267579495,1.0000103438812729,0.0002437148417184078,198.58010169320036,0.0,5.005265317920753e-07,1.4184921910987416,0.02590939744213459,8.322818702667942e-05,0.00016048917564911552,0.0006312516384788288,0.09200223466734427,0.09200223466734427,0.09200223466734427,0.09199815142790535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497661.24567562866,592.4013599150775,0.0,0.09200223466734427,0.09200223433460997,0.09200223433460997,0.375,0.375,0.5,7.756386540109568,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,25976.78708425391,19814.704645718703,0.7627850427172183,1.034720261771908,0.6360398404841454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490132617815819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39279928079,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48539594093717,261.48539594093717,-11.66460405906281,245.35732692301966,277.6134649589031,127504.08314174278,127513.44360614727,-9.360464404488585,0.0,nan,277.6134649589031,4.463464958903103,271.16223735170274,-1.9877626482972346,264.7110097445056,-8.438990255494389,258.25978213732793,-14.890217862672046,251.80855453016392,-21.34144546983606,245.35732692301966,-27.79267307698032,1.0,1.0,26022.012520719443,26022.012520719443,276.91047186380126,3.7604718638012855,276.91047186380126,276.91047186380126,75822.42520832934,75822.78465681669,-0.35944848734652624,0.0,8546.071908451686,8546.071908451686,0.88489843409317,3952.9637690846926,276.91047186380126,3.7604718638012855,1.0,0.002,0.2042183441575838,0.004836840589549681,0.0003163567839199502,0.001683643226206285,0.1581783919599751,0.1581783919599751,0.0,1.0126234920027066e-11,0.9999554123741208,0.9999554123741208,0.0,0.0919981321734054,4.102161204564117e-06,0.0,0.0,0.0,1601751.0533052357,268.0382337795472,0.0,1.0,1279622.6927402692,2618.004994904097,,,,,,,,,,,,,,,,,,,2.0,15388.12118992829,1450.0,0.375,6.173730061729009,3.5
4595.0,-29.58523168730465,4.888498020757662,34.94267898683407,25.43653155388313,6.255408715404841,-26.001167647027554,-39.522225224040426,2.671344675295721,-5.111771858960253,-5.111771858947232,39.885275649407454,41081.67078131056,25750.6949402401,25750.6949402401,66832.36572155065,75833.37097373421,75822.71104225206,25750.6949402401,101573.40598249217,101573.40598249217,101573.40598249217,127550.18886760721,124063.97646527525,3486.2124023319634,0.0,90003.11799857309,55251.445967295156,38612.96892364214,25976.782885115037,64589.75180875718,19814.700975989366,1450.0,0.0,0.8867652844058383,2.872841158243719,0.001494314320929203,1.0,1.0,-5.111771858960253,353113.5458927413,1549592.5907594652,4.3883691486311776,1549592.5907594652,4.3883691486311776,0.7627850247515983,0.09200221290680109,3.933301785810203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933301785810203,1.2792442576387808,1.279556044681659,3.074707400344529,6514.936026555699,15388.133024443256,6481.745240101537,0.00031953523813498175,22882.332172748283,2333.348510729789,19374.370281054962,1975.6359491829487,0.8466956136634041,0.8466956136634041,35545.93519062012,35405.22815468563,1.0049702004997572,0.8,4290.017802808594,4273.035954225843,1.0049702004997572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558773888074817,4.888498020757662,-2.4322397021250954,7.3207377228827575,3.5,3.5,1.0,0.6,0.0002437148417184078,1.000010337409994,0.00024371232236421094,198.5801837494973,0.0,5.006119743046485e-07,1.4187343351793738,0.025909898054108895,8.322737950184207e-05,0.00016048746221656573,0.0006312456217365654,0.0920022132390736,0.0920022132390736,0.0920022132390736,0.09199813161147896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497661.80901024083,592.4011750321391,0.0,0.0920022132390736,0.09200221290680109,0.09200221290680109,0.375,0.375,0.5,7.756264094591879,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,25976.782885115037,19814.700975989366,0.7627850247515983,1.0347208937949413,0.6360400780444033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490138572586648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39304142487,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48534004515705,261.48534004515705,-11.664659954842932,245.3572311793941,277.61344891096854,127504.55103786524,127513.89627724503,-9.345239379784044,0.0,nan,277.61344891096854,4.463448910968566,271.162205364631,-1.9877946353689708,264.710961818292,-8.439038181707986,258.2597182719789,-14.89028172802108,251.8084747256775,-21.341525274322464,245.3572311793941,-27.792768820605886,1.0,1.0,26022.012520719443,26022.012520719443,276.9104576114445,3.760457611444508,276.9104576114445,276.9104576114445,75822.3501793831,75822.71104225206,-0.36086286896897946,0.0,8546.071908451686,8546.071908451686,0.8848981491990086,3952.968294739254,276.9104576114445,3.760457611444508,1.0,0.002,0.20422244468022618,0.004836821345977338,0.0003163631323884865,0.0016836368777343527,0.15818156619424326,0.15818156619424326,0.0,1.0122839198822842e-11,0.9999554300072581,0.9999554300072581,0.0,0.09199811236883959,4.100537961498407e-06,0.0,0.0,0.0,1601751.046808245,268.0382281410397,0.0,1.0,1279622.712140665,2618.004915540904,,,,,,,,,,,,,,,,,,,2.0,15388.133024443256,1450.0,0.375,6.173730061729009,3.5
4596.0,-29.585331268602015,4.888492229876461,34.942675922046774,25.4364691087045,6.255395049543264,-26.001258636785785,-39.52231511995194,2.6713224178956008,-5.1117776496846545,-5.111777649689158,39.88526952197081,41081.68181318084,25750.69493988147,25750.69493988147,66832.3767530623,75833.30373327706,75822.63626041917,25750.69493988147,101573.33120030063,101573.33120030063,101573.33120030063,127550.10981667439,124063.95280447818,3486.157012196217,0.0,90003.10819592011,55251.51441496351,38612.88197884067,25976.77861637376,64589.66059521443,19814.697249266803,1450.0,0.0,0.886765277114626,2.8728405449528918,0.001494314320929203,1.0,1.0,-5.1117776496846545,353113.4661177506,1549592.3271969901,4.38836939365053,1549592.3271969901,4.38836939365053,0.7627850066357784,0.09200219149472857,3.9333083192606906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333083192606906,1.27924436604728,1.2795561498935428,3.0747122470542254,6514.946296151956,15388.14485688563,6481.743674896511,0.00031953289857934383,22882.291671667685,2333.344380768936,19374.365602552396,1975.6354721084567,0.846696907833811,0.846696907833811,35545.98242575877,35405.22815468563,1.0049718698156154,0.8,4290.023503589418,4273.035954225843,1.0049718698156154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558773887997399,4.888492229876461,-2.4322454929043396,7.320737722780801,3.5,3.5,1.0,0.6,0.00024371232236421094,1.0000103294203746,0.00024370980498318584,198.58026574236717,0.0,5.002938193424992e-07,1.4178326840166426,0.025910398347928236,8.322653627673864e-05,0.0001604857860874723,0.0006312400775409464,0.09200219182562241,0.09200219182562241,0.09200219182562241,0.09199811121539145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497662.3719777385,592.400990267151,0.0,0.09200219182562241,0.09200219149472857,0.09200219149472857,0.375,0.375,0.5,7.756141679471404,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,25976.77861637376,19814.697249266803,0.7627850066357784,1.034722525821943,0.6360411470597611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490144523631923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39213977371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48528401705204,261.48528401705204,-11.66471598294794,245.35713551905857,277.6134325150913,127505.0574357915,127514.42479907947,-9.367363287968555,0.0,nan,277.6134325150913,4.463432515091313,271.1621731158686,-1.9878268841313798,264.7109137166343,-8.439086283365668,258.25965431742554,-14.890345682574434,251.80839491823366,-21.341605081766318,245.35713551905857,-27.792864480941404,1.0,1.0,26022.012520719443,26022.012520719443,276.9104430702692,3.7604430702692184,276.9104430702692,276.9104430702692,75822.27314037524,75822.63626041917,-0.3631200439267559,0.0,8546.071908451686,8546.071908451686,0.8848977358556993,3952.974860856994,276.9104430702692,3.7604430702692184,1.0,0.002,0.20422654421281872,0.004836802079820435,0.000316369479223448,0.0016836305308461552,0.15818473961172402,0.15818473961172402,0.0,1.0069603137430327e-11,0.9999554407576662,0.9999554407576662,0.0,0.09199809194678252,4.0995479460560545e-06,0.0,0.0,0.0,1601751.040135863,268.0382223503153,0.0,1.0,1279622.7320647915,2618.0048340352264,,,,,,,,,,,,,,,,,,,2.0,15388.14485688563,1450.0,0.375,6.173730061729009,3.5
4597.0,-29.585430889948654,4.888486443260604,34.94267285959865,25.436415534373396,6.255385825412757,-26.001349218420568,-39.522401174157835,2.6713041540342832,-5.111783237440989,-5.111783237441201,39.88526345989097,41081.66135832882,25750.694427807146,25750.694427807146,66832.35578613597,75833.22510032309,75822.56308604302,25750.694427807146,101573.25751385017,101573.25751385017,101573.25751385017,127550.03195610108,124063.93030968096,3486.1016464201252,0.0,90003.08334415796,55251.5477523133,38612.81732427184,25976.774442250913,64589.59176652275,19814.69360028016,1450.0,0.0,0.8867652706205785,2.8728399531583872,0.001494314320929203,1.0,1.0,-5.111783237440989,353113.3891389354,1549592.066445742,4.388369611881361,1549592.066445742,4.388369611881361,0.7627849887340823,0.09200217008009683,3.933313345787564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933313345787564,1.2792444559299208,1.2795562365775768,3.074715960311371,6514.954164098269,15388.156687550729,6481.743773316292,0.0003195311690789261,22882.25611126253,2333.340754616768,19374.365896735708,1975.635502106806,0.8466982365082324,0.8466982365082324,35546.01876622305,35405.22815468563,1.0049731541080482,0.8,4290.027889498465,4273.035954225843,1.0049731541080482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558773777456485,4.888486443260604,-2.432251133941143,7.320737577201747,3.5,3.5,1.0,0.6,0.00024370980498318584,1.0000103335830692,0.00024370728661369506,198.58034776827216,0.0,4.99902192938803e-07,1.4167228147885678,0.025910898250121175,8.322572909429419e-05,0.00016048407588889165,0.0006312341574801618,0.09200217041153856,0.09200217041153856,0.09200217041153856,0.09199809159039196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497662.93500250607,592.4008054865706,0.0,0.09200217041153856,0.09200217008009683,0.09200217008009683,0.375,0.375,0.5,7.756019318088309,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,25976.774442250913,19814.69360028016,0.7627849887340823,1.0347233038369452,0.6360415081555251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449015047007756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39102990447,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4852282808275,261.4852282808275,-11.66477171917245,245.35703996032984,277.61341660137253,127505.56639020683,127514.88495301022,-9.318562803415011,0.0,nan,277.61341660137253,4.463416601372558,271.1621412731463,-1.9878587268536876,264.710865944912,-8.439134055088005,258.25959061669784,-14.890409383302142,251.80831528850678,-21.3416847114932,245.35703996032984,-27.792960039670135,1.0,1.0,26022.012520719443,26022.012520719443,276.9104289201768,3.760428920176821,276.9104289201768,276.9104289201768,75822.20488294498,75822.56308604302,-0.3582030980469426,0.0,8546.071908451686,8546.071908451686,0.8848974178488896,3952.979912516502,276.9104289201768,3.760428920176821,1.0,0.002,0.2042306419095938,0.00483678285789306,0.00031637582334735794,0.001683624186753108,0.15818791167367896,0.15818791167367896,0.0,1.01004660364723e-11,0.9999554607012285,0.9999554607012285,0.0,0.091998072367956,4.097712140820306e-06,0.0,0.0,0.0,1601751.0336973506,268.038216762559,0.0,1.0,1279622.751290563,2618.004755386383,,,,,,,,,,,,,,,,,,,2.0,15388.156687550729,1450.0,0.375,6.173730061729009,3.5
4598.0,-29.585530429455638,4.888480657644867,34.94266979772963,25.436353124119364,6.255372304841164,-26.001440156023246,-39.52249103514475,2.6712820315642474,-5.111788976493472,-5.111788976494576,39.88525735172063,41081.67290127029,25750.69430790906,25750.69430790906,66832.36720917936,75833.15804104455,75822.48872307107,25750.69430790906,101573.18303098013,101573.18303098013,101573.18303098013,127549.9532295453,124063.90693257946,3486.0462969658383,0.0,90003.0738902975,55251.61687735063,38612.73001438541,25976.77019856517,64589.500212950574,19814.689894278315,1450.0,0.0,0.8867652635227863,2.872839345340287,0.001494314320929203,1.0,1.0,-5.111788976493472,353113.3100758207,1549591.8037119913,4.388369850400887,1549591.8037119913,4.388369850400887,0.7627849706801804,0.09200214867972682,3.933319914328668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933319914328668,1.2792445637106284,1.2795563411627748,3.0747208359592486,6514.96449501106,15388.168514094132,6481.742162749608,0.0003195288137868282,22882.215494962875,2333.3366129068413,19374.361082644107,1975.6350112060804,0.8466995290254582,0.8466995290254582,35546.06625502973,35405.22815468563,1.0049748323896626,0.8,4290.033620894333,4273.035954225843,1.0049748323896626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558773751574219,4.888480657644867,-2.4322568854707156,7.320737543115582,3.5,3.5,1.0,0.6,0.00024370728661369506,1.0000103251023134,0.00024370477033700707,198.5804297268516,0.0,5.000986892885627e-07,1.4172796854437868,0.025911398348810465,8.322488621223256e-05,0.00016048240040146251,0.0006312286213983395,0.09200214901133304,0.09200214901133304,0.09200214901133304,0.09199807138962689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497663.4976283579,592.4006208343204,0.0,0.09200214901133304,0.09200214867972682,0.09200214867972682,0.375,0.375,0.5,7.755896992906814,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,25976.77019856517,19814.689894278315,0.7627849706801804,1.0347249473805198,0.6360425884365827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490156418919378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.391586775135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4851724002748,261.4851724002748,-11.664827599725186,245.35694445981582,277.6134003407821,127506.0732924961,127515.41598594251,-9.342693446408326,0.0,nan,277.6134003407821,4.46340034078213,271.16210916456725,-1.9878908354327223,264.71081798835166,-8.439182011648313,258.2595268121538,-14.890473187846169,251.80823563597804,-21.34176436402194,245.35694445981582,-27.793055540184156,1.0,1.0,26022.012520719443,26022.012520719443,276.9104144797022,3.760414479702206,276.9104144797022,276.9104144797022,75822.1280991242,75822.48872307107,-0.3606239468790591,0.0,8546.071908451686,8546.071908451686,0.8848970022853501,3952.9865139003114,276.9104144797022,3.760414479702206,1.0,0.002,0.20423473842142412,0.00483676361470522,0.00031638216553637924,0.0016836178446475191,0.1581910827681896,0.1581910827681896,0.0,1.0183898429411142e-11,0.9999554735704491,0.9999554735704491,0.0,0.0919980521525351,4.096527191717815e-06,0.0,0.0,0.0,1601751.0270845061,268.0382110235065,0.0,1.0,1279622.7710369022,2618.004674608007,,,,,,,,,,,,,,,,,,,2.0,15388.168514094132,1450.0,0.375,6.173730061729009,3.5
4599.0,-29.585630011669053,4.88847487725341,34.94266673859497,25.436299584712856,6.255363211770709,-26.001530689320543,-39.52257708935065,2.6712638895844214,-5.111794513317477,-5.111794513332369,39.88525130688353,41081.652910967554,25750.693680758377,25750.693680758377,66832.34659172593,75833.07957395102,75822.41592481868,25750.693680758377,101573.10960557705,101573.10960557705,101573.10960557705,127549.87565408382,124063.88468000053,3485.9909740832913,0.0,90003.04935443947,55251.65083014593,38612.66502699282,25976.76604850677,64589.4310754996,19814.68626510538,1450.0,0.0,0.8867652572256433,2.8728387589401807,0.001494314320929203,1.0,1.0,-5.111794513317477,353113.233798693,1549591.5437034154,4.388370062014796,1549591.5437034154,4.388370062014796,0.7627849528345887,0.09200212727847845,3.9333249723702957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333249723702957,1.279244653025745,1.2795564272805584,3.0747245752147276,6514.972418044721,15388.180338956345,6481.742220197048,0.00031952707013705855,22882.179831737103,2333.3329762698886,19374.36125435835,1975.6350287160603,0.8467008561608506,0.8467008561608506,35546.102823315785,35405.22815468563,1.004976124734208,0.8,4290.038034299054,4273.035954225843,1.004976124734208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558773616191898,4.88847487725341,-2.4322624875677357,7.320737364821145,3.5,3.5,1.0,0.6,0.00024370477033700707,1.0000103295406315,0.00024370225300468265,198.58051172065393,0.0,4.996833060127881e-07,1.4161024892402416,0.02591189803211648,8.322407904458062e-05,0.00016048069129242647,0.0006312227106437493,0.09200212760841878,0.09200212760841878,0.09200212760841878,0.09199805195780289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497664.06027813646,592.400436177304,0.0,0.09200212760841878,0.09200212727847845,0.09200212727847845,0.375,0.375,0.5,7.755774726319793,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,25976.76604850677,19814.68626510538,0.7627849528345887,1.0347257357570552,0.6360429597676215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490162362878825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.390409578926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48511680025075,261.48511680025075,-11.664883199749227,245.3568490398017,277.6133845607517,127506.58264801992,127515.87843966123,-9.295791641322449,0.0,nan,277.6133845607517,4.463384560751706,271.16207745653037,-1.9879225434696082,264.71077035232776,-8.43922964767222,258.2594632481326,-14.890536751867387,251.8081561439606,-21.34184385603939,245.3568490398017,-27.79315096019829,1.0,1.0,26022.012520719443,26022.012520719443,276.91040042453534,3.760400424535362,276.91040042453534,276.91040042453534,75822.06006773077,75822.41592481868,-0.35585708791040815,0.0,8546.071908451686,8546.071908451686,0.884896682284584,3952.9915972321473,276.91040042453534,3.760400424535362,1.0,0.002,0.20423883293617504,0.004836744415117982,0.00031638850476405864,0.0016836115051641813,0.1581942523820293,0.1581942523820293,0.0,9.928240087692108e-12,0.9999554952665692,0.9999554952665692,0.0,0.09199803274832886,4.09453014959166e-06,0.0,0.0,0.0,1601751.0207046792,268.0382054866825,0.0,1.0,1279622.790087433,2618.0045966760576,,,,,,,,,,,,,,,,,,,2.0,15388.180338956345,1450.0,0.375,6.173730061729009,3.5
