time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4600.0,-29.585729513878718,4.888469098644004,34.94266368040306,25.436241644807183,6.255349801801954,-26.001621582311373,-39.522663213405735,2.6712418703943195,-5.111800208958925,-5.111800208949065,39.88524521583549,41081.63584884304,25750.693467052148,25750.693467052148,66832.32931589519,75833.00495216392,75822.34191025626,25750.693467052148,101573.0353773084,101573.0353773084,101573.0353773084,127549.79720351804,124063.86153388133,3485.9356696367236,0.0,90003.02774454898,55251.68675707293,38612.601097195606,25976.76182620964,64589.36292340525,19814.682576838604,1450.0,0.0,0.8867652502870034,2.8728381557199034,0.001494314320929203,1.0,1.0,-5.111800208958925,353113.15533364983,1549591.2817056074,4.388370295186053,1549591.2817056074,4.388370295186053,0.7627849348353453,0.09200210589327452,3.933330257732797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933330257732797,1.2792447603253452,1.2795565313858575,3.074728448942366,6514.980626008752,15388.192159645021,6481.7420781748215,0.0003195252539977885,22882.143590054766,2333.329280646782,19374.360829844412,1975.6349854276857,0.846702178648379,0.846702178648379,35546.141035060806,35405.22815468563,1.0049774751599068,0.8,4290.042646051863,4273.035954225843,1.0049774751599068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558773570059372,4.888469098644004,-2.4322682054219946,7.320737304065998,3.5,3.5,1.0,0.6,0.00024370225300468265,1.0000103212503004,0.0002436997377186915,198.58059364864235,0.0,4.998931411537056e-07,1.4166971620296018,0.02591239792525763,8.32232712290049e-05,0.00016047898177567777,0.0006312168347484235,0.09200210622368858,0.09200210622368858,0.09200210622368858,0.09199803192078768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497664.6225061567,592.4002516560968,0.0,0.09200210622368858,0.09200210589327452,0.09200210589327452,0.375,0.375,0.5,7.755652500531544,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,25976.76182620964,19814.682576838604,0.7627849348353453,1.0347265600862143,0.6360433667314636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490168309393119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39100425172,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48506104457834,261.48506104457834,-11.664938955421633,245.35675366022633,277.61336842898316,127507.04726853117,127516.36908305077,-9.321814519589932,0.0,nan,277.61336842898316,4.463368428983188,271.16204547520044,-1.9879545247995338,264.71072252143455,-8.43927747856543,258.2593995676803,-14.890600432319673,251.80807661394564,-21.341923386054333,245.35675366022633,-27.793246339773646,1.0,1.0,26022.012520719443,26022.012520719443,276.9103860682657,3.7603860682657455,276.9103860682657,276.9103860682657,75821.9808460814,75822.34191025626,-0.36106417486735154,0.0,8546.071908451686,8546.071908451686,0.8848963479021226,3952.9969090214613,276.9103860682657,3.7603860682657455,1.0,0.002,0.2042429261124251,0.004836725194684389,0.0003163948418140438,0.001683605168279232,0.1581974209070219,0.1581974209070219,0.0,1.0093276041345245e-11,0.9999555098057973,0.9999555098057973,0.0,0.09199801270171627,4.0931915582507735e-06,0.0,0.0,0.0,1601751.0141418537,268.03819979104105,0.0,1.0,1279622.8096844065,2618.004516508712,,,,,,,,,,,,,,,,,,,2.0,15388.192159645021,1450.0,0.375,6.173730061729009,3.5
4601.0,-29.585828963415373,4.888463322295884,34.94266062343655,25.43618370490151,6.255338413986003,-26.00171222566848,-39.52275303946806,2.671221676411981,-5.111805879909298,-5.111805879902612,39.885239134816416,41081.63949563837,25750.693195661122,25750.693195661122,66832.3326912995,75832.93220540902,75822.26811572906,25750.693195661122,101572.96131139019,101572.96131139019,101572.96131139019,127549.7189275813,124063.83854282883,3485.880384752475,0.0,90003.01061803053,55251.74600904779,38612.516232203045,25976.757616191113,64589.27384839416,19814.67889876655,1450.0,0.0,0.8867652434377831,2.872837555114766,0.001494314320929203,1.0,1.0,-5.111805879909298,353113.0772087769,1549591.0201394772,4.388370525352384,1549591.0201394772,4.388370525352384,0.762784916868001,0.09200208451591314,3.9333360509446886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333360509446886,1.279244859155534,1.2795566270222984,3.074732740017572,6514.989718282199,15388.203978617032,6481.741322407078,0.00031952321315886686,22882.105533905262,2333.325399999517,19374.358570804052,1975.6347550696776,0.846703488107611,0.8467034881076109,35546.18291840812,35405.22815468563,1.0049789553426218,0.8,4290.04770092817,4273.035954225843,1.0049789553426218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587735114744925,4.888463322295884,-2.432273904615594,7.320737226911477,3.5,3.5,1.0,0.6,0.0002436997377186915,1.0000103157949485,0.0002436972237881014,198.58067553332015,0.0,4.994869853194244e-07,1.415546116395249,0.025912897412242952,8.322242869752856e-05,0.00016047730902116295,0.0006312111849315316,0.09200208484656898,0.09200208484656898,0.09200208484656898,0.0919980119767953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497665.1845745898,592.4000671875986,0.0,0.09200208484656898,0.09200208451591314,0.09200208451591314,0.375,0.375,0.5,7.7555303177890105,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,25976.757616191113,19814.67889876655,0.762784916868001,1.0347280393362266,0.6360443003596293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490174251134669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.389853206085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48500535017905,261.48500535017905,-11.664994649820926,245.35665834122068,277.61335235919006,127507.5534937858,127516.86506425138,-9.311570465577768,0.0,nan,277.61335235919006,4.4633523591900826,271.16201355556234,-1.987986444437638,264.710674751959,-8.439325248040973,258.2593359483604,-14.89066405163959,251.8079971447818,-21.34200285521817,245.35665834122068,-27.793341658779298,1.0,1.0,26022.012520719443,26022.012520719443,276.91037176240627,3.760371762406294,276.91037176240627,276.91037176240627,75821.90848440205,75822.26811572906,-0.3596313270099927,0.0,8546.071908451686,8546.071908451686,0.8848959813901012,3953.002731199412,276.91037176240627,3.760371762406294,1.0,0.002,0.2042470178435669,0.004836705984634094,0.0003164011766414262,0.0016835988334733404,0.1582005883207131,0.1582005883207131,0.0,1.0114766663127384e-11,0.9999555255033589,0.9999555255033589,0.0,0.09199799276951437,4.091746398780276e-06,0.0,0.0,0.0,1601751.0076074784,268.0381941200907,0.0,1.0,1279622.8291964247,2618.0044366889138,,,,,,,,,,,,,,,,,,,2.0,15388.203978617032,1450.0,0.375,6.173730061729009,3.5
4602.0,-29.585949666050723,4.888457543905012,34.942657565502635,25.43612125972288,6.255325274972596,-26.001822171889977,-39.52285704491658,2.671197781039064,-5.11181175358729,-5.111811753588903,39.88523299298215,41081.613448826676,25750.693441046828,25750.693441046828,66832.30688987351,75832.854102467,75822.19277518902,25750.693441046828,101572.88621623584,101572.88621623584,101572.88621623584,127549.63952955094,124063.8144208201,3485.8251087308513,0.0,90002.99684377633,55251.790296032435,38612.45171971544,25976.753313315094,64589.205033030536,19814.675144635487,1450.0,0.0,0.8867652357761221,2.872836933039064,0.001494314320929203,1.0,1.0,-5.11181175358729,353112.9962910797,1549590.7559580074,4.3883707828205845,1549590.7559580074,4.3883707828205845,0.7627848986993665,0.09200206315591908,3.933342121199185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933342121199185,1.2792449751498156,1.2795567398287488,3.074737206404537,6514.999182020226,15388.215795327518,6481.740308075002,0.0003195210778895624,22882.066718451762,2333.3214419247925,19374.3555388976,1975.6344459012607,0.846704791891652,0.8467047918916522,35546.226804684935,35405.22815468563,1.004980506310539,0.8,4290.052997536849,4273.035954225843,1.004980506310539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558773564445633,4.888457543905012,-2.43227975276786,7.320737296672872,3.5,3.5,1.0,0.6,0.0002436972237881014,1.000012520381406,0.00024369417264411344,198.58077491743646,0.0,4.992180348243824e-07,1.4147839106923,0.025913396630277776,8.32214531790985e-05,0.00016047577060900292,0.0006312061079682894,0.09200206348593584,0.09200206348593584,0.09200206348593584,0.09199799126095576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497665.74625373265,592.399882843544,0.0,0.09200206348593584,0.09200206315591908,0.09200206315591908,0.375,0.375,0.5,7.755408154495124,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,25976.753313315094,19814.675144635487,0.7627848986993665,1.0347287422982814,0.6360445747523565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490180189735504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.38909100038,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48494761461365,261.48494761461365,-11.665052385386332,245.356559384861,277.61333584441667,127507.96232942145,127517.61516361994,-9.652834198508101,0.0,nan,277.61333584441667,4.46333584441669,271.1619805524779,-1.9880194475220492,264.7106252605475,-8.43937473945249,258.2592699686386,-14.890730031361386,251.8079146767405,-21.342085323259482,245.356559384861,-27.79344061513899,1.0,1.0,26022.012520719443,26022.012520719443,276.9103570729107,3.760357072910722,276.9103570729107,276.9103570729107,75821.82554345958,75822.19277518902,-0.36723172944039106,0.0,8546.071908451686,8546.071908451686,0.8848955973506719,3953.0088318051808,276.9103570729107,3.760357072910722,1.0,0.002,0.20425110896016577,0.00483668674165047,0.00031640751038382537,0.0016835924997836756,0.15820375519191268,0.15820375519191268,0.0,1.0167500955754472e-11,0.9999555321737083,0.9999555321737083,0.0,0.09199797202415617,4.0911317628999966e-06,0.0,0.0,0.0,1601751.000839509,268.0381882464127,0.0,1.0,1279622.8494059632,2618.0043540156944,,,,,,,,,,,,,,,,,,,2.0,15388.215795327518,1450.0,0.375,6.173730061729009,3.5
4603.0,-29.586047549263114,4.888451769016152,34.94265450951494,25.43606908237564,6.255315974134496,-26.00191119692514,-39.5229468709789,2.6711796219527484,-5.111817365119123,-5.111817365151891,39.885226933262494,41081.614122922074,25750.693020482708,25750.693020482708,66832.30714340479,75832.77824648736,75822.11948808627,25750.693020482708,101572.81250856898,101572.81250856898,101572.81250856898,127549.56164036825,124063.791785365,3485.7698550032464,0.0,90002.97352249076,55251.837056570825,38612.37385102215,25976.749131799275,64589.12298282143,19814.671490091972,1450.0,0.0,0.8867652291523751,2.872836338727089,0.001494314320929203,1.0,1.0,-5.111817365119123,353112.91898480343,1549590.495308584,4.38837100540995,1549590.495308584,4.38837100540995,0.7627848808008069,0.09200204178827323,3.933347004613321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933347004613321,1.2792450656440335,1.279556826441657,3.074740806315391,6515.006809799348,15388.22718295261,6481.74036485952,0.00031951939925164573,22882.03238029307,2333.317940407078,19374.355708630323,1975.6344632091818,0.8467060699256899,0.8467060699256899,35546.26211042129,35405.22815468563,1.0049817540372457,0.8,4290.057258565197,4273.035954225843,1.0049817540372457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558773473658923,4.888451769016152,-2.4322854080933602,7.320737177109512,3.5,3.5,1.0,0.6,0.00024369417264411344,1.0000101533391799,0.00024369169835964467,198.58085551256414,0.0,6.058985375144668e-07,1.717116455315999,0.025914002528815292,8.322061066463589e-05,0.00016047356197947755,0.0006311982043316082,0.09200204211848065,0.09200204211848065,0.09200204211848065,0.09199797154188426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497666.3080932726,592.3996984509423,0.0,0.09200204211848065,0.09200204178827323,0.09200204178827323,0.375,0.375,0.5,7.755286040443333,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,25976.749131799275,19814.671490091972,0.7627848808008069,1.0347300606818888,0.6360453931825089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490187397465324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.691423545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48489063241885,261.48489063241885,-11.665109367581124,245.3564614289146,277.6133198359714,127508.49877085235,127518.02564867541,-9.526877823061495,0.0,nan,277.6133198359714,4.463319835971447,271.16194815453986,-1.9880518454601201,264.71057647310107,-8.439423526898906,258.2592047916918,-14.890795208308191,251.80783311029424,-21.342166889705737,245.3564614289146,-27.793538571085378,1.0,1.0,26022.012520719443,26022.012520719443,276.91034288581693,3.7603428858169536,276.91034288581693,276.91034288581693,75821.76031697988,75822.11948808627,-0.3591711063927505,0.0,8546.071908451686,8546.071908451686,0.8848952883975627,3953.013739636388,276.91034288581693,3.7603428858169536,1.0,0.002,0.20425519838137168,0.004836667552023077,0.00031641384167149805,0.0016835861683933858,0.15820692083574903,0.15820692083574903,0.0,1.0064883822213933e-11,0.9999555505904172,0.9999555505904172,0.0,0.09199795235183533,4.0894364379021326e-06,0.0,0.0,0.0,1601750.9943735984,268.03818263488085,0.0,1.0,1279622.8687135368,2618.0042750322386,,,,,,,,,,,,,,,,,,,2.0,15388.22718295261,1450.0,0.375,6.173730061729009,3.5
4604.0,-29.586146903061195,4.888445994411147,34.9426514537012,25.436011037696176,6.255302412609712,-26.00200197148977,-39.52303292518479,2.67115748120642,-5.111823126624131,-5.111823126576729,39.88522082632109,41081.597273889485,25750.692986543778,25750.692986543778,66832.29026043326,75832.70348144106,75822.0450015561,25750.692986543778,101572.73798809986,101572.73798809986,101572.73798809986,127549.48286886566,124063.76825332874,3485.7146155369114,0.0,90002.95155674394,55251.87342217381,38612.30903841125,25976.744880765786,64589.05391917704,19814.667778490515,1450.0,0.0,0.8867652219357107,2.872835728531679,0.001494314320929203,1.0,1.0,-5.111823126624131,353112.8396124592,1549590.232628171,4.38837124792416,1549590.232628171,4.38837124792416,0.7627848627470674,0.092002020433689,3.9333522634658626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333522634658626,1.2792451734189638,1.2795569310774715,3.074744658174806,6515.014971427238,15388.239023703389,6481.740264229869,0.0003195175952944694,22881.996202760158,2333.3142513253924,19374.355407841562,1975.6344325372643,0.8467073954633607,0.8467073954633607,35546.30013046388,35405.22815468563,1.0049830976895715,0.8,4290.061847181552,4273.035954225843,1.0049830976895715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558773466332565,4.888445994411147,-2.4322911730497703,7.320737167460917,3.5,3.5,1.0,0.6,0.00024369169835964467,1.0000103058908316,0.00024368918692548738,198.58093731860205,0.0,4.913455265902858e-07,1.3924732223568699,0.025914493874341884,8.321980353531233e-05,0.00016047189482433234,0.0006311924907299435,0.09200202076191938,0.09200202076191938,0.09200202076191938,0.09199795125265904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497666.86955021054,592.3995141812719,0.0,0.09200202076191938,0.092002020433689,0.092002020433689,0.375,0.375,0.5,7.755163958089261,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,25976.744880765786,19814.667778490515,0.7627848627470674,1.0347309057052188,0.6360458124266163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490193242543628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.36678031205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48483374559265,261.48483374559265,-11.665166254407325,245.35636399874403,277.61330349249164,127508.98245214103,127518.49338502817,-9.510932887117567,0.0,nan,277.61330349249164,4.4633034924916615,271.16191559372015,-1.9880844062798246,264.7105276949424,-8.439472305057564,258.25913979619617,-14.890860203803811,251.80775189746134,-21.342248102538633,245.35636399874403,-27.793636001255948,1.0,1.0,26022.012520719443,26022.012520719443,276.9103284085129,3.760328408512919,276.9103284085129,276.9103284085129,75821.68078335072,75822.0450015561,-0.3642182053736178,0.0,8546.071908451686,8546.071908451686,0.8848949556919723,3953.019024783192,276.9103284085129,3.760328408512919,1.0,0.002,0.20425928676854022,0.0048366483403666964,0.0003164201712589091,0.0016835798386406863,0.15821008562945454,0.15821008562945454,0.0,9.899595466295041e-12,0.9999555618164316,0.9999555618164316,0.0,0.09199793203101632,4.088402672692529e-06,0.0,0.0,0.0,1601750.9877348791,268.03817687337585,0.0,1.0,1279622.8885371261,2618.004193937876,,,,,,,,,,,,,,,,,,,2.0,15388.239023703389,1450.0,0.375,6.173730061729009,3.5
4605.0,-29.586246172309014,4.88844022074673,34.94264839857611,25.4359531327151,6.255290901881779,-26.00209246488567,-39.52311897939069,2.671137194627407,-5.111828856422619,-5.1118288563956975,39.885214734565785,41081.58593831677,25750.69287364175,25750.69287364175,66832.27881195852,75832.63076857383,75821.97084967163,25750.69287364175,101572.66372331338,101572.66372331338,101572.66372331338,127549.40436965547,124063.74497713723,3485.659392518232,0.0,90002.93423498851,55251.91745360172,38612.24086820754,25976.7406463421,64588.98151454964,19814.66408079157,1450.0,0.0,0.8867652148255587,2.8728351216943815,0.001494314320929203,1.0,1.0,-5.111828856422619,353112.7606769289,1549589.970600717,4.388371486859046,1549589.970600717,4.388371486859046,0.76278484474078,0.09200199908444795,3.9333580262055485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333580262055485,1.2792452726707528,1.279557027140541,3.0747489244135755,6515.024011075256,15388.250831730658,6481.739539646191,0.00031951556752836017,22881.95827467376,2333.31038373693,19374.353242012457,1975.634211684159,0.8467087042745115,0.8467087042745115,35546.34179345885,35405.22815468563,1.004984570086548,0.8,4290.066875463665,4273.035954225843,1.004984570086548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558773441960529,4.88844022074673,-2.432296914616951,7.320737135363681,3.5,3.5,1.0,0.6,0.00024368918692548738,1.000010297128816,0.00024368667765237682,198.58101905508198,0.0,4.987229489685903e-07,1.413380837376985,0.025914992597290853,8.321899641322531e-05,0.00016047019051226207,0.0006311867118181394,0.09200199941629732,0.09200199941629732,0.09200199941629732,0.09199793108202246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497667.4309058596,592.3993299454659,0.0,0.09200199941629732,0.09200199908444795,0.09200199908444795,0.375,0.375,0.5,7.7550419119115785,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,25976.7406463421,19814.66408079157,0.76278484474078,1.0347318883934336,0.6360463499345089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490199175442282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.38768792706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4847771309203,261.4847771309203,-11.665222869079685,245.35626703200012,277.6132872298892,127509.50424309196,127518.96967477056,-9.465431678632827,0.0,nan,277.6132872298892,4.463287229889204,271.1618831902962,-1.9881168097037971,264.7104791506839,-8.439520849316068,258.2590751111064,-14.89092488889355,251.80767107154614,-21.34232892845384,245.35626703200012,-27.79373296799986,1.0,1.0,26022.012520719443,26022.012520719443,276.9103140019726,3.760314001972631,276.9103140019726,276.9103140019726,75821.60847217364,75821.97084967163,-0.3623774979932932,0.0,8546.071908451686,8546.071908451686,0.8848945911074686,3953.0248163365764,276.9103140019726,3.760314001972631,1.0,0.002,0.204263373937185,0.0048366291414680485,0.00031642649897931926,0.001683573511358149,0.15821324948965962,0.15821324948965962,0.0,1.0337468294568941e-11,0.9999555750562388,0.9999555750562388,0.0,0.0919979119008127,4.087183635246707e-06,0.0,0.0,0.0,1601750.981132694,268.03817114357736,0.0,1.0,1279622.90825162,2618.004113289799,,,,,,,,,,,,,,,,,,,2.0,15388.250831730658,1450.0,0.375,6.173730061729009,3.5
4606.0,-29.586345393011552,4.888434448782202,34.942645344411325,25.435895227734022,6.255279480136398,-26.002182905698053,-39.52320877052841,2.671116992988451,-5.111834549117646,-5.111834549105701,39.885208652029405,41081.59034626264,25750.692669561347,25750.692669561347,66832.28301582398,75832.55817026402,75821.89693663306,25750.692669561347,101572.58960619441,101572.58960619441,101572.58960619441,127549.32603441323,124063.7218472008,3485.604187212432,0.0,90002.91712655991,55251.97733747464,38612.155321205864,25976.73642821882,64588.891749424685,19814.66039634369,1450.0,0.0,0.8867652078709659,2.8728345187867923,0.001494314320929203,1.0,1.0,-5.111834549117646,353112.6822525641,1549589.7089705039,4.388371720566408,1549589.7089705039,4.388371720566408,0.762784826765952,0.09200197773972156,3.9333638118811955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333638118811955,1.2792453715241652,1.279557122807901,3.0747532095384984,6515.033090740767,15388.262638139959,6481.738786525306,0.00031951352954727864,22881.920267506237,2333.3065080844362,19374.350990883733,1975.6339821329134,0.8467100122884584,0.8467100122884584,35546.38362226212,35405.22815468563,1.0049860483437305,0.8,4290.071923757085,4273.035954225843,1.0049860483437305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877339790592,4.888434448782202,-2.432302628562886,7.320737077345088,3.5,3.5,1.0,0.6,0.00024368667765237682,1.0000102921015754,0.00024368416963015067,198.58110075164953,0.0,4.982940113820744e-07,1.4121652282567987,0.025915490891302236,8.321815424931349e-05,0.00016046852340306333,0.00063118108289962,0.09200197807000944,0.09200197807000944,0.09200197807000944,0.0919979110533674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497667.99211665196,592.3991457574989,0.0,0.09200197807000944,0.09200197773972156,0.09200197773972156,0.375,0.375,0.5,7.754919904924813,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,25976.73642821882,19814.66039634369,0.762784826765952,1.0347333915420414,0.6360473021528282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490205103296656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.38647231794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48472075141876,261.48472075141876,-11.665279248581214,245.35617045361766,277.6132710492695,127510.02383108663,127519.44994413883,-9.426113052200034,0.0,nan,277.6132710492695,4.463271049269508,271.1618509301217,-1.9881490698782613,264.71043081095956,-8.439569189040412,258.25901069182805,-14.890989308171925,251.80759057271607,-21.34240942728391,245.35617045361766,-27.793829546382312,1.0,1.0,26022.012520719443,26022.012520719443,276.9102996604893,3.760299660489295,276.9102996604893,276.9102996604893,75821.53625079885,75821.89693663306,-0.36068583421001676,0.0,8546.071908451686,8546.071908451686,0.8848942250718153,3953.0306309406014,276.9102996604893,3.760299660489295,1.0,0.002,0.2042674597887515,0.004836609953220884,0.00031643282468359437,0.001683567185477666,0.15821641234179717,0.15821641234179717,0.0,1.0161260288049645e-11,0.9999555893612034,0.9999555893612034,0.0,0.09199789187311959,4.085866601968473e-06,0.0,0.0,0.0,1601750.9745732616,268.03816545088233,0.0,1.0,1279622.9278384487,2618.0040331639716,,,,,,,,,,,,,,,,,,,2.0,15388.262638139959,1450.0,0.375,6.173730061729009,3.5
4607.0,-29.58644456454786,4.888428679115105,34.942642291515526,25.435837322752946,6.255268138194801,-26.00227329427188,-39.52329478980971,2.67109686808393,-5.111840211652293,-5.111840211689394,39.885202580322435,41081.579809343384,25750.69239382158,25750.69239382158,66832.27220316496,75832.48568156811,75821.8232672123,25750.69239382158,101572.51566103387,101572.51566103387,101572.51566103387,127549.24788558412,124063.69888439821,3485.549001185906,0.0,90002.90021340195,55252.02236197567,38612.08650158476,25976.732224550244,64588.818726135,19814.65672382999,1450.0,0.0,0.8867652010309106,2.872833919073546,0.001494314320929203,1.0,1.0,-5.111840211652293,353112.6042437103,1549589.4478045402,4.3883719504247685,1549589.4478045402,4.3883719504247685,0.7627848088260862,0.09200195639983023,3.933369617927326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933369617927326,1.2792454700191296,1.2795572181183255,3.0747575114481407,6515.042205971084,15388.274442212807,6481.738007615637,0.0003195114824659871,22881.882191592416,2333.3026254217716,19374.348662670607,1975.633744721246,0.8467113194818127,0.8467113194818127,35546.42559832586,35405.22815468563,1.0049875318056314,0.8,4290.076989823283,4273.035954225843,1.0049875318056314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587733383822835,4.888428679115105,-2.432308319839147,7.320736998954252,3.5,3.5,1.0,0.6,0.00024368416963015067,1.0000102870099092,0.00024368166287447,198.58118240779348,0.0,4.980458143788533e-07,1.4114618379496702,0.025915988937116614,8.321734746957008e-05,0.0001604668221605806,0.0006311753229717751,0.09200195672954362,0.09200195672954362,0.09200195672954362,0.09199789113888905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497668.5531736466,592.3989616203847,0.0,0.09200195672954362,0.09200195639983023,0.09200195639983023,0.375,0.375,0.5,7.754797940590655,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,25976.732224550244,19814.65672382999,0.7627848088260862,1.0347343939907385,0.6360478581213047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490211028256768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.385768927634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48466457605485,261.48466457605485,-11.665335423945123,245.35607420220276,277.6132549499588,127510.54159510131,127519.9335781002,-9.391982998891661,0.0,nan,277.6132549499588,4.4632549499588094,271.16181880038533,-1.988181199614644,264.7103826508068,-8.439617349193156,258.25894650125406,-14.891053498745919,251.80751035172136,-21.342489648278615,245.35607420220276,-27.793925797797215,1.0,1.0,26022.012520719443,26022.012520719443,276.9102853776387,3.760285377638695,276.9102853776387,276.9102853776387,75821.46410614872,75821.8232672123,-0.35916106357763056,0.0,8546.071908451686,8546.071908451686,0.8848938577473184,3953.0364660169625,276.9102853776387,3.760285377638695,1.0,0.002,0.20427154420661597,0.0048365907770055745,0.00031643914818652285,0.001683560861910704,0.15821957409326143,0.15821957409326143,0.0,1.0097226874061782e-11,0.9999556049339191,0.9999556049339191,0.0,0.0919978719668963,4.0844329339419355e-06,0.0,0.0,0.0,1601750.9680485807,268.0381597883477,0.0,1.0,1279622.9473215064,2618.00395346266,,,,,,,,,,,,,,,,,,,2.0,15388.274442212807,1450.0,0.375,6.173730061729009,3.5
4608.0,-29.586543763851843,4.888422912276872,34.94263924011914,25.435783888120227,6.255256862055875,-26.002363701262674,-39.52338080909101,2.6710767996252933,-5.111845846656706,-5.111845846677275,39.885196517803855,41081.55564175246,25750.692054306925,25750.692054306925,66832.24769605938,75832.405536042,75821.74980318703,25750.692054306925,101572.44185749396,101572.44185749396,101572.44185749396,127549.16989134479,124063.67605564876,3485.493835696031,0.0,90002.87101634854,55252.049150443876,38612.02429544962,25976.728033850824,64588.75232930045,19814.653061987534,1450.0,0.0,0.8867651942976822,2.8728333222761173,0.001494314320929203,1.0,1.0,-5.111845846656706,353112.5266141368,1549589.1870353294,4.388372176693241,1549589.1870353294,4.388372176693241,0.7627847909161862,0.09200193506595622,3.9333741293076425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333741293076425,1.2792455682497108,1.2795573131659221,3.074760801938414,6515.049178125125,15388.286243963263,6481.73871300218,0.00031950997975187365,22881.848524333218,2333.2991923167665,19374.35077111819,1975.6339597230644,0.8467126574373982,0.8467126574373982,35546.45821431509,35405.22815468563,1.0049886844766005,0.8,4290.080926227648,4273.035954225843,1.0049886844766005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558773265091631,4.888422912276872,-2.4323139901558006,7.320736902432673,3.5,3.5,1.0,0.6,0.00024368166287447,1.000010289898596,0.00024367915544067054,198.58126408685982,0.0,4.977945070734261e-07,1.4107496330460896,0.025916486731623688,8.32165406970561e-05,0.0001604651221774139,0.0006311693602288298,0.09200193539423297,0.09200193539423297,0.09200193539423297,0.09199787132886819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497669.11405556084,592.3987775410145,0.0,0.09200193539423297,0.09200193506595622,0.09200193506595622,0.375,0.375,0.5,7.7546760216592965,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,25976.728033850824,19814.653061987534,0.7627847909161862,1.0347350782582183,0.6360481377980723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490216950285537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.385056722735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4846085711733,261.4846085711733,-11.665391428826695,245.3559782141083,277.61323892828966,127511.01490756602,127520.37838794793,-9.363480381906935,0.0,nan,277.61323892828966,4.463238928289684,271.1617867854312,-1.9882132145687592,264.71033464256806,-8.43966535743192,258.25888249972957,-14.891117500270411,251.80743035691316,-21.34256964308682,245.3559782141083,-27.794021785891687,1.0,1.0,26022.012520719443,26022.012520719443,276.9102711464178,3.7602711464178356,276.9102711464178,276.9102711464178,75821.38947955638,75821.74980318703,-0.36032363065169193,0.0,8546.071908451686,8546.071908451686,0.8848935723309062,3953.0409999541807,276.9102711464178,3.7602711464178356,1.0,0.002,0.2042756270998378,0.004836571612120998,0.0003164454693455052,0.001683554540576457,0.1582227346727526,0.1582227346727526,0.0,9.921962123432548e-12,0.9999556214913414,0.9999556214913414,0.0,0.09199785215728429,4.082908671929852e-06,0.0,0.0,0.0,1601750.9615556211,268.03815415334327,0.0,1.0,1279622.966709839,2618.0038741488524,,,,,,,,,,,,,,,,,,,2.0,15388.286243963263,1450.0,0.375,6.173730061729009,3.5
4609.0,-29.58664281366514,4.888417145139637,34.94263618866497,25.43572154771539,6.2552432694613875,-26.00245420535421,-39.52347063515333,2.6710546613082613,-5.11185162784426,-5.111851627809816,39.885190413355474,41081.5688100204,25750.692090344837,25750.692090344837,66832.26090036523,75832.3388048296,75821.67524781148,25750.692090344837,101572.36733815631,101572.36733815631,101572.36733815631,127549.09111503714,124063.65243174446,3485.4386832926893,0.0,90002.86160961512,55252.11960073267,38611.935565424945,25976.72377688083,64588.65934230578,19814.649345965452,1450.0,0.0,0.886765186971803,2.8728327099966435,0.001494314320929203,1.0,1.0,-5.11185162784426,353112.4469707085,1549588.9244610858,4.388372422877599,1549588.9244610858,4.388372422877599,0.7627847728665615,0.09200191374695321,3.9333806811118244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333806811118244,1.2792456760816107,1.2795574178163092,3.0747656643717987,6515.059481037991,15388.298041851722,6481.737107895693,0.00031950763078457753,22881.80801868752,2333.295061890403,19374.34597334749,1975.6334704866074,0.8467139466218974,0.8467139466218974,35546.50558197189,35405.22815468563,1.0049903584818818,0.8,4290.08664300201,4273.035954225843,1.0049903584818818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558773272871097,4.888417145139637,-2.4323197675383557,7.320736912677992,3.5,3.5,1.0,0.6,0.00024367915544067054,1.0000102744002448,0.00024367665180921954,198.58134564289676,0.0,4.979293735118773e-07,1.4111318445326604,0.0259169846609972,8.321569822856302e-05,0.00016046345721210754,0.0006311638626225177,0.09200191407550773,0.09200191407550773,0.09200191407550773,0.0919978509615752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497669.67459451896,592.3985935718462,0.0,0.09200191407550773,0.09200191374695321,0.09200191374695321,0.375,0.375,0.5,7.754554131543692,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,25976.72377688083,19814.649345965452,0.7627847728665615,1.0347367723824217,0.6360492573827405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490222873977072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.38543893422,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4845525087768,261.4845525087768,-11.665447491223176,245.35588244622176,277.61322257138244,127511.5265369263,127520.89963288496,-9.373095958626742,0.0,nan,277.61322257138244,4.46322257138246,271.161754546326,-1.9882454536739829,264.7102865212709,-8.439713478729061,258.2588184962366,-14.891181503763391,251.80735047122286,-21.342649528777116,245.35588244622176,-27.79411755377822,1.0,1.0,26022.012520719443,26022.012520719443,276.9102566413503,3.760256641350338,276.9102566413503,276.9102566413503,75821.31292907597,75821.67524781148,-0.36231873551150784,0.0,8546.071908451686,8546.071908451686,0.8848931578252032,3953.0475845173837,276.9102566413503,3.760256641350338,1.0,0.002,0.20427970905383327,0.004836552426522252,0.0003164517889535729,0.0016835482211020629,0.15822589447678645,0.15822589447678645,0.0,1.0055635577682631e-11,0.9999556316926355,0.9999556316926355,0.0,0.09199783177776596,4.081969187250678e-06,0.0,0.0,0.0,1601750.9548942216,268.0381483721557,0.0,1.0,1279622.986601143,2618.0037927774843,,,,,,,,,,,,,,,,,,,2.0,15388.298041851722,1450.0,0.375,6.173730061729009,3.5
4610.0,-29.586763194315065,4.888411334636106,34.94263311538829,25.435654736962192,6.255222353573318,-26.002564639457614,-39.52357467552645,2.671023799259642,-5.111859460659616,-5.111859460657371,39.885183680853444,41081.537714962265,25750.6972978807,25750.6972978807,66832.23501284297,75832.26159895697,75821.58501507132,25750.6972978807,101572.28231295203,101572.28231295203,101572.28231295203,127549.00088845393,124063.61745114482,3485.3834373091113,0.0,90002.84322433766,55252.15335425096,38611.87763342967,25976.718575501898,64588.59620893157,19814.644855723345,1450.0,0.0,0.8867651714698955,2.872831880431679,0.001494314320929203,1.0,1.0,-5.111859460659616,353112.33906345157,1549588.6348734114,4.388372943815374,1549588.6348734114,4.388372943815374,0.7627847527443333,0.09200189253235978,3.9333861112652317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333861112652317,1.279245824365994,1.2795575629339015,3.074769552767275,6515.067720081411,15388.309839428333,6481.736933137413,0.00031950580610908,22881.7717555287,2333.291364077305,19374.34545098329,1975.6334172202835,0.8467152656700221,0.8467152656700221,35546.544840404764,35405.22815468563,1.0049917459020838,0.8,4290.0913810789525,4273.035954225843,1.0049917459020838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774397016073,4.888411334636106,-2.43232705850695,7.320738393143056,3.5,3.5,1.0,0.6,0.00024367665180921954,1.0000124870650011,0.00024367360904102437,198.58144476248364,0.0,4.971745025335971e-07,1.4089925401802141,0.02591748183549973,8.321472245550775e-05,0.0001604619293537118,0.0006311587243067129,0.09200189285437149,0.09200189285437149,0.09200189285437149,0.09199782278783844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497670.2330916903,592.398410240337,0.0,0.09200189285437149,0.09200189253235978,0.09200189253235978,0.375,0.375,0.5,7.754432033379114,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,25976.718575501898,19814.644855723345,0.7627847527443333,1.0347373829995261,0.636049397668769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490228788746364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.383299629866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4844937944068,261.4844937944068,-11.665506205593204,245.3557831075164,277.6132044813485,127511.83475497867,127521.65123602953,-9.816481050859156,0.0,nan,277.6132044813485,4.463204481348498,271.1617202065601,-1.9882797934398582,264.71023593176517,-8.439764068234808,258.2587516569989,-14.891248343001052,251.80726738225172,-21.342732617748254,245.3557831075164,-27.794216892483576,1.0,1.0,26022.012520719443,26022.012520719443,276.9102382501151,3.760238250115151,276.9102382501151,276.9102382501151,75821.21879362092,75821.58501507132,-0.3662214504001895,0.0,8546.071908451686,8546.071908451686,0.8848928142816466,3953.053041821558,276.9102382501151,3.760238250115151,1.0,0.002,0.20428379834565963,0.004836532846823297,0.00031645811858402404,0.0016835418917772107,0.15822905929201203,0.15822905929201203,0.0,1.0361234439870692e-11,0.9999555519279789,0.9999555519279789,0.0,0.09199780322561443,4.0893067453545445e-06,0.0,0.0,0.0,1601750.9458688218,268.03814053934036,0.0,1.0,1279623.0135514727,2618.0036825290745,,,,,,,,,,,,,,,,,,,2.0,15388.309839428333,1450.0,0.375,6.173730061729009,3.5
4611.0,-29.58686082720026,4.888405536863385,34.94263005000868,25.4356070998125,6.255220891058025,-26.00265265537735,-39.523660590033955,2.6710127193805904,-5.111864663690824,-5.111864663682532,39.885177761957394,41081.53033955779,25750.695766405737,25750.695766405737,66832.22610596352,75832.18538657062,75821.5153838702,25750.695766405737,101572.21115027594,101572.21115027594,101572.21115027594,127548.92573812569,124063.59750377915,3485.3282343465444,0.0,90002.82490633732,55252.19744436801,38611.80829107702,25976.714587849754,64588.52287892677,19814.641360931706,1450.0,0.0,0.8867651664168058,2.8728313293843653,0.001494314320929203,1.0,1.0,-5.111864663690824,353112.26738491555,1549588.3802824928,4.388373113623208,1549588.3802824928,4.388373113623208,0.7627847353028904,0.09200187116871612,3.933391649051126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933391649051126,1.2792458820100483,1.2795576166993516,3.0747737431608395,6515.076599022541,15388.321206375524,6481.7361127307795,0.0003195038090638005,22881.7348834432,2333.287604170966,19374.342998732962,1975.6331671603416,0.8467165229132987,0.8467165229132987,35546.58487697809,35405.22815468563,1.0049931608227036,0.8,4290.096213069205,4273.035954225843,1.0049931608227036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774066418273,4.888405536863385,-2.432332420892332,7.320737957755718,3.5,3.5,1.0,0.6,0.00024367360904102437,1.0000101274401907,0.00024367114127611488,198.5815251519725,0.0,6.042373042750104e-07,1.7124085203153794,0.025918086072804006,8.321391668915467e-05,0.00016045969235186969,0.000631150813906157,0.09200187150021097,0.09200187150021097,0.09200187150021097,0.09199780461719925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497670.79507888254,592.398225805723,0.0,0.09200187150021097,0.09200187116871612,0.09200187116871612,0.375,0.375,0.5,7.754310030276105,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,25976.714587849754,19814.641360931706,0.7627847353028904,1.0347384198775167,0.6360500056111581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490235977294852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.686715610005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48443674670074,261.48443674670074,-11.66556325329924,245.35568495323398,277.6131885402203,127512.49576068748,127522.03359091863,-9.537830231144081,0.0,nan,277.6131885402203,4.463188540220301,271.1616878227922,-1.9883121772077743,264.71018710537885,-8.439812894621127,258.2586863879802,-14.891313612019758,251.80718567059904,-21.342814329400937,245.35568495323398,-27.794315046766002,1.0,1.0,26022.012520719443,26022.012520719443,276.91022489934653,3.7602248993465537,276.91022489934653,276.91022489934653,75821.17558719438,75821.5153838702,-0.33979667582025286,0.0,8546.071908451686,8546.071908451686,0.8848924639285445,3953.0586072963815,276.91022489934653,3.7602248993465537,1.0,0.002,0.2042878839797135,0.004836513746178965,0.00031646444427149174,0.001683535565985366,0.15823222213574586,0.15823222213574586,0.0,1.0256857863044644e-11,0.9999555916706467,0.9999555916706467,0.0,0.09199778551932014,4.0856493959767866e-06,0.0,0.0,0.0,1601750.9398736048,268.03813533630915,0.0,1.0,1279623.0314535156,2618.0036092953906,,,,,,,,,,,,,,,,,,,2.0,15388.321206375524,1450.0,0.375,6.173730061729009,3.5
4612.0,-29.58695984616772,4.888399744727369,34.942626987722946,25.435544654633873,6.255205996806148,-26.00274326186774,-39.52375041609628,2.6709894126656786,-5.111870193083405,-5.111870193091079,39.88517172051839,41081.54031621942,25750.695089882505,25750.695089882505,66832.23540610193,75832.11739973088,75821.44272555535,25750.695089882505,101572.13781543785,101572.13781543785,101572.13781543785,127548.84825704448,124063.57520020686,3485.2730568376205,0.0,90002.81257334152,55252.26346632404,38611.72123001942,25976.71044160663,64588.43167162605,19814.637734948774,1450.0,0.0,0.8867651601453863,2.8728307437725924,0.001494314320929203,1.0,1.0,-5.111870193083405,353112.1912103403,1549588.1204182561,4.3883733243727185,1549588.1204182561,4.3883733243727185,0.7627847174679929,0.09200184980659372,3.9333978829930807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333978829930807,1.2792459951794173,1.2795577267392557,3.0747783442866377,6515.086348255987,15388.33302502358,6481.734901002073,0.0003195016011898634,22881.6954833094,2333.2835864754425,19374.33937679477,1975.632797825432,0.8467178225899825,0.8467178225899825,35546.62994654279,35405.22815468563,1.0049947536132489,0.8,4290.101652488194,4273.035954225843,1.0049947536132489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587739203779565,4.888399744727369,-2.432338020697649,7.320737765425019,3.5,3.5,1.0,0.6,0.00024367114127611488,1.000010271227227,0.00024366863850016078,198.5816066827996,0.0,4.900525194436567e-07,1.3888088401033232,0.025918576125323448,8.321307424521599e-05,0.00016045806703089889,0.0006311454211684995,0.09200185013810253,0.09200185013810253,0.09200185013810253,0.09199778521329294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497671.3561850209,592.3980416536087,0.0,0.09200185013810253,0.09200184980659372,0.09200184980659372,0.375,0.375,0.5,7.754188086289609,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,25976.71044160663,19814.637734948774,0.7627847174679929,1.0347400250540777,0.6360510582619813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490241807462163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.36311592979,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.484379715559,261.484379715559,-11.66562028444099,245.3555874065066,277.61317202466427,127512.99853984105,127522.53360094913,-9.535061108082509,0.0,nan,277.61317202466427,4.4631720246642885,271.1616551010009,-1.9883448989990598,264.7101381773546,-8.439861822645355,258.258621253722,-14.891378746277951,251.8071043301054,-21.342895669894574,245.3555874065066,-27.794412593493377,1.0,1.0,26022.012520719443,26022.012520719443,276.91021086798344,3.76021086798346,276.91021086798344,276.91021086798344,75821.09260765852,75821.44272555535,-0.35011789682903327,0.0,8546.071908451686,8546.071908451686,0.8848920695323954,3953.064872408046,276.91021086798344,3.76021086798346,1.0,0.002,0.2042919676919913,0.004836494596718764,0.00031647076676788466,0.0016835292434542277,0.15823538338394233,0.15823538338394233,0.0,1.0222112219182566e-11,0.9999556125535185,0.9999556125535185,0.0,0.09199776607940922,4.0837271844889505e-06,0.0,0.0,0.0,1601750.9335023346,268.0381298069166,0.0,1.0,1279623.0504784677,2618.003531468114,,,,,,,,,,,,,,,,,,,2.0,15388.33302502358,1450.0,0.375,6.173730061729009,3.5
4613.0,-29.587058821435132,4.888393962014713,34.942623930466226,25.435491289850347,6.255197437533583,-26.00283319553655,-39.523836330603785,2.6709718117965764,-5.11187553656373,-5.1118755365747734,39.885165741072264,41081.52392957055,25750.693958867927,25750.693958867927,66832.21788843848,75832.03990911462,75821.37153534267,25750.693958867927,101572.06549421059,101572.06549421059,101572.06549421059,127548.77187705354,124063.5539616328,3485.2179154207356,0.0,90002.78947285622,55252.30145724028,38611.65335068438,25976.70638284295,64588.35973352732,19814.634180944566,1450.0,0.0,0.8867651545962051,2.8728301778506458,0.001494314320929203,1.0,1.0,-5.11187553656373,353112.11759695795,1549587.8632232014,4.388373510851588,1549587.8632232014,4.388373510851588,0.7627846998352225,0.09200182845207411,3.93340307596515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93340307596515,1.2792460819573162,1.279557810336468,3.074782195108879,6515.094507686231,15388.344812649359,6481.7347766499515,0.00031949979647881324,22881.6594014515,2333.2799071498935,19374.339005097958,1975.6327599229053,0.846719141526464,0.846719141526464,35546.66749019081,35405.22815468563,1.0049960804329199,0.8,4290.106183608772,4273.035954225843,1.0049960804329199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558773676227096,4.888393962014713,-2.4323434818709804,7.320737443885694,3.5,3.5,1.0,0.6,0.00024366863850016078,1.0000102667025212,0.0002436661368524192,198.5816881777034,0.0,4.970052701309958e-07,1.408512935551242,0.02591907313059358,8.321226849361531e-05,0.0001604563700065455,0.0006311395793419483,0.0920018287824827,0.0920018287824827,0.0920018287824827,0.0919977665148508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497671.9172084767,592.3978575315952,0.0,0.0920018287824827,0.09200182845207411,0.09200182845207411,0.375,0.375,0.5,7.7540662215718,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,25976.70638284295,19814.634180944566,0.7627846998352225,1.0347409063207156,0.6360515129825389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490247720404221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.38282002524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4843232778491,261.4843232778491,-11.665676722150863,245.35549042200705,277.61315613374336,127513.53817871086,127522.97402386187,-9.435845150976643,0.0,nan,277.61315613374336,4.463156133743382,271.16162299136704,-1.9883770086329378,264.7100898490012,-8.439910150998799,258.25855670665493,-14.891443293345048,251.80702356432127,-21.342976435678708,245.35549042200705,-27.794509577992926,1.0,1.0,26022.012520719443,26022.012520719443,276.910197194332,3.7601971943320223,276.910197194332,276.910197194332,75821.02571695237,75821.37153534267,-0.34581839029851835,0.0,8546.071908451686,8546.071908451686,0.8848917409940992,3953.0700913449755,276.910197194332,3.7601971943320223,1.0,0.002,0.20429604871759274,0.00483647549151466,0.0003164770852240235,0.0016835229247870172,0.15823854261201173,0.15823854261201173,0.0,1.0011040607604826e-11,0.9999556417426464,0.9999556417426464,0.0,0.09199774741129063,4.081040783479321e-06,0.0,0.0,0.0,1601750.9273452817,268.03812446343625,0.0,1.0,1279623.0688637556,2618.0034562575916,,,,,,,,,,,,,,,,,,,2.0,15388.344812649359,1450.0,0.375,6.173730061729009,3.5
