time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4614.0,-29.587157740026235,4.888388184967139,34.942620876180946,25.435433454718464,6.255184530321596,-26.002923512993576,-39.52392234988508,2.6709503034415754,-5.111881049658962,-5.111881049675915,39.88515971232989,41081.51030181613,25750.69327920586,25750.69327920586,66832.203581022,75831.96621604479,75821.29901736465,25750.69327920586,101571.99229657052,101571.99229657052,101571.99229657052,127548.69454352494,124063.53174256804,3485.1628009568913,0.0,90002.76921958812,55252.34125301433,38611.586629526435,25976.702246954417,64588.28887648085,19814.630563852024,1450.0,0.0,0.8867651483616754,2.8728295939650774,0.001494314320929203,1.0,1.0,-5.111881049658962,353112.0416469248,1549587.6039065348,4.388373720361428,1549587.6039065348,4.388373720361428,0.7627846820385042,0.09200180712039585,3.9334084884811737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334084884811737,1.2792461868556642,1.2795579120599878,3.0747861739962143,6515.10293847104,15388.356597849963,6481.734463035293,0.00031949792276500457,22881.622766401597,2333.2761714144585,19374.33806768276,1975.6326643331574,0.8467204562139367,0.8467204562139367,35546.706621065976,35405.22815468563,1.0049974633467185,0.8,4290.110906290851,4273.035954225843,1.0049974633467185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558773529509203,4.888388184967139,-2.4323490656955085,7.320737250662647,3.5,3.5,1.0,0.6,0.0002436661368524192,1.000010260831748,0.0002436636366608403,198.5817696259993,0.0,4.967814317488982e-07,1.4078785775763774,0.025919569912025327,8.321146176661519e-05,0.00016045467508580402,0.0006311337809989903,0.09200180744833608,0.09200180744833608,0.09200180744833608,0.09199774717005108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497672.47770515434,592.3976735796493,0.0,0.09200180744833608,0.09200180712039585,0.09200180712039585,0.375,0.375,0.5,7.753944416248535,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,25976.702246954417,19814.630563852024,0.7627846820385042,1.0347418199734695,0.636051999773221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449025363074132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.382185667266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48426693555643,261.48426693555643,-11.665733064443543,245.35539386777612,277.6131400033916,127514.02763400771,127523.44752581198,-9.419891804283115,0.0,nan,277.6131400033916,4.463140003391629,271.16159077623723,-1.9884092237627442,264.71004154909474,-8.439958450905237,258.25849232197396,-14.891507678026016,251.806943094865,-21.343056905134972,245.35539386777612,-27.794606132223862,1.0,1.0,26022.012520719443,26022.012520719443,276.9101831956975,3.76018319569755,276.9101831956975,276.9101831956975,75820.94736707935,75821.29901736465,-0.35165028530173004,0.0,8546.071908451686,8546.071908451686,0.8848913985660721,3953.0755309235797,276.9101831956975,3.76018319569755,1.0,0.002,0.20430012778510678,0.004836456365332085,0.00031648340053556066,0.0016835166093418672,0.15824170026778034,0.15824170026778034,0.0,9.877427868676403e-12,0.9999556630140535,0.9999556630140535,0.0,0.09199772803756649,4.079082829351876e-06,0.0,0.0,0.0,1601750.920992792,268.038118950341,0.0,1.0,1279623.0878326285,2618.0033786597164,,,,,,,,,,,,,,,,,,,2.0,15388.356597849963,1450.0,0.375,6.173730061729009,3.5
4615.0,-29.587256620901265,4.888382413761364,34.94261782500076,25.43537561958658,6.255173625935669,-26.00301359621393,-39.52401210609821,2.6709306014016767,-5.111886548632981,-5.11188654863759,39.88515369337282,41081.51727242433,25750.692578177302,25750.692578177302,66832.20985060163,75831.89437603382,75821.22665914967,25750.692578177302,101571.91923732698,101571.91923732698,101571.91923732698,127548.61735690437,124063.50964278074,3485.1077141236265,0.0,90002.75340626646,55252.40423943691,38611.49907425506,25976.6981195774,64588.19719383246,19814.626954022464,1450.0,0.0,0.8867651421636179,2.8728290115751127,0.001494314320929203,1.0,1.0,-5.111886548632981,353111.96589143574,1549587.3450107824,4.388373928645632,1549587.3450107824,4.388373928645632,0.7627846642714428,0.09200178580162528,3.933414403349965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933414403349965,1.279246283373419,1.2795580054027347,3.0747905657207837,6515.11224400841,15388.368380886806,6481.733542021188,0.0003194958267634035,22881.584337926346,2333.272252800533,19374.335314709962,1975.6323836080583,0.8467217579246424,0.8467217579246424,35546.74938378936,35405.22815468563,1.0049989746131298,0.8,4290.116067298534,4273.035954225843,1.0049989746131298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558773378178947,4.888382413761364,-2.4323546376038965,7.32073705136526,3.5,3.5,1.0,0.6,0.0002436636366608403,1.0000102569277378,0.000243661137446161,198.58185104329883,0.0,4.964924681450825e-07,1.4070596547231637,0.025920066404493472,8.321062000071724e-05,0.00016045301666012306,0.00063112820679188,0.09200178612919303,0.09200178612919303,0.09200178612919303,0.09199772787692972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497673.0379554294,592.3974897088467,0.0,0.09200178612919303,0.09200178580162528,0.09200178580162528,0.375,0.375,0.5,7.753822671656621,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,25976.6981195774,19814.626954022464,0.7627846642714428,1.034743385854768,0.6360530105699748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490259537698567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.38136674441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48421085684134,261.48421085684134,-11.665789143158634,245.35529769030538,277.6131240234318,127514.55442445072,127523.93024915943,-9.375824708682288,0.0,nan,277.6131240234318,4.463124023431817,271.1615587567803,-1.988441243219654,264.7099934901284,-8.44000650987158,258.25842822350563,-14.891571776494345,251.80686295689628,-21.343137043103695,245.35529769030538,-27.7947023096946,1.0,1.0,26022.012520719443,26022.012520719443,276.91016922989684,3.76016922989686,276.91016922989684,276.91016922989684,75820.87586217177,75821.22665914967,-0.3507969779020641,0.0,8546.071908451686,8546.071908451686,0.8848910243561273,3953.0814753667146,276.91016922989684,3.76016922989686,1.0,0.002,0.20430420481664097,0.0048364372510480156,0.000316489712702252,0.0016835102971594466,0.158244856351126,0.158244856351126,0.0,9.861698697238852e-12,0.999955685134511,0.999955685134511,0.0,0.09199770875486274,4.0770467625420334e-06,0.0,0.0,0.0,1601750.9146565709,268.038113451367,0.0,1.0,1279623.10675292,2618.0033012605895,,,,,,,,,,,,,,,,,,,2.0,15388.368380886806,1450.0,0.375,6.173730061729009,3.5
4616.0,-29.58735546406696,4.888376648633188,34.94261477701712,25.435322219878458,6.255162773738921,-26.003103640289652,-39.52409805553032,2.670910950111396,-5.111892030522313,-5.111892030514439,39.885147683265295,41081.495506483276,25750.691848805138,25750.691848805138,66832.18735528842,75831.81490082928,75821.15444742891,25750.691848805138,101571.84629623406,101571.84629623406,101571.84629623406,127548.54029763403,124063.48764195998,3485.0526556740465,0.0,90002.72529354277,55252.4338250781,38611.43496496074,25976.69400139997,64588.12896636071,19814.623351923576,1450.0,0.0,0.886765136020515,2.8728284309947667,0.001494314320929203,1.0,1.0,-5.111892030522313,353111.8903713348,1549587.0864958658,4.388374135083103,1549587.0864958658,4.388374135083103,0.7627846465318373,0.09200176449413072,3.933419021958865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933419021958865,1.279246379653804,1.2795580985093031,3.074793944715596,6515.119403692949,15388.380161381941,6481.734107215255,0.00031949427583725205,22881.550323291234,2333.268784273043,19374.33700411285,1975.6325558792098,0.8467230904538677,0.8467230904538677,35546.78277493446,35405.22815468563,1.0050001546813183,0.8,4290.120097256001,4273.035954225843,1.0050001546813183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558773220730189,4.888376648633188,-2.432360195376801,7.320736844009989,3.5,3.5,1.0,0.6,0.000243661137446161,1.000010253024413,0.00024365863920818473,198.58193242960755,0.0,4.96298677166693e-07,1.4065104510904078,0.025920562703170637,8.320981394355152e-05,0.00016045132350260948,0.0006311222879636396,0.09200176482228169,0.09200176482228169,0.09200176482228169,0.09199770864746004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497673.597945819,592.3973059235566,0.0,0.09200176482228169,0.09200176449413072,0.09200176449413072,0.375,0.375,0.5,7.753700989641931,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,25976.69400139997,19814.623351923576,0.7627846465318373,1.034744130614102,0.6360533454666206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490265442408168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.380817540776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4841550019478,261.4841550019478,-11.665844998052194,245.355201828079,277.61310817587,127515.03592031966,127524.37432365124,-9.338403331590538,0.0,nan,277.61310817587,4.4631081758700475,271.16152690628684,-1.9884730937131394,264.70994563670234,-8.440054363297634,258.25836436714496,-14.891635632855014,251.80678309760347,-21.343216902396506,245.355201828079,-27.794798171920974,1.0,1.0,26022.012520719443,26022.012520719443,276.9101552983227,3.7601552983227293,276.9101552983227,276.9101552983227,75820.80179251956,75821.15444742891,-0.35265490935125854,0.0,8546.071908451686,8546.071908451686,0.8848907321552657,3953.0861170686594,276.9101552983227,3.7601552983227293,1.0,0.002,0.2043082797497402,0.004836418149486832,0.00031649602162929063,0.0016835039883427141,0.15824801081464532,0.15824801081464532,0.0,9.97200455890579e-12,0.9999557079341428,0.9999557079341428,0.0,0.09199768954591876,4.074948211953554e-06,0.0,0.0,0.0,1601750.9083400334,268.03810796947766,0.0,1.0,1279623.125614428,2618.0032241019626,,,,,,,,,,,,,,,,,,,2.0,15388.380161381941,1450.0,0.375,6.173730061729009,3.5
4617.0,-29.587454248612953,4.888370886145204,34.9426117304048,25.435264384746574,6.255149553434298,-26.003193868416325,-39.524184074811615,2.67088917338875,-5.111897670009569,-5.111897670020987,39.885141626888036,41081.48157485031,25750.69153212794,25750.69153212794,66832.17310697825,75831.74102705557,75821.08101799127,25750.69153212794,101571.7725501192,101571.7725501192,101571.7725501192,127548.4623615244,124063.4647444319,3484.9976170925,0.0,90002.70440253723,55252.47285943139,38611.368381228705,25976.689811405206,64588.05819263391,19814.619691052365,1450.0,0.0,0.8867651292421884,2.872827833723434,0.001494314320929203,1.0,1.0,-5.111897670009569,353111.81268012355,1549586.8259909868,4.388374362867108,1549586.8259909868,4.388374362867108,0.7627846286385823,0.09200174320635124,3.93342435659594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93342435659594,1.2792464857898669,1.2795582014752,3.074797859747302,6515.127699175344,15388.391939336492,6481.733883886609,0.00031949243629745107,22881.513979444433,2333.26507823206,19374.336336568584,1975.6324878086384,0.8467244061723138,0.8467244061723138,35546.821342736876,35405.22815468563,1.005001517696816,0.8,4290.124751981164,4273.035954225843,1.005001517696816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558773152369434,4.888370886145204,-2.432365867835731,7.320736753980936,3.5,3.5,1.0,0.6,0.00024365863920818473,1.0000102469520216,0.00024365614247538305,198.58201376770793,0.0,4.961049249970003e-07,1.4059613574414989,0.025921058808095636,8.32090072385466e-05,0.00016044963196963814,0.0006311164903962293,0.09200174353324542,0.09200174353324542,0.09200174353324542,0.09199768881758719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497674.1575001028,592.3971222787785,0.0,0.09200174353324542,0.09200174320635124,0.09200174320635124,0.375,0.375,0.5,7.753579351329507,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,25976.689811405206,19814.619691052365,0.7627846286385823,1.034745043853947,0.6360538267356602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490271344870533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.38026844713,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4840991202314,261.4840991202314,-11.665900879768571,245.35510621237748,277.613092028135,127515.51104346482,127524.853931548,-9.342888083192037,0.0,nan,277.613092028135,4.463092028135009,271.16149486496755,-1.988505135032426,264.70989770178323,-8.440102298216743,258.25830053863035,-14.891699461369626,251.80670337549503,-21.343296624504944,245.35510621237748,-27.7948937876225,1.0,1.0,26022.012520719443,26022.012520719443,276.91014106663033,3.7601410666303536,276.91014106663033,276.91014106663033,75820.72317772768,75821.08101799127,-0.35784026359033305,0.0,8546.071908451686,8546.071908451686,0.8848903946541044,3953.0914783789194,276.91014106663033,3.7601410666303536,1.0,0.002,0.20431235324857175,0.004836399026099106,0.00031650232823104843,0.001683497681706888,0.1582511641155242,0.1582511641155242,0.0,9.93793632456108e-12,0.9999557235118101,0.9999557235118101,0.0,0.0919976696922547,4.07351409653015e-06,0.0,0.0,0.0,1601750.9018419038,268.0381023299904,0.0,1.0,1279623.145018181,2618.0031447251054,,,,,,,,,,,,,,,,,,,2.0,15388.391939336492,1450.0,0.375,6.173730061729009,3.5
4618.0,-29.587552994630382,4.888365126850604,34.94260868550541,25.435206584539287,6.255138379207034,-26.003283857249134,-39.52427379610015,2.6708692419885462,-5.111903280521176,-5.111903280487052,39.88513558309787,41081.48835556338,25750.69114889446,25750.69114889446,66832.17950445783,75831.66904630886,75821.00785588226,25750.69114889446,101571.69900477672,101571.69900477672,101571.69900477672,127548.38464089046,124063.44204113446,3484.9425997559965,0.0,90002.68804742237,55252.53525471615,38611.28088078469,25976.685636113754,64587.96651689844,19814.616042429418,1450.0,0.0,0.8867651225658865,2.872827239520996,0.001494314320929203,1.0,1.0,-5.111903280521176,353111.73538810626,1549586.5660272394,4.388374587222607,1549586.5660272394,4.388374587222607,0.7627846107850803,0.0920017219271035,3.9334302044614686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334302044614686,1.2792465833643172,1.2795582958793232,3.0748021965529575,6515.136888346125,15388.403715170618,6481.733040041904,0.00031949036965945736,22881.475803317266,2333.261185350478,19374.33381426029,1975.6322306047725,0.8467257086385782,0.8467257086385782,35546.86362101278,35405.22815468563,1.0050030118436961,0.8,4290.129854521168,4273.035954225843,1.0050030118436961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587730696412505,4.888365126850604,-2.4323715181798042,7.320736645030408,3.5,3.5,1.0,0.6,0.00024365614247538305,1.0000102429636994,0.00024365364673992424,198.5820950741428,0.0,4.958062275972174e-07,1.405114849010514,0.025921554614323234,8.320816582312535e-05,0.0001604479766522577,0.0006311109176087189,0.09200172225390522,0.09200172225390522,0.09200172225390522,0.09199766909657563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497674.71688942437,592.3969386885973,0.0,0.09200172225390522,0.0920017219271035,0.0920017219271035,0.375,0.375,0.5,7.753457759737635,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,25976.685636113754,19814.616042429418,0.7627846107850803,1.0347466116149087,0.6360548345304391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449027724383697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.3794219387,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48404340607857,261.48404340607857,-11.665956593921408,245.3550108236363,277.61307598856763,127516.02619836702,127525.34107164104,-9.314873274020611,0.0,nan,277.61307598856763,4.4630759885676525,271.1614629555665,-1.9885370444334853,264.7098499225518,-8.440150077448152,258.25823688956103,-14.891763110438944,251.80662385658795,-21.34337614341203,245.3550108236363,-27.794989176363686,1.0,1.0,26022.012520719443,26022.012520719443,276.91012689525934,3.7601268952593614,276.91012689525934,276.91012689525934,75820.65158454358,75821.00785588226,-0.35627133867819794,0.0,8546.071908451686,8546.071908451686,0.8848900246829451,3953.097355483776,276.91012689525934,3.7601268952593614,1.0,0.002,0.20431642517805357,0.004836379914885378,0.00031650863242055615,0.001683491377507684,0.15825431621027808,0.15825431621027808,0.0,9.928240087692108e-12,0.9999557405596594,0.9999557405596594,0.0,0.09199764998238064,4.071944722864028e-06,0.0,0.0,0.0,1601750.8953771621,268.0380967194788,0.0,1.0,1279623.1643222359,2618.0030657560983,,,,,,,,,,,,,,,,,,,2.0,15388.403715170618,1450.0,0.375,6.173730061729009,3.5
4619.0,-29.587651702162844,4.888359371201243,34.942605642552635,25.435148784332,6.2551272649776655,-26.003373805452565,-39.52435978045685,2.6708493684257086,-5.1119088662730405,-5.111908866236346,39.88512954947786,41081.48009746156,25750.690711401792,25750.690711401792,66832.17080886335,75831.59715223844,75820.93490170408,25750.690711401792,101571.62561310588,101571.62561310588,101571.62561310588,127548.3070862744,124063.41948137218,3484.8876049022265,0.0,90002.67184180737,55252.582673958255,38611.21018649902,25976.68147316853,64587.89165966755,19814.612404063322,1450.0,0.0,0.8867651159789041,2.8728266479409355,0.001494314320929203,1.0,1.0,-5.1119088662730405,353111.65843719966,1549586.3065004917,4.388374808576543,1549586.3065004917,4.388374808576543,0.7627845929638839,0.09200170065515695,3.9334360673580804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334360673580804,1.2792466806684837,1.2795583900143723,3.0748065457575566,6515.14610378878,15388.415488483783,6481.732176759978,0.00031948829627765084,22881.437577872795,2333.2572874399307,19374.33123385284,1975.6319674764413,0.846727010395035,0.846727010395035,35546.90600794619,35405.22815468563,1.0050045098310625,0.8,4290.134970174983,4273.035954225843,1.0050045098310625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558772975200193,4.888359371201243,-2.4323771494531394,7.320736520654383,3.5,3.5,1.0,0.6,0.00024365364673992424,1.000010238979878,0.00024365115200068166,198.58217634894788,0.0,4.956083761629299e-07,1.4045541380457434,0.025922050222699396,8.320735946041193e-05,0.00016044628727951231,0.0006311052132589297,0.09200170098314035,0.09200170098314035,0.09200170098314035,0.09199764946880822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497675.2760878843,592.3967551613798,0.0,0.09200170098314035,0.09200170065515695,0.09200170065515695,0.375,0.375,0.5,7.753336217792046,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,25976.68147316853,19814.612404063322,0.7627845929638839,1.0347476762520993,0.6360554438582988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490283140507239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.378861227735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4839878379737,261.4839878379737,-11.666012162026277,245.35491562778043,277.6130600482152,127516.54011969002,127525.8305748526,-9.290455162552814,0.0,nan,277.6130600482152,4.463060048215198,271.1614311641086,-1.9885688358913853,264.7098022800003,-8.440197719999674,258.2581733959055,-14.89182660409449,251.80654451183236,-21.34345548816762,245.35491562778043,-27.79508437221955,1.0,1.0,26022.012520719443,26022.012520719443,276.91011277293575,3.76011277293577,276.91011277293575,276.91011277293575,75820.58002761698,75820.93490170408,-0.35487408710469026,0.0,8546.071908451686,8546.071908451686,0.8848896537607398,3953.103247694871,276.91011277293575,3.76011277293577,1.0,0.002,0.2043204954404905,0.004836360815941063,0.0003165149340437116,0.0016834850760400028,0.1582574670218558,0.1582574670218558,0.0,1.008371424554566e-11,0.9999557586727069,0.9999557586727069,0.0,0.09199763037780674,4.07027735020495e-06,0.0,0.0,0.0,1601750.8889409492,268.03809113372694,0.0,1.0,1279623.1835410995,2618.0029871355955,,,,,,,,,,,,,,,,,,,2.0,15388.415488483783,1450.0,0.375,6.173730061729009,3.5
4620.0,-29.587750448048357,4.888353619709608,34.942602601758026,25.435090984124713,6.255116229363552,-26.003463780309275,-39.524445694964356,2.670829561787125,-5.111914423949884,-5.11191442393936,39.88512352585673,41081.47187453749,25750.69021239609,25750.69021239609,66832.16208693359,75831.52532035903,75820.86215754514,25750.69021239609,101571.55236994123,101571.55236994123,101571.55236994123,127548.22969360942,124063.39705983222,3484.8326337771996,0.0,90002.65580800833,55252.63025974549,38611.139498069824,25976.677323668195,64587.816821738015,19814.608776792364,1450.0,0.0,0.886765109498687,2.8728260593343866,0.001494314320929203,1.0,1.0,-5.111914423949884,353111.5818730782,1549586.0474041677,4.3883750263426595,1549586.0474041677,4.3883750263426595,0.7627845751750024,0.09200167939080861,3.933441947817327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933441947817327,1.2792467776602234,1.2795584838381924,3.0748109094413336,6515.155349911076,15388.427259276395,6481.731290985113,0.0003194862150322172,22881.399294058716,2333.2533835773397,19374.328586212498,1975.6316974922627,0.846728311377493,0.846728311377493,35546.94852183935,35405.22815468563,1.005006012305734,0.8,4290.1401011514945,4273.035954225843,1.005006012305734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587728674803865,4.888353619709608,-2.432382759081036,7.320736378790643,3.5,3.5,1.0,0.6,0.00024365115200068166,1.0000102429665498,0.00024364865631564512,198.5822576553909,0.0,4.954107482145193e-07,1.4039940604399477,0.02592254563344761,8.320655375995963e-05,0.00016044459824072203,0.0006310995130207541,0.09200167971930416,0.09200167971930416,0.09200167971930416,0.09199762994733943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497675.83508122014,592.3965717017904,0.0,0.09200167971930416,0.09200167939080861,0.09200167939080861,0.375,0.375,0.5,7.753214728266332,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,25976.677323668195,19814.608776792364,0.7627845751750024,1.034748740174791,0.6360560535421426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490289034883919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.37830115013,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4839323930237,261.4839323930237,-11.666067606976299,245.35482058383062,277.61304420226617,127517.05311363035,127526.32297836097,-9.269864730605462,0.0,nan,277.61304420226617,4.46304420226619,271.1613994785535,-1.9886005214464717,264.70975475485096,-8.440245245149015,258.25811003115695,-14.891889968843032,251.8064653074838,-21.343534692516187,245.35482058383062,-27.79517941616936,1.0,1.0,26022.012520719443,26022.012520719443,276.9100987032333,3.760098703233325,276.9100987032333,276.9100987032333,75820.50852951902,75820.86215754514,-0.35362802611780353,0.0,8546.071908451686,8546.071908451686,0.8848892817273264,3953.1091575564137,276.9100987032333,3.760098703233325,1.0,0.002,0.2043245639431816,0.004836341729488615,0.00031652123295908415,0.0016834787771755325,0.15826061647954207,0.15826061647954207,0.0,1.0134616670182117e-11,0.9999557777901602,0.9999557777901602,0.0,0.09199761087323698,4.068517571633868e-06,0.0,0.0,0.0,1601750.8825370853,268.0380855760501,0.0,1.0,1279623.202663362,2618.002908910265,,,,,,,,,,,,,,,,,,,2.0,15388.427259276395,1450.0,0.375,6.173730061729009,3.5
4621.0,-29.58784915172007,4.888347872818778,34.94259956329258,25.435037654265784,6.2551052563208405,-26.003553710919363,-39.52453167932106,2.6708098156785582,-5.11191995639399,-5.111919956398187,39.88511751148747,41081.45029022205,25750.689660233682,25750.689660233682,66832.13995045573,75831.44587009361,75820.7896005948,25750.689660233682,101571.47926082848,101571.47926082848,101571.47926082848,127548.15244717759,124063.37475970178,3484.77768747581,0.0,90002.62750176077,55252.65980727514,38611.075216095145,25976.67318634911,64587.74840244425,19814.605159587256,1450.0,0.0,0.8867651031134576,2.8728254734002263,0.001494314320929203,1.0,1.0,-5.11191995639399,353111.50565657555,1549585.7887061485,4.3883752409167425,1549585.7887061485,4.3883752409167425,0.7627845574159182,0.09200165813493022,3.933446534202419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933446534202419,1.2792468743731857,1.2795585773819567,3.0748142622038896,6515.162454012612,15388.439026010417,6481.731888106447,0.00031948467785892896,22881.365418129553,2333.24992919392,19374.33037104812,1975.631879494845,0.8467296429651566,0.8467296429651566,35546.98167996965,35405.22815468563,1.0050071841406443,0.8,4290.144102986543,4273.035954225843,1.0050071841406443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558772748285702,4.888347872818778,-2.432388348996057,7.320736221814835,3.5,3.5,1.0,0.6,0.00024364865631564512,1.0000102385959238,0.0002436461617210469,198.5823389271339,0.0,4.955987689513844e-07,1.4045269112082233,0.02592304123221656,8.320574741168688e-05,0.00016044290890395823,0.000631093603965629,0.09200165846305251,0.09200165846305251,0.09200165846305251,0.09199761052130433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497676.3938541964,592.3963883147862,0.0,0.09200165846305251,0.09200165813493022,0.09200165813493022,0.375,0.375,0.5,7.753093293557653,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,25976.67318634911,19814.605159587256,0.7627845574159182,1.034749493573096,0.6360563931451025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490294931555452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.3788340009,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4838770583652,261.4838770583652,-11.666122941634796,245.3547256720276,277.6130284447502,127517.52315153682,127526.77457698122,-9.251425444400791,0.0,nan,277.6130284447502,4.46302844475025,271.1613678901828,-1.9886321098171607,264.7097073356211,-8.440292664378887,258.25804678107073,-14.891953218929245,251.80638622653868,-21.3436137734613,245.3547256720276,-27.79527432797238,1.0,1.0,26022.012520719443,26022.012520719443,276.9100846806809,3.7600846806809045,276.9100846806809,276.9100846806809,75820.43457428628,75820.7896005948,-0.35502630851988215,0.0,8546.071908451686,8546.071908451686,0.8848889915648073,3953.1137668734314,276.9100846806809,3.7600846806809045,1.0,0.002,0.20432863060641732,0.004836322655372978,0.00031652752904133395,0.0016834724810367739,0.15826376452066698,0.15826376452066698,0.0,1.0078107619271304e-11,0.9999557977717206,0.9999557977717206,0.0,0.09199759145663526,4.066678294962453e-06,0.0,0.0,0.0,1601750.8761622966,268.038080043606,0.0,1.0,1279623.2216988076,2618.002831040081,,,,,,,,,,,,,,,,,,,2.0,15388.439026010417,1450.0,0.375,6.173730061729009,3.5
4622.0,-29.587947723092796,4.888342127262739,34.94259652544553,25.434975453559332,6.255091937373099,-26.003643757048103,-39.52462140060959,2.6707879714928393,-5.111925639829906,-5.111925639811641,39.88511145241656,41081.465898387854,25750.689500216526,25750.689500216526,66832.15539860437,75831.37979809972,75820.71588144732,25750.689500216526,101571.40538166385,101571.40538166385,101571.40538166385,127548.07436174118,124063.35160381703,3484.722757924151,0.0,90002.61891812678,55252.732866233346,38610.98450210382,25976.668980077335,64587.65348218115,19814.601485935316,1450.0,0.0,0.886765096121054,2.8728248714748412,0.001494314320929203,1.0,1.0,-5.111925639829906,353111.42735998257,1549585.5280847438,4.388375475894766,1549585.5280847438,4.388375475894766,0.7627845395085882,0.09200163689664594,3.933453153499176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933453153499176,1.2792469808147273,1.2795586806580652,3.0748191807293046,6515.172875777759,15388.450790298592,6481.730184245384,0.0003194822977717259,22881.32473067869,2333.245780228589,19374.325278093384,1975.6313601579932,0.8467309260340503,0.8467309260340503,35547.02953540206,35405.22815468563,1.0050088753904776,0.8,4290.149878630253,4273.035954225843,1.0050088753904776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558772713742977,4.888342127262739,-2.4323940490603673,7.320736176323106,3.5,3.5,1.0,0.6,0.0002436461617210469,1.000010224880652,0.00024364367049359452,198.58242009000128,0.0,4.953824299892777e-07,1.4039138065896128,0.02592353661464655,8.320490602673458e-05,0.00016044125569431234,0.0006310881631621606,0.09200163722270485,0.09200163722270485,0.09200163722270485,0.09199759052018493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497676.9522318308,592.3962050550126,0.0,0.09200163722270485,0.09200163689664594,0.09200163689664594,0.375,0.375,0.5,7.752971895704539,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,25976.668980077335,19814.601485935316,0.7627845395085882,1.0347512534581,0.6360575695743718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490300825710734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.37822089628,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48382161270507,261.48382161270507,-11.666178387294906,245.3546308698705,277.613012355586,127518.03178154603,127527.30176512511,-9.269983579125938,0.0,nan,277.613012355586,4.463012355586045,271.1613360584192,-1.9886639415807963,264.70965976126433,-8.440340238735644,258.2579834641095,-14.892016535890491,251.806307166981,-21.34369283301899,245.3546308698705,-27.795369130129473,1.0,1.0,26022.012520719443,26022.012520719443,276.91007037118186,3.7600703711818824,276.91007037118186,276.91007037118186,75820.35875750046,75820.71588144732,-0.35712394685833715,0.0,8546.071908451686,8546.071908451686,0.8848885727878781,3953.120419266672,276.91007037118186,3.7600703711818824,1.0,0.002,0.20433269606329632,0.004836303559737046,0.00031653382315568074,0.0016834661867752717,0.15826691157784037,0.15826691157784037,0.0,9.930952327846798e-12,0.9999558108741509,0.9999558108741509,0.0,0.09199757142473479,4.065471911152466e-06,0.0,0.0,0.0,1601750.8696135243,268.03807436017007,0.0,1.0,1279623.241253773,2618.002751044668,,,,,,,,,,,,,,,,,,,2.0,15388.450790298592,1450.0,0.375,6.173730061729009,3.5
4623.0,-29.588046360922846,4.888336387312741,34.942593490510426,25.434922123700403,6.255083070847785,-26.00373341774346,-39.5247073151171,2.670770127829641,-5.111931118442385,-5.111931118417793,39.88510546074734,41081.44994723941,25750.688827256123,25750.688827256123,66832.13877449553,75831.30231542294,75820.64379995172,25750.688827256123,101571.33262720784,101571.33262720784,101571.33262720784,127547.99749704049,124063.32964111863,3484.667855921853,0.0,90002.59529122518,55252.77078939634,38610.91611314316,25976.664869832653,64587.580982975815,19814.597891250454,1450.0,0.0,0.8867650899277745,2.8728242912421282,0.001494314320929203,1.0,1.0,-5.111931118442385,353111.3518851065,1549585.2703634747,4.388375684018425,1549585.2703634747,4.388375684018425,0.7627845218214152,0.092001615657143,3.9334582685415884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334582685415884,1.2792470686950788,1.279558765372768,3.0748229679775543,6515.180900502343,15388.462553947033,6481.730141677145,0.00031948052662290574,22881.288969310845,2333.24213358393,19374.325150854067,1975.6313471831938,0.8467322438364187,0.8467322438364187,35547.066515537925,35405.22815468563,1.0050101822988915,0.8,4290.154341740883,4273.035954225843,1.0050101822988915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558772568471762,4.888336387312741,-2.4323995976925534,7.320735985005294,3.5,3.5,1.0,0.6,0.00024364367049359452,1.000010231782598,0.0002436411776100333,198.5825013076473,0.0,4.947139764887715e-07,1.4020194093691782,0.02592403132862304,8.32041003482423e-05,0.00016043957014535222,0.0006310823537894938,0.09200161598478014,0.09200161598478014,0.09200161598478014,0.09199757129664393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497677.5106427143,592.3960217876222,0.0,0.09200161598478014,0.092001615657143,0.092001615657143,0.375,0.375,0.5,7.752850558599817,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,25976.664869832653,19814.597891250454,0.7627845218214152,1.034752157572078,0.6360580365762232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490306711970253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.376326499056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48376647495115,261.48376647495115,-11.666233525048824,245.3545361864217,277.61299676352724,127518.5427403305,127527.76124502193,-9.218504691450503,0.0,nan,277.61299676352724,4.462996763527258,271.1613046480882,-1.9886953519117583,264.7096125326459,-8.440387467354071,258.2579204172143,-14.892079582785698,251.80622830180963,-21.343771698190352,245.3545361864217,-27.795463813578266,1.0,1.0,26022.012520719443,26022.012520719443,276.91005645811646,3.7600564581164804,276.91005645811646,276.91005645811646,75820.29174306503,75820.64379995172,-0.35205688669520896,0.0,8546.071908451686,8546.071908451686,0.8848882491791401,3953.1255598842963,276.91005645811646,3.7600564581164804,1.0,0.002,0.2043367594487135,0.004836284510309685,0.00031654011419522714,0.0016834598958840577,0.15827005709761358,0.15827005709761358,0.0,1.0079284629149754e-11,0.9999558333828327,0.9999558333828327,0.0,0.0919975522570055,4.063400137504813e-06,0.0,0.0,0.0,1601750.863300761,268.0380688815576,0.0,1.0,1279623.2601040015,2618.002673932187,,,,,,,,,,,,,,,,,,,2.0,15388.462553947033,1450.0,0.375,6.173730061729009,3.5
4624.0,-29.58814493693342,4.888330649630317,34.942590456671184,25.434864358417713,6.255069889731005,-26.003823454269284,-39.5247932645492,2.670748407217626,-5.111936750426935,-5.111936750466291,39.885099422517136,41081.43685634554,25750.688555248766,25750.688555248766,66832.12541159432,75831.22867328889,75820.57050742175,25750.688555248766,101571.25906267052,101571.25906267052,101571.25906267052,127547.91975178759,124063.30677853237,3484.6129732552245,0.0,90002.57459312658,55252.81062480758,38610.848853687785,25976.660689117063,64587.50954280485,19814.594238815098,1450.0,0.0,0.8867650831219775,2.872823694766077,0.001494314320929203,1.0,1.0,-5.111936750426935,353111.2742973487,1549585.0106383206,4.388375912725581,1549585.0106383206,4.388375912725581,0.7627845039803917,0.09200159443365406,3.93346361077639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93346361077639,1.2792471745600025,1.2795588680743062,3.0748268895956765,6515.189209940562,15388.474312978402,6481.729899544188,0.00031947868302657453,22881.252631027088,2333.23842811022,19374.324427102456,1975.6312733810687,0.8467335569220883,0.8467335569220883,35547.10513819251,35405.22815468563,1.0050115472556307,0.8,4290.1590030861225,4273.035954225843,1.0050115472556307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558772509753836,4.888330649630317,-2.4324052580452378,7.320735907675555,3.5,3.5,1.0,0.6,0.0002436411776100333,1.0000102253782281,0.00024363868631231472,198.58258247444994,0.0,4.950430530570427e-07,1.402952012363659,0.025924526371676096,8.320329434945307e-05,0.00016043788326058022,0.0006310765755954828,0.0920015947618834,0.0920015947618834,0.0920015947618834,0.09199755148939079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497678.0686203117,592.3958386598026,0.0,0.0920015947618834,0.09200159443365406,0.09200159443365406,0.375,0.375,0.5,7.7527292643229,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,25976.660689117063,19814.594238815098,0.7627845039803917,1.034753095214205,0.6360585374346901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490312602202882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.37725910205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48371120250266,261.48371120250266,-11.666288797497316,245.35444157155138,277.6129808335037,127519.00849602646,127528.24951996461,-9.241023938129032,0.0,nan,277.6129808335037,4.462980833503707,271.16127298108574,-1.9887270189142328,264.70956512868327,-8.440434871316711,258.25785727628465,-14.892142723715324,251.80614942390702,-21.34385057609296,245.35444157155138,-27.7955584284486,1.0,1.0,26022.012520719443,26022.012520719443,276.9100422499021,3.760042249902142,276.9100422499021,276.9100422499021,75820.21339300332,75820.57050742175,-0.3571144184388686,0.0,8546.071908451686,8546.071908451686,0.8848879111967549,3953.130928830272,276.9100422499021,3.760042249902142,1.0,0.002,0.20434082142783805,0.004836265440083317,0.00031654640295558536,0.0016834536072688577,0.15827320147779267,0.15827320147779267,0.0,1.0224442820172541e-11,0.9999558486596714,0.9999558486596714,0.0,0.09199753243994745,4.061993706618363e-06,0.0,0.0,0.0,1601750.8568112748,268.03806324957304,0.0,1.0,1279623.279481935,2618.002594660975,,,,,,,,,,,,,,,,,,,2.0,15388.474312978402,1450.0,0.375,6.173730061729009,3.5
4625.0,-29.588243478839185,4.888324914893975,34.94258742424464,25.43480662805962,6.255058761110659,-26.003913254847834,-39.52487921398131,2.6707285372699308,-5.111942347890135,-5.1119423478956385,39.88509339560865,41081.429143208275,25750.68820168325,25750.68820168325,66832.11734489152,75831.15692825105,75820.49747854543,25750.68820168325,101571.18568022868,101571.18568022868,101571.18568022868,127547.8422048086,124063.2840935462,3484.5581112624045,0.0,90002.5584446431,55252.858498369096,38610.77771808223,25976.656524579925,64587.43424266216,19814.59059968205,1450.0,0.0,0.8867650764509513,2.8728231019463006,0.001494314320929203,1.0,1.0,-5.111942347890135,353111.1971851868,1549584.7514010088,4.388376136903808,1549584.7514010088,4.388376136903808,0.7627844861763817,0.09200157321836845,3.933469467725978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933469467725978,1.2792472718383632,1.2795589621892174,3.0748312342095687,6515.198415656061,15388.486069960292,6481.729035099832,0.0003194766116730429,22881.21445535854,2333.234535275404,19374.321843220427,1975.6310098984288,0.8467348567105084,0.8467348567105084,35547.14748205887,35405.22815468563,1.005013043723515,0.8,4290.164113542199,4273.035954225843,1.005013043723515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587724334300415,4.888324914893975,-2.432410892265443,7.3207358071594175,3.5,3.5,1.0,0.6,0.00024363868631231472,1.0000102218487181,0.00024363619589997797,198.58266361322907,0.0,4.947283346676572e-07,1.4020601004481406,0.025925021100010763,8.320248835788101e-05,0.0001604361979544337,0.000631070886171806,0.09200157354369634,0.09200157354369634,0.09200157354369634,0.09199753181320602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497678.6264327687,592.395655586578,0.0,0.09200157354369634,0.09200157321836845,0.09200157321836845,0.375,0.375,0.5,7.752608015533742,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,25976.656524579925,19814.59059968205,0.7627844861763817,1.0347541766993846,0.6360591595705875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490318488748475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.37636719013,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4836560095426,261.4836560095426,-11.666343990457392,245.35434703733955,277.6129649817946,127519.51602527364,127528.74375954663,-9.22773427301769,0.0,nan,277.6129649817946,4.4629649817946415,271.16124139287814,-1.988758607121838,264.7095178039718,-8.4404821960282,258.25779421507457,-14.892205784925409,251.8060706261967,-21.343929373803263,245.35434703733955,-27.795652962660427,1.0,1.0,26022.012520719443,26022.012520719443,276.91002810715776,3.7600281071577797,276.91002810715776,276.91002810715776,75820.14206697227,75820.49747854543,-0.35541157315310556,0.0,8546.071908451686,8546.071908451686,0.8848875406502849,3953.136815064608,276.91002810715776,3.7600281071577797,1.0,0.002,0.20434488187940805,0.004836246381298232,0.0003165526893720783,0.001683447320491099,0.15827634468603916,0.15827634468603916,0.0,9.863177115321253e-12,0.9999558652459991,0.9999558652459991,0.0,0.09199751275156677,4.060466801687629e-06,0.0,0.0,0.0,1601750.8503615633,268.03805765210984,0.0,1.0,1279623.2987410887,2618.0025158756753,,,,,,,,,,,,,,,,,,,2.0,15388.486069960292,1450.0,0.375,6.173730061729009,3.5
4626.0,-29.58834198629269,4.88831918363654,34.942584393556956,25.43475329820069,6.2550477106316595,-26.00400301659955,-39.52496890034524,2.6707087411029953,-5.111947916960446,-5.111947917014161,39.8850873809384,41081.42341447762,25750.687784175556,25750.687784175556,66832.11119865318,75831.07756710815,75820.42470502014,25750.687784175556,101571.11248919569,101571.11248919569,101571.11248919569,127547.76486361986,124063.2615920457,3484.5032715741563,0.0,90002.53005066024,55252.90372689084,38610.69591529932,25976.652374424175,64587.34828972349,19814.586972523375,1450.0,0.0,0.8867650698801703,2.8728225121335873,0.001494314320929203,1.0,1.0,-5.111947916960446,353111.12046417606,1549584.4926906482,4.388376357713314,1549584.4926906482,4.388376357713314,0.7627844684110343,0.09200155200986941,3.933474034905642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933474034905642,1.279247368772725,1.2795590559611782,3.074834571424063,6515.205486813119,15388.497824339549,6481.729649117749,0.0003194750825336689,22881.180669295878,2333.2310900558173,19374.32367856107,1975.63119705109,0.8467361872003119,0.8467361872003119,35547.18050129373,35405.22815468563,1.0050142106513817,0.8,4290.168098614041,4273.035954225843,1.0050142106513817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587723433031195,4.88831918363654,-2.4324165048284363,7.320735688464977,3.5,3.5,1.0,0.6,0.00024363619589997797,1.0000102182831658,0.00024363370638177742,198.5827447236986,0.0,4.945527153266711e-07,1.4015623952357859,0.025925515652726088,8.320164733089172e-05,0.00016043454856908625,0.0006310651310983088,0.09200155233532334,0.09200155233532334,0.09200155233532334,0.09199751224371787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497679.1840663056,592.3954725725081,0.0,0.09200155233532334,0.09200155200986941,0.09200155200986941,0.375,0.375,0.5,7.752486815998471,5.3717030823463574e-11,5.3717030823463574e-11,5.3717030823463574e-11,5.3717030823463574e-11,5.3717030823463574e-11,5.3717030823463574e-11,25976.652374424175,19814.586972523375,0.7627844684110343,1.0347554585901284,0.6360599173416459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490324373262027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.375869484924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4836008918543,261.4836008918543,-11.666399108145697,245.35425257578453,277.6129492079733,127519.98154360605,127529.19669319828,-9.215149592221124,0.0,nan,277.6129492079733,4.462949207973338,271.161209881509,-1.9887901184909538,264.70947055505314,-8.440529444946833,258.2577312286157,-14.892268771384295,251.80599190218993,-21.344008097810047,245.35425257578453,-27.79574742421545,1.0,1.0,26022.012520719443,26022.012520719443,276.9100140226036,3.7600140226036274,276.9100140226036,276.9100140226036,75820.06806084624,75820.42470502014,-0.35664417389489245,0.0,8546.071908451686,8546.071908451686,0.8848872517024905,3953.14140508017,276.9100140226036,3.7600140226036274,1.0,0.002,0.2043489406758188,0.0048362273360533425,0.00031655897324301514,0.0016834410366618458,0.15827948662150756,0.15827948662150756,0.0,9.9048607857255e-12,0.9999558832289601,0.9999558832289601,0.0,0.09199749319846408,4.058811405333162e-06,0.0,0.0,0.0,1601750.8439445691,268.03805208303953,0.0,1.0,1279623.317902552,2618.0024374899986,,,,,,,,,,,,,,,,,,,2.0,15388.497824339549,1450.0,0.375,6.173730061729009,3.5
4627.0,-29.588440363807734,4.888313452841334,34.94258136295147,25.434691132418834,6.255034341534743,-26.004092893272038,-39.52505484977735,2.6706868711691576,-5.111953626296668,-5.111953626328093,39.88508132194869,41081.42427084572,25750.687728861274,25750.687728861274,66832.11199970699,75831.01161073096,75820.35081090932,25750.687728861274,101571.0385397706,101571.0385397706,101571.0385397706,127547.68669895871,124063.23825267983,3484.448446278883,0.0,90002.5214415595,55252.96189363596,38610.621719915034,25976.648159188124,64587.26987910316,19814.583291940988,1450.0,0.0,0.8867650627554545,2.8728219074656614,0.001494314320929203,1.0,1.0,-5.111953626296668,353111.0418108451,1549584.2320736144,4.388376597137672,1549584.2320736144,4.388376597137672,0.7627844505001092,0.09200153081705204,3.93348064163879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93348064163879,1.2792474753233263,1.2795591593528646,3.074839479862654,6515.215887205497,15388.50957612427,6481.727953976035,0.00031947270753006796,22881.1400490488,2333.2269479433653,19374.31861166905,1975.6306803718956,0.8467374689433127,0.8467374689433127,35547.22826582844,35405.22815468563,1.005015898691176,0.8,4290.17386328736,4273.035954225843,1.005015898691176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558772331362487,4.888313452841334,-2.432422219898189,7.320735672739524,3.5,3.5,1.0,0.6,0.00024363370638177742,1.0000102048126651,0.00024363122017081622,198.58282572723553,0.0,4.943753573060302e-07,1.4010597626052896,0.025926010028083393,8.320084135406708e-05,0.00016043286502771033,0.0006310595688691474,0.09200153113713759,0.09200153113713759,0.09200153113713759,0.09199749214104773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497679.74133121275,592.3952896769382,0.0,0.09200153113713759,0.09200153081705204,0.09200153081705204,0.375,0.375,0.5,7.752365648184651,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,25976.648159188124,19814.583291940988,0.7627844505001092,1.0347567272127436,0.6360607027939631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490330255722785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.37536685229,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4835456367816,261.4835456367816,-11.66645436321835,245.35415817503971,277.6129330985732,127520.48669721586,127529.7248162884,-9.238119072538288,0.0,nan,277.6129330985732,4.462933098573217,271.16117811383555,-1.9888218861644305,264.709423129116,-8.440576870884001,258.2576681444095,-14.892331855590498,251.80591315971589,-21.344086840284092,245.35415817503971,-27.795841824960263,1.0,1.0,26022.012520719443,26022.012520719443,276.90999966673115,3.7599996667311757,276.90999966673115,276.90999966673115,75819.99235209466,75820.35081090932,-0.3584588146622991,0.0,8546.071908451686,8546.071908451686,0.8848868337199388,3953.148044846984,276.90999966673115,3.7599996667311757,1.0,0.002,0.20435299843718727,0.004836208269048394,0.0003165652554184563,0.0016834347539605094,0.15828262770922813,0.15828262770922813,0.0,9.378965486195323e-12,0.9999558944609743,0.9999558944609743,0.0,0.09199747303994416,4.057777107873231e-06,0.0,0.0,0.0,1601750.837365951,268.0380463737033,0.0,1.0,1279623.3375466263,2618.0023571300726,,,,,,,,,,,,,,,,,,,2.0,15388.50957612427,1450.0,0.375,6.173730061729009,3.5
