time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4628.0,-29.588538885434918,4.888307726748142,34.94257833482421,25.4346378374845,6.255025409502644,-26.004182455941834,-39.525140764284856,2.6706689801562464,-5.111959133213759,-5.111959133216254,39.88507533224478,41081.40855228276,25750.68716440832,25750.68716440832,66832.09571669108,75830.93418609971,75820.27858742859,25750.68716440832,101570.9657518369,101570.9657518369,101570.9657518369,127547.6097916632,124063.21614505476,3484.3936466084383,0.0,90002.49773470535,55252.99993324293,38610.55311273602,25976.644039826297,64587.19715256232,19814.579690337778,1450.0,0.0,0.8867650564108611,2.8728213242357636,0.001494314320929203,1.0,1.0,-5.111959133213759,353110.965946108,1549583.9744368487,4.388376810346204,1549583.9744368487,4.388376810346204,0.7627844328142965,0.09200150962134615,3.933485738136989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933485738136989,1.2792475634130347,1.279559244283391,3.0748432521086397,6515.223880142084,15388.52132722851,6481.727927390473,0.00031947094411514726,22881.104375716663,2333.22331027585,19374.318532203026,1975.6306722686163,0.8467387855965847,0.8467387855965847,35547.26511184403,35405.22815468563,1.0050172008614886,0.8,4290.178310211095,4273.035954225843,1.0050172008614886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558772209514654,4.888307726748142,-2.4324277855214578,7.3207355122696,3.5,3.5,1.0,0.6,0.00024363122017081622,1.0000102197698812,0.00024362873034125567,198.58290684949185,0.0,4.93718798029038e-07,1.3991990736142939,0.02592650374688142,8.320003571195511e-05,0.0001604311844588611,0.0006310537760213547,0.09200150994498461,0.09200150994498461,0.09200150994498461,0.09199747280583002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497680.2986589084,592.395106764164,0.0,0.09200150994498461,0.09200150962134615,0.09200150962134615,0.375,0.375,0.5,7.752244536907401,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,25976.644039826297,19814.579690337778,0.7627844328142965,1.034757640261522,0.6360611756420361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490336130428696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.373506163305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4834906595709,261.4834906595709,-11.666509340429059,245.35406383949362,277.6129174796968,127520.993901058,127530.18556420485,-9.191663146825384,0.0,nan,277.6129174796968,4.462917479696841,271.1611467516303,-1.9888532483696508,264.70937602356867,-8.440623976431311,258.25760529553116,-14.892394704468813,251.805834567505,-21.344165432494975,245.35406383949362,-27.795936160506358,1.0,1.0,26022.012520719443,26022.012520719443,276.9099857087696,3.7599857087696478,276.9099857087696,276.9099857087696,75819.92535814576,75820.27858742859,-0.3532292828313075,0.0,8546.071908451686,8546.071908451686,0.884886511284056,3953.153166827674,276.9099857087696,3.7599857087696478,1.0,0.002,0.20435705426676387,0.00483618924900519,0.0003165715347338978,0.0016834284750410831,0.1582857673669489,0.1582857673669489,0.0,9.77498073803651e-12,0.9999559154525997,0.9999559154525997,0.0,0.09199745377643434,4.055844911805721e-06,0.0,0.0,0.0,1601750.8310205722,268.0380408667862,0.0,1.0,1279623.3564942363,2618.0022796192407,,,,,,,,,,,,,,,,,,,2.0,15388.52132722851,1450.0,0.375,6.173730061729009,3.5
4629.0,-29.58863726621339,4.888302002210342,34.94257530741673,25.434580107126408,6.255012196526545,-26.004272319935072,-39.525226678792365,2.670647250415527,-5.111964785290297,-5.111964785300276,39.88506929677605,41081.396092568204,25750.686977839836,25750.686977839836,66832.08307040804,75830.86068244233,75820.20519360797,25750.686977839836,101570.8921714478,101570.8921714478,101570.8921714478,127547.53202459327,124063.19316002396,3484.3388645692985,0.0,90002.47705512872,55253.04025767836,38610.4853305004,25976.63985314547,64587.12518364587,19814.57603347822,1450.0,0.0,0.8867650494926831,2.872820725632291,0.001494314320929203,1.0,1.0,-5.111964785290297,353110.8880816245,1549583.7148306845,4.388377042829915,1549583.7148306845,4.388377042829915,0.7627844149780945,0.0920014884402629,3.9334910718699567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334910718699567,1.279247669314096,1.2795593470249798,3.0748471669907413,6515.232175307485,15388.53307216645,6481.727688363893,0.000319469103767171,22881.068092101228,2333.2196103767574,19374.31781773658,1975.6305994133147,0.8467400970859742,0.8467400970859742,35547.30367297922,35405.22815468563,1.0050185636459843,0.8,4290.182964131594,4273.035954225843,1.0050185636459843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558772169240325,4.888302002210342,-2.4324334570191786,7.32073545922952,3.5,3.5,1.0,0.6,0.00024362873034125567,1.000010205167621,0.00024362624409459782,198.58298785583193,0.0,4.944375916924924e-07,1.4012361348565234,0.025926998184473114,8.319923007705317e-05,0.0001604295002642025,0.0006310480069537995,0.09200148876428237,0.09200148876428237,0.09200148876428237,0.0919974529187921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497680.8555752005,592.3949239838332,0.0,0.09200148876428237,0.0920014884402629,0.0920014884402629,0.375,0.375,0.5,7.752123464736018,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,25976.63985314547,19814.57603347822,0.7627844149780945,1.0347585974817566,0.6360616914866253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490342013744952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.375543224545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48343553333115,261.48343553333115,-11.66656446666883,245.35396954270516,277.6129015240051,127521.45737877373,127530.67395839348,-9.21657961975809,0.0,nan,277.6129015240051,4.462901524005133,271.1611151277202,-1.9888848722797547,264.7093287314382,-8.4406712685618,258.25754233518205,-14.892457664817925,251.80575593893602,-21.34424406106396,245.35396954270516,-27.79603045729482,1.0,1.0,26022.012520719443,26022.012520719443,276.90997146866744,3.759971468667459,276.90997146866744,276.90997146866744,75819.8471220796,75820.20519360797,-0.35807152836059686,0.0,8546.071908451686,8546.071908451686,0.8848861738391673,3953.1585272293064,276.90997146866744,3.759971468667459,1.0,0.002,0.2043611088139568,0.004836170208248616,0.00031657781196747407,0.0016834221979176367,0.15828890598373702,0.15828890598373702,0.0,9.885110525270635e-12,0.9999559293848467,0.9999559293848467,0.0,0.09199743387807231,4.054562190583844e-06,0.0,0.0,0.0,1601750.8245079315,268.0380352147097,0.0,1.0,1279623.3759412963,2618.00220006526,,,,,,,,,,,,,,,,,,,2.0,15388.53307216645,1450.0,0.375,6.173730061729009,3.5
4630.0,-29.588735621544636,4.888296279955216,34.94257228113762,25.43452241169291,6.255001039164999,-26.004361955471996,-39.5253163651563,2.670627373249525,-5.111970401138251,-5.111970401160877,39.885063274524626,41081.4043203206,25750.686703873936,25750.686703873936,66832.09102419454,75830.78906767999,75820.13210464209,25750.686703873936,101570.81880851602,101570.81880851602,101570.81880851602,127547.45449244809,124063.17039054543,3484.284101902658,0.0,90002.46092588293,55253.10396349892,38610.39662487112,25976.63568393207,64587.03230880319,19814.57239104907,1450.0,0.0,0.886765042711113,2.8728201308658607,0.001494314320929203,1.0,1.0,-5.111970401138251,353110.81071625196,1549583.4557937547,4.388377270722952,1549583.4557937547,4.388377270722952,0.7627843971844837,0.09200146726622956,3.9334969214449877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334969214449877,1.279247766615621,1.2795594411695206,3.074851505780972,6515.241368683342,15388.544816642006,6481.726826407482,0.00031946703520505787,22881.029964762278,2333.215722470189,19374.315241291188,1975.6303366890006,0.8467413954323046,0.8467413954323046,35547.345963470856,35405.22815468563,1.0050200582296476,0.8,4290.188068145908,4273.035954225843,1.0050200582296476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558772110099611,4.888296279955216,-2.4324391013877658,7.320735381342981,3.5,3.5,1.0,0.6,0.00024362624409459782,1.0000102025361257,0.00024362375851440048,198.58306884127683,0.0,4.93726289862702e-07,1.3992203054708974,0.025927491910762976,8.319838908050681e-05,0.000160427855014091,0.0006310424738119498,0.09200146758993621,0.09200146758993621,0.09200146758993621,0.09199743316880198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497681.41234938364,592.3947412506436,0.0,0.09200146758993621,0.09200146726622956,0.09200146726622956,0.375,0.375,0.5,7.752002435197621,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,25976.63568393207,19814.57239104907,0.7627843971844837,1.0347602085919863,0.636062733520599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490347888654829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.37352739516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.483380474347,261.483380474347,-11.666619525653005,245.3538753007102,277.6128856480298,127521.96288452637,127531.16822012051,-9.205335594144278,0.0,nan,277.6128856480298,4.46288564802984,271.1610835785491,-1.988916421450881,264.70928150905394,-8.44071849094604,258.2574794395953,-14.892520560404705,251.80567737014368,-21.344322629856293,245.3538753007102,-27.796124699289777,1.0,1.0,26022.012520719443,26022.012520719443,276.90995730046063,3.7599573004606555,276.90995730046063,276.90995730046063,75819.7759030735,75820.13210464209,-0.35620156858931296,0.0,8546.071908451686,8546.071908451686,0.8848858037588389,3953.1644060522126,276.90995730046063,3.7599573004606555,1.0,0.002,0.2043651619278266,0.004836151179814793,0.0003165840870042805,0.0016834159228325694,0.15829204350214024,0.15829204350214024,0.0,9.836850084488091e-12,0.9999559449542319,0.9999559449542319,0.0,0.09199741413737841,4.053128851145989e-06,0.0,0.0,0.0,1601750.818037035,268.0380295988617,0.0,1.0,1279623.3952637038,2618.0021210212153,,,,,,,,,,,,,,,,,,,2.0,15388.544816642006,1450.0,0.375,6.173730061729009,3.5
4631.0,-29.588833944885497,4.8882905605840445,34.94256925636341,25.434464716259413,6.254989967117631,-26.004451553689613,-39.52540227966381,2.6706075760752803,-5.111975986042353,-5.111975986104594,39.885057265396654,41081.39754745196,25750.68635772324,25750.68635772324,66832.0839051752,75830.71756037459,75820.05929638975,25750.68635772324,101570.745654113,101570.745654113,101570.745654113,127547.37718442097,124063.14782397791,3484.2293604430647,0.0,90002.44500129676,55253.15276407877,38610.32470801999,25976.63153030797,64586.956238327955,19814.568761590443,1450.0,0.0,0.8867650360396173,2.872819539376716,0.001494314320929203,1.0,1.0,-5.111975986042353,353110.73377717903,1549583.1973213889,4.388377494916966,1549583.1973213889,4.388377494916966,0.7627843794324141,0.09200144609755359,3.9335027921255197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335027921255197,1.2792478635447908,1.2795595349424673,3.0748558619639192,6515.25059891228,15388.556558347997,6481.725937559938,0.0003194649572052026,22880.99176679693,2333.2118273617325,19374.312584466395,1975.630065768269,0.846742692883656,0.846742692883656,35547.388406535625,35405.22815468563,1.0050215582058284,0.8,4290.193190574182,4273.035954225843,1.0050215582058284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558772035376445,4.8882905605840445,-2.4324447223507786,7.320735282934823,3.5,3.5,1.0,0.6,0.00024362375851440048,1.0000101992259067,0.00024362127376599364,198.58314980043895,0.0,4.935941434387603e-07,1.3988458025054467,0.025927985504906416,8.319758346034332e-05,0.00016042617505405716,0.0006310368075051513,0.09200144642510266,0.09200144642510266,0.09200144642510266,0.09199741353518158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497681.9689603562,592.3945585715069,0.0,0.09200144642510266,0.09200144609755359,0.09200144609755359,0.375,0.375,0.5,7.751881452554961,6.224354365258478e-11,6.224354365258478e-11,6.224354365258478e-11,6.224354365258478e-11,6.224354365258478e-11,6.224354365258478e-11,25976.63153030797,19814.568761590443,0.7627843794324141,1.034761317108096,0.6360633778105331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490353762049635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.37315289219,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4833254810504,261.4833254810504,-11.666674518949605,245.35378110984465,277.6128698523012,127522.46913448388,127531.66348743666,-9.194352952769567,0.0,nan,277.6128698523012,4.462869852301196,271.1610521037974,-1.9889478962026033,264.70923435527106,-8.440765644728913,258.25741660678375,-14.892583393216228,251.80559885830425,-21.344401141695727,245.35378110984465,-27.79621889015533,1.0,1.0,26022.012520719443,26022.012520719443,276.90994319601776,3.7599431960177867,276.90994319601776,276.90994319601776,75819.70475299386,75820.05929638975,-0.35454339589341544,0.0,8546.071908451686,8546.071908451686,0.8848854323431562,3953.1703060861473,276.90994319601776,3.7599431960177867,1.0,0.002,0.20436921346469955,0.004836132165241376,0.0003165903596182884,0.00168340965064916,0.15829517980914418,0.15829517980914418,0.0,1.0267448349865482e-11,0.9999559620890554,0.9999559620890554,0.0,0.09199739454606357,4.051551490023065e-06,0.0,0.0,0.0,1601750.8116017936,268.0380240139576,0.0,1.0,1279623.4144796447,2618.002042412707,,,,,,,,,,,,,,,,,,,2.0,15388.556558347997,1450.0,0.375,6.173730061729009,3.5
4632.0,-29.588953301156206,4.88828484006328,34.942566230821164,25.434407020825915,6.254977169062195,-26.004560254082637,-39.52550607556475,2.670584122207658,-5.111981760306492,-5.1119817602871445,39.885051193701365,41081.363684133765,25750.68649590234,25750.68649590234,66832.05018003611,75830.6331223542,75819.98494271334,25750.68649590234,101570.67143861568,101570.67143861568,101570.67143861568,127547.29872643077,124063.12409716846,3484.1746292623193,0.0,90002.42010521055,55253.18438418129,38610.26191225473,25976.6272878151,64586.88920006983,19814.565059038945,1450.0,0.0,0.8867650286302402,2.872818927832846,0.001494314320929203,1.0,1.0,-5.111981760306492,353110.6542294506,1549582.936157071,4.388377743907311,1549582.936157071,4.388377743907311,0.7627843614761104,0.0920014249468348,3.933507642955792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933507642955792,1.2792479774319032,1.2795596456785518,3.0748593801589026,6515.258053545278,15388.56829741635,6481.726278373443,0.00031946333022903,22880.95722055829,2333.2083046257685,19374.31360318077,1975.6301696482255,0.8467440158392132,0.8467440158392132,35547.42347641316,35405.22815468563,1.0050227976072619,0.8,4290.1974231368695,4273.035954225843,1.0050227976072619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558772065205013,4.88828484006328,-2.432450482154869,7.320735322218149,3.5,3.5,1.0,0.6,0.00024362127376599364,1.000012381027425,0.00024361825752166602,198.5832480781341,0.0,4.934291650915327e-07,1.3983782538694038,0.02592847893407151,8.319661017600756e-05,0.00016042466358998607,0.0006310316403498219,0.09200142526732889,0.09200142526732889,0.09200142526732889,0.09199739318278975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497682.52515822084,592.3943760245345,0.0,0.09200142526732889,0.0920014249468348,0.0920014249468348,0.375,0.375,0.5,7.751760492522195,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,25976.6272878151,19814.565059038945,0.7627843614761104,1.0347618689764029,0.6360635137090539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449035963353864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.37268534356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48326847250576,261.48326847250576,-11.666731527494221,245.35368331216225,277.61285363289454,127522.83705588027,127532.36833896762,-9.53128308735948,0.0,nan,277.61285363289454,4.462853632894564,271.16101956873354,-1.988980431266441,264.7091855045547,-8.440814495445295,258.25735144041266,-14.892648559587315,251.80551737627687,-21.34448262372311,245.35368331216225,-27.79631668783773,1.0,1.0,26022.012520719443,26022.012520719443,276.9099287215016,3.7599287215016375,276.9099287215016,276.9099287215016,75819.62076754682,75819.98494271334,-0.364175166527275,0.0,8546.071908451686,8546.071908451686,0.8848851254494622,3953.175181170571,276.9099287215016,3.7599287215016375,1.0,0.002,0.2043732642821735,0.004836113117148562,0.00031659663099356793,0.001683403378546982,0.15829831549678397,0.15829831549678397,0.0,9.540549773812135e-12,0.9999559698898238,0.9999559698898238,0.0,0.09199737411395803,4.050832876774158e-06,0.0,0.0,0.0,1601750.8049483593,268.0380182396935,0.0,1.0,1279623.434347112,2618.001961138936,,,,,,,,,,,,,,,,,,,2.0,15388.56829741635,1450.0,0.375,6.173730061729009,3.5
4633.0,-29.589050028527744,4.888279120247594,34.94256320577595,25.434350582677894,6.254965811856889,-26.00464844449007,-39.52559195514766,2.6705642279839252,-5.111987447271758,-5.11198744721653,39.8850451569531,41081.36166938358,25750.68641122012,25750.68641122012,66832.0480806037,75830.56405580517,75819.91140825175,25750.68641122012,101570.59781947186,101570.59781947186,101570.59781947186,127547.22090802429,124063.10099423019,3484.1199137940976,0.0,90002.4051692427,55253.230107236195,38610.19451334056,25976.62308855243,64586.817601892995,19814.561392355372,1450.0,0.0,0.8867650215388152,2.8728183255347575,0.001494314320929203,1.0,1.0,-5.111987447271758,353110.5758843857,1549582.6764975737,4.388377982212951,1549582.6764975737,4.388377982212951,0.762784343631155,0.09200140379691644,3.933513320818082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933513320818082,1.279248075902286,1.2795597403141998,3.074863581908205,6515.266956547854,15388.579611847565,6481.725415796202,0.00031946132562489705,22880.92039574541,2333.2045495398947,19374.31102487967,1975.6299067346822,0.846745265915187,0.846745265915187,35547.46452544409,35405.22815468563,1.0050242483178136,0.8,4290.202377320029,4273.035954225843,1.0050242483178136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558772046924756,4.888279120247594,-2.432456177896007,7.320735298143601,3.5,3.5,1.0,0.6,0.00024361825752166602,1.000010033690612,0.00024361581315596864,198.5833277233052,0.0,5.989755955772728e-07,1.6974968378659911,0.025929077909667086,8.319580489924588e-05,0.00016042245262242014,0.0006310238543485973,0.09200140412123874,0.09200140412123874,0.09200140412123874,0.0919973731594654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497683.0813585179,592.394193478427,0.0,0.09200140412123874,0.09200140379691644,0.09200140379691644,0.375,0.375,0.5,7.751639567058567,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,25976.62308855243,19814.561392355372,0.762784343631155,1.0347629835634584,0.6360641876273451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490366761038829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.67180392755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4832120032815,261.4832120032815,-11.666787996718483,245.35358648517558,277.6128375214328,127523.36995673219,127532.81107086684,-9.441114134668702,0.0,nan,277.6128375214328,4.462837521432846,271.16098731417094,-1.9890126858290387,264.7091371068818,-8.440862893118151,258.25728689963256,-14.892713100367416,251.80543669239498,-21.344563307605,245.35358648517558,-27.796413514824394,1.0,1.0,26022.012520719443,26022.012520719443,276.90991443009733,3.7599144300973535,276.90991443009733,276.90991443009733,75819.5519974013,75819.91140825175,-0.35941085044760257,0.0,8546.071908451686,8546.071908451686,0.884884766232501,3953.1808874221724,276.90991443009733,3.7599144300973535,1.0,0.002,0.2043773139233463,0.004836094093040317,0.0003166029006037171,0.0016833971093731398,0.15830145030185855,0.15830145030185855,0.0,9.976857014148965e-12,0.9999559826717235,0.9999559826717235,0.0,0.09199735414092361,4.0496559928299474e-06,0.0,0.0,0.0,1601750.7983955166,268.0380125527282,0.0,1.0,1279623.453914212,2618.0018810939146,,,,,,,,,,,,,,,,,,,2.0,15388.579611847565,1450.0,0.375,6.173730061729009,3.5
4634.0,-29.58914832988552,4.8882734019559155,34.942560181572574,25.434292817395203,6.254954590809464,-26.004738037814572,-39.52567783473057,2.6705442988996047,-5.11199309445152,-5.111993094440564,39.88503913115689,41081.354623276784,25750.686228220933,25750.686228220933,66832.04085149772,75830.49233051219,75819.83814913136,25750.686228220933,101570.5243773523,101570.5243773523,101570.5243773523,127547.14328449068,124063.07806874975,3484.065215740928,0.0,90002.38885774481,55253.278919316035,38610.122153809745,25976.61890713839,64586.74106094813,19814.557740240594,1450.0,0.0,0.8867650146105055,2.8728177274504074,0.001494314320929203,1.0,1.0,-5.11199309445152,353110.49808743014,1549582.4173077948,4.3883782150371475,1549582.4173077948,4.3883782150371475,0.7627843258229247,0.09200138265001427,3.933519162981761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933519162981761,1.2792481733585566,1.2795598346671007,3.0748679145303317,6515.27613685424,15388.591375632517,6481.724571800938,0.0003194592607749106,22880.882265619748,2333.200661349161,19374.30850212135,1975.629649484926,0.8467465667280107,0.8467465667280106,35547.50676230633,35405.22815468563,1.0050257410078547,0.8,4290.207474861842,4273.035954225843,1.0050257410078547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558772007420926,4.8882734019559155,-2.4324618441623307,7.320735246118247,3.5,3.5,1.0,0.6,0.00024361581315596864,1.0000101969717647,0.00024361332903773095,198.58340866455163,0.0,4.854102743570892e-07,1.375652717527991,0.025929563319941444,8.319499962968846e-05,0.00016042081352628018,0.0006310183441467468,0.09200138297557163,0.09200138297557163,0.09200138297557163,0.09199735328800195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497683.63742512994,592.3940109765874,0.0,0.09200138297557163,0.09200138265001427,0.09200138265001427,0.375,0.375,0.5,7.75151868021589,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,25976.61890713839,19814.557740240594,0.7627843258229247,1.0347640979195836,0.6360648323238638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490372537232565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.349959807216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4831558446045,261.4831558446045,-11.666844155395495,245.35349018175967,277.6128215074945,127523.89514573815,127533.2843389275,-9.389193189328338,0.0,nan,277.6128215074945,4.462821507494539,271.1609552423363,-1.9890447576636916,264.70908897715,-8.440911022850003,258.25722271201056,-14.892777287989418,251.80535644687563,-21.344643553124342,245.35349018175967,-27.79650981824031,1.0,1.0,26022.012520719443,26022.012520719443,276.9099002106168,3.75990021061682,276.9099002106168,276.9099002106168,75819.48060908473,75819.83814913136,-0.3575400466361316,0.0,8546.071908451686,8546.071908451686,0.8848843966207223,3953.18675879667,276.9099002106168,3.75990021061682,1.0,0.002,0.20438136226501052,0.0048360750809490006,0.00031660916822672327,0.0016833908419105167,0.15830458411336162,0.15830458411336162,0.0,1.0137240005758663e-11,0.999955996788523,0.999955996788523,0.0,0.09199733429371734,4.048356296926563e-06,0.0,0.0,0.0,1601750.791888515,268.03800690554846,0.0,1.0,1279623.4733444243,2618.0018016088898,,,,,,,,,,,,,,,,,,,2.0,15388.591375632517,1450.0,0.375,6.173730061729009,3.5
4635.0,-29.58924648786459,4.8882676860080085,34.94255715854444,25.43423962723466,6.254943466877446,-26.00482749239164,-39.525763714313484,2.670524471559335,-5.111998701154334,-5.1119987011336985,39.885033116666804,41081.334647562246,25750.68594688989,25750.68594688989,66832.02059445213,75830.4132008363,75819.76516974566,25750.68594688989,101570.45111663555,101570.45111663555,101570.45111663555,127547.06586060277,124063.05532379546,3484.0105368073127,0.0,90002.36045925139,55253.309634029945,38610.05647246827,25976.614743967213,64586.67121643548,19814.554103024453,1450.0,0.0,0.8867650078473593,2.8728171336529993,0.001494314320929203,1.0,1.0,-5.111998701154334,353110.4208481089,1549582.1586052277,4.388378442311062,1549582.1586052277,4.388378442311062,0.7627843080525405,0.09200136150713108,3.9335237107939762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335237107939762,1.2792482704246881,1.2795599285789108,3.0748712362832546,6515.283175250084,15388.603104661033,6481.7251963771005,0.000319457739284536,22880.84859188113,2333.197227583439,19374.310369021296,1975.6298398557403,0.8467478944769526,0.8467478944769526,35547.53964143773,35405.22815468563,1.0050269029872811,0.8,4290.211443024679,4273.035954225843,1.0050269029872811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771946690307,4.8882676860080085,-2.432467480129843,7.320735166137851,3.5,3.5,1.0,0.6,0.00024361332903773095,1.0000101821069578,0.0002436108485660148,198.58348948779792,0.0,4.933046671662394e-07,1.3980254267491226,0.02593005662460861,8.319419436733644e-05,0.00016041913467039452,0.0006310124698910488,0.09200136183105188,0.09200136183105188,0.09200136183105188,0.09199733357095605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497684.19334169436,592.3938285243981,0.0,0.09200136183105188,0.09200136150713108,0.09200136150713108,0.375,0.375,0.5,7.751397835728115,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,25976.614743967213,19814.554103024453,0.7627843080525405,1.0347649032800017,0.6360652108837621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490378407423323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.37233251644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4830999618769,261.4830999618769,-11.66690003812306,245.35339433236837,277.6128055914285,127524.37531436827,127533.71837148801,-9.343057119723658,0.0,nan,277.6128055914285,4.462805591428548,271.16092333960285,-1.9890766603971315,264.7090410877609,-8.440958912239068,258.25715883595075,-14.89284116404923,251.80527658414994,-21.34472341585004,245.35339433236837,-27.79660566763161,1.0,1.0,26022.012520719443,26022.012520719443,276.9098860643997,3.7598860643997227,276.9098860643997,276.9098860643997,75819.4070359712,75819.76516974566,-0.3581337744544726,0.0,8546.071908451686,8546.071908451686,0.8848841088976434,3953.191329347946,276.9098860643997,3.7598860643997227,1.0,0.002,0.20438540918250386,0.004836056081200876,0.00031661543366992724,0.0016833845762298059,0.1583077168349636,0.1583077168349636,0.0,9.899732943130513e-12,0.9999560122546006,0.9999560122546006,0.0,0.0919973145746647,4.046932466371674e-06,0.0,0.0,0.0,1601750.7854281545,268.03800129884564,0.0,1.0,1279623.4926353595,2618.00172269359,,,,,,,,,,,,,,,,,,,2.0,15388.603104661033,1450.0,0.375,6.173730061729009,3.5
4636.0,-29.589344529241618,4.888261969508618,34.94255413526323,25.4341774963774,6.2549300556270095,-26.004917070758562,-39.52585336575282,2.6705025972999126,-5.112004443385672,-5.112004443390837,39.88502706331812,41081.35195339562,25750.686013216095,25750.686013216095,66832.03796661171,75830.34749208642,75819.69118123071,25750.686013216095,101570.3771944468,101570.3771944468,101570.3771944468,127546.98771381387,124063.03184363963,3483.955870174241,0.0,90002.35190914519,55253.384065360806,38609.96427087153,25976.610519367074,64586.57479023861,19814.550415587124,1450.0,0.0,0.8867650005346611,2.872816525502075,0.001494314320929203,1.0,1.0,-5.112004443385672,353110.34174172726,1549581.898230347,4.388378688052546,1549581.898230347,4.388378688052546,0.7627842901526443,0.0920013403783578,3.9335303063530684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335303063530684,1.2792483769768948,1.2795600319837717,3.0748761359766137,6515.293557112365,15388.61483328519,6481.723502798575,0.00031945536835097695,22880.80805270061,2333.193093737475,19374.305306801747,1975.6293236530057,0.8467491734635223,0.8467491734635223,35547.58732506721,35405.22815468563,1.005028588172071,0.8,4290.217197933595,4273.035954225843,1.005028588172071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877196100807,4.888261969508618,-2.432473215485296,7.320735184993914,3.5,3.5,1.0,0.6,0.0002436108485660148,1.000010170019705,0.00024360837106408075,198.58357021509178,0.0,4.925807289699928e-07,1.3959737859009598,0.02593054920533758,8.319335374531193e-05,0.00016041749482070285,0.000631007077546471,0.09200134070199335,0.09200134070199335,0.09200134070199335,0.09199731333724903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497684.74893869786,592.3936461749021,0.0,0.09200134070199335,0.0920013403783578,0.0920013403783578,0.375,0.375,0.5,7.751277018303711,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,25976.610519367074,19814.550415587124,0.7627842901526443,1.0347667171337978,0.6360664284616083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490384269056564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.37028087559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4830441075873,261.4830441075873,-11.666955892412659,245.353298853798,277.6127893614227,127524.89263049878,127534.23093288009,-9.338302381300082,0.0,nan,277.6127893614227,4.462789361422722,271.16089125987463,-1.9891087401253458,264.70899315833043,-8.441006841669548,258.2570950568063,-14.892904943193685,251.80519695529202,-21.34480304470796,245.353298853798,-27.79670114620197,1.0,1.0,26022.012520719443,26022.012520719443,276.90987166453755,3.7598716645375703,276.90987166453755,276.90987166453755,75819.33144433775,75819.69118123071,-0.3597368929622462,0.0,8546.071908451686,8546.071908451686,0.8848836916211784,3953.1979578848336,276.90987166453755,3.7598716645375703,1.0,0.002,0.2043894552174153,0.0048360370624741765,0.00031662169765690187,0.0016833783123509432,0.15831084882845092,0.15831084882845092,0.0,1.0007845246962077e-11,0.9999560218417991,0.9999560218417991,0.0,0.09199729432885595,4.0460495018539835e-06,0.0,0.0,0.0,1601750.778811629,268.0379955566143,0.0,1.0,1279623.5123926136,2618.0016418707105,,,,,,,,,,,,,,,,,,,2.0,15388.61483328519,1450.0,0.375,6.173730061729009,3.5
4637.0,-29.589442644303176,4.888256257032459,34.94255111404597,25.43412430621686,6.2549210977956395,-26.00500627009147,-39.52593921041114,2.6704847237436877,-5.112009968286486,-5.112009968281032,39.88502107630718,41081.337674714254,25750.685530182236,25750.685530182236,66832.02320489648,75830.27036622967,75819.61885745518,25750.685530182236,101570.30438763741,101570.30438763741,101570.30438763741,127546.91078238832,124063.00955576742,3483.9012266208974,0.0,90002.32831272036,55253.42333671675,38609.89441778179,25976.606394750917,64586.50081253271,19814.54681010557,1450.0,0.0,0.8867649940886582,2.8728159403683637,0.001494314320929203,1.0,1.0,-5.112009968286486,353110.2656293527,1549581.640709899,4.3883789046689445,1549581.640709899,4.3883789046689445,0.7627842724717686,0.09200131924456713,3.933535397743857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933535397743857,1.2792484649678508,1.2795601168266588,3.074879904462275,6515.301542081275,15388.626560973342,6481.723470447247,0.00031945360632654494,22880.772438031865,2333.1894620519615,19374.305210101462,1975.6293137923208,0.8467504872299662,0.8467504872299662,35547.62413406496,35405.22815468563,1.0050298890374254,0.8,4290.221640389668,4273.035954225843,1.0050298890374254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587718567360875,4.888256257032459,-2.432478790638397,7.320735047670856,3.5,3.5,1.0,0.6,0.00024360837106408075,1.0000101776713362,0.00024360589172337923,198.58365100311514,0.0,4.919911792780048e-07,1.3943030020738656,0.02593104119651686,8.319254882515242e-05,0.00016041582223892833,0.0006310013151350108,0.09200131956590983,0.09200131956590983,0.09200131956590983,0.09199729393054662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497685.30461071234,592.393463804052,0.0,0.09200131956590983,0.09200131924456713,0.09200131924456713,0.375,0.375,0.5,7.751156251935076,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,25976.606394750917,19814.54681010557,0.7627842724717686,1.0347676738035643,0.6360669359369073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490390123731272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.36861009176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48298867472585,261.48298867472585,-11.667011325274132,245.35320370638797,277.6127736431095,127525.41013934431,127534.67798343216,-9.26784408787686,0.0,nan,277.6127736431095,4.462773643109529,271.1608596557421,-1.9891403442578621,264.7089456683813,-8.441054331618659,258.2570316810331,-14.892968318966894,251.80511769370108,-21.3448823062989,245.35320370638797,-27.796796293612005,1.0,1.0,26022.012520719443,26022.012520719443,276.9098576768382,3.7598576768382372,276.9098576768382,276.9098576768382,75819.26484690854,75819.61885745518,-0.35401054663816467,0.0,8546.071908451686,8546.071908451686,0.8848833695077638,3953.203074732576,276.9098576768382,3.7598576768382372,1.0,0.002,0.204393499505404,0.004836018088411353,0.00031662795908006096,0.0016833720505292072,0.15831397954003049,0.15831397954003049,0.0,9.609268242227742e-12,0.9999560408130298,0.9999560408130298,0.0,0.09199727494137296,4.044303194176931e-06,0.0,0.0,0.0,1601750.7724455232,268.0379900317135,0.0,1.0,1279623.5314020975,2618.001564106792,,,,,,,,,,,,,,,,,,,2.0,15388.626560973342,1450.0,0.375,6.173730061729009,3.5
4638.0,-29.589540630715423,4.888250545477595,34.94254809332881,25.434066645707958,6.254907875953934,-26.005095780049313,-39.52602512491865,2.6704630254408404,-5.112015636953913,-5.1120156369518535,39.88501504831779,41081.326652167685,25750.685419755824,25750.685419755824,66832.01207192351,75830.19716425826,75819.54545224378,25750.685419755824,101570.2308719996,101570.2308719996,101570.2308719996,127546.83307707025,124062.98647795337,3483.8465991168764,0.0,90002.30777417897,55253.464941011924,38609.82537018561,25976.602205070634,64586.42757525624,19814.543151443304,1450.0,0.0,0.8867649870587423,2.872815340008689,0.001494314320929203,1.0,1.0,-5.112015636953913,353110.18753643415,1549581.3814268585,4.3883791409076,1549581.3814268585,4.3883791409076,0.7627842546541943,0.0920012981249132,3.9335407308039896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335407308039896,1.2792485707016803,1.2795602194143891,3.074883819214591,6515.309836971675,15388.6382839173,6481.723220974778,0.000319451765445879,22880.73619509289,2333.1857663007136,19374.304464411558,1975.6292377531124,0.8467517958869987,0.8467517958869987,35547.662690238416,35405.22815468563,1.0050312516500097,0.8,4290.22629371134,4273.035954225843,1.0050312516500097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771832898462,4.888250545477595,-2.4324844707998254,7.32073501627742,3.5,3.5,1.0,0.6,0.00024360589172337923,1.0000101643343733,0.000243603415656808,198.58373168526614,0.0,4.923565285887792e-07,1.3953384020206,0.02593153355304545,8.319174325726227e-05,0.00016041414846611695,0.0006309955867887094,0.09200129844747451,0.09200129844747451,0.09200129844747451,0.09199727397567962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497685.85991195793,592.3932815525694,0.0,0.09200129844747451,0.0920012981249132,0.0920012981249132,0.375,0.375,0.5,7.751035521079572,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,25976.602205070634,19814.543151443304,0.7627842546541943,1.0347686747970495,0.6360674865365427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490395982810662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.36964549171,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48293321072475,261.48293321072475,-11.667066789275225,245.3531088133824,277.6127576081104,127525.88202343258,127535.15507367767,-9.27305024508215,0.0,nan,277.6127576081104,4.462757608110451,271.1608278491496,-1.9891721508503792,264.70889809018064,-8.441101909819338,258.2569683312291,-14.893031668770902,251.80503857229678,-21.344961427703197,245.3531088133824,-27.796891186617586,1.0,1.0,26022.012520719443,26022.012520719443,276.90984341881637,3.759843418816388,276.90984341881637,276.90984341881637,75819.18690506335,75819.54545224378,-0.3585471804253757,0.0,8546.071908451686,8546.071908451686,0.8848830321047536,3953.2084344580094,276.90984341881637,3.759843418816388,1.0,0.002,0.2043975426283886,0.004835999096144494,0.00031663421860408513,0.0016833657912901224,0.15831710930204257,0.15831710930204257,0.0,9.894207415178657e-12,0.9999560534702732,0.9999560534702732,0.0,0.09199725498713025,4.043137782953896e-06,0.0,0.0,0.0,1601750.7659137617,268.03798436304606,0.0,1.0,1279623.5509062351,2618.0014843193526,,,,,,,,,,,,,,,,,,,2.0,15388.6382839173,1450.0,0.375,6.173730061729009,3.5
4639.0,-29.589659595275823,4.888244830992123,34.94254507116018,25.434004549775295,6.254894924255099,-26.005204143265335,-39.526128850970395,2.6704394724673213,-5.112021488137316,-5.11202148810405,39.88500896501047,41081.30754321708,25750.685771672644,25750.685771672644,66831.99331488973,75830.12059232956,75819.47065743257,25750.685771672644,101570.1564291052,101570.1564291052,101570.1564291052,127546.75436067478,124062.96238284509,3483.7919778296864,0.0,90002.29512059402,55253.515676103416,38609.75493832289,25976.597931569573,64586.352869892464,19814.539424095066,1450.0,0.0,0.8867649792995373,2.8728147203191305,0.001494314320929203,1.0,1.0,-5.112021488137316,353110.1069291442,1549581.1197636428,4.388379401653845,1549581.1197636428,4.388379401653845,0.7627842366538035,0.09200127702175974,3.9335468559146523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335468559146523,1.2792486850307137,1.2795603306036054,3.0748883324591505,6515.319399995323,15388.65000616803,6481.722091957074,0.00031944960236104307,22880.697349584803,2333.1818051612736,19374.301089702087,1975.6288936285162,0.8467530859610647,0.8467530859610647,35547.70697264936,35405.22815468563,1.005032816633839,0.8,4290.231638129211,4273.035954225843,1.005032816633839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771908866355,4.888244830992123,-2.432490285332722,7.320735116324846,3.5,3.5,1.0,0.6,0.000243603415656808,1.0000123404656873,0.000243600409514313,198.58382964093138,0.0,4.917065396165623e-07,1.3934963332733374,0.025932025259585066,8.319077069100167e-05,0.00016041264496580632,0.0006309906552542008,0.09200127734246982,0.09200127734246982,0.09200127734246982,0.09199725332614467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497686.4148794544,592.3930994076102,0.0,0.09200127734246982,0.09200127702175974,0.09200127702175974,0.375,0.375,0.5,7.750914803713252,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,25976.597931569573,19814.539424095066,0.7627842366538035,1.0347695812692976,0.6360679263926593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449040183421209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.36780342296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4828758386988,261.4828758386988,-11.66712416130116,245.35301050748438,277.6127411699603,127526.29828840533,127535.89034171434,-9.592053308997956,0.0,nan,277.6127411699603,4.4627411699603385,271.16079503744123,-1.9892049625587447,264.70884890492766,-8.441151095072314,258.25690277243115,-14.89309722756883,251.80495663994816,-21.345043360051818,245.35301050748438,-27.796989492515593,1.0,1.0,26022.012520719443,26022.012520719443,276.90982881571216,3.759828815712183,276.90982881571216,276.90982881571216,75819.10562749309,75819.47065743257,-0.3650299394794274,0.0,8546.071908451686,8546.071908451686,0.8848826445915414,3953.2145901942254,276.90982881571216,3.759828815712183,1.0,0.002,0.20440158533380773,0.004835980072536364,0.00031664047736142326,0.0016833595324653922,0.15832023868071163,0.15832023868071163,0.0,9.826815576541303e-12,0.9999560579998087,0.9999560579998087,0.0,0.09199723430162725,4.042720132490972e-06,0.0,0.0,0.0,1601750.759171694,268.03797851186266,0.0,1.0,1279623.5710383547,2618.0014019629725,,,,,,,,,,,,,,,,,,,2.0,15388.65000616803,1450.0,0.375,6.173730061729009,3.5
4640.0,-29.589756103087964,4.888239119360215,34.942542050634714,25.433952651824825,6.25488581662414,-26.005291911116295,-39.52621469562871,2.6704216248133434,-5.11202706661544,-5.11202706662693,39.88500296807386,41081.29840330557,25750.685428916895,25750.685428916895,66831.98383222247,75830.0460436423,75819.39802048267,25750.685428916895,101570.08344939956,101570.08344939956,101570.08344939956,127546.67723406956,124062.93985711568,3483.7373769538763,0.0,90002.27281911977,55253.55243958996,38609.68931058867,25976.593784670004,64586.283095258674,19814.535800684247,1450.0,0.0,0.8867649726165903,2.8728141295114504,0.001494314320929203,1.0,1.0,-5.11202706661544,353110.03007871995,1549580.8618158717,4.3883796262327035,1549580.8618158717,4.3883796262327035,0.7627842189370388,0.09200125590818668,3.9335517880017328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335517880017328,1.2792487739884857,1.2795604157372447,3.0748919740900513,6515.327116174218,15388.661304890313,6481.7220445548355,0.00031944789884027884,22880.662991052533,2333.1783015660326,19374.300948013624,1975.628879180314,0.8467543512873701,0.8467543512873701,35547.742629906425,35405.22815468563,1.0050340767966264,0.8,4290.235941582385,4273.035954225843,1.0050340767966264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771834876051,4.888239119360215,-2.432495899521632,7.320735018881846,3.5,3.5,1.0,0.6,0.000243600409514313,1.0000100109730417,0.0002435979708615937,198.58390910572595,0.0,5.969712891048687e-07,1.6918166333231979,0.02593262223087417,8.318996579394347e-05,0.00016041044372036952,0.0006309827877104109,0.09200125623109236,0.09200125623109236,0.09200125623109236,0.09199723371316171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497686.9700476897,592.3929172010983,0.0,0.09200125623109236,0.09200125590818668,0.09200125590818668,0.375,0.375,0.5,7.750794131523771,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,25976.593784670004,19814.535800684247,0.7627842189370388,1.0347705523423851,0.6360684720425006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449040893836026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.66612372301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48281929654814,261.48281929654814,-11.667180703451834,245.35291332305945,277.61272527008646,127526.83852786107,127536.29183437867,-9.45330651761827,0.0,nan,277.61272527008646,4.46272527008648,271.1607628806527,-1.9892371193472513,264.70880049123144,-8.441199508768534,258.25683810182596,-14.893161898174014,251.80487571243287,-21.345124287567103,245.35291332305945,-27.797086676940523,1.0,1.0,26022.012520719443,26022.012520719443,276.90981473773473,3.7598147377347573,276.90981473773473,276.90981473773473,75819.04165808951,75819.39802048267,-0.3563623931549955,0.0,8546.071908451686,8546.071908451686,0.8848823325564702,3953.2195469417416,276.90981473773473,3.7598147377347573,1.0,0.002,0.204405626477122,0.00483596110446092,0.00031664673387756746,0.0016833532760447622,0.15832336693878374,0.15832336693878374,0.0,9.922329451128586e-12,0.9999560749667977,0.9999560749667977,0.0,0.09199721474996626,4.041158220418051e-06,0.0,0.0,0.0,1601750.7527438523,268.03797293338454,0.0,1.0,1279623.5902321779,2618.0013234449702,,,,,,,,,,,,,,,,,,,2.0,15388.661304890313,1450.0,0.375,6.173730061729009,3.5
4641.0,-29.589854083278688,4.888233407733156,34.942539030130014,25.433894956391327,6.254872497520503,-26.00538142520006,-39.526300540287025,2.670399839594936,-5.112032778061632,-5.112032778062668,39.884996927634546,41081.28717648865,25750.685428424244,25750.685428424244,66831.9726049129,75829.97266359304,75819.32429356646,25750.685428424244,101570.0097219907,101570.0097219907,101570.0097219907,127546.59929753402,124062.91650833475,3483.6827891992784,0.0,90002.25200488267,55253.59419423173,38609.61978961215,25976.58957554332,64586.209365155475,19814.53212611381,1450.0,0.0,0.8867649654137965,2.8728135246213844,0.001494314320929203,1.0,1.0,-5.112032778061632,353109.9513965043,1549580.601998062,4.388379868280888,1549580.601998062,4.388379868280888,0.762784201078073,0.09200123480602712,3.9335571049458893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335571049458893,1.2792488800418198,1.2795605186966086,3.0748958754744407,6515.335382739585,15388.673049530633,6481.721824797831,0.00031944606561512296,22880.626772067862,2333.174608257444,19374.30029114523,1975.628812198379,0.846755662952246,0.846755662952246,35547.781069534954,35405.22815468563,1.0050354352915312,0.8,4290.240580838318,4273.035954225843,1.0050354352915312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771834769703,4.888233407733156,-2.4325016110086333,7.3207350187417894,3.5,3.5,1.0,0.6,0.0002435979708615937,1.000010163715052,0.00024359549502639427,198.58398978293815,0.0,4.842771899490096e-07,1.3724415563154932,0.02593310650806412,8.318916090408368e-05,0.00016040880995751,0.0006309772141042784,0.09200123512703927,0.09200123512703927,0.09200123512703927,0.091997213595282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497687.5248633943,592.3927351078532,0.0,0.09200123512703927,0.09200123480602712,0.09200123480602712,0.375,0.375,0.5,7.7506734885494355,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,25976.58957554332,19814.53212611381,0.762784201078073,1.034771559777729,0.6360690243365199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490414701474712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.346748646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4827629166678,261.4827629166678,-11.667237083332168,245.35281676359455,277.61270906979394,127527.32569226592,127536.75186812681,-9.426175860911417,0.0,nan,277.61270906979394,4.462709069793959,271.1607306085185,-1.9892693914814572,264.7087521472684,-8.441247852731578,258.25677368602993,-14.893226313970047,251.80479522480135,-21.345204775198624,245.35281676359455,-27.79718323640543,1.0,1.0,26022.012520719443,26022.012520719443,276.9098003993044,3.7598003993044244,276.9098003993044,276.9098003993044,75818.96365092722,75819.32429356646,-0.36064263923617546,0.0,8546.071908451686,8546.071908451686,0.8848819961728316,3953.224890470619,276.9098003993044,3.7598003993044244,1.0,0.002,0.20440966666704494,0.00483594211633867,0.00031665298882946243,0.0016833470208951293,0.1583264944147312,0.1583264944147312,0.0,9.724591791548942e-12,0.9999560853196493,0.9999560853196493,0.0,0.09199719460120874,4.040204818376234e-06,0.0,0.0,0.0,1601750.7461627973,268.03796722193835,0.0,1.0,1279623.6098835052,2618.0012430554166,,,,,,,,,,,,,,,,,,,2.0,15388.673049530633,1450.0,0.375,6.173730061729009,3.5
