time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4642.0,-29.589951931382465,4.888227697019093,34.9425360102188,25.433837330807023,6.25486124245848,-26.005470614000686,-39.52638638494534,2.6703799252289233,-5.1120384462116135,-5.112038446217402,39.88499090375115,41081.281685111375,25750.68531883397,25750.68531883397,66831.96700394535,75829.90137809158,75819.2509551242,25750.68531883397,101569.93627395817,101569.93627395817,101569.93627395817,127546.52166149023,124062.89344442013,3483.6282170700965,0.0,90002.23587982835,55253.6438257711,38609.54672673028,25976.585387532057,64586.132114262335,19814.528469027817,1450.0,0.0,0.8867649583718208,2.872812924316903,0.001494314320929203,1.0,1.0,-5.1120384462116135,353109.873310767,1549580.3428894938,4.388380104924821,1549580.3428894938,4.388380104924821,0.7627841832721466,0.0920012137089836,3.9335629302790993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335629302790993,1.2792489774946467,1.2795606130058015,3.074900194943138,6515.3445351754335,15388.684761457374,6481.72097547578,0.00031944400657312534,22880.588788099645,2333.1707349706217,19374.297752464783,1975.6285533250177,0.8467569576942657,0.8467569576942657,35547.82318462487,35405.22815468563,1.0050369236813377,0.8,4290.245663683502,4273.035954225843,1.0050369236813377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771811112574,4.888227697019093,-2.4325072905669685,7.320734987586061,3.5,3.5,1.0,0.6,0.00024359549502639427,1.0000101500214136,0.00024359302255199915,198.5840703514469,0.0,4.91661231947126e-07,1.3933679313381553,0.025933598169296065,8.318835602142223e-05,0.00016040713900497203,0.0006309715757420846,0.0920012140295589,0.0920012140295589,0.0920012140295589,0.09199719364093258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497688.0795934094,592.3925530434278,0.0,0.0920012140295589,0.0920012137089836,0.0920012137089836,0.375,0.375,0.5,7.750552879902529,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,25976.585387532057,19814.528469027817,0.7627841832721466,1.0347727107378066,0.6360697001088804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490420552519019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.36767502103,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4827068692074,261.4827068692074,-11.667293130792586,245.35272075704057,277.61269298142616,127527.85043715333,127537.22103605862,-9.370598905275328,0.0,nan,277.61269298142616,4.462692981426187,271.1606985365166,-1.9893014634834003,264.70870409162836,-8.441295908371615,258.25670964674765,-14.893290353252326,251.80471520188502,-21.34528479811496,245.35272075704057,-27.797279242959405,1.0,1.0,26022.012520719443,26022.012520719443,276.9097861496115,3.7597861496115,276.9097861496115,276.9097861496115,75818.89262055598,75819.2509551242,-0.3583345682127401,0.0,8546.071908451686,8546.071908451686,0.8848816276251898,3953.230744930495,276.9097861496115,3.7597861496115,1.0,0.002,0.20441370569934067,0.004835923141686316,0.0003166592420163111,0.0016833407677446608,0.15832962100815554,0.15832962100815554,0.0,9.760971978606259e-12,0.9999560978914593,0.9999560978914593,0.0,0.09199717466171348,4.039047270124348e-06,0.0,0.0,0.0,1601750.7396316295,268.03796155378836,0.0,1.0,1279623.6293858616,2618.00116327528,,,,,,,,,,,,,,,,,,,2.0,15388.684761457374,1450.0,0.375,6.173730061729009,3.5
4643.0,-29.590049763148723,4.888221988072698,34.94253299133582,25.433779775071912,6.254850095406728,-26.005559777292575,-39.526472229603655,2.670360109714548,-5.112044072725041,-5.112044072755844,39.88498489360151,41081.27652644267,25750.685106633497,25750.685106633497,66831.96163307616,75829.83020308879,75819.17794373429,25750.685106633497,101569.86305036779,101569.86305036779,101569.86305036779,127546.44426944616,124062.87060687333,3483.5736625728314,0.0,90002.21999964002,55253.69395713155,38609.47338056496,25976.58121907838,64586.054599643336,19814.52482802508,1450.0,0.0,0.8867649514919793,2.8728123284222216,0.001494314320929203,1.0,1.0,-5.112044072725041,353109.79579864343,1549580.0843742127,4.388380336120275,1549580.0843742127,4.388380336120275,0.7627841655110641,0.09200119261363397,3.933568782803174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933568782803174,1.279249074482106,1.2795607068538124,3.074904536785105,6515.353735017554,15388.696472764253,6481.7200929528135,0.00031944193546103167,22880.55070833205,2333.1668519149816,19374.29511454458,1975.6282843320178,0.8467582516486086,0.8467582516486085,35547.86549628252,35405.22815468563,1.0050384190184904,0.8,4290.25077025233,4273.035954225843,1.0050384190184904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771765305092,4.888221988072698,-2.432512939186291,7.320734927258989,3.5,3.5,1.0,0.6,0.00024359302255199915,1.0000101483348018,0.00024359055051353796,198.58415090656064,0.0,4.909940292218165e-07,1.391477078814628,0.025934089163325288,8.318755114595844e-05,0.00016040547140604072,0.0006309659549136289,0.09200119293600734,0.09200119293600734,0.09200119293600734,0.09199717384462074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497688.63420057873,592.3923710198635,0.0,0.09200119293600734,0.09200119261363397,0.09200119261363397,0.375,0.375,0.5,7.750432310426831,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,25976.58121907838,19814.52482802508,0.7627841655110641,1.034773869488619,0.6360703836315391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490426395680038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.365784168505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4826511050299,261.4826511050299,-11.667348894970075,245.35262520667365,277.61267700343575,127528.37228321258,127537.69552011944,-9.323236906878696,0.0,nan,277.61267700343575,4.462677003435772,271.1606666440576,-1.9893333559423922,264.7086562846861,-8.441343715313849,258.25664592533224,-14.89335407466774,251.80463556599452,-21.34536443400546,245.35262520667365,-27.797374793326327,1.0,1.0,26022.012520719443,26022.012520719443,276.9097719798042,3.7597719798042135,276.9097719798042,276.9097719798042,75818.82193135402,75819.17794373429,-0.35601238027447835,0.0,8546.071908451686,8546.071908451686,0.884881257357192,3953.2366267171897,276.9097719798042,3.7597719798042135,1.0,0.002,0.20441774341254157,0.0048359041804075945,0.00031666549318689556,0.0016833345166628797,0.1583327465934478,0.1583327465934478,0.0,9.849775075426725e-12,0.999956112220155,0.999956112220155,0.0,0.09199715488554706,4.037728086903375e-06,0.0,0.0,0.0,1601750.733148438,268.03795592727494,0.0,1.0,1279623.6487449552,2618.001084081203,,,,,,,,,,,,,,,,,,,2.0,15388.696472764253,1450.0,0.375,6.173730061729009,3.5
4644.0,-29.590147572276866,4.888216281767572,34.94252997389059,25.433726619835966,6.254839069225838,-26.0056489081301,-39.526558039337374,2.6703404052342674,-5.112049655953172,-5.112049655939219,39.884978897328075,41081.258082561566,25750.684789594987,25750.684789594987,66831.94287215655,75829.75144050887,75819.1052588031,25750.684789594987,101569.79004839809,101569.79004839809,101569.79004839809,127546.36711917253,124062.84799124798,3483.519127924547,0.0,90002.19196146668,55253.72623100194,38609.406367183044,25976.57707077443,64585.983437957475,19814.521203574397,1450.0,0.0,0.8867649447824085,2.8728117371118524,0.001494314320929203,1.0,1.0,-5.112049655953172,353109.71888283454,1549579.8264552907,4.388380561593824,1549579.8264552907,4.388380561593824,0.7627841477954845,0.09200117152435952,3.933573355980402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933573355980402,1.2792491709537086,1.2795608001863983,3.0749078797900147,6515.360818443808,15388.708181136823,6481.7206763592485,0.00031944040196350105,22880.516979461434,2333.16341252736,19374.296858385456,1975.628462154299,0.8467595760959722,0.8467595760959721,35547.89855871088,35405.22815468563,1.0050395874787525,0.8,4290.254760537168,4273.035954225843,1.0050395874787525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771696866342,4.888216281767572,-2.432518555359645,7.320734837127217,3.5,3.5,1.0,0.6,0.00024359055051353796,1.000010145994587,0.0002435880790702063,198.58423144309134,0.0,4.909076588244367e-07,1.3912323051084536,0.025934580070984113,8.318674660514063e-05,0.00016040380390839733,0.0006309601292519768,0.09200117184617942,0.09200117184617942,0.09200117184617942,0.09199715421277907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497689.18866331055,592.3921890442374,0.0,0.09200117184617942,0.09200117152435952,0.09200117152435952,0.375,0.375,0.5,7.750311784724582,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,25976.57707077443,19814.521203574397,0.7627841477954845,1.0347747191363368,0.6360707988912951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490432237869924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.3655393948,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4825955856735,261.4825955856735,-11.667404414326484,245.35253003455733,277.6126611368386,127528.84978597394,127538.13209089186,-9.282304917927004,0.0,nan,277.6126611368386,4.462661136838619,271.1606349163576,-1.989365083642383,264.7086086958789,-8.441391304121055,258.2565824754259,-14.89341752457409,251.80455625498274,-21.345443745017235,245.35253003455733,-27.797469965442644,1.0,1.0,26022.012520719443,26022.012520719443,276.9097578915518,3.7597578915518284,276.9097578915518,276.9097578915518,75818.7486260192,75819.1052588031,-0.3566327839071164,0.0,8546.071908451686,8546.071908451686,0.8848809680287728,3953.241222760304,276.9097578915518,3.7597578915518284,1.0,0.002,0.2044217796526471,0.0048358852331097995,0.0003166717421037355,0.001683328267758954,0.15833587105186775,0.15833587105186775,0.0,9.862689224343635e-12,0.9999561282223262,0.9999561282223262,0.0,0.09199713526941668,4.036254942849784e-06,0.0,0.0,0.0,1601750.726715122,268.0379503440468,0.0,1.0,1279623.667955119,2618.001005496365,,,,,,,,,,,,,,,,,,,2.0,15388.708181136823,1450.0,0.375,6.173730061729009,3.5
4645.0,-29.590245263658282,4.888210575218695,34.94252695638248,25.433664593752496,6.2548257386662645,-26.005738163424404,-39.526647655852116,2.6703186385989146,-5.112055373895487,-5.112055373898808,39.88497286063388,41081.27687473101,25750.684818977566,25750.684818977566,66831.96169370858,75829.6860984907,75819.03153762697,25750.684818977566,101569.71635660453,101569.71635660453,101569.71635660453,127546.28921735298,124062.82461145405,3483.464605898929,0.0,90002.18374503824,55253.80211533663,38609.31292189068,25976.57286074844,64585.885782639125,19814.51752856769,1450.0,0.0,0.886764937533112,2.872811131534225,0.001494314320929203,1.0,1.0,-5.112055373895487,353109.6401111844,1549579.5667966728,4.388380805204733,1549579.5667966728,4.388380805204733,0.7627841299461082,0.09200115044803198,3.9335799715933404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335799715933404,1.2792492769883366,1.2795609030851,3.07491279639723,6515.3712361445205,15388.71988670185,6481.718946697894,0.0003194380212900216,22880.47640952927,2333.1592755456013,19374.29168831192,1975.6279349535184,0.8467608515460329,0.8467608515460329,35547.94638720203,35405.22815468563,1.0050412777873592,0.8,4290.260532929354,4273.035954225843,1.0050412777873592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771703209126,4.888210575218695,-2.432524270261779,7.320734845480474,3.5,3.5,1.0,0.6,0.0002435880790702063,1.0000101337884566,0.00024358561062515712,198.584311882726,0.0,4.907896745749201e-07,1.3908979377453234,0.025935070860658688,8.318590638012041e-05,0.0001604021726900859,0.0006309547738937781,0.0920011507690823,0.0920011507690823,0.0920011507690823,0.09199713406805815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497689.7427947821,592.3920071750593,0.0,0.0920011507690823,0.09200115044803198,0.09200115044803198,0.375,0.375,0.5,7.750191286935249,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,25976.57286074844,19814.51752856769,0.7627841299461082,1.0347765751580542,0.6360720516087398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490438078712422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.36520502743,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4825400678425,261.4825400678425,-11.667459932157499,245.3524351713098,277.6126449644241,127529.36455275193,127538.64660277715,-9.282050025223768,0.0,nan,277.6126449644241,4.462644964424101,271.16060300577425,-1.9893969942257286,264.70856104713454,-8.44143895286544,258.25651908851074,-14.893480911489235,251.80447712990158,-21.345522870098392,245.3524351713098,-27.797564828690184,1.0,1.0,26022.012520719443,26022.012520719443,276.90974354726933,3.759743547269352,276.90974354726933,276.90974354726933,75818.67348018594,75819.03153762697,-0.35805744102981407,0.0,8546.071908451686,8546.071908451686,0.8848805494827209,3953.247871451307,276.90974354726933,3.759743547269352,1.0,0.002,0.2044258149826786,0.004835866265979991,0.0003166779895222771,0.0016833220203090094,0.15833899476113855,0.15833899476113855,0.0,9.831286392619765e-12,0.999956138105812,0.999956138105812,0.0,0.09199711510330584,4.035344726129097e-06,0.0,0.0,0.0,1601750.7201265788,268.0379446261045,0.0,1.0,1279623.687628797,2618.000925015406,,,,,,,,,,,,,,,,,,,2.0,15388.71988670185,1450.0,0.375,6.173730061729009,3.5
4646.0,-29.59034303633516,4.88820487301071,34.942523941219946,25.43361143851655,6.254816881575598,-26.00582704454066,-39.526733465585835,2.670300889938577,-5.112060873703797,-5.1120608737154765,39.884966893296415,41081.264104431764,25750.684297819927,25750.684297819927,66831.9484022517,75829.60935031493,75818.95953077075,25750.684297819927,101569.64382859068,101569.64382859068,101569.64382859068,127546.2125806982,124062.80247285383,3483.4101078443687,0.0,90002.16052185946,55253.842892739034,38609.24181013381,25976.56875210752,64585.81056224133,19814.513936809384,1450.0,0.0,0.886764931143577,2.8728105490589066,0.001494314320929203,1.0,1.0,-5.112060873703797,353109.56434461207,1549579.3101233724,4.38838101992356,1549579.3101233724,4.38838101992356,0.7627841123243732,0.09200112936765267,3.9335850879593326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335850879593326,1.2792493643815244,1.2795609873416558,3.0749165858378937,6515.379265514567,15388.731591365433,6481.718872455989,0.00031943624736067045,22880.440745353455,2333.155638811771,19374.291466397895,1975.6279123245856,0.8467621617093375,0.8467621617093375,35547.983376668446,35405.22815468563,1.0050425850339517,0.8,4290.264997166083,4273.035954225843,1.0050425850339517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771590707406,4.88820487301071,-2.4325298243083884,7.320734697319098,3.5,3.5,1.0,0.6,0.00024358561062515712,1.0000101422295977,0.00024358314014902361,198.58439238935713,0.0,4.901944615091608e-07,1.389211103916962,0.025935561055120196,8.3185101854006e-05,0.00016040050877115113,0.0006309490494032902,0.09200112968943559,0.09200112968943559,0.09200112968943559,0.09199711475234727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497690.29700688395,592.3918252828385,0.0,0.09200112968943559,0.09200112936765267,0.09200112936765267,0.375,0.375,0.5,7.750070842067966,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,25976.56875210752,19814.513936809384,0.7627841123243732,1.0347775745238308,0.6360725946892276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449044391252795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.363518193604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4824849505449,261.4824849505449,-11.667515049455062,245.35234058739866,277.612629313742,127529.88027302935,127539.09535722855,-9.21508419921497,0.0,nan,277.612629313742,4.462629313742013,271.1605715684418,-1.9894284315581672,264.70851382315914,-8.44148617684084,258.25645607789244,-14.89354392210754,251.80439833263551,-21.345601667364463,245.35234058739866,-27.79765941260132,1.0,1.0,26022.012520719443,26022.012520719443,276.90972962172714,3.7597296217271605,276.90972962172714,276.90972962172714,75818.60713024625,75818.95953077075,-0.3524005244980799,0.0,8546.071908451686,8546.071908451686,0.8848802257885563,3953.253013399129,276.90972962172714,3.7597296217271605,1.0,0.002,0.20442984850159257,0.004835847345468431,0.00031668423427811277,0.0016833157755470874,0.15834211713905638,0.15834211713905638,0.0,9.8252001153043e-12,0.9999561577790844,0.9999561577790844,0.0,0.09199709583381445,4.033533838219462e-06,0.0,0.0,0.0,1601750.713789383,268.0379391262962,0.0,1.0,1279623.7065519365,2618.0008476047296,,,,,,,,,,,,,,,,,,,2.0,15388.731591365433,1450.0,0.375,6.173730061729009,3.5
4647.0,-29.590440687359333,4.888199172223175,34.94252092675384,25.43355388278144,6.254803770777904,-26.005916241549524,-39.52681927531955,2.6702793251197834,-5.112066508358964,-5.112066508349101,39.884960883083096,41081.25458831756,25750.684127473607,25750.684127473607,66831.93871579117,75829.53653274536,75818.88642997255,25750.684127473607,101569.57055744616,101569.57055744616,101569.57055744616,127546.13513823989,124062.77951191434,3483.3556263255514,0.0,90002.14037843802,55253.886016169214,38609.17151363201,25976.564580793718,64585.73609442573,19814.510293589978,1450.0,0.0,0.8867649242225395,2.872809952302292,0.001494314320929203,1.0,1.0,-5.112066508358964,353109.486720374,1549579.0516047904,4.388381252503407,1549579.0516047904,4.388381252503407,0.76278409456192,0.09200110830142168,3.9335904483203463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335904483203463,1.2792494694781729,1.2795610893033857,3.074920523457339,6515.38760885767,15388.743291144017,6481.718578202638,0.00031943439354132253,22880.404444969397,2333.151937202755,19374.29058685494,1975.6278226361642,0.8467634666796579,0.8467634666796579,35548.02213011987,35405.22815468563,1.0050439546219916,0.8,4290.269674297114,4273.035954225843,1.0050439546219916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771553934936,4.888199172223175,-2.432535476667687,7.320734648890862,3.5,3.5,1.0,0.6,0.00024358314014902361,1.00001012961826,0.00024358067276979297,198.58447279587577,0.0,4.905980018847761e-07,1.3903547373414553,0.025936051653122082,8.318429733508328e-05,0.00016039884281394035,0.0006309433560145524,0.09200110861989921,0.09200110861989921,0.09200110861989921,0.09199709492416074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497690.85083356034,592.3916435146934,0.0,0.09200110861989921,0.09200110830142168,0.09200110830142168,0.375,0.375,0.5,7.749950433838309,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,25976.564580793718,19814.510293589978,0.76278409456192,1.0347786176514493,0.6360731807446753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490449751202668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.36466182703,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4824297853185,261.4824297853185,-11.667570214681461,245.3522462143779,277.612613356309,127530.35084808707,127539.57394570285,-9.223097615781088,0.0,nan,277.612613356309,4.462613356309021,271.1605399278954,-1.9894600721045776,264.70846649949226,-8.441533500507717,258.2563930711044,-14.893606928895565,251.80431964273208,-21.345680357267895,245.3522462143779,-27.797753785622064,1.0,1.0,26022.012520719443,26022.012520719443,276.90971543336275,3.7597154333627714,276.90971543336275,276.90971543336275,75818.52968598521,75818.88642997255,-0.35674398734408896,0.0,8546.071908451686,8546.071908451686,0.8848798866576268,3953.258400561948,276.90971543336275,3.7597154333627714,1.0,0.002,0.20443388081900327,0.0048358284057102826,0.000316690477084106,0.0016833095324511238,0.15834523854205299,0.15834523854205299,0.0,9.535229810592183e-12,0.9999561708273944,0.9999561708273944,0.0,0.09199707596896603,4.032332455648748e-06,0.0,0.0,0.0,1601750.7072968076,268.037933491641,0.0,1.0,1279623.725939044,2618.0007682960686,,,,,,,,,,,,,,,,,,,2.0,15388.743291144017,1450.0,0.375,6.173730061729009,3.5
4648.0,-29.590538325940866,4.888193473577958,34.94251791350601,25.433496327046328,6.254792709513299,-26.006005222397246,-39.52690508505327,2.670259606124193,-5.112072107127233,-5.112072107147598,39.884954889308034,41081.250357227946,25750.683870368302,25750.683870368302,66831.93422759624,75829.46559542355,75818.81368707909,25750.683870368302,101569.4975574474,101569.4975574474,101569.4975574474,127546.05798545471,124062.75682181797,3483.30116363675,0.0,90002.12477189455,55253.93711213886,38609.09739972855,25976.56042800731,64585.65782773586,19814.506665843674,1450.0,0.0,0.8867649174247499,2.8728093593465043,0.001494314320929203,1.0,1.0,-5.112072107127233,353109.40959053603,1549578.7937933076,4.388381480941535,1549578.7937933076,4.388381480941535,0.7627840768510732,0.09200108724076339,3.933596322429467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933596322429467,1.2792495660075744,1.2795611826997433,3.074924883270335,6515.396846778245,15388.754990100622,6481.717663284045,0.00031943231241543854,22880.366309755816,2333.1480484931976,19374.287852102036,1975.627543768977,0.8467647584750928,0.8467647584750929,35548.06459777024,35405.22815468563,1.005045455474187,0.8,4290.274799692609,4273.035954225843,1.005045455474187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587714984339005,4.888193473577958,-2.4325411022197114,7.32073457579767,3.5,3.5,1.0,0.6,0.00024358067276979297,1.0000101283356297,0.00024357820572797328,198.58455319220622,0.0,4.899832037051881e-07,1.388612399300503,0.025936541636325788,8.318349282335308e-05,0.00016039717994643989,0.0006309377571653734,0.09200108756167395,0.09200108756167395,0.09200108756167395,0.09199707523047615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497691.4045393221,592.3914617869084,0.0,0.09200108756167395,0.09200108724076339,0.09200108724076339,0.375,0.375,0.5,7.7498300670925575,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,25976.56042800731,19814.506665843674,0.7627840768510732,1.0347798021327226,0.6360738860444941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490455582617143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.36291948899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4823747683294,261.4823747683294,-11.66762523167057,245.352152034684,277.6125975020241,127530.86172719701,127540.0600410317,-9.198313834698887,0.0,nan,277.6125975020241,4.462597502024096,271.1605084085298,-1.9894915914701983,264.70841931504737,-8.441580684952612,258.25633022157166,-14.893669778428318,251.80424112811954,-21.345758871880435,245.352152034684,-27.79784796531598,1.0,1.0,26022.012520719443,26022.012520719443,276.9097013227129,3.7597013227129423,276.9097013227129,276.9097013227129,75818.45908683653,75818.81368707909,-0.35460024255735334,0.0,8546.071908451686,8546.071908451686,0.8848795150236006,3953.2643040416147,276.9097013227129,3.7597013227129423,1.0,0.002,0.2044379117396406,0.004835809480079772,0.00031669671774973594,0.001683303292043206,0.15834835887486798,0.15834835887486798,0.0,9.792941631225904e-12,0.9999561859996167,0.9999561859996167,0.0,0.09199705630509175,4.030935671634079e-06,0.0,0.0,0.0,1601750.7008455836,268.03792789287274,0.0,1.0,1279623.7452026727,2618.000689492529,,,,,,,,,,,,,,,,,,,2.0,15388.754990100622,1450.0,0.375,6.173730061729009,3.5
4649.0,-29.590635945969346,4.888187777901687,34.9425149018038,25.433443206734978,6.254781753957079,-26.006094175983293,-39.526990859862394,2.670239984122964,-5.112077664442438,-5.112077664430553,39.8849489074182,41081.232786323046,25750.683514005515,25750.683514005515,66831.91630032856,75829.38705340047,75818.7412306169,25750.683514005515,101569.42474462242,101569.42474462242,101569.42474462242,127545.98103861923,124062.73431716164,3483.2467214575845,0.0,90002.09697172603,55253.97027761329,38609.02966012526,25976.556293996808,64585.58595412207,19814.503053448756,1450.0,0.0,0.8867649107951543,2.8728087707810253,0.001494314320929203,1.0,1.0,-5.112077664442438,353109.3330317761,1549578.5364920853,4.3883817037275525,1549578.5364920853,4.3883817037275525,0.7627840591798496,0.09200106618616438,3.9336009133007295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336009133007295,1.279249662086438,1.2795612756458843,3.0749282410480236,6515.403961506246,15388.76668605146,6481.718219014841,0.00031943077062887137,22880.332538921506,2333.1446048264706,19374.289513218577,1975.6277131557238,0.846766080880213,0.846766080880213,35548.097788073625,35405.22815468563,1.0050466284553272,0.8,4290.2788054106095,4273.035954225843,1.0050466284553272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877142150626,4.888187777901687,-2.4325466965846,7.3207344744862874,3.5,3.5,1.0,0.6,0.00024357820572797328,1.0000101264191397,0.0002435757391779461,198.584633573317,0.0,4.899163974700552e-07,1.3884230704301364,0.02593703155272326,8.318268864624717e-05,0.0001603955170817261,0.0006309319524820205,0.09200106650525774,0.09200106650525774,0.09200106650525774,0.0919970556948336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497691.95808362233,592.3912801125392,0.0,0.09200106650525774,0.09200106618616438,0.09200106618616438,0.375,0.375,0.5,7.749709745640202,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,25976.556293996808,19814.503053448756,0.7627840591798496,1.034780676106309,0.6360743218386966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449046141329306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.362730160115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4823198839196,261.4823198839196,-11.667680116080362,245.35205801733343,277.61258175055724,127531.33000324843,127540.50615070849,-9.176147460060626,0.0,nan,277.61258175055724,4.462581750557263,271.1604770038822,-1.9895229961177847,264.7083722572245,-8.441627742775495,258.2562675105745,-14.893732489425474,251.8041627639457,-21.34583723605428,245.35205801733343,-27.797941982666543,1.0,1.0,26022.012520719443,26022.012520719443,276.90968728709475,3.7596872870947777,276.90968728709475,276.90968728709475,75818.38596299433,75818.7412306169,-0.3552676225663163,0.0,8546.071908451686,8546.071908451686,0.8848792245754147,3953.268917867233,276.90968728709475,3.7596872870947777,1.0,0.002,0.2044419411376035,0.004835790567338717,0.0003167029560836195,0.00168329705354696,0.15835147804180974,0.15835147804180974,0.0,9.630579320130117e-12,0.9999562025412138,0.9999562025412138,0.0,0.09199703677325981,4.029412904578977e-06,0.0,0.0,0.0,1601750.6944421225,268.03792233555754,0.0,1.0,1279623.7643236765,2618.0006112724527,,,,,,,,,,,,,,,,,,,2.0,15388.76668605146,1450.0,0.375,6.173730061729009,3.5
4650.0,-29.59075440078832,4.888182077475094,34.942511887825425,25.433376745227747,6.254766702836749,-26.006202290368083,-39.52709458591414,2.6702145926372647,-5.1120835864041965,-5.112083586400487,39.88494281835213,41081.22386628182,25750.68408447962,25750.68408447962,66831.90795076144,75829.3166962168,75818.66603919724,25750.68408447962,101569.35012367686,101569.35012367686,101569.35012367686,127545.90211746367,124062.70983620164,3483.192281262032,0.0,90002.0923289094,55254.03295662309,38608.95485809591,25976.5519937868,64585.50685188271,19814.49930503582,1450.0,0.0,0.8867649026961233,2.8728081435965267,0.001494314320929203,1.0,1.0,-5.1120835864041965,353109.2514495753,1549578.274582598,4.388381975893601,1549578.274582598,4.388381975893601,0.7627840411527731,0.09200104515500668,3.9336078227965787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336078227965787,1.2792497849230813,1.2795613953569518,3.074933346995324,6515.414780395879,15388.778379119358,6481.716205093239,0.0003194282876832078,22880.29116866126,2333.14038623396,19374.283493472136,1975.6270993124194,0.8467673488355234,0.8467673488355234,35548.14774116167,35405.22815468563,1.0050483938518837,0.8,4290.284834219132,4273.035954225843,1.0050483938518837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771544653871,4.888182077475094,-2.432552559192886,7.32073463666798,3.5,3.5,1.0,0.6,0.0002435757391779461,1.000012287698753,0.00024357274622941602,198.58473111003732,0.0,4.89818933338971e-07,1.3881468570826436,0.0259375213716566,8.31817161778315e-05,0.00016039402300011457,0.000630927183603065,0.09200104547814891,0.09200104547814891,0.09200104547814891,0.09199703477003376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497692.51108688896,592.3910986100352,0.0,0.09200104547814891,0.09200104515500668,0.09200104515500668,0.375,0.375,0.5,7.749589428486007,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,25976.5519937868,19814.49930503582,0.7627840411527731,1.0347818141929352,0.6360749627698289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490467242865515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.36245394677,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48226284159426,261.48226284159426,-11.667737158405714,245.35196049684305,277.61256518639505,127531.74153738514,127541.27846843483,-9.536931049678417,0.0,nan,277.61256518639505,4.462565186395068,271.16044424845904,-1.9895557515409337,264.7083233105294,-8.441676689470569,258.2562023726175,-14.893797627382469,251.8040814347215,-21.34591856527848,245.35196049684305,-27.79803950315693,1.0,1.0,26022.012520719443,26022.012520719443,276.9096725667645,3.75967256676455,276.9096725667645,276.9096725667645,75818.30068585362,75818.66603919724,-0.3653533436154248,0.0,8546.071908451686,8546.071908451686,0.884878787435949,3953.2758619105616,276.9096725667645,3.75967256676455,1.0,0.002,0.204445970455378,0.004835771592744294,0.00031670919405397155,0.0016832908161459267,0.15835459702698576,0.15835459702698576,0.0,1.0199898217710945e-11,0.9999562034097569,0.9999562034097569,0.0,0.09199701582293009,4.029332076592331e-06,0.0,0.0,0.0,1601750.6876184936,268.0379164135958,0.0,1.0,1279623.7846993203,2618.0005279199113,,,,,,,,,,,,,,,,,,,2.0,15388.778379119358,1450.0,0.375,6.173730061729009,3.5
4651.0,-29.590850562758245,4.888176382106739,34.94250887653186,25.433329387474828,6.254759879811818,-26.006289518506513,-39.527180360723264,2.670198835712259,-5.112089045858511,-5.112089045837084,39.88493686784623,41081.20814474875,25750.683476955342,25750.683476955342,66831.8916217041,75829.23680884579,75818.59437267725,25750.683476955342,101569.27784963259,101569.27784963259,101569.27784963259,127545.8257549968,124062.68788895075,3483.1378660460455,0.0,90002.06279813353,55254.061294697785,38608.890559373045,25976.547905364205,64585.43846473725,19814.49573008746,1450.0,0.0,0.8867648964512269,2.872807565395532,0.001494314320929203,1.0,1.0,-5.112089045858511,353109.17623899615,1549578.018632736,4.388382185751892,1549578.018632736,4.388382185751892,0.7627840235844321,0.09200102410800576,3.9336120170180044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336120170180044,1.279249864157101,1.2795614707813436,3.0749364351974076,6515.421323925519,15388.789651542953,6481.716958053459,0.00031942688137062697,22880.259265214052,2333.137132987723,19374.28574412062,1975.6273288146945,0.8467686279052035,0.8467686279052035,35548.17806381583,35405.22815468563,1.0050494654878215,0.8,4290.28849384225,4273.035954225843,1.0050494654878215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771413508281,4.888176382106739,-2.4325580818464494,7.320734463953189,3.5,3.5,1.0,0.6,0.00024357274622941602,1.0000099751871532,0.0002435703165699233,198.58481029069512,0.0,5.943538790702779e-07,1.6843988932851675,0.02593811572553567,8.318091201660139e-05,0.00016039183421281462,0.0006309192464910871,0.09200102442538266,0.09200102442538266,0.09200102442538266,0.09199701560620809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497693.06449679343,592.3909169811099,0.0,0.09200102442538266,0.09200102410800576,0.09200102410800576,0.375,0.375,0.5,7.749469166317246,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,25976.547905364205,19814.49573008746,0.7627840235844321,1.0347826570565652,0.6360753928639583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490474316634563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.658705982976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48220680832725,261.48220680832725,-11.667793191672729,245.35186403552922,277.61254958117644,127532.27973981177,127541.64796576792,-9.368225956150926,0.0,nan,277.61254958117644,4.462549581176461,271.16041247201883,-1.9895875279811435,264.7082753628722,-8.441724637127777,258.25613825374114,-14.893861746258835,251.80400114462574,-21.345998855374233,245.35186403552922,-27.79813596447076,1.0,1.0,26022.012520719443,26022.012520719443,276.9096587214261,3.759658721426149,276.9096587214261,276.9096587214261,75818.24155904536,75818.59437267725,-0.35281363189278636,0.0,8546.071908451686,8546.071908451686,0.8848785220822719,3953.2800771030943,276.9096587214261,3.759658721426149,1.0,0.002,0.20444999785283405,0.004835752704418167,0.00031671542935274625,0.0016832845800701772,0.1583577146763731,0.1583577146763731,0.0,9.422923379076575e-12,0.9999562242630907,0.9999562242630907,0.0,0.09199699669537902,4.027412626736341e-06,0.0,0.0,0.0,1601750.6813277933,268.03791095414147,0.0,1.0,1279623.8034836138,2618.000451077256,,,,,,,,,,,,,,,,,,,2.0,15388.789651542953,1450.0,0.375,6.173730061729009,3.5
4652.0,-29.590948023401136,4.88817068508744,34.942505864496475,25.433267291542165,6.254744487407168,-26.00637877231657,-39.52726617045698,2.6701752364886495,-5.112094819952006,-5.112094819914902,39.88493082387437,41081.20721261921,25750.683675381028,25750.683675381028,66831.89088800023,75829.16967293294,75818.52030351372,25750.683675381028,101569.20397889474,101569.20397889474,101569.20397889474,127545.74765204209,124062.66419199295,3483.0834600491385,0.0,90002.05005447989,55254.11512146895,38608.81659223437,25976.543673147346,64585.360265381714,19814.492037407002,1450.0,0.0,0.886764888942181,2.872806953871739,0.001494314320929203,1.0,1.0,-5.112094819952006,353109.09669389395,1549577.7586618871,4.38838243809164,1549577.7586618871,4.38838243809164,0.7627840057062625,0.09200100307894474,3.9336181250791515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336181250791515,1.2792499786054465,1.2795615821492634,3.0749409348181667,6515.430858081968,15388.801366618129,6481.7158451451705,0.0003194247253022401,22880.22049742535,2333.133179773455,19374.28241756327,1975.626989600248,0.8467699172629655,0.8467699172629655,35548.222222804696,35405.22815468563,1.0050510261154493,0.8,4290.2938233643845,4273.035954225843,1.0050510261154493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771456342213,4.88817068508744,-2.432563835276747,7.320734520364187,3.5,3.5,1.0,0.6,0.0002435703165699233,1.0000101099113061,0.00024356785412052114,198.58489054074883,0.0,4.824934694331665e-07,1.3673864923735937,0.025938598219005102,8.318010753513471e-05,0.00016039020903478858,0.0006309138333444783,0.09200100339840456,0.09200100339840456,0.09200100339840456,0.0919969952441254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497693.61735247547,592.3907355290524,0.0,0.09200100339840456,0.09200100307894474,0.09200100307894474,0.375,0.375,0.5,7.749348924918011,-3.7118752516107634e-11,-3.7118752516107634e-11,-3.7118752516107634e-11,-3.7118752516107634e-11,-3.7118752516107634e-11,-3.7118752516107634e-11,25976.543673147346,19814.492037407002,0.7627840057062625,1.034783898601595,0.6360761485856272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449048005914589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.341693582064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48215070355803,261.48215070355803,-11.667849296441943,245.35176813859428,277.6125332685773,127532.76379570579,127542.14397594589,-9.380180240089414,0.0,nan,277.6125332685773,4.462533268577317,271.1603802425466,-1.9896197574533971,264.7082272165362,-8.441772783463762,258.25607419053745,-14.89392580946253,251.80392116455673,-21.34607883544325,245.35176813859428,-27.798231861405696,1.0,1.0,26022.012520719443,26022.012520719443,276.9096442803064,3.759644280306418,276.9096442803064,276.9096442803064,75818.1594729994,75818.52030351372,-0.3608305143279722,0.0,8546.071908451686,8546.071908451686,0.884878135646587,3953.2862157045474,276.9096442803064,3.759644280306418,1.0,0.002,0.20445402460827306,0.0048357337667668965,0.0003167216634504492,0.0016832783463472387,0.1583608317252246,0.1583608317252246,0.0,9.797687834656177e-12,0.9999562312355268,0.9999562312355268,0.0,0.09199697630870968,4.026770235061083e-06,0.0,0.0,0.0,1601750.674674548,268.03790518004797,0.0,1.0,1279623.8233504798,2618.00036980601,,,,,,,,,,,,,,,,,,,2.0,15388.801366618129,1450.0,0.375,6.173730061729009,3.5
4653.0,-29.591066303892074,4.888164986475188,34.94250285184957,25.433209805656247,6.254733741140234,-26.00648629933377,-39.52736979173494,2.670153736795213,-5.1121005927735155,-5.112100592780648,39.884924782157036,41081.18262447661,25750.68386658378,25750.68386658378,66831.86649106038,75829.08791973251,75818.4462924009,25750.68386658378,101569.13015898468,101569.13015898468,101569.13015898468,127545.66960119185,124062.64053792493,3483.0290632669225,0.0,90002.03011146799,55254.15822373168,38608.74654192923,25976.539442207173,64585.2859841364,19814.488345870177,1450.0,0.0,0.8867648814314151,2.8728063424827703,0.001494314320929203,1.0,1.0,-5.1121005927735155,353109.01716632844,1549577.498788365,4.388382690489187,1549577.498788365,4.388382690489187,0.7627839878346236,0.09200098205692538,3.9336234975768276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336234975768276,1.2792500833836375,1.279561683802724,3.0749448826865255,6515.439223141289,15388.813052471158,6481.7155290881565,0.0003194228655811819,22880.184178000418,2333.12947622281,19374.281472847706,1975.6268932660703,0.8467712201144044,0.8467712201144044,35548.26106393448,35405.22815468563,1.005052398804442,0.8,4290.298511077265,4273.035954225843,1.005052398804442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771497616938,4.888164986475188,-2.432569588246568,7.320734574721756,3.5,3.5,1.0,0.6,0.00024356785412052114,1.0000122696463334,0.00024356486566576017,198.58498793414702,0.0,4.890052449889499e-07,1.385840864298684,0.02593908722425009,8.317913607686848e-05,0.00016038871804365266,0.0006309088300427366,0.09200098237668063,0.09200098237668063,0.09200098237668063,0.09199697488618211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497694.17012229876,592.3905541051603,0.0,0.09200098237668063,0.09200098205692538,0.09200098205692538,0.375,0.375,0.5,7.74922870354082,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,25976.539442207173,19814.488345870177,0.7627839878346236,1.0347847109862731,0.6360764994455096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490485879214592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.36014795399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48209306995255,261.48209306995255,-11.667906930047423,245.35166914950563,277.61251699045306,127533.19278432666,127542.82857163563,-9.635787308995688,0.0,nan,277.61251699045306,4.462516990453082,271.16034742223286,-1.9896525777671172,264.70817785402505,-8.441822145974925,258.2560082858363,-14.89399171416369,251.80383871766244,-21.346161282337533,245.35166914950563,-27.798330850494352,1.0,1.0,26022.012520719443,26022.012520719443,276.9096298471914,3.759629847191434,276.9096298471914,276.9096298471914,75818.08329507105,75818.4462924009,-0.3629973298520781,0.0,8546.071908451686,8546.071908451686,0.8848777957473524,3953.2916150647116,276.9096298471914,3.759629847191434,1.0,0.002,0.20445805069425604,0.004835714831416235,0.00031672789651177686,0.0016832721133434795,0.15836394825588843,0.15836394825588843,0.0,9.855256367929943e-12,0.9999562385052345,0.9999562385052345,0.0,0.09199695595643068,4.02610049470333e-06,0.0,0.0,0.0,1601750.668022767,268.03789940722646,0.0,1.0,1279623.8432129705,2618.0002885526706,,,,,,,,,,,,,,,,,,,2.0,15388.813052471158,1450.0,0.375,6.173730061729009,3.5
4654.0,-29.591182693778176,4.888159283909057,34.942499837406274,25.43314907178285,6.254720743181443,-26.006592350029347,-39.527469606231875,2.6701303996499006,-5.1121064796584506,-5.1121064796572,39.88491870502924,41081.1572975262,25750.68434118311,25750.68434118311,66831.84163870932,75829.01466675579,75818.37141180682,25750.68434118311,101569.05575298992,101569.05575298992,101569.05575298992,127545.59091155897,124062.61624209805,3482.9746694609166,0.0,90002.01930204505,55254.19480605787,38608.6938844302,25976.53515856905,64585.22904299925,19814.48461110719,1450.0,0.0,0.8867648734679565,2.87280571901364,0.001494314320929203,1.0,1.0,-5.1121064796584506,353108.9360674143,1549577.2373908404,4.388382958099369,1549577.2373908404,4.388382958099369,0.7627839698463732,0.09200096104292471,3.9336295042332043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336295042332043,1.2792501977654154,1.2795617943891826,3.074949303196856,6515.448589672233,15388.824317984543,6481.714321347422,0.0003194207418614691,22880.14649198373,2333.125633318588,19374.27786282983,1975.6265251466943,0.8467724570565046,0.8467724570565046,35548.304489779686,35405.22815468563,1.005053933522852,0.8,4290.303752116727,4273.035954225843,1.005053933522852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771600068169,4.888159283909057,-2.432575425737882,7.320734709646939,3.5,3.5,1.0,0.6,0.00024356486566576017,1.0000120735377298,0.00024356192501166898,198.5850837708832,0.0,5.934622526492683e-07,1.6818720240080265,0.02593968068650274,8.317820031741363e-05,0.00016038666534834656,0.0006309017188998333,0.09200096136181618,0.09200096136181618,0.09200096136181618,0.09199695409442718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497694.7226884306,592.3903727461687,0.0,0.09200096136181618,0.09200096104292471,0.09200096104292471,0.375,0.375,0.5,7.749108488752825,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,25976.53515856905,19814.48461110719,0.7627839698463732,1.0347852384980214,0.6360766680903985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490492942590598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.65617911369,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48203415265374,261.48203415265374,-11.667965847346238,245.3515679365632,277.6125003687958,127533.64808981186,127543.49849841157,-9.850408599751464,0.0,nan,277.6125003687958,4.462500368795816,271.16031388232335,-1.9896861176766265,264.70812739585415,-8.441872604145829,258.2559409094085,-14.894059090591497,251.8037544229776,-21.346245577022387,245.3515679365632,-27.798432063436763,1.0,1.0,26022.012520719443,26022.012520719443,276.9096151983251,3.7596151983251502,276.9096151983251,276.9096151983251,75818.00529476914,75818.37141180682,-0.3661170376726659,0.0,8546.071908451686,8546.071908451686,0.8848774157270143,3953.2976517543702,276.9096151983251,3.7596151983251502,1.0,0.002,0.20446207658050153,0.004835695876548227,0.00031673412918872124,0.0016832658806213787,0.15836706459436062,0.15836706459436062,0.0,9.810099781126791e-12,0.9999562406647401,0.9999562406647401,0.0,0.0919969351420262,4.0259008985110314e-06,0.0,0.0,0.0,1601750.6612395544,268.0378935203415,0.0,1.0,1279623.8634679192,2618.0002056938747,,,,,,,,,,,,,,,,,,,2.0,15388.824317984543,1450.0,0.375,6.173730061729009,3.5
4655.0,-29.59127864506956,4.888153583406611,34.94249682433396,25.43309717383238,6.254711630460264,-26.00667961751586,-39.527555381041,2.6701126030590743,-5.112112083851514,-5.112112083852949,39.884912715687356,41081.150250529114,25750.684093193366,25750.684093193366,66831.83434372248,75828.94041328128,75818.29874300088,25750.684093193366,101568.98283619425,101568.98283619425,101568.98283619425,127545.51384173575,124062.59354835573,3482.9202933800316,0.0,90001.99712374159,55254.23406119455,38608.625625052264,25976.53100554151,64585.156630593774,19814.480983481895,1450.0,0.0,0.8867648666263773,2.87280512548402,0.001494314320929203,1.0,1.0,-5.112112083851514,353108.8588629386,1549576.979771183,4.388383188009058,1549576.979771183,4.388383188009058,0.7627839521472255,0.09200094001598541,3.9336344493307625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336344493307625,1.2792502863519082,1.2795618792352246,3.0749529558820528,6515.456329273854,15388.835617430363,6481.71425755951,0.00031941903224436526,22880.11209050038,2333.122125343556,19374.27767216349,1975.6265057041387,0.8467737218913153,0.8467737218913153,35548.3402409477,35405.22815468563,1.005055197009855,0.8,4290.308066903957,4273.035954225843,1.005055197009855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587715465348975,4.888153583406611,-2.4325810557386243,7.320734639145235,3.5,3.5,1.0,0.6,0.00024356192501166898,1.0000099533675433,0.00024355950077443913,198.58516277831254,0.0,5.839700390402762e-07,1.6549710906401427,0.02594026465654178,8.317739618760173e-05,0.00016038452882406723,0.0006308941077220336,0.09200094033680091,0.09200094033680091,0.09200094033680091,0.09199693437782575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497695.2754904543,592.3901913141792,0.0,0.09200094033680091,0.09200094001598541,0.09200094001598541,0.375,0.375,0.5,7.748988313301508,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,25976.53100554151,19814.480983481895,0.7627839521472255,1.0347862857402201,0.6360772721431956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449049989307145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.62927818033,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4819763963156,261.4819763963156,-11.66802360368439,245.35146846972677,277.6124843229587,127534.21444294436,127543.87074977891,-9.656306834575247,0.0,nan,277.6124843229587,4.462484322958744,271.1602811522813,-1.9897188477186774,264.708077981615,-8.441922018384957,258.25587481097153,-14.894125189028443,251.8036716403404,-21.346328359659566,245.35146846972677,-27.79853153027321,1.0,1.0,26022.012520719443,26022.012520719443,276.90960109094726,3.7596010909472852,276.90960109094726,276.90960109094726,75817.94160321835,75818.29874300088,-0.35713978252897505,0.0,8546.071908451686,8546.071908451686,0.8848771028677543,3953.302621577416,276.90960109094726,3.7596010909472852,1.0,0.002,0.20446610109862434,0.0048356769778278245,0.0003167403599315751,0.0016832596498986686,0.15837017996578753,0.15837017996578753,0.0,9.830243823810703e-12,0.9999562555247772,0.9999562555247772,0.0,0.09199691548314441,4.024532841005218e-06,0.0,0.0,0.0,1601750.654782076,268.03788791614846,0.0,1.0,1279623.8827502104,2618.000126814025,,,,,,,,,,,,,,,,,,,2.0,15388.835617430363,1450.0,0.375,6.173730061729009,3.5
