time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4656.0,-29.591375937838887,4.888147882297146,34.94249381112996,25.433039583172672,6.254698316355585,-26.006768512414546,-39.52764115585012,2.6700908911006977,-5.112117813201678,-5.112117813282438,39.88490668575369,41081.141582948745,25750.684166117426,25750.684166117426,66831.82574906616,75828.86758318657,75818.2250562749,25750.684166117426,101568.90922239232,101568.90922239232,101568.90922239232,127545.43601644474,124062.57008806895,3482.865928375789,0.0,90001.9766040831,55254.278082775876,38608.553912563584,25976.526794052425,64585.080706616005,19814.477307811794,1450.0,0.0,0.8867648592943654,2.872804518699278,0.001494314320929203,1.0,1.0,-5.112117813201678,353108.77993427985,1549576.7204046568,4.388383434399627,1549576.7204046568,4.388383434399627,0.7627839343152106,0.09200091899983225,3.9336397698068373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336397698068373,1.2792503920360632,1.2795619818437538,3.074956860905105,6515.464603549111,15388.8473224497,6481.714013340013,0.0003194171959902496,22880.075927365022,2333.118437730012,19374.27694217507,1975.626431266036,0.8467750283556994,0.8467750283556994,35548.37870594909,35405.22815468563,1.0050565564071754,0.8,4290.312709222126,4273.035954225843,1.0050565564071754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771562276934,4.888147882297146,-2.4325867775798766,7.320734659877022,3.5,3.5,1.0,0.6,0.00024355950077443913,1.0000100925324693,0.0002435570426670779,198.585242890387,0.0,4.814175449029911e-07,1.3643373222550768,0.025940746074086682,8.317659206497496e-05,0.00016038290870946416,0.0006308885880968476,0.09200091931879481,0.09200091931879481,0.09200091931879481,0.09199691418587111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497695.8279762874,592.390009983693,0.0,0.09200091931879481,0.09200091899983225,0.09200091899983225,0.375,0.375,0.5,7.748868162477765,8.077449820120819e-11,8.077449820120819e-11,8.077449820120819e-11,8.077449820120819e-11,8.077449820120819e-11,8.077449820120819e-11,25976.526794052425,19814.477307811794,0.7627839343152106,1.0347873691240894,0.6360778856894801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490505623020946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.338644411946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4819190859608,261.4819190859608,-11.668080914039194,245.35137016161818,277.6124680103563,127534.72302323066,127544.304766216,-9.581742985353907,0.0,nan,277.6124680103563,4.462468010356304,271.1602484405812,-1.989751559418778,264.7080288708134,-8.441971129186584,258.2558093010638,-14.8941906989362,251.80358973133184,-21.346410268668137,245.35137016161818,-27.7986298383818,1.0,1.0,26022.012520719443,26022.012520719443,276.9095867392259,3.759586739225938,276.9095867392259,276.9095867392259,75817.86405221684,75818.2250562749,-0.36100405805336777,0.0,8546.071908451686,8546.071908451686,0.8848767662595198,3953.3079686558713,276.9095867392259,3.759586739225938,1.0,0.002,0.2044701248149679,0.004835658060321569,0.000316746589350142,0.0016832534204007116,0.158373294675071,0.158373294675071,0.0,9.750853770251755e-12,0.9999562642285389,0.9999562642285389,0.0,0.09199689526866466,4.0237311675884255e-06,0.0,0.0,0.0,1601750.6481803844,268.0378821867983,0.0,1.0,1279623.9024631265,2618.000046172561,,,,,,,,,,,,,,,,,,,2.0,15388.8473224497,1450.0,0.375,6.173730061729009,3.5
4657.0,-29.59147312065228,4.88814218179096,34.9424907984165,25.432982097286754,6.254687100226345,-26.00685709856945,-39.52772686081005,2.6700710782960626,-5.112123485659367,-5.112123485659066,39.88490067350034,41081.138653835456,25750.684093683816,25750.684093683816,66831.82274751927,75828.79685699711,75818.15181504317,25750.684093683816,101568.83590872698,101568.83590872698,101568.83590872698,127545.35851757773,124062.54694044415,3482.811577133574,0.0,90001.96083727592,55254.330081709246,38608.47861729631,25976.52260885074,64585.00122614705,19814.473653706475,1450.0,0.0,0.8867648521881148,2.8728039179400633,0.001494314320929203,1.0,1.0,-5.112123485659367,353108.7017894021,1549576.4617987103,4.388383673203541,1549576.4617987103,4.388383673203541,0.7627839165414416,0.09200089798607361,3.9336456075172186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336456075172186,1.2792504889816192,1.2795620756682242,3.074961191258719,6515.4737790487925,15388.858997396384,6481.713130078227,0.0003194151300727758,22880.03796409155,2333.1145665534664,19374.274302046484,1975.6261620478435,0.846776317961225,0.846776317961225,35548.42091034416,35405.22815468563,1.0050580479593856,0.8,4290.317802845496,4273.035954225843,1.0050580479593856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771546640771,4.88814218179096,-2.4325924574937066,7.320734639284667,3.5,3.5,1.0,0.6,0.0002435570426670779,1.0000100811343,0.00024355458736057334,198.58532291197898,0.0,4.88143847382539e-07,1.3833996634821155,0.025941234217934064,8.31757886043487e-05,0.0001603812540627292,0.0006308830155719578,0.09200089830151069,0.09200089830151069,0.09200089830151069,0.09199689421029601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497696.3804011149,592.3898286739983,0.0,0.09200089830151069,0.09200089798607361,0.09200089798607361,0.375,0.375,0.5,7.748748042010763,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,25976.52260885074,19814.473653706475,0.7627839165414416,1.0347885960937724,0.636078623115422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490511433084259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.357706753166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48186234122085,261.48186234122085,-11.66813765877913,245.35127283962152,277.61245184287344,127535.2654486583,127544.75262622653,-9.487177568237312,0.0,nan,277.61245184287344,4.462451842873463,271.16021604219884,-1.9897839578011371,264.7079802415238,-8.442019758476192,258.2557444408701,-14.894255559129874,251.80350864023774,-21.34649135976224,245.35127283962152,-27.798727160378462,1.0,1.0,26022.012520719443,26022.012520719443,276.909572496686,3.759572496686019,276.909572496686,276.909572496686,75817.79365086509,75818.15181504317,-0.35816417807654943,0.0,8546.071908451686,8546.071908451686,0.8848763969275637,3953.313835554805,276.909572496686,3.759572496686019,1.0,0.002,0.20447414750579568,0.0048356391564833645,0.0003167528172172447,0.001683247192127361,0.15837640860862234,0.15837640860862234,0.0,9.34460581830665e-12,0.9999562753601775,0.9999562753601775,0.0,0.09199687527994582,4.022706127787223e-06,0.0,0.0,0.0,1601750.6416442462,268.0378765143406,0.0,1.0,1279623.9219802965,2617.999966331883,,,,,,,,,,,,,,,,,,,2.0,15388.858997396384,1450.0,0.375,6.173730061729009,3.5
4658.0,-29.591570298415817,4.888136482867069,34.942487786807426,25.432924646325432,6.25467601414735,-26.00694566716091,-39.52781263561917,2.6700513830514376,-5.112129110851413,-5.112129110820279,39.884894679943294,41081.136067900494,25750.683903744917,25750.683903744917,66831.81997164541,75828.72625724656,75818.0789987933,25750.683903744917,101568.7629025382,101568.7629025382,101568.7629025382,127545.28134949823,124062.52410685101,3482.757242647218,0.0,90001.94536261413,55254.38261924882,38608.40304818368,25976.518446960014,64584.921495143695,19814.47001893204,1450.0,0.0,0.8867648452549217,2.8728033221867566,0.001494314320929203,1.0,1.0,-5.112129110851413,353108.62429567747,1549576.2039967137,4.388383906191902,1549576.2039967137,4.388383906191902,0.7627838988273231,0.09200087697416069,3.9336514774633744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336514774633744,1.279250585376188,1.279562168945156,3.074965548135051,6515.483010746928,15388.870671302762,6481.712207317677,0.0003194130498415718,22879.999887700305,2333.110683842118,19374.27154385345,1975.625880790428,0.8467776065973041,0.8467776065973041,35548.46334777881,35405.22815468563,1.0050595477479314,0.8,4290.322924594276,4273.035954225843,1.0050595477479314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771505638873,4.888136482867069,-2.432598102419332,7.320734585286401,3.5,3.5,1.0,0.6,0.00024355458736057334,1.0000100806184762,0.00024355213220444952,198.5854029294695,0.0,4.875878350545015e-07,1.3818239245444572,0.02594172180576912,8.317498449608741e-05,0.00016037960286448592,0.0006308774617628742,0.09200087729242512,0.09200087729242512,0.09200087729242512,0.09199687441298106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497696.93273719086,592.389647394239,0.0,0.09200087729242512,0.09200087697416069,0.09200087697416069,0.375,0.375,0.5,7.748627958649525,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,25976.518446960014,19814.47001893204,0.7627838988273231,1.0347898305747831,0.6360793683242224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449051723658573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.35613101423,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4818060715382,261.4818060715382,-11.66819392846179,245.35117632650008,277.61243581662944,127535.80179478037,127545.20954721425,-9.40775243387117,0.0,nan,277.61243581662944,4.4624358166294655,271.160183918579,-1.9898160814209973,264.70793202052977,-8.44206797947021,258.2556801224992,-14.894319877500777,251.80342822449185,-21.346571775508124,245.35117632650008,-27.798823673499896,1.0,1.0,26022.012520719443,26022.012520719443,276.90955835108986,3.759558351089879,276.90955835108986,276.90955835108986,75817.72347870689,75818.0789987933,-0.3555200864066137,0.0,8546.071908451686,8546.071908451686,0.8848760255560711,3953.3197348506915,276.90955835108986,3.759558351089879,1.0,0.002,0.20447816894369145,0.0048356202687401565,0.0003167590431742781,0.0016832409665208689,0.15837952158713905,0.15837952158713905,0.0,9.695147028948581e-12,0.9999562889741769,0.9999562889741769,0.0,0.09199685552145152,4.0214527091675235e-06,0.0,0.0,0.0,1601750.635162569,268.03787088914856,0.0,1.0,1279623.9413348392,2617.999887156481,,,,,,,,,,,,,,,,,,,2.0,15388.870671302762,1450.0,0.375,6.173730061729009,3.5
4659.0,-29.591667465444345,4.888130786504636,34.942484776772,25.432871595863276,6.254665055379181,-26.007034213359734,-39.5278983405791,2.6700318034590023,-5.112134687754292,-5.112134687765929,39.884888702137935,41081.12016719419,25750.6835962467,25750.6835962467,66831.8037634409,75828.64806592122,75818.00655284016,25750.6835962467,101568.69014908686,101568.69014908686,101568.69014908686,127545.20445674499,124062.5015293629,3482.7029273821017,0.0,90001.9177378629,55254.41728188354,38608.33383997706,25976.514307658126,64584.84814763519,19814.46640272608,1450.0,0.0,0.8867648385106334,2.87280273154775,0.001494314320929203,1.0,1.0,-5.112134687754292,353108.5474672066,1549575.946872503,4.388384132832166,1549575.946872503,4.388384132832166,0.7627838811647099,0.09200085596542296,3.933656069414153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933656069414153,1.2792506812340683,1.2795622616854605,3.0749689072820594,6515.490128376353,15388.882342070878,6481.712748930064,0.00031941150663837526,22879.966156082137,2333.1072441743245,19374.273162769117,1975.6260458738834,0.8467789257467451,0.8467789257467452,35548.49654579359,35405.22815468563,1.005060721004891,0.8,4290.326931242958,4273.035954225843,1.005060721004891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771439259574,4.888130786504636,-2.4326037113622303,7.320734497866866,3.5,3.5,1.0,0.6,0.00024355213220444952,1.000010079512885,0.0002435496773423386,198.58548293817714,0.0,4.875581681023833e-07,1.3817398484021541,0.02594220936393722,8.317418104981441e-05,0.0001603779511546351,0.000630871700959637,0.09200085628717174,0.09200085628717174,0.09200085628717174,0.0919968547990414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497697.48494371807,592.3894661576326,0.0,0.09200085628717174,0.09200085596542296,0.09200085596542296,0.375,0.375,0.5,7.74850791786713,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,25976.514307658126,19814.46640272608,0.7627838811647099,1.0347907548016428,0.6360798445060429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490523039790073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.35604693809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4817502030905,261.4817502030905,-11.668249796909492,245.3510804781993,277.61241992802985,127536.29094873308,127545.63161884372,-9.34067011062071,0.0,nan,277.61241992802985,4.462419928029874,271.16015203804824,-1.9898479619517389,264.70788414805224,-8.442115851947733,258.2556162580819,-14.894383741918091,251.80334836813154,-21.34665163186844,245.3510804781993,-27.798919521800684,1.0,1.0,26022.012520719443,26022.012520719443,276.9095442970387,3.759544297038701,276.9095442970387,276.9095442970387,75817.65067525787,75818.00655284016,-0.3558775822893949,0.0,8546.071908451686,8546.071908451686,0.884875735038929,3953.324349761224,276.9095442970387,3.759544297038701,1.0,0.002,0.20448218894723885,0.004835601395933064,0.00031676526694088264,0.0016832347431143615,0.15838263347044132,0.15838263347044132,0.0,1.005524396385793e-11,0.9999563045602964,0.9999563045602964,0.0,0.09199683594756844,4.020017854518301e-06,0.0,0.0,0.0,1601750.628736534,268.0378653122457,0.0,1.0,1279623.960523231,2617.999808660762,,,,,,,,,,,,,,,,,,,2.0,15388.882342070878,1450.0,0.375,6.173730061729009,3.5
4660.0,-29.59176452653415,4.888125090026008,34.94248176676034,25.432809709478192,6.254651805757456,-26.007122893302906,-39.52798411538822,2.6700101726942704,-5.112140389717979,-5.1121403897022955,39.88488268276447,41081.12615302429,25750.683610300377,25750.683610300377,66831.80976332467,75828.58330896038,75817.93307433988,25750.683610300377,101568.61668464025,101568.61668464025,101568.61668464025,127545.12679421974,124062.47817018427,3482.648624035465,0.0,90001.90996886248,55254.48022556113,38608.25527033484,25976.510109579493,64584.76537991433,19814.462738164384,1450.0,0.0,0.8867648312798654,2.872802127663958,0.001494314320929203,1.0,1.0,-5.112140389717979,353108.46891589573,1549575.687960404,4.3883843758204675,1549575.687960404,4.3883843758204675,0.7627838633665152,0.092000834970546,3.9336627065492134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336627065492134,1.279250786604676,1.279562363941185,3.0749738422985424,6515.500585084094,15388.894009814792,6481.710973777991,0.00031940911501120877,22879.925576490576,2333.1031062075813,19374.26785672078,1975.6255048075318,0.8467801956763398,0.8467801956763398,35548.54452968009,35405.22815468563,1.005062416812463,0.8,4290.332722389716,4273.035954225843,1.005062416812463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771442293326,4.888125090026008,-2.432609411836218,7.320734501862225,3.5,3.5,1.0,0.6,0.0002435496773423386,1.0000100685314004,0.00024354722517945442,198.58556285970994,0.0,4.874999778448909e-07,1.3815749372124209,0.025942696863915066,8.317337695591835e-05,0.00016037630038642024,0.0006308662718443955,0.09200083528761858,0.09200083528761858,0.09200083528761858,0.09199683471048971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497698.0368213471,592.3892850266468,0.0,0.09200083528761858,0.092000834970546,0.092000834970546,0.375,0.375,0.5,7.748387903358189,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,25976.510109579493,19814.462738164384,0.7627838633665152,1.0347921738229178,0.6360807523472153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490528842357768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.3558820269,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48169446429335,261.48169446429335,-11.668305535706622,245.35098517131198,277.61240375732206,127536.81518406355,127546.13417733442,-9.31899327082412,0.0,nan,277.61240375732206,4.462403757322079,271.16012004010645,-1.9898799598935284,264.7078363228731,-8.44216367712687,258.255552605666,-14.894447394333952,251.80326888848046,-21.346731111519517,245.35098517131198,-27.799014828688,1.0,1.0,26022.012520719443,26022.012520719443,276.9095299971756,3.759529997175605,276.9095299971756,276.9095299971756,75817.57615401804,75817.93307433988,-0.35692032183578704,0.0,8546.071908451686,8546.071908451686,0.8848753151298213,3953.331020081959,276.9095299971756,3.759529997175605,1.0,0.002,0.20448620809616463,0.004835582502401858,0.00031677148930139924,0.0016832285202517604,0.15838574465069963,0.15838574465069963,0.0,9.55315947875901e-12,0.9999563138324594,0.9999563138324594,0.0,0.0919968158066556,4.0191638903965e-06,0.0,0.0,0.0,1601750.6221663964,268.037859610282,0.0,1.0,1279623.9801419126,2617.9997284048145,,,,,,,,,,,,,,,,,,,2.0,15388.894009814792,1450.0,0.375,6.173730061729009,3.5
4661.0,-29.591861680734308,4.888119398075513,34.94247875932847,25.432756693940632,6.254643050389229,-26.007211207619815,-39.528069785423554,2.669992577439927,-5.112145870510517,-5.112145870544325,39.88487673717858,41081.115917738505,25750.683066696078,25750.683066696078,66831.79898443459,75828.50715444522,75817.8613907221,25750.683066696078,101568.54445741817,101568.54445741817,101568.54445741817,127545.05047296199,124062.45612829449,3482.594344667491,0.0,90001.88723226881,55254.52343426317,38608.18199778405,25976.506015543808,64584.68801332786,19814.459159214053,1450.0,0.0,0.8867648249084922,2.872801547203926,0.001494314320929203,1.0,1.0,-5.112145870510517,353108.39341147576,1549575.4322215086,4.388384589929005,1549575.4322215086,4.388384589929005,0.7627838458088816,0.09200081397098732,3.9336678493996233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336678493996233,1.2792508732530865,1.279562447473605,3.074977654223878,6515.508662096462,15388.905676442111,6481.710848144962,0.00031940732794560444,22879.8898834342,2333.0994665287535,19374.26748119525,1975.6254665145846,0.8467815002563829,0.8467815002563829,35548.5817104628,35405.22815468563,1.0050637308259025,0.8,4290.337209716295,4273.035954225843,1.0050637308259025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877132494607,4.888119398075513,-2.4326149492439124,7.320734347319425,3.5,3.5,1.0,0.6,0.00024354722517945442,1.0000100781981436,0.0002435447706869986,198.58564285796763,0.0,4.86964146578382e-07,1.3800563914031345,0.025943183828061645,8.317257385139427e-05,0.00016037465132806014,0.0006308606097878647,0.09200081429060088,0.09200081429060088,0.09200081429060088,0.09199681546120365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497698.588801145,592.38910386578,0.0,0.09200081429060088,0.09200081397098732,0.09200081397098732,0.375,0.375,0.5,7.748267941766118,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,25976.506015543808,19814.459159214053,0.7627838458088816,1.0347932465144525,0.6360813558356263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490534638603507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.35436348109,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4816392316812,261.4816392316812,-11.668360768318792,245.35089033217463,277.61238813123634,127537.33876894599,127546.57313313133,-9.234364185336517,0.0,nan,277.61238813123634,4.4623881312363665,271.1600885714067,-1.9899114285933024,264.70778901156615,-8.442210988433828,258.2554894517503,-14.894510548249684,251.80318989195325,-21.346810108046725,245.35089033217463,-27.79910966782535,1.0,1.0,26022.012520719443,26022.012520719443,276.90951612843105,3.7595161284310734,276.90951612843105,276.90951612843105,75817.51045554336,75817.8613907221,-0.35093517873610836,0.0,8546.071908451686,8546.071908451686,0.8848749897589752,3953.3361886466214,276.90951612843105,3.7595161284310734,1.0,0.002,0.20449022543165737,0.004835563658062978,0.00031677770899765737,0.0016832223007856436,0.15838885449882867,0.15838885449882867,0.0,9.783300905508163e-12,0.9999563335383078,0.9999563335383078,0.0,0.09199679662096841,4.0173500189137025e-06,0.0,0.0,0.0,1601750.6158511043,268.03785412948946,0.0,1.0,1279623.9989996227,2617.9996512618563,,,,,,,,,,,,,,,,,,,2.0,15388.905676442111,1450.0,0.375,6.173730061729009,3.5
4662.0,-29.591958724928563,4.8881137078170225,34.94247575283676,25.432699277903907,6.254630044347893,-26.007299847997384,-39.52815552530808,2.6699711675800506,-5.112151481981925,-5.112151481983103,39.884870749459644,41081.10889718578,25750.68286373532,25750.68286373532,66831.7917609211,75828.43492855936,75817.78863298199,25750.68286373532,101568.4714967173,101568.4714967173,101568.4714967173,127544.97335730614,124062.43327534571,3482.5400819604265,0.0,90001.86758048431,55254.568956520445,38608.10958218207,25976.50186058883,64584.611442770896,19814.45553021077,1450.0,0.0,0.8867648180239203,2.8728009529041914,0.001494314320929203,1.0,1.0,-5.112151481981925,353108.31610683055,1549575.1746721813,4.388384821283472,1549575.1746721813,4.388384821283472,0.7627838281132446,0.0920007929850871,3.933673236573737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933673236573737,1.2792509775984093,1.2795625487042668,3.0749816145996496,6515.51705365749,15388.91733796875,6481.710501974725,0.00031940546083678744,22879.85355359021,2333.09576191566,19374.266446469246,1975.6253610018964,0.8467827995965962,0.8467827995965962,35548.620657599226,35405.22815468563,1.0050651072647685,0.8,4290.341910223054,4273.035954225843,1.0050651072647685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771281133156,4.8881137078170225,-2.4326205818021167,7.320734289619139,3.5,3.5,1.0,0.6,0.0002435447706869986,1.0000100667947425,0.00024354231899646213,198.58572276570118,0.0,4.874269622305278e-07,1.3813680109613158,0.025943671255023875,8.3171770099253e-05,0.0001603730005877456,0.000630854980281039,0.09200079330277464,0.09200079330277464,0.09200079330277464,0.09199679571548233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497699.1403976211,592.3889228283407,0.0,0.09200079330277464,0.0920007929850871,0.0920007929850871,0.375,0.375,0.5,7.748148017121683,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,25976.50186058883,19814.45553021077,0.7627838281132446,1.0347943615042332,0.6360820012610617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490540440413984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.35567510065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48158403679355,261.48158403679355,-11.668415963206428,245.3507958561009,277.6123722175379,127537.81560031282,127547.04365696608,-9.228056653230762,0.0,nan,277.6123722175379,4.462372217537904,271.16005694522534,-1.989943054774642,264.7077416729173,-8.442258327082698,258.25542640062616,-14.894573599373814,251.80311112835344,-21.34688887164654,245.3507958561009,-27.79920414389909,1.0,1.0,26022.012520719443,26022.012520719443,276.9095020034037,3.7595020034037248,276.9095020034037,276.9095020034037,75817.43364404418,75817.78863298199,-0.35498893780459184,0.0,8546.071908451686,8546.071908451686,0.8848746489305165,3953.3416027566054,276.9095020034037,3.7595020034037248,1.0,0.002,0.20449424155477752,0.00483554479492862,0.00031678392672994615,0.0016832160828833306,0.15839196336497308,0.15839196336497308,0.0,9.613276754499855e-12,0.9999563467036435,0.9999563467036435,0.0,0.09199677684720589,4.016137881208414e-06,0.0,0.0,0.0,1601750.6093852369,268.03784851801805,0.0,1.0,1279624.0183069492,2617.999572279612,,,,,,,,,,,,,,,,,,,2.0,15388.91733796875,1450.0,0.375,6.173730061729009,3.5
4663.0,-29.592055768339268,4.88810802013392,34.942472747808864,25.432641826942586,6.254619107331398,-26.00738828077255,-39.52824123026801,2.669951619916744,-5.112157049629218,-5.11215704963389,39.88486477872005,41081.10716379988,25750.682554652107,25750.682554652107,66831.789718452,75828.36459717827,75817.71625922374,25750.682554652107,101568.39881387586,101568.39881387586,101568.39881387586,127544.89654097243,124062.41070264751,3482.4858383249225,0.0,90001.852508155,55254.6224817076,38608.03336271934,25976.49772709658,64584.53108981592,19814.451918989787,1450.0,0.0,0.8867648113012496,2.8728003632458097,0.001494314320929203,1.0,1.0,-5.112157049629218,353108.2394059194,1549574.9178510958,4.388385047197285,1549574.9178510958,4.388385047197285,0.7627838104719158,0.09200077200605927,3.933679141912082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933679141912082,1.2792510733011326,1.2795626412938081,3.0749860008021295,6515.526347494215,15388.928998460702,6481.709529629819,0.00031940336445463336,22879.815374165704,2333.0918686978434,19374.26354006525,1975.625064631169,0.8467840855893147,0.8467840855893147,35548.663350845665,35405.22815468563,1.0050666160961228,0.8,4290.347062845606,4273.035954225843,1.0050666160961228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771214411706,4.88810802013392,-2.43262618161508,7.320734201749,3.5,3.5,1.0,0.6,0.00024354231899646213,1.0000100667214418,0.00024353986734845757,198.585802672846,0.0,4.868707371805956e-07,1.3797916691698078,0.025944158125761056,8.317096668168138e-05,0.00016037135231478076,0.0006308494435608869,0.09200077232285601,0.09200077232285601,0.09200077232285601,0.09199677613518946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497699.6918737606,592.3887418310965,0.0,0.09200077232285601,0.09200077200605927,0.09200077200605927,0.375,0.375,0.5,7.748028134384211,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,25976.49772709658,19814.451918989787,0.7627838104719158,1.034795617320669,0.6360827658045473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490546235659594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.35409875886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48152906093804,261.48152906093804,-11.668470939061933,245.3507016960232,277.6123564259035,127538.33174814311,127547.52318483804,-9.191436694916163,0.0,nan,277.6123564259035,4.462356425903522,271.16002547990615,-1.9899745200938241,264.7076945339038,-8.442305466096172,258.2553635879268,-14.894636412073169,251.80303264196488,-21.3469673580351,245.3507016960232,-27.79929830397677,1.0,1.0,26022.012520719443,26022.012520719443,276.9094879670952,3.759487967095197,276.9094879670952,276.9094879670952,75817.36357782209,75817.71625922374,-0.35268140165135264,0.0,8546.071908451686,8546.071908451686,0.884874275319456,3953.347537621642,276.9094879670952,3.759487967095197,1.0,0.002,0.2044982562666795,0.004835525946243538,0.0003167901423047105,0.0016832098672887,0.15839507115235524,0.15839507115235524,0.0,9.5934102675721e-12,0.9999563620310447,0.9999563620310447,0.0,0.0919967572792266,4.014726832668249e-06,0.0,0.0,0.0,1601750.6029698658,268.03784295037076,0.0,1.0,1279624.0374634915,2617.9994939141898,,,,,,,,,,,,,,,,,,,2.0,15388.928998460702,1450.0,0.375,6.173730061729009,3.5
4664.0,-29.592152804762236,4.888102335883951,34.94246974467433,25.432588846329622,6.254608286955578,-26.00747669559072,-39.52832693522794,2.669932177938547,-5.112162573858427,-5.112162573860865,39.88485882330477,41081.09207385498,25750.682142592897,25750.682142592897,66831.77421644788,75828.28666140254,75817.64423066155,25750.682142592897,101568.32637325444,101568.32637325444,101568.32637325444,127544.81998760226,124062.38837168632,3482.4316159159307,0.0,90001.82526013663,55254.65807733448,38607.96353644683,25976.493614347808,64584.45715079464,19814.448324879977,1450.0,0.0,0.8867648047441753,2.872799778185842,0.001494314320929203,1.0,1.0,-5.112162573858427,353108.1633031545,1549574.6616898873,4.3883852675462744,1549574.6616898873,4.3883852675462744,0.7627837928801793,0.09200075103110919,3.9336837664955873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336837664955873,1.279251168513615,1.2795627333930433,3.074989387006936,6515.533522455867,15388.940655733542,6481.710025008176,0.00031940180632459685,22879.781548966967,2333.0884194874875,19374.26502078431,1975.625215622492,0.846785402182263,0.846785402182263,35548.6967847353,35405.22815468563,1.0050677976908404,0.8,4290.351097961885,4273.035954225843,1.0050677976908404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771125460944,4.888102335883951,-2.432631748719574,7.320734084603525,3.5,3.5,1.0,0.6,0.00024353986734845757,1.0000100660045463,0.00024353741589972194,198.5858825742935,0.0,4.868624868574851e-07,1.3797682877541129,0.025944644988247913,8.317016327128231e-05,0.00016036970407717525,0.0006308437015660855,0.09200075134925853,0.09200075134925853,0.09200075134925853,0.09199675671933331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497700.2431968153,592.3885608846986,0.0,0.09200075134925853,0.09200075103110919,0.09200075103110919,0.375,0.375,0.5,7.74790829865748,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,25976.493614347808,19814.448324879977,0.7627837928801793,1.0347965619716537,0.6360832603723375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490552030862835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.35407537744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48147427553045,261.48147427553045,-11.668525724469532,245.35060779675655,277.6123407543544,127538.80437103273,127547.9639669438,-9.159595911077428,0.0,nan,277.6123407543544,4.462340754354443,271.1599941628124,-1.9900058371875957,264.70764757126943,-8.442352428730544,258.25530097974786,-14.89469902025212,251.8029543882419,-21.34704561175809,245.35060779675655,-27.79939220324343,1.0,1.0,26022.012520719443,26022.012520719443,276.9094740146028,3.7594740146028016,276.9094740146028,276.9094740146028,75817.2911138185,75817.64423066155,-0.3531168430490652,0.0,8546.071908451686,8546.071908451686,0.8848739827374189,3953.3521853280654,276.9094740146028,3.7594740146028016,1.0,0.002,0.20450226939648566,0.004835507112640452,0.0003167963554569771,0.0016832036542471967,0.15839817772848855,0.15839817772848855,0.0,9.704173662555826e-12,0.9999563792187653,0.9999563792187653,0.0,0.09199673788647504,4.013144634151929e-06,0.0,0.0,0.0,1601750.5966045207,268.03783742614155,0.0,1.0,1279624.0564706502,2617.999416159887,,,,,,,,,,,,,,,,,,,2.0,15388.940655733542,1450.0,0.375,6.173730061729009,3.5
4665.0,-29.592249738981753,4.888096652235766,34.942466741959834,25.43252695994454,6.254595177388077,-26.007565247342278,-39.52841267511246,2.6699106859048194,-5.112168229511724,-5.112168229508328,39.884852829169134,41081.09885866195,25750.68207049104,25750.68207049104,66831.78092915298,75828.22216211067,75817.5711956055,25750.68207049104,101568.25326609654,101568.25326609654,101568.25326609654,127544.7427077608,124062.3652998962,3482.3774078645934,0.0,90001.81787296843,55254.72194520171,38607.88436418524,25976.48944166426,64584.37380584951,19814.444681714725,1450.0,0.0,0.8867647976578281,2.8727991792071084,0.001494314320929203,1.0,1.0,-5.112168229511724,353108.0853898819,1549574.4038638542,4.388385505681361,1549574.4038638542,4.388385505681361,0.76278377515993,0.09200073007118245,3.933690436470202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933690436470202,1.279251273233848,1.279562835002599,3.0749943492541054,6515.544036862166,15388.952309911592,6481.708203245479,0.0003193993996682242,22879.74087603327,2333.0842720024953,19374.2595754137,1975.6246603492223,0.8467866694988845,0.8467866694988844,35548.745005970966,35405.22815468563,1.0050695018890154,0.8,4290.356917754173,4273.035954225843,1.0050695018890154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771109896396,4.888096652235766,-2.432637411869718,7.320734064105483,3.5,3.5,1.0,0.6,0.00024353741589972194,1.0000100554104803,0.00024353496705566187,198.58596239164117,0.0,4.868231107508758e-07,1.379656695867982,0.025945131811358664,8.316935954067379e-05,0.00016036805635904816,0.0006308382896149021,0.0920007303897791,0.0920007303897791,0.0920007303897791,0.0919967368028425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497700.79417900037,592.3883800479888,0.0,0.0920007303897791,0.09200073007118245,0.09200073007118245,0.375,0.375,0.5,7.747788494532617,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,25976.48944166426,19814.444681714725,0.76278377515993,1.0347980012945472,0.6360841862794553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490557825653205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.35396378556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48141944712285,261.48141944712285,-11.668580552877131,245.35051410772112,277.6123247865735,127539.31528996446,127548.48207454006,-9.166784575592033,0.0,nan,277.6123247865735,4.462324786573504,271.15996265077956,-1.9900373492204153,264.7076005149883,-8.442399485011663,258.25523837921503,-14.894761620784948,251.8028762434594,-21.347123756540583,245.35051410772112,-27.799485892278852,1.0,1.0,26022.012520719443,26022.012520719443,276.90945981291725,3.759459812917271,276.90945981291725,276.90945981291725,75817.21670176787,75817.5711956055,-0.35449383762897924,0.0,8546.071908451686,8546.071908451686,0.8848735607501828,3953.358888652553,276.90945981291725,3.759459812917271,1.0,0.002,0.20450628149186806,0.004835488260556206,0.0003168025669204417,0.0016831974429251289,0.15840128346022087,0.15840128346022087,0.0,9.845570539401827e-12,0.9999563904556417,0.9999563904556417,0.0,0.09199671796126341,4.012109919038546e-06,0.0,0.0,0.0,1601750.590087742,268.03783177048825,0.0,1.0,1279624.0759299945,2617.9993365557752,,,,,,,,,,,,,,,,,,,2.0,15388.952309911592,1450.0,0.375,6.173730061729009,3.5
4666.0,-29.592346769763182,4.888090973853071,34.942463742048396,25.432474014256172,6.254586546078384,-26.007653438177204,-39.528498345147796,2.6698932146452687,-5.112173662356213,-5.11217366240582,39.88484690462178,41081.08936820582,25750.681438366642,25750.681438366642,66831.77080657246,75828.14624746978,75817.49988375542,25750.681438366642,101568.18132212205,101568.18132212205,101568.18132212205,127544.66669416295,124062.34346872769,3482.3232254352642,0.0,90001.7954806863,55254.766004143166,38607.810529492366,25976.4853720409,64584.29590153327,19814.441123110333,1450.0,0.0,0.8867647914545,2.872798603825714,0.001494314320929203,1.0,1.0,-5.112173662356213,353108.0105460779,1549574.1490297902,4.388385714142791,1549574.1490297902,4.388385714142791,0.7627837576686598,0.0920007091079416,3.933695608082359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933695608082359,1.27925135930041,1.2795629179572723,3.0749981850584835,6515.552164471359,15388.96396290257,6481.708035956055,0.000319397599381582,22879.705103710698,2333.0806242407652,19374.259075374415,1975.6246093594057,0.8467879715911304,0.8467879715911304,35548.78239463703,35405.22815468563,1.005070823251166,0.8,4290.36143017007,4273.035954225843,1.005070823251166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770973440405,4.888090973853071,-2.4326429105439846,7.320733884397056,3.5,3.5,1.0,0.6,0.00024353496705566187,1.0000100654352888,0.0002435325157948834,198.58604228855606,0.0,4.863060544156769e-07,1.3781913582140284,0.02594561811741308,8.316855647200552e-05,0.00016036641058365635,0.0006308326449968613,0.09200070942595041,0.09200070942595041,0.09200070942595041,0.09199671773362665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497701.34522531385,592.3881991936481,0.0,0.09200070942595041,0.0920007091079416,0.0920007091079416,0.375,0.375,0.5,7.747668746969778,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,25976.4853720409,19814.441123110333,0.7627837576686598,1.0347990927773796,0.6360848066043643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449056361434463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.3524984479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48136498187273,261.48136498187273,-11.668635018127247,245.35042061472802,277.6123093490657,127539.82785748933,127548.93392578526,-9.106068295915085,0.0,nan,277.6123093490657,4.46230934906572,271.1599316021704,-1.9900683978295888,264.70755385529014,-8.442446144709834,258.2551761084181,-14.894823891581893,251.80279836156382,-21.34720163843616,245.35042061472802,-27.799579385271954,1.0,1.0,26022.012520719443,26022.012520719443,276.9094460356188,3.7594460356188506,276.9094460356188,276.9094460356188,75817.15132436105,75817.49988375542,-0.3485593943623826,0.0,8546.071908451686,8546.071908451686,0.8848732335593045,3953.3640861227705,276.9094460356188,3.7594460356188506,1.0,0.002,0.20451029165429843,0.004835469455577408,0.0003168087755355906,0.0016831912341716928,0.15840438776779528,0.15840438776779528,0.0,9.707283154386515e-12,0.9999564114532622,0.9999564114532622,0.0,0.09199669893073274,4.010177208862714e-06,0.0,0.0,0.0,1601750.5838276967,268.03782633764376,0.0,1.0,1279624.094622722,2617.9992600877413,,,,,,,,,,,,,,,,,,,2.0,15388.96396290257,1450.0,0.375,6.173730061729009,3.5
4667.0,-29.59244369384875,4.888085297806132,34.94246074326917,25.432416598219447,6.254573655887911,-26.00774195887254,-39.52858408503232,2.669871921058873,-5.112179229620551,-5.112179229647714,39.88484093748728,41081.08305803987,25750.68115819365,25750.68115819365,66831.76421623351,75828.07425267354,75817.42747735609,25750.68115819365,101568.10863554974,101568.10863554974,101568.10863554974,127544.58987558066,124062.32081441752,3482.2690611631338,0.0,90001.77615463694,55254.812332354246,38607.73758031411,25976.48124003091,64584.21882034502,19814.43751328611,1450.0,0.0,0.8867647847205506,2.8727980142082763,0.001494314320929203,1.0,1.0,-5.112179229620551,353107.93385049404,1549573.892365784,4.388385940435634,1549573.892365784,4.388385940435634,0.762783740037553,0.09200068815909083,3.9337010218353696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337010218353696,1.279251463099888,1.279563018646088,3.075002167520065,6515.560602829568,15388.975610727948,6481.707650724846,0.00031939572001489123,22879.668702591,2333.0769123595724,19374.25792389255,1975.624491940933,0.8467892684870266,0.8467892684870266,35548.82153387309,35405.22815468563,1.0050722064810185,0.8,4290.3661538612205,4273.035954225843,1.0050722064810185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587709129597735,4.888085297806132,-2.432648506939753,7.320733804745885,3.5,3.5,1.0,0.6,0.0002435325157948834,1.000010054375169,0.00024353006725222226,198.5861220976719,0.0,4.867861766150494e-07,1.37955202452705,0.025946104903589694,8.31677527557491e-05,0.0001603647630391343,0.0006308270322334295,0.09200068847300706,0.09200068847300706,0.09200068847300706,0.09199669815347597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497701.89587009803,592.3880184686826,0.0,0.09200068847300706,0.09200068815909083,0.09200068815909083,0.375,0.375,0.5,7.74754903965965,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,25976.48124003091,19814.43751328611,0.762783740037553,1.0348002257663056,0.6360854680663676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490569408806926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.35385911421,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4813104362785,261.4813104362785,-11.6686895637215,245.35032726184505,277.61229361076334,127540.29566963024,127549.41517051205,-9.119500881819752,0.0,nan,277.61229361076334,4.462293610763368,271.159900340945,-1.9900996590549767,264.7075070711519,-8.442492928848083,258.2551138013681,-14.894886198631866,251.80272053159746,-21.34727946840252,245.35032726184505,-27.799672738154925,1.0,1.0,26022.012520719443,26022.012520719443,276.90943199589975,3.7594319958997744,276.90943199589975,276.90943199589975,75817.0745806845,75817.42747735609,-0.3528966715966817,0.0,8546.071908451686,8546.071908451686,0.8848728910488968,3953.3695269445466,276.90943199589975,3.7594319958997744,1.0,0.002,0.2045143004942384,0.00483545063189258,0.0003168149820137237,0.0016831850272453017,0.15840749100686186,0.15840749100686186,0.0,9.25902540402368e-12,0.9999564258151856,0.9999564258151856,0.0,0.09199667930410194,4.0088549888940615e-06,0.0,0.0,0.0,1601750.5774127636,268.0378207703794,0.0,1.0,1279624.1137779476,2617.9991817277323,,,,,,,,,,,,,,,,,,,2.0,15388.975610727948,1450.0,0.375,6.173730061729009,3.5
4668.0,-29.59254052349914,4.888079621293822,34.94245774438616,25.43235921710732,6.254560450935927,-26.007830426063308,-39.52866982491685,2.669850353640393,-5.112184927917667,-5.11218492791666,39.884834936943406,41081.07630996534,25750.68121421699,25750.68121421699,66831.75752418234,75828.00202644631,75817.35416724934,25750.68121421699,101568.03538146634,101568.03538146634,101568.03538146634,127544.51243161391,124062.29752271713,3482.2149088967785,0.0,90001.7561588049,55254.85778776316,38607.66485671304,25976.47705014757,64584.141906860605,19814.433856368945,1450.0,0.0,0.8867647774403045,2.872797410713496,0.001494314320929203,1.0,1.0,-5.112184927917667,353107.85534979025,1549573.6342625974,4.388386185086658,1549573.6342625974,4.388386185086658,0.7627837222929498,0.09200066722578516,3.9337063587997925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337063587997925,1.2792515681638257,1.2795631206031486,3.075006086915367,6515.568907557898,15388.987257456442,6481.70735760885,0.0003193938745632489,22879.632577929686,2333.0732286692896,19374.257047749223,1975.6244025991775,0.8467905671893594,0.8467905671893593,35548.86011794829,35405.22815468563,1.0050735700911602,0.8,4290.3708105503365,4273.035954225843,1.0050735700911602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770925053468,4.888079621293822,-2.432654199379096,7.320733820672919,3.5,3.5,1.0,0.6,0.00024353006725222226,1.0000100445869022,0.00024352762111786886,198.58620182908433,0.0,4.862465918653297e-07,1.3780228413463445,0.02594659115018156,8.316694904667191e-05,0.00016036311820555034,0.0006308214178021361,0.09200066754134664,0.09200066754134664,0.09200066754134664,0.09199667807225108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497702.44622602355,592.3878378366215,0.0,0.09200066754134664,0.09200066722578516,0.09200066722578516,0.375,0.375,0.5,7.747429358534179,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,25976.47705014757,19814.433856368945,0.7627837222929498,1.034801354496017,0.6360861210978078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490575196901991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.35232993103,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4812558049203,261.4812558049203,-11.668744195079682,245.35023403704372,277.6122775728463,127540.75908362957,127549.89292361171,-9.133839982152898,0.0,nan,277.6122775728463,4.462277572846347,271.1598688656546,-1.990131134345404,264.7074601584829,-8.442539841517089,258.25505145132195,-14.89494854867803,251.80264274417235,-21.34735725582763,245.35023403704372,-27.799765962956258,1.0,1.0,26022.012520719443,26022.012520719443,276.9094177194083,3.7594177194083045,276.9094177194083,276.9094177194083,75816.99772333463,75817.35416724934,-0.35644391471578274,0.0,8546.071908451686,8546.071908451686,0.8848725533965768,3953.3748905937914,276.9094177194083,3.7594177194083045,1.0,0.002,0.20451830847900399,0.004835431791184022,0.00031682118708098195,0.0016831788225212926,0.15841059354049097,0.15841059354049097,0.0,9.602274704534342e-12,0.9999564351028117,0.9999564351028117,0.0,0.09199665922617623,4.007999608943025e-06,0.0,0.0,0.0,1601750.5708468468,268.0378150720823,0.0,1.0,1279624.1333840154,2617.999101523418,,,,,,,,,,,,,,,,,,,2.0,15388.987257456442,1450.0,0.375,6.173730061729009,3.5
4669.0,-29.592658076809137,4.888073944441621,34.94245474546068,25.43230183599519,6.254549960116164,-26.00793727306104,-39.52877330649642,2.669829156588217,-5.112190620588308,-5.112190620615541,39.88482893795403,41081.05507359607,25750.68125502219,25750.68125502219,66831.73632861827,75827.92107771372,75817.28090257544,25750.68125502219,101567.96215759763,101567.96215759763,101567.96215759763,127544.4350204183,124062.27425206186,3482.1607683564366,0.0,90001.73707720794,55254.90427095376,38607.59200694909,25976.472862820665,64584.064869769754,19814.43020153713,1450.0,0.0,0.8867647701828747,2.872796807814708,0.001494314320929203,1.0,1.0,-5.112190620588308,353107.77692661155,1549573.3762288424,4.388386428970946,1549573.3762288424,4.388386428970946,0.7627837045535508,0.09200064629703082,3.9337117982987175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337117982987175,1.2792516715050708,1.2795632208401773,3.0750100906028988,6515.577390891348,15388.998902845984,6481.706939977205,0.0003193919836918596,22879.5960894066,2333.0695078754316,19374.25579942029,1975.6242753050524,0.8467918630954633,0.8467918630954633,35548.89944329533,35405.22815468563,1.0050749598991697,0.8,4290.37555670311,4273.035954225843,1.0050749598991697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770933862042,4.888073944441621,-2.4326598878319228,7.320733832273544,3.5,3.5,1.0,0.6,0.00024352762111786886,1.0000121943716234,0.00024352465148776915,198.58629862483548,0.0,4.857685304045009e-07,1.3766680151663555,0.025947076918711964,8.316597903994243e-05,0.00016036164207792645,0.0006308164834364953,0.09200064661236797,0.09200064661236797,0.09200064661236797,0.09199665801247928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497702.99646430794,592.38765724311,0.0,0.09200064661236797,0.09200064629703082,0.09200064629703082,0.375,0.375,0.5,7.747309703292278,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,25976.472862820665,19814.43020153713,0.7627837045535508,1.0348022606409308,0.6360865510158548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490580979362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.350975104855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48119946616026,261.48119946616026,-11.668800533839715,245.35013736217513,277.6122615701942,127541.17365469346,127550.59295568366,-9.419300990218348,0.0,nan,277.6122615701942,4.462261570194244,271.15983672856123,-1.990163271438746,264.70741188694416,-8.44258811305582,258.2549870453406,-14.895012954659364,251.8025622037464,-21.347437796253587,245.35013736217513,-27.799862637824845,1.0,1.0,26022.012520719443,26022.012520719443,276.90940345380307,3.7594034538030883,276.90940345380307,276.90940345380307,75816.9222479196,75817.28090257544,-0.35865465583628975,0.0,8546.071908451686,8546.071908451686,0.8848722092571573,3953.380357290211,276.90940345380307,3.7594034538030883,1.0,0.002,0.20452231559763137,0.004835412954034476,0.0003168273908100431,0.0016831726186843524,0.15841369540502157,0.15841369540502157,0.0,9.494395287329427e-12,0.9999564445072145,0.9999564445072145,0.0,0.09199663916354478,4.007133486047248e-06,0.0,0.0,0.0,1601750.5642874122,268.03780937941167,0.0,1.0,1279624.1529707266,2617.9990213983015,,,,,,,,,,,,,,,,,,,2.0,15388.998902845984,1450.0,0.375,6.173730061729009,3.5
