time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4670.0,-29.59275334701059,4.888068269466085,34.94245174766306,25.432245712168537,6.254538970040394,-26.008024115309542,-39.52885523959992,2.669809738492758,-5.112196208071737,-5.112196208072946,39.88482297264554,41081.04401580037,25750.681029663003,25750.681029663003,66831.72504546338,75827.85352216996,75817.20846802082,25750.681029663003,101567.88949768382,101567.88949768382,101567.88949768382,127544.35822212651,124062.25157702694,3482.1066450995704,0.0,90001.72356799054,55254.94096624835,38607.536224157986,25976.468724442686,64584.004948600676,19814.426586911937,1450.0,0.0,0.886764763339392,2.872796216056256,0.001494314320929203,1.0,1.0,-5.112196208071737,353107.6999525344,1549573.1196423282,4.388386658944638,1549573.1196423282,4.388386658944638,0.7627836869245994,0.0920006253688842,3.933717571048839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933717571048839,1.2792517676718678,1.2795633132312925,3.0750143720402114,6515.586462743256,15389.010129843891,6481.70591784974,0.0003193899337821792,22879.559079274106,2333.065733892217,19374.252744212896,1975.6239637606009,0.8467930993374536,0.8467930993374536,35548.9411779,35405.22815468563,1.0050764348538421,0.8,4290.380593627757,4273.035954225843,1.0050764348538421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770885214004,4.888068269466085,-2.43266549873946,7.320733768205544,3.5,3.5,1.0,0.6,0.00024352465148776915,1.0000098828345165,0.00024352224479772273,198.58637707228934,0.0,5.897278497870103e-07,1.6712887262963874,0.02594766664656175,8.316521102988093e-05,0.0001603594404578882,0.000630808748612755,0.0920006256839752,0.0920006256839752,0.0920006256839752,0.09199663835240354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497703.5466816069,592.3874766580723,0.0,0.0920006256839752,0.0920006253688842,0.0920006253688842,0.375,0.375,0.5,7.747190086185228,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,25976.468724442686,19814.426586911937,0.7627836869245994,1.0348030460274422,0.6360869699625288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490587999400626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.645595815986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4811437107886,261.4811437107886,-11.668856289211362,245.35004170888467,277.61224571274016,127541.70947006698,127551.03123468561,-9.32176461862488,0.0,nan,277.61224571274016,4.4622457127401844,271.15980491194745,-1.9901950880525305,264.7073641111503,-8.44263588884968,258.25492331038396,-14.895076689616019,251.80248250962512,-21.347517490374855,245.35004170888467,-27.799958291115303,1.0,1.0,26022.012520719443,26022.012520719443,276.90938939057395,3.759389390573972,276.90938939057395,276.90938939057395,75816.85507891097,75817.20846802082,-0.35338910984864924,0.0,8546.071908451686,8546.071908451686,0.8848718440339335,3953.386158904083,276.90938939057395,3.759389390573972,1.0,0.002,0.2045263214200601,0.004835394141670222,0.0003168335926000234,0.0016831664169452817,0.15841679630001168,0.15841679630001168,0.0,9.545305084540656e-12,0.9999564585849867,0.9999564585849867,0.0,0.09199661953147353,4.005837410668049e-06,0.0,0.0,0.0,1601750.5578491816,268.03780379192824,0.0,1.0,1279624.1721955114,2617.9989427537394,,,,,,,,,,,,,,,,,,,2.0,15389.010129843891,1450.0,0.375,6.173730061729009,3.5
4671.0,-29.592850197508927,4.888062597300794,34.942448751424195,25.43219266170638,6.254528130147784,-26.008112364743095,-39.52894090963525,2.6697902975408487,-5.112201749261658,-5.112201749236233,39.88481702203421,41081.02958944736,25750.680692332844,25750.680692332844,66831.71028178021,75827.77561720849,75817.13637969311,25750.680692332844,101567.81707202595,101567.81707202595,101567.81707202595,127544.28167960138,124062.22913820142,3482.05254139996,0.0,90001.69628702715,55254.97760996777,38607.46519673265,25976.46460757543,64583.92980430808,19814.422989948307,1450.0,0.0,0.8867647566784315,2.872795629200724,0.001494314320929203,1.0,1.0,-5.112201749261658,353107.6236162128,1549572.8636886703,4.388386882784714,1549572.8636886703,4.388386882784714,0.7627836693438987,0.09200060444276023,3.933722199981708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933722199981708,1.279251862787253,1.2795634052909188,3.075017761874394,6515.59364539512,15389.021799328295,6481.70641342223,0.0003193883739003186,22879.525221035095,2333.0622813126906,19374.25422551223,1975.6241148110958,0.8467944172066924,0.8467944172066924,35548.974643168396,35405.22815468563,1.0050776175598348,0.8,4290.38463253112,4273.035954225843,1.0050776175598348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587708123949175,4.888062597300794,-2.4326710750042073,7.320733672305002,3.5,3.5,1.0,0.6,0.00024352224479772273,1.0000100467749924,0.00024351979820910394,198.586456821048,0.0,4.779358570539074e-07,1.3544702188907733,0.025948144582418804,8.316440799823965e-05,0.00016035783679948308,0.0006308031825591702,0.09200060475897828,0.09200060475897828,0.09200060475897828,0.09199661886827178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497704.0967600207,592.3872961191986,0.0,0.09200060475897828,0.09200060444276023,0.09200060444276023,0.375,0.375,0.5,7.747070512527717,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,25976.46460757543,19814.422989948307,0.7627836693438987,1.0348040214381966,0.6360874866847611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449059368874322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.328777308576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48108830272145,261.48108830272145,-11.668911697278531,245.34994661983416,277.6122299856557,127542.19462120548,127551.45831980593,-9.263698600465474,0.0,nan,277.6122299856557,4.462229985655711,271.15977331247126,-1.9902266875287182,264.70731663927774,-8.442683360722242,258.25485996612053,-14.895140033879443,251.80240329296936,-21.34759670703062,245.34994661983416,-27.80005338016582,1.0,1.0,26022.012520719443,26022.012520719443,276.9093754141519,3.7593754141519184,276.9093754141519,276.9093754141519,75816.7825121528,75817.13637969311,-0.35386754031060264,0.0,8546.071908451686,8546.071908451686,0.884871551176264,3953.3908109816166,276.9093754141519,3.7593754141519184,1.0,0.002,0.20453032577935026,0.0048353753440713585,0.0003168397921536748,0.0016831602174707874,0.1584198960768374,0.1584198960768374,0.0,9.624462251472954e-12,0.9999564744832111,0.9999564744832111,0.0,0.09199660006890698,4.0043738532603e-06,0.0,0.0,0.0,1601750.5514642918,268.0377982507383,0.0,1.0,1279624.1912610163,2617.9988647607643,,,,,,,,,,,,,,,,,,,2.0,15389.021799328295,1450.0,0.375,6.173730061729009,3.5
4672.0,-29.59294683829704,4.888056925283752,34.94244575531412,25.43213531551885,6.254515015413468,-26.008200652923946,-39.529026579670585,2.6697688302001223,-5.112207414362501,-5.1122074143895615,39.884811033284144,41081.02377032279,25750.68067465878,25750.68067465878,66831.70444498157,75827.70362813005,75817.06331811158,25750.68067465878,101567.74399277037,101567.74399277037,101567.74399277037,127544.20442635223,124062.2059757523,3481.9984505999296,0.0,90001.67657189893,55255.02400536075,38607.39174059798,25976.46043358185,64583.85217417983,19814.419346142597,1450.0,0.0,0.8867647495245128,2.8727950292220696,0.001494314320929203,1.0,1.0,-5.112207414362501,353107.5455728781,1549572.606093436,4.388387123190543,1549572.606093436,4.388387123190543,0.7627836516374228,0.0920005835305949,3.9337275597371666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337275597371666,1.279251967383075,1.2795635067822473,3.0750217002083398,6515.601990252163,15389.033433978411,6481.706086676147,0.0003193865179344469,22879.48903556311,2333.058591421445,19374.253248846322,1975.6240152188896,0.8467957137824027,0.8467957137824028,35549.01339197175,35405.22815468563,1.0050789869931536,0.8,4290.389309101178,4273.035954225843,1.0050789869931536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770808579637,4.888056925283752,-2.4326767419966404,7.3207336672803915,3.5,3.5,1.0,0.6,0.00024351979820910394,1.000010025028558,0.00024351735694064624,198.58653639718287,0.0,4.858593651045343e-07,1.3769254407062501,0.02594863044178391,8.316360497376504e-05,0.0001603561932353389,0.0006307975767043913,0.09200058384455091,0.09200058384455091,0.09200058384455091,0.09199659891275208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497704.64651584584,592.3871156840472,0.0,0.09200058384455091,0.0920005835305949,0.0920005835305949,0.375,0.375,0.5,7.7469509672793135,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,25976.46043358185,19814.419346142597,0.7627836516374228,1.0348051749025342,0.6360881611633983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490599472462289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.3512325304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4810329910722,261.4810329910722,-11.66896700892778,245.34985200797752,277.6122139742139,127542.67365630427,127551.92123448297,-9.247578178692605,0.0,nan,277.6122139742139,4.46221397421391,271.1597415809454,-1.9902584190545554,264.70726918767116,-8.442730812328819,258.2547967944305,-14.895203205569487,251.80232440119477,-21.34767559880521,245.34985200797752,-27.80014799202246,1.0,1.0,26022.012520719443,26022.012520719443,276.9093611998567,3.7593611998566985,276.9093611998567,276.9093611998567,75816.70587362713,75817.06331811158,-0.35744448445620947,0.0,8546.071908451686,8546.071908451686,0.8848712120817342,3953.3961975358525,276.9093611998567,3.7593611998566985,1.0,0.002,0.20453432921056308,0.004835356528053955,0.0003168459901881838,0.0016831540192711598,0.15842299509409188,0.15842299509409188,0.0,9.45934346477384e-12,0.999956484557995,0.999956484557995,0.0,0.09199658008453784,4.003446057050117e-06,0.0,0.0,0.0,1601750.544936623,268.0377925856375,0.0,1.0,1279624.2107528679,2617.99878502371,,,,,,,,,,,,,,,,,,,2.0,15389.033433978411,1450.0,0.375,6.173730061729009,3.5
4673.0,-29.593043491444135,4.888051254501348,34.942442759995124,25.432077969331317,6.254503992636298,-26.00828874302911,-39.52911224970592,2.66974924439073,-5.112213027624591,-5.112213027618067,39.8848050638916,41081.023248183956,25750.68052645749,25750.68052645749,66831.70377464144,75827.63354007191,75816.99071257807,25750.68052645749,101567.67123903557,101567.67123903557,101567.67123903557,127544.12752378001,124062.18314826563,3481.944375514383,0.0,90001.66147914962,55255.07848184832,38607.31444144589,25976.456284744447,64583.770726190334,19814.41572314176,1450.0,0.0,0.8867647425644585,2.872794434733701,0.001494314320929203,1.0,1.0,-5.112213027624591,353107.46824370336,1549572.349331762,4.388387357081604,1549572.349331762,4.388387357081604,0.7627836339931573,0.09200056262166964,3.9337334437798486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337334437798486,1.2792520632414321,1.2795635995407888,3.0750260693833553,6515.6112480097345,15389.045069601372,6481.7051272838235,0.00031938443003759416,22879.450975882282,2333.0547104140846,19374.250381158465,1975.6237227961094,0.8467969970774769,0.8467969970774769,35549.055931141556,35405.22815468563,1.0050804903834032,0.8,4290.3944431283135,4273.035954225843,1.0050804903834032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877077658759,4.888051254501348,-2.4326823706464817,7.320733625147829,3.5,3.5,1.0,0.6,0.00024351735694064624,1.0000100263185363,0.00024351491538253625,198.5866159835503,0.0,4.848030474312879e-07,1.37393183642027,0.02594911524483134,8.316280195645761e-05,0.00016035455498418863,0.0006307920758037374,0.09200056293665528,0.09200056293665528,0.09200056293665528,0.09199657915316245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497705.196198074,592.3869352739008,0.0,0.09200056293665528,0.09200056262166964,0.09200056262166964,0.375,0.375,0.5,7.746831456669309,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,25976.456284744447,19814.41572314176,0.7627836339931573,1.034806469538322,0.6360889552632543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490605243662273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.348238926104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.480977947368,261.480977947368,-11.669022052631988,245.34975780343677,277.6121980913485,127543.19151755108,127552.39429829318,-9.202780742100499,0.0,nan,277.6121980913485,4.462198091348512,271.15971003374045,-1.9902899662595246,264.7072219761345,-8.442778023865458,258.25473391855877,-14.895266081441207,251.80224586098873,-21.347754139011244,245.34975780343677,-27.800242196563204,1.0,1.0,26022.012520719443,26022.012520719443,276.90934709084974,3.759347090849758,276.90934709084974,276.90934709084974,75816.6361291847,75816.99071257807,-0.3545833933749236,0.0,8546.071908451686,8546.071908451686,0.8848708398171481,3953.402110998748,276.90934709084974,3.759347090849758,1.0,0.002,0.20453833147212627,0.0048353377271273595,0.00031685218644464836,0.0016831478231052284,0.15842609322232418,0.15842609322232418,0.0,9.549876514580724e-12,0.9999564972630696,0.9999564972630696,0.0,0.09199656034539645,4.0022762731824285e-06,0.0,0.0,0.0,1601750.5384686862,268.0377869723754,0.0,1.0,1279624.2300663511,2617.9987060163144,,,,,,,,,,,,,,,,,,,2.0,15389.045069601372,1450.0,0.375,6.173730061729009,3.5
4674.0,-29.593140143029775,4.8880455860770375,34.942439766017515,25.432025058567547,6.2544931190269875,-26.008376816823922,-39.529197884816654,2.669729792973214,-5.112218586175345,-5.1122185861119025,39.884799111963474,41081.0094316798,25750.680243386516,25750.680243386516,66831.68967506631,75827.55587239323,75816.91852607601,25750.680243386516,101567.59876946252,101567.59876946252,101567.59876946252,127544.05093081712,124062.16061194803,3481.890318869086,0.0,90001.63427926679,55255.11513241059,38607.24349650688,25976.4521613546,64583.69565786148,19814.41212104039,1450.0,0.0,0.8867647358198509,2.8727938460397784,0.001494314320929203,1.0,1.0,-5.112218586175345,353107.39166825236,1549572.0933211742,4.388387583732632,1549572.0933211742,4.388387583732632,0.7627836164061876,0.09200054171556414,3.933738055059552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933738055059552,1.2792521584770888,1.279563691676107,3.0750294451271816,6515.618400805824,15389.056701755382,6481.705625957406,0.00031938287686125515,22879.417241193063,2333.051270433131,19374.251871727174,1975.6238747918173,0.8467983107911052,0.8467983107911052,35549.08926875799,35405.22815468563,1.00508166857896,0.8,4290.398466625436,4273.035954225843,1.00508166857896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770715481375,4.8880455860770375,-2.4326879585957464,7.320733544672784,3.5,3.5,1.0,0.6,0.00024351491538253625,1.0000100261644926,0.00024351247388641707,198.58669556868804,0.0,4.84860762789294e-07,1.374095401744859,0.02594960010559413,8.316199927367476e-05,0.00016035291610886149,0.0006307863683372003,0.0920005420315879,0.0920005420315879,0.0920005420315879,0.0919965596014822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497705.74576755357,592.3867549014894,0.0,0.0920005420315879,0.09200054171556414,0.09200054171556414,0.375,0.375,0.5,7.7467119868851855,-6.343725544866174e-11,-6.343725544866174e-11,-6.343725544866174e-11,-6.343725544866174e-11,-6.343725544866174e-11,-6.343725544866174e-11,25976.4521613546,19814.41212104039,0.7627836164061876,1.034807454022356,0.6360894806842661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490611015604686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.348402491436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48092313659015,261.48092313659015,-11.669076863409828,245.34966393377562,277.6121823394525,127543.66570962245,127552.82954688677,-9.163837264314825,0.0,nan,277.6121823394525,4.462182339452511,271.1596786582971,-1.990321341702895,264.70717497713304,-8.442825022866941,258.25467129600116,-14.895328703998814,251.80216761488134,-21.347832385118636,245.34966393377562,-27.80033606622436,1.0,1.0,26022.012520719443,26022.012520719443,276.9093330856095,3.759333085609512,276.9093330856095,276.9093330856095,75816.56390641081,75816.91852607601,-0.35461966520233545,0.0,8546.071908451686,8546.071908451686,0.8848705480761473,3953.40674533485,276.9093330856095,3.759333085609512,1.0,0.002,0.20454233235699973,0.0048353189419682195,0.00031685838060422814,0.0016831416290303692,0.15842919030211405,0.15842919030211405,0.0,9.634597373381348e-12,0.9999565122178788,0.9999565122178788,0.0,0.09199654081605099,4.0008995131546245e-06,0.0,0.0,0.0,1601750.5320637913,268.03778141382463,0.0,1.0,1279624.2491915894,2617.9986277789912,,,,,,,,,,,,,,,,,,,2.0,15389.056701755382,1450.0,0.375,6.173730061729009,3.5
4675.0,-29.593236698411552,4.8880399173133195,34.9424367720311,25.431963276956253,6.254479966915043,-26.008465031877442,-39.52928358977658,2.6697083005452025,-5.112224270729371,-5.112224270731766,39.88479312376399,41081.01749135657,25750.68028421609,25750.68028421609,66831.69777557265,75827.49165291734,75816.84539555585,25750.68028421609,101567.52567977193,101567.52567977193,101567.52567977193,127543.97366057272,124062.13738627991,3481.8362742928184,0.0,90001.62696703114,55255.180072003546,38607.16321669733,25976.44798080079,64583.61119749812,19814.408472196625,1450.0,0.0,0.8867647285648336,2.8727932440012136,0.001494314320929203,1.0,1.0,-5.112224270729371,353107.3133569736,1549571.8357496345,4.388387827535863,1549571.8357496345,4.388387827535863,0.7627835986983851,0.09200052082235845,3.933744714066052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933744714066052,1.2792522631788417,1.2795637932799058,3.075034398837806,6515.628897124208,15389.068330718901,6481.703804446767,0.0003193804741062257,22879.37665227961,2333.0471315158197,19374.24642710998,1975.6233195953748,0.8467995750740704,0.8467995750740704,35549.13741056573,35405.22815468563,1.0050833699747497,0.8,4290.404276831615,4273.035954225843,1.0050833699747497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587707242952105,4.8880399173133195,-2.4326936389670193,7.320733556280339,3.5,3.5,1.0,0.6,0.00024351247388641707,1.000010016192623,0.00024351003484300243,198.58677507466516,0.0,4.848486465520707e-07,1.3740610643285684,0.02595008495424068,8.316119594334503e-05,0.00016035127794307202,0.0006307809920022959,0.09200052114085185,0.09200052114085185,0.09200052114085185,0.09199653956950975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497706.2950322575,592.386574627059,0.0,0.09200052114085185,0.09200052082235845,0.09200052082235845,0.375,0.375,0.5,7.7465925437038,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,25976.44798080079,19814.408472196625,0.7627835986983851,1.0348089327368184,0.636090437336028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490616787458241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.34836815402,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48086831800146,261.48086831800146,-11.669131681998522,245.3495703340148,277.61216630203415,127544.17772419994,127553.3428677109,-9.165143510925617,0.0,nan,277.61216630203415,4.462166302034177,271.1596471084128,-1.9903528915871789,264.7071279147793,-8.4428720852207,258.25460872117844,-14.895391278821535,251.80208952758937,-21.347910472410604,245.3495703340148,-27.800429665985178,1.0,1.0,26022.012520719443,26022.012520719443,276.909318843781,3.7593188437810454,276.909318843781,276.909318843781,75816.4898448428,75816.84539555585,-0.35555071305134334,0.0,8546.071908451686,8546.071908451686,0.8848701267818873,3953.4134376363822,276.909318843781,3.7593188437810454,1.0,0.002,0.20454633237302217,0.0048353001393292,0.0003168645733350357,0.0016831354366868105,0.15843228666751782,0.15843228666751782,0.0,1.0021846200136686e-11,0.9999565216593693,0.9999565216593693,0.0,0.09199652079237593,4.000029982514102e-06,0.0,0.0,0.0,1601750.525513707,268.0377757292706,0.0,1.0,1279624.2687503658,2617.998547768161,,,,,,,,,,,,,,,,,,,2.0,15389.068330718901,1450.0,0.375,6.173730061729009,3.5
4676.0,-29.593353924573094,4.888034248455413,34.94243377808054,25.43190593076872,6.25446954686874,-26.008571577375033,-39.52938703643156,2.669687199876995,-5.112229943973716,-5.112229943986172,39.88478713682874,41080.99765238811,25750.68029553708,25750.68029553708,66831.6779479252,75827.41102355075,75816.77231833487,25750.68029553708,101567.45261387195,101567.45261387195,101567.45261387195,127543.89641852991,124062.11417693972,3481.7822415901874,0.0,90001.60817390475,55255.227906287524,38607.08918624136,25976.443804657967,64583.53299089933,19814.404826853886,1450.0,0.0,0.8867647213627461,2.872792643160534,0.001494314320929203,1.0,1.0,-5.112229943973716,353107.235201512,1549571.5782337752,4.388388069560405,1549571.5782337752,4.388388069560405,0.7627835809958277,0.09200049993470254,3.933750172835665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933750172835665,1.2792523660585848,1.2795638930643882,3.0750384186942474,6515.637414717638,15389.079958387985,6481.7033544887745,0.00031937857404867805,22879.34012571688,2333.0434068429977,19374.24508215543,1975.6231824481786,0.8468008681936746,0.8468008681936746,35549.17687515497,35405.22815468563,1.0050847647064767,0.8,4290.409039789447,4273.035954225843,1.0050847647064767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770726739057,4.888034248455413,-2.4326993110434016,7.320733559498814,3.5,3.5,1.0,0.6,0.00024351003484300243,1.0000121605039487,0.00024350707367427147,198.58687160152465,0.0,4.843617659801261e-07,1.3726812447876775,0.02595056931600666,8.316022632598849e-05,0.00016034980851701392,0.0006307760869679694,0.09200050024932434,0.09200050024932434,0.09200050024932434,0.0919965195813891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497706.84417669405,592.3863943920222,0.0,0.09200050024932434,0.09200049993470254,0.09200049993470254,0.375,0.375,0.5,7.746473126656793,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,25976.443804657967,19814.404826853886,0.7627835809958277,1.034809878817603,0.6360909004184854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490622553571053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.34698833447,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4808118622257,261.4808118622257,-11.669188137774256,245.34947340951018,277.6121503149912,127544.59788445207,127554.03674935711,-9.438864905048597,0.0,nan,277.6121503149912,4.46215031499122,271.159614933872,-1.990385066127999,264.7070795527503,-8.442920447249662,258.25454417165554,-14.895455828344438,251.80200879057514,-21.347991209424833,245.34947340951018,-27.800526590489795,1.0,1.0,26022.012520719443,26022.012520719443,276.9093046195547,3.7593046195547117,276.9093046195547,276.9093046195547,75816.41461108603,75816.77231833487,-0.35770724884059746,0.0,8546.071908451686,8546.071908451686,0.8848697814227293,3953.4189236998436,276.9093046195547,3.7593046195547117,1.0,0.002,0.20455033151458737,0.004835281340162845,0.00031687076471848945,0.001683129244847643,0.15843538235924473,0.15843538235924473,0.0,9.566132608274103e-12,0.9999565311465353,0.9999565311465353,0.0,0.09199650077845219,3.99915625034388e-06,0.0,0.0,0.0,1601750.5189766544,268.03777005602626,0.0,1.0,1279624.288270226,2617.9984679165223,,,,,,,,,,,,,,,,,,,2.0,15389.079958387985,1450.0,0.375,6.173730061729009,3.5
4677.0,-29.593448936954104,4.888028581686775,34.94243078535763,25.431849911715858,6.2544586179815855,-26.00865818146627,-39.52946889968587,2.6696678626412615,-5.112235513371502,-5.112235513340099,39.88478118435,41080.98769233727,25750.680044694196,25750.680044694196,66831.66773703147,75827.34373737096,75816.70008009154,25750.680044694196,101567.38012478573,101567.38012478573,101567.38012478573,127543.81980209023,124062.09157571073,3481.728226379509,0.0,90001.59491244525,55255.26569768761,38607.032460841816,25976.439677304494,64583.47213814631,19814.401221647633,1450.0,0.0,0.8867647145647994,2.8727920533181117,0.001494314320929203,1.0,1.0,-5.112235513371502,353107.15847666917,1549571.3222004182,4.388388298003885,1549571.3222004182,4.388388298003885,0.7627835634057039,0.09200047904650463,3.93375596092566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93375596092566,1.279252461833056,1.2795639850739031,3.07504271306145,6515.6465139664315,15389.091168733936,6481.702305271832,0.00031937651672086956,22879.30309008462,2333.0396302595304,19374.241945975777,1975.6228626468546,0.846802101868747,0.846802101868747,35549.21872057894,35405.22815468563,1.0050862435805321,0.8,4290.414090088809,4273.035954225843,1.0050862435805321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770672589885,4.888028581686775,-2.432704906499209,7.320733488185983,3.5,3.5,1.0,0.6,0.00024350707367427147,1.0000098561454984,0.00024350467365677836,198.58694983707983,0.0,5.880492345646298e-07,1.666531530756161,0.025951157365241225,8.31594590197277e-05,0.00016034761465454376,0.0006307683849675222,0.09200047936042452,0.09200047936042452,0.09200047936042452,0.09199649998739727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497707.39330123767,592.3862141651437,0.0,0.09200047936042452,0.09200047904650463,0.09200047904650463,0.375,0.375,0.5,7.746353748296857,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,25976.439677304494,19814.401221647633,0.7627835634057039,1.0348106957469891,0.6360913455452442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490629554111336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.64083862044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48075604011404,261.48075604011404,-11.669243959885932,245.3493775970607,277.6121344832186,127545.13770659723,127554.47062937367,-9.332922776451475,0.0,nan,277.6121344832186,4.46213448321862,271.1595831059585,-1.9904168940414593,264.707031728707,-8.442968271292955,258.2544803514784,-14.8955196485216,251.80192897426085,-21.34807102573913,245.3493775970607,-27.80062240293927,1.0,1.0,26022.012520719443,26022.012520719443,276.90929059739994,3.7592905973999677,276.90929059739994,276.90929059739994,75816.34787462286,75816.70008009154,-0.35220546867640223,0.0,8546.071908451686,8546.071908451686,0.8848694152284236,3953.4247407302882,276.90929059739994,3.7592905973999677,1.0,0.002,0.20455432934112194,0.004835262566300899,0.0003168769541328195,0.0016831230553704833,0.15843847706640976,0.15843847706640976,0.0,9.503302658697699e-12,0.9999565454291507,0.9999565454291507,0.0,0.09199648120516973,3.99784133489685e-06,0.0,0.0,0.0,1601750.5125592581,268.0377644866285,0.0,1.0,1279624.307432789,2617.9983895265423,,,,,,,,,,,,,,,,,,,2.0,15389.091168733936,1450.0,0.375,6.173730061729009,3.5
4678.0,-29.59354553035892,4.888022918010648,34.94242779436719,25.431796931102895,6.2544478623954065,-26.008746191083013,-39.5295545347966,2.66964852326872,-5.112241032831832,-5.11224103285959,39.884775248901285,41080.97441807739,25750.67967349086,25750.67967349086,66831.65409156826,75827.26612654747,75816.62823381885,25750.67967349086,101567.3079073097,101567.3079073097,101567.3079073097,127543.74348087136,124062.0692494795,3481.6742313918726,0.0,90001.56793247785,55255.30350052456,38606.960479948095,25976.43557356166,64583.39605350976,19814.39763588903,1450.0,0.0,0.8867647079596905,2.872791468764552,0.001494314320929203,1.0,1.0,-5.112241032831832,353107.0824397867,1549571.066897836,4.3883885199670996,1549571.066897836,4.3883885199670996,0.7627835458709262,0.09200045816130004,3.9337606104970044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337606104970044,1.2792525564636943,1.2795640766571974,3.0750461201901427,6515.653733263286,15389.102820188418,6481.702766765839,0.00031937494704382117,22879.269188957267,2333.03617330661,19374.243325412244,1975.623003310228,0.8468034169012386,0.8468034169012386,35549.25233498935,35405.22815468563,1.005087431559716,0.8,4290.418146992033,4273.035954225843,1.005087431559716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770592458632,4.888022918010648,-2.432710464644891,7.32073338265554,3.5,3.5,1.0,0.6,0.00024350467365677836,1.0000100201622837,0.00024350223372488,198.58702937454473,0.0,4.7661215351422127e-07,1.3507188430593031,0.02595163397739474,8.315865636676902e-05,0.00016034601729000934,0.0006307628468655103,0.09200045847664465,0.09200045847664465,0.09200045847664465,0.09199648058277872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497707.9422915787,592.3860339830081,0.0,0.09200045847664465,0.09200045816130004,0.09200045816130004,0.375,0.375,0.5,7.746234414758583,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,25976.43557356166,19814.39763588903,0.7627835458709262,1.0348117035560616,0.6360918893772677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490635228088427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32502593275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4807006084763,261.4807006084763,-11.66929939152368,245.34928242296218,277.6121187940452,127545.62652660819,127554.89416554857,-9.267638940384057,0.0,nan,277.6121187940452,4.462118794045239,271.15955151978994,-1.9904484802100342,264.70698424556525,-8.443015754434725,258.2544169713484,-14.895583028651572,251.80184969714645,-21.348150302853526,245.34928242296218,-27.8007175770378,1.0,1.0,26022.012520719443,26022.012520719443,276.9092766709453,3.759276670945326,276.9092766709453,276.9092766709453,75816.27566094369,75816.62823381885,-0.35257287515560165,0.0,8546.071908451686,8546.071908451686,0.88486912106456,3953.4294135494893,276.9092766709453,3.759276670945326,1.0,0.002,0.20455832565729143,0.004835243808721713,0.00031688314124005867,0.0016831168684600512,0.15844157062002934,0.15844157062002934,0.0,9.700109639132481e-12,0.9999565618407926,0.9999565618407926,0.0,0.09199646183075127,3.99633054876211e-06,0.0,0.0,0.0,1601750.5061994041,268.03775896716814,0.0,1.0,1279624.3264235228,2617.998311839447,,,,,,,,,,,,,,,,,,,2.0,15389.102820188418,1450.0,0.375,6.173730061729009,3.5
4679.0,-29.59364191947766,4.888017254758947,34.94242480364215,25.43173961983996,6.254434817433261,-26.00883424578723,-39.529640204831935,2.669627143902451,-5.1122466763773105,-5.112246676374103,39.88476927459042,41080.969691798535,25750.6796226676,25750.6796226676,66831.64931446614,75827.19441665427,75816.55540021809,25750.6796226676,101567.2350228857,101567.2350228857,101567.2350228857,127543.66643527464,124062.04618551198,3481.620249762665,0.0,90001.54848596065,55255.350979763265,38606.88611799709,25976.431412388945,64583.31753038603,19814.394003003843,1450.0,0.0,0.8867647008631699,2.8727908710695473,0.001494314320929203,1.0,1.0,-5.1122466763773105,353107.004693506,1549570.8099248474,4.388388758444093,1549570.8099248474,4.388388758444093,0.7627835282083343,0.0920004372891391,3.9337659870630435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337659870630435,1.2792526606379122,1.2795641777353317,3.0750500726740184,6515.662108102334,15389.114436802643,6481.702410516102,0.0003193730829720248,22879.23297469862,2333.032480479942,19374.24226055794,1975.622894725308,0.8468047107166253,0.8468047107166253,35549.29120525027,35405.22815468563,1.0050888052881877,0.8,4290.422838220734,4273.035954225843,1.0050888052881877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587705814874715,4.888017254758947,-2.432716113447905,7.320733368206852,3.5,3.5,1.0,0.6,0.00024350223372488,1.0000099989783466,0.00024349979897566264,198.58710874385105,0.0,4.845388275679832e-07,1.3731830373276646,0.025952118516222308,8.315785339362977e-05,0.00016034438033125025,0.0006307572695637727,0.09200043760264258,0.09200043760264258,0.09200043760264258,0.09199646070634604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497708.4909503914,592.3858539074918,0.0,0.09200043760264258,0.0920004372891391,0.0920004372891391,0.375,0.375,0.5,7.746115110749704,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,25976.431412388945,19814.394003003843,0.7627835282083343,1.0348128877557625,0.6360925895835283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44906409964859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.34749012702,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48064530676646,261.48064530676646,-11.669354693233515,245.34918778562357,277.6121028279638,127546.1082664795,127555.35418295894,-9.245916479442641,0.0,nan,277.6121028279638,4.462102827963804,271.15951981945636,-1.9904801805436136,264.70693681098095,-8.443063189019028,258.2543538025142,-14.895646197485803,251.80177079406,-21.348229205939987,245.34918778562357,-27.800812214376407,1.0,1.0,26022.012520719443,26022.012520719443,276.9092625049655,3.759262504965534,276.9092625049655,276.9092625049655,75816.19920575096,75816.55540021809,-0.3561944671237143,0.0,8546.071908451686,8546.071908451686,0.8848687809059415,3953.4348169983587,276.9092625049655,3.759262504965534,1.0,0.002,0.2045623210083285,0.004835225032423699,0.00031688932677062845,0.0016831106827305093,0.1584446633853142,0.1584446633853142,0.0,9.50113772379968e-12,0.999956572317338,0.999956572317338,0.0,0.09199644192334375,3.995365795354955e-06,0.0,0.0,0.0,1601750.49969657,268.03775332362267,0.0,1.0,1279624.3458412,2617.998232405849,,,,,,,,,,,,,,,,,,,2.0,15389.114436802643,1450.0,0.375,6.173730061729009,3.5
4680.0,-29.59373832605334,4.888011593054152,34.942421813852675,25.43168234350162,6.254423874276892,-26.008922106022766,-39.529725805018074,2.6696076544022302,-5.112252265972927,-5.112252265973348,39.884763320138006,41080.9702667335,25750.67943699581,25750.67943699581,66831.64970372932,75827.12461524173,75816.48303385111,25750.67943699581,101567.16247084692,101567.16247084692,101567.16247084692,127543.5897481315,124062.02346369471,3481.566284436788,0.0,90001.53368342399,55255.406558279225,38606.807916827514,25976.427277284583,64583.2351941121,19814.390391663645,1450.0,0.0,0.8867646939695024,2.8727902790882847,0.001494314320929203,1.0,1.0,-5.112252265972927,353106.927690453,1549570.5538063254,4.388388990104261,1549570.5538063254,4.388388990104261,0.7627835106096592,0.09200041642134882,3.933771890169277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933771890169277,1.2792527560362819,1.2795642700421104,3.075054457852353,6515.6713997690185,15389.12605428962,6481.701418815767,0.0003193709859663044,22879.194878671795,2333.0285957663214,19374.239296299274,1975.6225924550458,0.8468059911653677,0.8468059911653677,35549.3338821582,35405.22815468563,1.0050903135492308,0.8,4290.4279888714,4273.035954225843,1.0050903135492308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877054140671,4.888011593054152,-2.432721722367542,7.320733315421695,3.5,3.5,1.0,0.6,0.00024349979897566264,1.000010000797149,0.00024349736380792084,198.5871881275876,0.0,4.835098075939807e-07,1.3702667947213414,0.025952602026029902,8.315705108233437e-05,0.00016034274789332827,0.0006307517944552738,0.0920004167349484,0.0920004167349484,0.0920004167349484,0.09199644103393173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497709.03953214426,592.3856738581386,0.0,0.0920004167349484,0.09200041642134882,0.09200041642134882,0.375,0.375,0.5,7.745995842596911,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25976.427277284583,19814.390391663645,0.7627835106096592,1.0348142130517208,0.6360934094314116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490646752688112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.34457388441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48059030084727,261.48059030084727,-11.669409699152709,245.3490936035455,277.6120869982004,127546.62848594485,127555.8249492543,-9.196463309456583,0.0,nan,277.6120869982004,4.462086998200448,271.15948831923964,-1.990511680760335,264.70688964029256,-8.443110359707418,258.254290961361,-14.895709038638984,251.8016922824445,-21.348307717555485,245.3490936035455,-27.80090639645448,1.0,1.0,26022.012520719443,26022.012520719443,276.9092484475734,3.759248447573441,276.9092484475734,276.9092484475734,75816.12978632051,75816.48303385111,-0.3532475305983098,0.0,8546.071908451686,8546.071908451686,0.8848684074346752,3953.4407496201234,276.9092484475734,3.759248447573441,1.0,0.002,0.20456631514871637,0.004835206271625808,0.00031689551046103253,0.0016831044990463276,0.15844775523051627,0.15844775523051627,0.0,9.507360176908008e-12,0.9999565854672781,0.9999565854672781,0.0,0.09199642226625966,3.994155089156893e-06,0.0,0.0,0.0,1601750.4932559005,268.03774773402705,0.0,1.0,1279624.3650732518,2617.9981537315966,,,,,,,,,,,,,,,,,,,2.0,15389.12605428962,1450.0,0.375,6.173730061729009,3.5
4681.0,-29.593834660879203,4.888005933988463,34.9424188255569,25.431629467662447,6.25441307712399,-26.009009887080474,-39.52981144012881,2.6695883034781485,-5.112257802047623,-5.11225780201427,39.88475738366468,41080.95782020009,25750.679120207034,25750.679120207034,66831.63694040713,75827.04726773396,75816.41108963772,25750.679120207034,101567.09020984476,101567.09020984476,101567.09020984476,127543.51337722268,124062.00103903722,3481.51233818546,0.0,90001.50678244917,55255.444537787975,38606.73582740133,25976.423167377925,64583.15899477925,19814.38680106544,1450.0,0.0,0.8867646872835506,2.8727896927754126,0.001494314320929203,1.0,1.0,-5.112257802047623,353106.8514247256,1549570.2984586682,4.388389214784187,1549570.2984586682,4.388389214784187,0.7627834930695547,0.0920003955571833,3.9337765217080984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337765217080984,1.2792528507928087,1.2795643617063541,3.075057850580646,6515.678588553154,15389.137668213905,6481.701883772674,0.0003193694231574405,22879.161102768827,2333.025151582735,19374.240686086585,1975.622734173911,0.8468073020274297,0.8468073020274297,35549.36736617408,35405.22815468563,1.0050914969210523,0.8,4290.4320300373865,4273.035954225843,1.0050914969210523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770473021869,4.888005933988463,-2.4327272913724562,7.32073322536092,3.5,3.5,1.0,0.6,0.00024349736380792084,1.0000099933619768,0.0002434949304749411,198.587267452299,0.0,4.835931144626621e-07,1.3705028863871844,0.025953085619144365,8.315624845085829e-05,0.00016034111535706254,0.0006307461150561024,0.09200039587157754,0.09200039587157754,0.09200039587157754,0.09199642156458797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497709.5879971241,592.3854938478624,0.0,0.09200039587157754,0.0920003955571833,0.0920003955571833,0.375,0.375,0.5,7.745876616616695,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,25976.423167377925,19814.38680106544,0.7627834930695547,1.0348152363654066,0.6360939672139757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490652509937187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.34480997607,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4805355567293,261.4805355567293,-11.66946444327067,245.34899980767406,277.6120713058387,127547.10489944613,127556.25759125763,-9.152691811489557,0.0,nan,277.6120713058387,4.46207130583872,271.1594570061686,-1.9905429938313546,264.7068427065259,-8.443157293474087,258.25422840689356,-14.895771593106417,251.80161410727513,-21.34838589272485,245.34899980767406,-27.801000192325915,1.0,1.0,26022.012520719443,26022.012520719443,276.909234493137,3.7592344931370008,276.909234493137,276.909234493137,75816.05778627335,75816.41108963772,-0.35330336437618826,0.0,8546.071908451686,8546.071908451686,0.8848681144114813,3953.445404316639,276.909234493137,3.7592344931370008,1.0,0.002,0.20457030786710415,0.004835187527046232,0.0003169016919835852,0.0016830983176841223,0.1584508459917926,0.1584508459917926,0.0,9.667707606686449e-12,0.9999566009157335,0.9999566009157335,0.0,0.09199640282426395,3.992732919341e-06,0.0,0.0,0.0,1601750.4868769003,268.03774219795235,0.0,1.0,1279624.3841211542,2617.998075810666,,,,,,,,,,,,,,,,,,,2.0,15389.137668213905,1450.0,0.375,6.173730061729009,3.5
4682.0,-29.5939309112967,4.888000274960739,34.942415837376515,25.431567790824943,6.254400015256015,-26.009097818642523,-39.52989330338312,2.6695669227662733,-5.112263459317262,-5.112263459311711,39.88475141041311,41080.95190519636,25750.679115751554,25750.679115751554,66831.63102094791,75826.98337179376,75816.33820374725,25750.679115751554,101567.0173194988,101567.0173194988,101567.0173194988,127543.43632133998,124061.97791688696,3481.458404453014,0.0,90001.49979564434,55255.49550792719,38606.671430796836,25976.41900184117,64583.090432638004,19814.383164876494,1450.0,0.0,0.8867646801131427,2.8727890936271536,0.001494314320929203,1.0,1.0,-5.112263459317262,353106.7734894131,1549570.0415327817,4.38838945574416,1549570.0415327817,4.38838945574416,0.7627834754079106,0.09200037470392813,3.9337832045407963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337832045407963,1.2792529549597451,1.279564462785646,3.0750628241969413,6515.689127049267,15389.149280362026,6481.700024792792,0.00031936700921873963,22879.12045883843,2333.0210070552566,19374.235129471315,1975.6221675568431,0.8468085634815938,0.8468085634815938,35549.415680140664,35405.22815468563,1.0050932044045056,0.8,4290.437861021313,4273.035954225843,1.0050932044045056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877047206007,4.888000274960739,-2.4327329491335195,7.320733224094258,3.5,3.5,1.0,0.6,0.0002434949304749411,1.0000099846136281,0.00024349249929641426,198.5873467075618,0.0,4.832289472494098e-07,1.3694708365048274,0.025953568848091614,8.31554811785238e-05,0.0001603394492964173,0.000630740632667567,0.09200037501953436,0.09200037501953436,0.09200037501953436,0.0919964016339527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497710.1361491201,592.3853139382381,0.0,0.09200037501953436,0.09200037470392813,0.09200037470392813,0.375,0.375,0.5,7.74575741842652,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,25976.41900184117,19814.383164876494,0.7627834754079106,1.0348162432805101,0.6360945509110463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449065826290583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.343777926195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4804808286099,261.4804808286099,-11.66951917139005,245.34890632177925,277.6120553354925,127547.61891940048,127556.768937035,-9.15001763450975,0.0,nan,277.6120553354925,4.4620553354925505,271.15942553271674,-1.9905744672832384,264.70679572996045,-8.44320427003953,258.2541659272198,-14.89583407278019,251.80153612449092,-21.348463875509054,245.34890632177925,-27.801093678220724,1.0,1.0,26022.012520719443,26022.012520719443,276.90922030725574,3.7592203072557595,276.90922030725574,276.90922030725574,75815.98422236615,75816.33820374725,-0.35398138109303545,0.0,8546.071908451686,8546.071908451686,0.8848676916091445,3953.4521205635,276.90922030725574,3.7592203072557595,1.0,0.002,0.2045742996772521,0.004835168764787161,0.0003169078720194939,0.0016830921376851903,0.15845393600974694,0.15845393600974694,0.0,9.704684104938632e-12,0.9999566107804042,0.9999566107804042,0.0,0.09199638287946721,3.991824460923773e-06,0.0,0.0,0.0,1601750.480358251,268.0377365406827,0.0,1.0,1279624.4035860507,2617.9979961839067,,,,,,,,,,,,,,,,,,,2.0,15389.149280362026,1450.0,0.375,6.173730061729009,3.5
4683.0,-29.594027270164162,4.887994620805655,34.94241285180187,25.431514949910365,6.254391449790922,-26.009185398165272,-39.52997886864466,2.6695495779459057,-5.112268886312108,-5.112268886289179,39.88474550923908,41080.94504979655,25750.678530769193,25750.678530769193,66831.62358056575,75826.90806632764,75816.26710498366,25750.678530769193,101566.94563575285,101566.94563575285,101566.94563575285,127543.36057861883,124061.95608346302,3481.404495155807,0.0,90001.47783667932,55255.54202939552,38606.595341426444,25976.41494286597,64583.01028429241,19814.379616130453,1450.0,0.0,0.8867646738548435,2.872788518866884,0.001494314320929203,1.0,1.0,-5.112268886312108,353106.69872641313,1549569.7877050536,4.388389666052921,1549569.7877050536,4.388389666052921,0.7627834579833802,0.09200035384843265,3.933788393271642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933788393271642,1.279253040403774,1.2795645451402267,3.075066674869899,6515.697286163197,15389.160890989966,6481.699815197068,0.0003193651997760564,22879.08469876468,2333.0173605425584,19374.23450297567,1975.6221036720665,0.8468098596628627,0.8468098596628627,35549.453192390996,35405.22815468563,1.0050945301405316,0.8,4290.442388352522,4273.035954225843,1.0050945301405316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770345780577,4.887994620805655,-2.432738436982318,7.320733057787972,3.5,3.5,1.0,0.6,0.00024349249929641426,1.000009995871701,0.00024349006540096005,198.58742605218094,0.0,4.82801293016309e-07,1.3682588644082196,0.02595405164938463,8.315467921571443e-05,0.00016033782008069983,0.0006307350556359339,0.09200035416262826,0.09200035416262826,0.09200035416262826,0.09199638257892917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497710.6843908755,592.3851340027117,0.0,0.09200035416262826,0.09200035384843265,0.09200035384843265,0.375,0.375,0.5,7.745638274000662,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,25976.41494286597,19814.379616130453,0.7627834579833802,1.0348174122942708,0.6360952341639001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490664010838081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.342565954095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48042651248187,261.48042651248187,-11.669573487518107,245.34881311164952,277.6120399133664,127548.1339822703,127557.2151188913,-9.081136620979262,0.0,nan,277.6120399133664,4.462039913366425,271.15939455298917,-1.9906054470108074,264.7067491926321,-8.44325080736786,258.2541038322911,-14.895896167708884,251.80145847196255,-21.34854152803743,245.34881311164952,-27.801186888350458,1.0,1.0,26022.012520719443,26022.012520719443,276.9092065608112,3.759206560811208,276.9092065608112,276.9092065608112,75815.91933455456,75816.26710498366,-0.34777042909990996,0.0,8546.071908451686,8546.071908451686,0.8848673633339712,3953.4573352380003,276.9092065608112,3.759206560811208,1.0,0.002,0.20457828964646563,0.0048351500508695845,0.0003169140493545817,0.00168308596022282,0.15845702467729084,0.15845702467729084,0.0,9.577401805654917e-12,0.999956630777886,0.999956630777886,0.0,0.09199636386465203,3.9899837806201145e-06,0.0,0.0,0.0,1601750.4741049383,268.03773111368787,0.0,1.0,1279624.4222586397,2617.997919798303,,,,,,,,,,,,,,,,,,,2.0,15389.160890989966,1450.0,0.375,6.173730061729009,3.5
