time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4684.0,-29.594123534657374,4.88798896869355,34.94240986729934,25.431457708496623,6.2543786433739585,-26.00927331685252,-39.5300645037554,2.6695284257302467,-5.112274443258116,-5.112274443231148,39.88473956904234,41080.94137074936,25750.678285706093,25750.678285706093,66831.61965645546,75826.83669228289,75816.19498545912,25750.678285706093,101566.87327116521,101566.87327116521,101566.87327116521,127543.28409552023,124061.9334921345,3481.350603385721,0.0,90001.45898196544,55255.59084284707,38606.520154575956,25976.410824355014,64582.93097893097,19814.376018616786,1450.0,0.0,0.8867646670758902,2.8727879303438772,0.001494314320929203,1.0,1.0,-5.112274443258116,353106.6221732005,1549569.5321992617,4.388389893858152,1549569.5321992617,4.388389893858152,0.7627834404296988,0.09200033300519024,3.9337938281958205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337938281958205,1.2792531435121297,1.2795646451599592,3.0750706755316415,6515.705763085362,15389.172496236944,6481.699382634931,0.00031936330945262837,22879.048296042332,2333.013648497941,19374.233210018494,1975.621971827127,0.8468111505044504,0.8468111505044504,35549.49248450062,35405.22815468563,1.0050959187796797,0.8,4290.4471304938925,4273.035954225843,1.0050959187796797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770292879079,4.88798896869355,-2.4327440194247423,7.3207329881182925,3.5,3.5,1.0,0.6,0.00024349006540096005,1.0000099860895169,0.00024348763391165155,198.58750531914518,0.0,4.83341033531916e-07,1.36978848902945,0.025954534990418162,8.315387660539939e-05,0.00016033618879556066,0.0006307295099204165,0.09200033331949346,0.09200033331949346,0.09200033331949346,0.09199636302916195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497711.2322546738,592.3849541890107,0.0,0.09200033331949346,0.09200033300519024,0.09200033300519024,0.375,0.375,0.5,7.745519168532229,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,25976.410824355014,19814.376018616786,0.7627834404296988,1.034818622249555,0.6360959582981962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490669765251158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.344095578715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.480372156477,261.480372156477,-11.66962784352296,245.34872010489033,277.6120242081153,127548.60382907953,127557.69163288992,-9.08780381039501,0.0,nan,277.6120242081153,4.462024208115338,271.15936338743535,-1.9906366125646286,264.7067025667811,-8.443297433218902,258.25404174613584,-14.895958253864137,251.801380925504,-21.348619074495986,245.34872010489033,-27.801279895109644,1.0,1.0,26022.012520719443,26022.012520719443,276.90919256496005,3.759192564960074,276.90919256496005,276.90919256496005,75815.84333500535,75816.19498545912,-0.35165045376925264,0.0,8546.071908451686,8546.071908451686,0.8848670194828216,3953.4627973367997,276.90919256496005,3.759192564960074,1.0,0.002,0.20458227833425874,0.004835131320265773,0.0003169202246191809,0.0016830797850127717,0.15846011230959045,0.15846011230959045,0.0,9.631952353761353e-12,0.9999566446986633,0.9999566446986633,0.0,0.09199634430302972,3.988702160516817e-06,0.0,0.0,0.0,1601750.4677018863,268.03772555674186,0.0,1.0,1279624.441378354,2617.9978415836267,,,,,,,,,,,,,,,,,,,2.0,15389.172496236944,1450.0,0.375,6.173730061729009,3.5
4685.0,-29.59421981387938,4.887983319630314,34.942406884434256,25.431400432158284,6.254367924512651,-26.009361040040943,-39.53015010394154,2.669509150830447,-5.1122799501670215,-5.112279950185686,39.884733647291654,41080.94296263543,25750.6779197762,25750.6779197762,66831.62088241163,75826.76722525882,75816.12328753684,25750.6779197762,101566.80120731305,101566.80120731305,101566.80120731305,127543.20793734994,124061.91120552467,3481.2967318252804,0.0,90001.4447472703,55255.64767099301,38606.44119586366,25976.406730036895,64582.847925900554,19814.372441099065,1450.0,0.0,0.8867646604849442,2.872787347120306,0.001494314320929203,1.0,1.0,-5.1122799501670215,353106.5463093228,1549569.2774875988,4.388390115345439,1549569.2774875988,4.388390115345439,0.7627834229353754,0.09200031216849948,3.9337997852928894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337997852928894,1.2792532379085466,1.2795647364687093,3.075075105320246,6515.715149275855,15389.18410016259,6481.698318809187,0.0003193611880638431,22879.010030900514,2333.0097465393906,19374.230030172155,1975.6216475730403,0.8468124278106971,0.8468124278106971,35549.53555167793,35405.22815468563,1.0050974408355406,0.8,4290.4523282459395,4273.035954225843,1.0050974408355406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770213886197,4.887983319630314,-2.432749564456736,7.32073288408705,3.5,3.5,1.0,0.6,0.00024348763391165155,1.0000099876253,0.0002434852020726872,198.5875845982931,0.0,4.828633959866901e-07,1.3684348642262798,0.025955017853814148,8.315307432956947e-05,0.00016033455958208207,0.0006307240560590244,0.09200031248364823,0.09200031248364823,0.09200031248364823,0.09199634366860539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497711.7799928717,592.3847744173063,0.0,0.09200031248364823,0.09200031216849948,0.09200031216849948,0.375,0.375,0.5,7.745400107528259,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,25976.406730036895,19814.372441099065,0.7627834229353754,1.0348199720007891,0.6360968009612994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449067551403269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.342741953915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4803179562817,261.4803179562817,-11.669682043718296,245.34862728095882,277.61200863165874,127549.11444709513,127558.17620065193,-9.061753556800724,0.0,nan,277.61200863165874,4.462008631658762,271.15933236148055,-1.990667638519426,264.7066560913315,-8.443343908668453,258.25397982119296,-14.89602017880702,251.80130355106732,-21.348696448932657,245.34862728095882,-27.801372719041154,1.0,1.0,26022.012520719443,26022.012520719443,276.90917866842926,3.7591786684292856,276.90917866842926,276.90917866842926,75815.77409866663,75816.12328753684,-0.3491888702119468,0.0,8546.071908451686,8546.071908451686,0.8848666425952907,3953.468784219354,276.90917866842926,3.7591786684292856,1.0,0.002,0.20458626552434062,0.00483511260527196,0.0003169263975963616,0.0016830736121291694,0.1584631987981808,0.1584631987981808,0.0,9.725531144311184e-12,0.9999566609691342,0.9999566609691342,0.0,0.09199632496413074,3.987204368737608e-06,0.0,0.0,0.0,1601750.461356492,268.03772004983296,0.0,1.0,1279624.460325899,2617.997764073242,,,,,,,,,,,,,,,,,,,2.0,15389.18410016259,1450.0,0.375,6.173730061729009,3.5
4686.0,-29.594336636376,4.887977669869524,34.94240390124463,25.431343155819945,6.2543555506069035,-26.009467417624023,-39.53025355059651,2.6694863320677706,-5.112285632583394,-5.11228563253419,39.884727672211135,41080.919606059026,25750.67800368956,25750.67800368956,66831.59760974858,75826.6851471429,75816.05023138157,25750.67800368956,101566.72823507113,101566.72823507113,101566.72823507113,127543.1307901286,124061.88791908944,3481.2428710391637,0.0,90001.42180879401,55255.689254655044,38606.36950459885,25976.402555057473,64582.77205965632,19814.36879747799,1450.0,0.0,0.8867646531932643,2.872786745309182,0.001494314320929203,1.0,1.0,-5.112285632583394,353106.46802763536,1549569.020480565,4.38839036038074,1549569.020480565,4.38839036038074,0.762783405264877,0.09200029134807655,3.933804754061552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933804754061552,1.2792533487421645,1.279564844218215,3.075078723014089,6515.722814734997,15389.195700584354,6481.698446688077,0.0003193595037823313,22878.97530142284,2333.0062051182454,19374.230412410714,1975.621686550526,0.8468137299490783,0.8468137299490783,35549.57147366798,35405.22815468563,1.0050987103705804,0.8,4290.456663649579,4273.035954225843,1.0050987103705804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770232000482,4.887977669869524,-2.432755238073493,7.320732907943016,3.5,3.5,1.0,0.6,0.0002434852020726872,1.0000121187267395,0.00024348225137781683,198.5876807934531,0.0,4.829330260640107e-07,1.3686321958654064,0.025955500786840214,8.31521047997423e-05,0.00016033309727294488,0.0006307191002857238,0.09200029166180296,0.09200029166180296,0.09200029166180296,0.09199632364011619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497712.3273574932,592.3845947652776,0.0,0.09200029166180296,0.09200029134807655,0.09200029134807655,0.375,0.375,0.5,7.745281070229914,-4.922640073345974e-11,-4.922640073345974e-11,-4.922640073345974e-11,-4.922640073345974e-11,-4.922640073345974e-11,-4.922640073345974e-11,25976.402555057473,19814.36879747799,0.762783405264877,1.034820827263577,0.6360971865393422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490681263698155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.342939285554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48026186554273,261.48026186554273,-11.669738134457248,245.34853104318543,277.61199268795303,127549.48916030941,127558.86699513586,-9.377834826446286,0.0,nan,277.61199268795303,4.461992687953057,271.1593003589663,-1.9906996410337001,264.7066080299998,-8.443391970000164,258.25391570104506,-14.896084298954918,251.8012233721067,-21.348776627893272,245.34853104318543,-27.801468956814546,1.0,1.0,26022.012520719443,26022.012520719443,276.9091644375738,3.7591644375738156,276.9091644375738,276.9091644375738,75815.69234101132,75816.05023138157,-0.35789037024369463,0.0,8546.071908451686,8546.071908451686,0.8848663282362409,3953.47377783186,276.9091644375738,3.7591644375738156,1.0,0.002,0.2045902519528929,0.004835093862326437,0.0003169325692785149,0.001683067440403053,0.15846628463925747,0.15846628463925747,0.0,9.681567613578634e-12,0.9999566692368348,0.9999566692368348,0.0,0.09199630490524102,3.986442835533436e-06,0.0,0.0,0.0,1601750.4548088654,268.0377143674166,0.0,1.0,1279624.4798773164,2617.997684092558,,,,,,,,,,,,,,,,,,,2.0,15389.195700584354,1450.0,0.375,6.173730061729009,3.5
4687.0,-29.59443129473038,4.887972021724198,34.94240091902882,25.431287206616275,6.2543446465663415,-26.009553700598612,-39.530335378926225,2.6694670526055977,-5.112291205372742,-5.112291205341687,39.884721733927414,41080.910996123064,25750.677809694647,25750.677809694647,66831.58880581771,75826.61818480481,75815.97807569645,25750.677809694647,101566.6558853911,101566.6558853911,101566.6558853911,127543.05431713536,124061.8652903678,3481.189026767567,0.0,90001.40876201686,55255.72830159764,38606.311622688016,25976.398431744263,64582.710054432275,19814.365196380768,1450.0,0.0,0.8867646463266595,2.872786155108547,0.001494314320929203,1.0,1.0,-5.112291205372742,353106.39125620376,1549568.765057117,4.3883905911314836,1549568.765057117,4.3883905911314836,0.7627833877142403,0.09200027052771191,3.9338105476464587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338105476464587,1.2792534442272854,1.2795649359517034,3.075083022365924,6515.731924545627,15389.206886246542,6481.697378169075,0.00031935744309774696,22878.938289456615,2333.002430948042,19374.22721853591,1975.621360865934,0.8468149602669371,0.8468149602669371,35549.61335870157,35405.22815468563,1.0051001906486017,0.8,4290.4617187294025,4273.035954225843,1.0051001906486017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770190123017,4.887972021724198,-2.432760831067458,7.3207328527916555,3.5,3.5,1.0,0.6,0.00024348225137781683,1.0000098194991265,0.00024347986052753907,198.58775873805126,0.0,5.859716510324401e-07,1.6606436590259355,0.025956086758491245,8.315133789006648e-05,0.00016033091348775037,0.0006307114385919043,0.09200027084284845,0.09200027084284845,0.09200027084284845,0.09199630402753325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497712.87472464767,592.3844151141761,0.0,0.09200027084284845,0.09200027052771191,0.09200027052771191,0.375,0.375,0.5,7.745162069334351,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,25976.398431744263,19814.365196380768,0.7627833877142403,1.0348216844646192,0.6360976639335639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449068824018615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.63495074871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48020637653855,261.48020637653855,-11.66979362346143,245.34843585398383,277.611976899146,127550.02532912868,127559.30255969179,-9.277230563098929,0.0,nan,277.611976899146,4.461976899146009,271.1592686900825,-1.9907313099174644,264.70656048103484,-8.443439518965135,258.25385227200013,-14.896147727999846,251.80114406298404,-21.34885593701594,245.34843585398383,-27.801564146016148,1.0,1.0,26022.012520719443,26022.012520719443,276.90915042162584,3.7591504216258613,276.90915042162584,276.90915042162584,75815.62589933482,75815.97807569645,-0.35217636162997223,0.0,8546.071908451686,8546.071908451686,0.8848659616934671,3953.479600384691,276.90915042162584,3.7591504216258613,1.0,0.002,0.20459423714256061,0.004835075144649214,0.00031693873911331114,0.00168306127066793,0.15846936955665558,0.15846936955665558,0.0,9.78124092138044e-12,0.999956682695285,0.999956682695285,0.0,0.0919962853239596,3.985203752307894e-06,0.0,0.0,0.0,1601750.4483875562,268.03770879462724,0.0,1.0,1279624.4990515402,2617.9976056549026,,,,,,,,,,,,,,,,,,,2.0,15389.206886246542,1450.0,0.375,6.173730061729009,3.5
4688.0,-29.59452753698726,4.887966376282114,34.94239793825622,25.4312343307771,6.254333905284274,-26.00964139275577,-39.53042094418777,2.669447761208435,-5.112296724755822,-5.112296724766759,39.884715811145114,41080.89903281024,25750.67748520085,25750.67748520085,66831.57651801109,75826.54088812986,75815.90629899246,25750.67748520085,101566.58378419331,101566.58378419331,101566.58378419331,127542.97811689693,124061.8429154169,3481.1352014800345,0.0,90001.38197308838,55255.7672929831,38606.23853345031,25976.39433270362,64582.63286615393,19814.3616151379,1450.0,0.0,0.8867646396759508,2.872785570564097,0.001494314320929203,1.0,1.0,-5.112296724755822,353106.3152205131,1549568.5103005178,4.3883908146270905,1549568.5103005178,4.3883908146270905,0.7627833702151696,0.09200024971044976,3.933815199692082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933815199692082,1.2792535386167032,1.2795650273054417,3.075086432003025,6515.739149157499,15389.218512036297,6481.6978236401765,0.0003193558713802086,22878.904423403827,2332.998977571732,19374.228550078846,1975.621496645526,0.8468162719478868,0.8468162719478868,35549.64699090662,35405.22815468563,1.0051013792599715,0.8,4290.465777780251,4273.035954225843,1.0051013792599715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770120074899,4.887966376282114,-2.432766384258283,7.320732760540397,3.5,3.5,1.0,0.6,0.00024347986052753907,1.000009983815784,0.00024347742969373342,198.58783798693852,0.0,4.747935981397241e-07,1.345565057127978,0.025956561552089384,8.315053596419193e-05,0.00016032932456334713,0.00063070593392366,0.09200025002456169,0.09200025002456169,0.09200025002456169,0.09199628461847856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497713.4219635602,592.3842355057906,0.0,0.09200025002456169,0.09200024971044976,0.09200024971044976,0.375,0.375,0.5,7.745043110496031,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,25976.39433270362,19814.3616151379,0.7627833702151696,1.0348227310044489,0.6360982389483794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449069389306501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.319872146814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48015125066837,261.48015125066837,-11.669848749331607,245.34834125059731,277.6119612507869,127550.51075301577,127559.72727115733,-9.216518141560769,0.0,nan,277.6119612507869,4.461961250786942,271.1592372507285,-1.9907627492714823,264.70651325066603,-8.443486749333942,258.2537892506277,-14.896210749372301,251.80106525060378,-21.348934749396193,245.34834125059731,-27.801658749402662,1.0,1.0,26022.012520719443,26022.012520719443,276.90913650340605,3.7591365034060686,276.90913650340605,276.90913650340605,75815.55405427751,75815.90629899246,-0.3522447149443906,0.0,8546.071908451686,8546.071908451686,0.8848656673724032,3953.4842756905423,276.90913650340605,3.7591365034060686,1.0,0.002,0.20459822091514798,0.004835056442078579,0.00031694490678780825,0.0016830551028750417,0.15847245339390412,0.15847245339390412,0.0,9.662849947272845e-12,0.999956698086821,0.999956698086821,0.0,0.09199626592362435,3.98378682541079e-06,0.0,0.0,0.0,1601750.4420277877,268.03770327524416,0.0,1.0,1279624.518042004,2617.997527968949,,,,,,,,,,,,,,,,,,,2.0,15389.218512036297,1450.0,0.375,6.173730061729009,3.5
4689.0,-29.594623581536606,4.887960730964671,34.94239495758134,25.43117708936336,6.254320901824628,-26.009729133198658,-39.53050654437391,2.6694264536456003,-5.112302364309301,-5.112302364323962,39.884709852430404,41080.89566007613,25750.677470368228,25750.677470368228,66831.57313044436,75826.46951555459,75815.83359723553,25750.677470368228,101566.51106760376,101566.51106760376,101566.51106760376,127542.90124626494,124061.81985742378,3481.081388841169,0.0,90001.3627778134,55255.81604152637,38606.16304031892,25976.390178661186,64582.5532189801,19814.357988849744,1450.0,0.0,0.8867646325432467,2.872784973292802,0.001494314320929203,1.0,1.0,-5.112302364309301,353106.23752935434,1549568.2539984293,4.38839105432005,1549568.2539984293,4.38839105432005,0.7627833525971071,0.09200022890580035,3.9338205852985233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338205852985233,1.2792536424393424,1.279565128043546,3.0750903923926494,6515.74754074788,15389.230102939928,6481.697443353982,0.00031935400235632026,22878.868221435045,2332.9952859982814,19374.22741337796,1975.6213807342938,0.8468175622090601,0.8468175622090602,35549.685926417704,35405.22815468563,1.0051027552982923,0.8,4290.470476883955,4273.035954225843,1.0051027552982923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770116872998,4.887960730964671,-2.432772025358919,7.32073275632359,3.5,3.5,1.0,0.6,0.00024347742969373342,1.0000099633140653,0.00024347500387580272,198.58791707308242,0.0,4.827340299690897e-07,1.3680682409324,0.025957044286119352,8.314973371815379e-05,0.00016032769597557962,0.0006307003908222183,0.09200022921823342,0.09200022921823342,0.09200022921823342,0.09199626475186369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497713.9688929516,592.3840559969599,0.0,0.09200022921823342,0.09200022890580035,0.09200022890580035,0.375,0.375,0.5,7.744924179579597,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,25976.390178661186,19814.357988849744,0.7627833525971071,1.0348239547581606,0.6360989712002112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490699640536864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.34237533062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48009623422683,261.48009623422683,-11.669903765773142,245.34824714010102,277.61194532840267,127550.99000263553,127560.18822506022,-9.19822242468703,0.0,nan,277.61194532840267,4.461945328402692,271.1592056907128,-1.990794309287196,264.70646605303716,-8.443533946962816,258.2537264153762,-14.89627358462377,251.80098677773128,-21.349013222268695,245.34824714010102,-27.801752859898954,1.0,1.0,26022.012520719443,26022.012520719443,276.909122356811,3.7591223568110195,276.909122356811,276.909122356811,75815.47789702125,75815.83359723553,-0.3557002142770216,0.0,8546.071908451686,8546.071908451686,0.8848653266410621,3953.489688225016,276.909122356811,3.7591223568110195,1.0,0.002,0.20460220377461882,0.004835037722372416,0.0003169510729687689,0.0016830489365710123,0.15847553648438445,0.15847553648438445,0.0,9.539781291312277e-12,0.9999567079988984,0.9999567079988984,0.0,0.09199624603178921,3.982874011141674e-06,0.0,0.0,0.0,1601750.4355295487,268.0376976356907,0.0,1.0,1279624.5374459408,2617.997448591589,,,,,,,,,,,,,,,,,,,2.0,15389.230102939928,1450.0,0.375,6.173730061729009,3.5
4690.0,-29.594719574627046,4.8879550870143715,34.94239197767788,25.431119882874214,6.254310006868792,-26.009816616475973,-39.53058833777902,2.6694070488684587,-5.112307944526606,-5.112307944544912,39.88470391334067,41080.88254565341,25750.677306265152,25750.677306265152,66831.55985191856,75826.40009665408,75815.76137490661,25750.677306265152,101566.43868117176,101566.43868117176,101566.43868117176,127542.824733644,124061.79714187485,3481.027591769144,0.0,90001.34825981161,55255.8578132328,38606.100496198684,25976.38605247224,64582.486548670924,19814.354385472037,1450.0,0.0,0.8867646256416966,2.8727843823057664,0.001494314320929203,1.0,1.0,-5.112307944526606,353106.1606556326,1549567.9985406522,4.388391286245133,1549567.9985406522,4.388391286245133,0.7627833350431075,0.09200020810454121,3.9338265009548623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338265009548623,1.2792537374265411,1.279565219950475,3.0750947883634816,6515.7568552825705,15389.241694596223,6481.696423270674,0.0003193518988376189,22878.830125824177,2332.991401327077,19374.22436428069,1975.6210698129016,0.8468188389760493,0.8468188389760493,35549.72869393874,35405.22815468563,1.0051042667659247,0.8,4290.475638470663,4273.035954225843,1.0051042667659247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877008144825,4.8879550870143715,-2.4327776226558924,7.3207327096702635,3.5,3.5,1.0,0.6,0.00024347500387580272,1.0000099579837054,0.00024347257937982453,198.58799611690873,0.0,4.817381300558325e-07,1.3652458605782294,0.02595752602424941,8.314896715600037e-05,0.00016032603671980235,0.0006306948120414209,0.09200020841480445,0.09200020841480445,0.09200020841480445,0.09199624511047304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497714.515751731,592.3838765121673,0.0,0.09200020841480445,0.09200020810454121,0.09200020810454121,0.375,0.375,0.5,7.744805282953107,1.830358087318018e-11,1.830358087318018e-11,1.830358087318018e-11,1.830358087318018e-11,1.830358087318018e-11,1.830358087318018e-11,25976.38605247224,19814.354385472037,0.7627833350431075,1.0348248174302281,0.6360994247982983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449070537620619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.33955295027,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48004150367666,261.48004150367666,-11.669958496323318,245.34815346093262,277.6119295464726,127551.50851101129,127560.65893456506,-9.150423553758442,0.0,nan,277.6119295464726,4.461929546472618,271.15917432932827,-1.9908256706717111,264.7064191122143,-8.443580887785686,258.25366389510117,-14.896336104898808,251.800908678011,-21.349091321988965,245.34815346093262,-27.801846539067355,1.0,1.0,26022.012520719443,26022.012520719443,276.90910832565146,3.759108325651482,276.90910832565146,276.90910832565146,75815.40879995671,75815.76137490661,-0.35257494989491533,0.0,8546.071908451686,8546.071908451686,0.8848649523749497,3953.495633459637,276.90910832565146,3.759108325651482,1.0,0.002,0.2046061854759103,0.004835019017903293,0.0003169572373943879,0.0016830427718866681,0.15847861869719393,0.15847861869719393,0.0,9.281055958487716e-12,0.9999567205748369,0.9999567205748369,0.0,0.09199622638841956,3.9817161216532545e-06,0.0,0.0,0.0,1601750.4290996806,268.03769205547337,0.0,1.0,1279624.556645717,2617.997370049402,,,,,,,,,,,,,,,,,,,2.0,15389.241694596223,1450.0,0.375,6.173730061729009,3.5
4691.0,-29.594815584041598,4.887949445547376,34.94238899916629,25.43106711180883,6.254299259738269,-26.009904099658613,-39.530673903040565,2.6693877755237576,-5.112313470248068,-5.112313470254544,39.88469799370057,41080.87140131654,25750.67700818994,25750.67700818994,66831.54840950647,75826.3230769324,75815.68960396457,25750.67700818994,101566.36661215451,101566.36661215451,101566.36661215451,127542.74856453469,124061.77475121152,3480.973813323168,0.0,90001.32161914634,55255.8970524151,38606.02729636805,25976.381952380183,64582.40924874823,19814.350803633457,1450.0,0.0,0.886764618947347,2.8727837970903254,0.001494314320929203,1.0,1.0,-5.112313470248068,353106.0845326624,1549567.7439187795,4.38839151120729,1549567.7439187795,4.38839151120729,0.7627833175519616,0.0920001873057765,3.933831143688127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933831143688127,1.2792538318014501,1.2795653112466558,3.075098190754286,6515.764064540409,15389.253284081928,6481.696862267634,0.00031935033016506655,22878.79635188572,2332.9879573438147,19374.225676471982,1975.621203619175,0.8468201464136514,0.8468201464136514,35549.76225879238,35405.22815468563,1.005105452997959,0.8,4290.4796893929115,4273.035954225843,1.005105452997959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770017103085,4.887949445547376,-2.432783179382245,7.3207326249296205,3.5,3.5,1.0,0.6,0.00024347257937982453,1.0000099596849268,0.0002434701544937967,198.58807517423205,0.0,4.81475797903236e-07,1.3645024112577706,0.025958007500047314,8.314816525126018e-05,0.00016032441412856433,0.0006306891733924991,0.09200018761739227,0.09200018761739227,0.09200018761739227,0.09199622567540437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497715.0625054084,592.3836970627048,0.0,0.09200018761739227,0.0920001873057765,0.0920001873057765,0.375,0.375,0.5,7.744686427563259,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,25976.381952380183,19814.350803633457,0.7627833175519616,1.0348258788565068,0.636100013597941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490711108806777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.33880950094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4799870189975,261.4799870189975,-11.670012981002458,245.34806013319562,277.6119139048512,127551.98298312405,127561.09229989558,-9.109316771513894,0.0,nan,277.6119139048512,4.461913904851201,271.1591431504851,-1.9908568495148984,264.70637239614683,-8.443627603853145,258.25360164180955,-14.896398358190424,251.80083088749691,-21.349169112503063,245.34806013319562,-27.80193986680436,1.0,1.0,26022.012520719443,26022.012520719443,276.9090944018213,3.759094401821301,276.9090944018213,276.9090944018213,75815.3372110731,75815.68960396457,-0.35239289146556985,0.0,8546.071908451686,8546.071908451686,0.8848646586428586,3953.5002994065676,276.9090944018213,3.759094401821301,1.0,0.002,0.20461016578562874,0.004835000330464829,0.0003169633996999387,0.0016830366097467422,0.15848169984996935,0.15848169984996935,0.0,9.446680850760947e-12,0.999956735692204,0.999956735692204,0.0,0.09199620698135562,3.980324420886602e-06,0.0,0.0,0.0,1601750.4227326054,268.0376865297519,0.0,1.0,1279624.5756579912,2617.9972922742504,,,,,,,,,,,,,,,,,,,2.0,15389.253284081928,1450.0,0.375,6.173730061729009,3.5
4692.0,-29.594911509494114,4.887943804096985,34.9423860206895,25.43100550482052,6.254286265089861,-26.00999173203158,-39.530759503226705,2.6693664877937566,-5.1123191109666095,-5.112319110970788,39.884692037691714,41080.8821595482,25750.677006299513,25750.677006299513,66831.55916584772,75826.25953627085,75815.61691476866,25750.677006299513,101566.29392106817,101566.29392106817,101566.29392106817,127542.67172000656,124061.75167290858,3480.9200470979863,0.0,90001.31493981849,55255.96464806358,38605.944768616566,25976.377798938403,64582.32256755497,19814.34717799755,1450.0,0.0,0.8867646117988309,2.8727831996959394,0.001494314320929203,1.0,1.0,-5.1123191109666095,353106.006825494,1549567.4877339539,4.388391751431616,1549567.4877339539,4.388391751431616,0.7627832999413536,0.09200016651903244,3.9338378411761528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338378411761528,1.2792539355199202,1.2795654118881734,3.0751031768976693,6515.774629579918,15389.264870040835,6481.694972121799,0.00031934790876591825,22878.755702067672,2332.983812215963,19374.22002669959,1975.6206275027243,0.8468214040568929,0.8468214040568929,35549.81067857611,35405.22815468563,1.005107164225892,0.8,4290.485533147847,4273.035954225843,1.005107164225892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770016695002,4.887943804096985,-2.4327888202952006,7.3207326243921855,3.5,3.5,1.0,0.6,0.0002434701544937967,1.0000099509827616,0.00024346773175059505,198.58815416247344,0.0,4.815534487858651e-07,1.3647224738591417,0.0259584890534961,8.314736302636496e-05,0.00016032279146743173,0.0006306838638775762,0.09200016682846811,0.09200016682846811,0.09200016682846811,0.09199620580320818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497715.6089518168,592.383517712038,0.0,0.09200016682846811,0.09200016651903244,0.09200016651903244,0.375,0.375,0.5,7.744567599193258,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,25976.377798938403,19814.34717799755,0.7627832999413536,1.0348274343329784,0.636101033941237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490716842386544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.33902956355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4799325387987,261.4799325387987,-11.670067461201256,245.3479670870629,277.6118979905835,127552.49560774192,127561.60417593103,-9.108568189104446,0.0,nan,277.6118979905835,4.461897990583509,271.1591118098541,-1.9908881901458813,264.7063256291331,-8.443674370866859,258.2535394484218,-14.896460551578173,251.80075326773672,-21.349246732263254,245.3479670870629,-27.80203291293708,1.0,1.0,26022.012520719443,26022.012520719443,276.909080255537,3.7590802555370146,276.909080255537,276.909080255537,75815.26395145229,75815.61691476866,-0.3529633163707331,0.0,8546.071908451686,8546.071908451686,0.8848642349123728,3953.5070303820335,276.909080255537,3.7590802555370146,1.0,0.002,0.2046141452126164,0.0048349816255271235,0.00031696956056241523,0.0016830304486479938,0.1584847802812076,0.1584847802812076,0.0,9.210408911247692e-12,0.9999567452760426,0.9999567452760426,0.0,0.09199618707722562,3.97944180681435e-06,0.0,0.0,0.0,1601750.4162330227,268.03768088903337,0.0,1.0,1279624.5950659323,2617.997212880511,,,,,,,,,,,,,,,,,,,2.0,15389.264870040835,1450.0,0.375,6.173730061729009,3.5
4693.0,-29.59500755001854,4.887938167487219,34.94238304486807,25.43095276867973,6.2542777744686875,-26.01007901756813,-39.530844998639054,2.6693492421844307,-5.112324521898529,-5.112324521896243,39.88468615735622,41080.8766375659,25750.67642516241,25750.67642516241,66831.55306272832,75826.18458633576,75815.54607281735,25750.67642516241,101566.22249797976,101566.22249797976,101566.22249797976,127542.59625120237,124061.72994565268,3480.8663055496904,0.0,90001.2933006286,55256.01246910314,38605.86759058385,25976.373753222604,64582.241343806454,19814.343640953823,1450.0,0.0,0.886764605546817,2.87278262663776,0.001494314320929203,1.0,1.0,-5.112324521898529,353105.93228390324,1549567.2348029488,4.388391961529182,1549567.2348029488,4.388391961529182,0.7627832825779108,0.09200014572783055,3.933843046403522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933843046403522,1.2792540204865883,1.279565493776064,3.075107041607898,6515.78281843714,15389.276454481467,6481.694729265209,0.0003193460910603809,22878.719928318293,2332.980164308739,19374.219300784993,1975.6205534800358,0.8468226964396036,0.8468226964396037,35549.84830998452,35405.22815468563,1.0051084941768282,0.8,4290.490074860173,4273.035954225843,1.0051084941768282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558769891245581,4.887938167487219,-2.4327942916918603,7.320732459179079,3.5,3.5,1.0,0.6,0.00024346773175059505,1.0000099629278205,0.00024346530612332336,198.58823324552407,0.0,4.811281004236619e-07,1.3635170366006577,0.025958970181596524,8.314656179052609e-05,0.00016032116996006897,0.0006306783196386945,0.09200014604057687,0.09200014604057687,0.09200014604057687,0.09199618680334612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497716.15550220717,592.3833383309901,0.0,0.09200014604057687,0.09200014572783055,0.09200014572783055,0.375,0.375,0.5,7.744448825255735,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,25976.373753222604,19814.343640953823,0.7627832825779108,1.0348286413125174,0.6361017484492373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490722570956511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.33782412629,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47987846125596,261.47987846125596,-11.670121538744013,245.3478742924022,277.6118826301596,127553.00956744676,127562.05081476957,-9.041247322810241,0.0,nan,277.6118826301596,4.461882630159607,271.1590809625781,-1.990919037421861,264.70627929501467,-8.44372070498531,258.2534776274578,-14.896522372542165,251.80067595992358,-21.349324040076397,245.3478742924022,-27.80212570759778,1.0,1.0,26022.012520719443,26022.012520719443,276.90906655519484,3.759066555194863,276.90906655519484,276.90906655519484,75815.19949378884,75815.54607281735,-0.34657902851176914,0.0,8546.071908451686,8546.071908451686,0.8848639055927752,3953.5122616355393,276.90906655519484,3.759066555194863,1.0,0.002,0.2046181227741487,0.0048349629711711825,0.00031697571868579555,0.001683024290896516,0.15848785934289777,0.15848785934289777,0.0,9.5823115067728e-12,0.9999567655465974,0.9999567655465974,0.0,0.09199616815181705,3.9775760135019635e-06,0.0,0.0,0.0,1601750.4099982146,268.03767547810145,0.0,1.0,1279624.6136832526,2617.997136721047,,,,,,,,,,,,,,,,,,,2.0,15389.276454481467,1450.0,0.375,6.173730061729009,3.5
4694.0,-29.595103427113237,4.887932532978654,34.9423800701268,25.430895562190585,6.254265045906335,-26.010166579809606,-39.53092679204417,2.6693281987448283,-5.112330058508462,-5.112330058505283,39.884680236897836,41080.85924027433,25750.676173071137,25750.676173071137,66831.53541334547,75826.11360865424,75815.47420165871,25750.676173071137,101566.15037472986,101566.15037472986,101566.15037472986,127542.52002377366,124061.70744211409,3480.8125816595725,0.0,90001.2747899771,55256.04749239252,38605.808108427314,25976.369649043798,64582.177757471116,19814.340055896715,1450.0,0.0,0.8867645987999702,2.872782040269447,0.001494314320929203,1.0,1.0,-5.112330058508462,353105.8560109734,1549566.980145829,4.388392188255506,1549566.980145829,4.388392188255506,0.7627832650828515,0.09200012494937691,3.9338485004268864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338485004268864,1.279254123073589,1.2795655932848875,3.07511105844651,6515.791329636151,15389.28803341931,6481.694260223702,0.00031934419131807515,22878.683502989632,2332.976449958919,19374.21789878854,1975.6204105161846,0.8468239833929627,0.8468239833929627,35549.88774006328,35405.22815468563,1.0051098876958748,0.8,4290.494833652956,4273.035954225843,1.0051098876958748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558769836826918,4.887932532978654,-2.432799854532685,7.32073238751134,3.5,3.5,1.0,0.6,0.00024346530612332336,1.000009945981867,0.00024346288464588737,198.58831219405627,0.0,4.817010343962622e-07,1.365140731479007,0.02595945188263092,8.314579525540183e-05,0.00016031951086792153,0.000630672667416945,0.09200012526251125,0.09200012526251125,0.09200012526251125,0.09199616732591316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497716.70166798023,592.3831590738956,0.0,0.09200012526251125,0.09200012494937691,0.09200012494937691,0.375,0.375,0.5,7.744330090547641,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,25976.369649043798,19814.340055896715,0.7627832650828515,1.034829386898681,0.6361021053602043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490728306402771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.33944782116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4798243427532,261.4798243427532,-11.670175657246773,245.3477816931952,277.61186699235867,127553.47884996896,127562.52694562063,-9.048095651683727,0.0,nan,277.61186699235867,4.4618669923586936,271.1590499325029,-1.9909500674970673,264.7062328726523,-8.443767127347655,258.2534158128132,-14.896584187186761,251.80059875299682,-21.349401247003158,245.3477816931952,-27.802218306804775,1.0,1.0,26022.012520719443,26022.012520719443,276.90905260873865,3.7590526087386706,276.90905260873865,276.90905260873865,75815.12370431362,75815.47420165871,-0.35049734509084374,0.0,8546.071908451686,8546.071908451686,0.8848635605325031,3953.5177429290206,276.90905260873865,3.7590526087386706,1.0,0.002,0.20462209904570083,0.004834944299512566,0.00031698187472821725,0.0016830181349173467,0.15849093736410863,0.15849093736410863,0.0,9.645563861515605e-12,0.9999567795626305,0.9999567795626305,0.0,0.09199614866373855,3.976285638359288e-06,0.0,0.0,0.0,1601750.4036185923,268.0376699414915,0.0,1.0,1279624.632732986,2617.99705879266,,,,,,,,,,,,,,,,,,,2.0,15389.28803341931,1450.0,0.375,6.173730061729009,3.5
4695.0,-29.595199331581167,4.887926901596002,34.94237709698288,25.430842826049798,6.254254396754017,-26.010253958749207,-39.53101235730571,2.669309024073964,-5.1123355442213665,-5.11233554419213,39.88467433351263,41080.84871472167,25750.675797904434,25750.675797904434,66831.52451262611,75826.0367808517,75815.40273146992,25750.675797904434,101566.07852937435,101566.07852937435,101566.07852937435,127542.4440982388,124061.68522037483,3480.75887786398,0.0,90001.24842194964,55256.087434166606,38605.734430870034,25976.365568864458,64582.09999973449,19814.33649059118,1450.0,0.0,0.8867645922503851,2.8727814592916037,0.001494314320929203,1.0,1.0,-5.1123355442213665,353105.78043921816,1549566.7262249882,4.3883924083528925,1549566.7262249882,4.3883924083528925,0.7627832476434213,0.09200010417770013,3.9338531662065837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338531662065837,1.279254216984695,1.2795656841210121,3.075114479965516,6515.798579424354,15389.299612429846,6481.694666075436,0.00031934261206688336,22878.64966468433,2332.9729994120653,19374.219111906532,1975.620534219793,0.846825288898616,0.846825288898616,35549.921471494425,35405.22815468563,1.0051110798163407,0.8,4290.4989046793435,4273.035954225843,1.0051110798163407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587697558401,4.887926901596002,-2.4328053792581383,7.3207322808541395,3.5,3.5,1.0,0.6,0.00024346288464588737,1.0000099488293057,0.0002434604624993033,198.58839116518365,0.0,4.808771170295687e-07,1.3628057496617976,0.02595993275974795,8.314499337893762e-05,0.00016031789126694975,0.000630667044160053,0.09200010448918915,0.09200010448918915,0.09200010448918915,0.0919961480415662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497717.2477027152,592.3829798605137,0.0,0.09200010448918915,0.09200010417770013,0.09200010417770013,0.375,0.375,0.5,7.7442114000505295,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,25976.365568864458,19814.33649059118,0.7627832476434213,1.03483046405894,0.6361027082564761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490734032093493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.33711283935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47977037728555,261.47977037728555,-11.67022962271443,245.34768926807988,277.61185148653846,127553.94628730505,127562.96879697668,-9.022509671643315,0.0,nan,277.61185148653846,4.461851486538478,271.15901904282646,-1.9909809571735195,264.70618659911287,-8.443813400887109,258.25335415541497,-14.89664584458501,251.80052171174043,-21.349478288259547,245.34768926807988,-27.8023107319201,1.0,1.0,26022.012520719443,26022.012520719443,276.9090387601232,3.7590387601232464,276.9090387601232,276.9090387601232,75815.05229236426,75815.40273146992,-0.3504391056630993,0.0,8546.071908451686,8546.071908451686,0.8848632653420649,3953.5224320376165,276.9090387601232,3.7590387601232464,1.0,0.002,0.20462607382880874,0.004834925642659064,0.00031698802849814745,0.0016830119809312575,0.15849401424907372,0.15849401424907372,0.0,9.429405173344563e-12,0.9999567957272122,0.9999567957272122,0.0,0.09199612938010274,3.9747975974004095e-06,0.0,0.0,0.0,1601750.3972976145,268.0376644557786,0.0,1.0,1279624.6516076033,2617.9969815806594,,,,,,,,,,,,,,,,,,,2.0,15389.299612429846,1450.0,0.375,6.173730061729009,3.5
4696.0,-29.595295154339365,4.887921270696611,34.94237412415976,25.430785689409845,6.254241499277069,-26.010341488976422,-39.531097922567255,2.6692878340605444,-5.11234115260396,-5.112341152616876,39.884668396493,41080.84641466126,25750.67574003223,25750.67574003223,66831.52215469349,75825.96569424204,75815.3303653706,25750.67574003223,101566.00610540283,101566.00610540283,101566.00610540283,127542.3675390424,124061.66235097457,3480.7051880678355,0.0,90001.22956141898,55256.13733688297,38605.65802726223,25976.36143363957,64582.0194609018,19814.3328803651,1450.0,0.0,0.8867645851979002,2.8727808653222233,0.001494314320929203,1.0,1.0,-5.11234115260396,353105.7031775678,1549566.4708556214,4.3883926453501205,1549566.4708556214,4.3883926453501205,0.7627832300910857,0.0920000834197361,3.9338585778030986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338585778030986,1.2792543202443813,1.279565784307137,3.075118462020591,6515.807016921224,15389.311187696101,6481.69424636466,0.0003193407309456219,22878.613397353252,2332.9693011735153,19374.217857362935,1975.6204062919485,0.8468265764569575,0.8468265764569575,35549.960594826494,35405.22815468563,1.0051124624952021,0.8,4290.503626451051,4273.035954225843,1.0051124624952021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558769743347289,4.887921270696611,-2.432810993704875,7.320732264401487,3.5,3.5,1.0,0.6,0.0002434604624993033,1.0000099403607363,0.00024345804243853728,198.58847006908334,0.0,4.81010193298331e-07,1.36318288780747,0.025960413769941248,8.314419150962091e-05,0.00016031627098968238,0.0006306615377941681,0.09200008373295926,0.09200008373295926,0.09200008373295926,0.09199612828901406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497717.79342504597,592.3828007477456,0.0,0.09200008373295926,0.0920000834197361,0.0920000834197361,0.375,0.375,0.5,7.7440927403743895,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,25976.36143363957,19814.3328803651,0.7627832300910857,1.034831718062851,0.6361034659117738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490739759423232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.33748997749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47971634006166,261.47971634006166,-11.67028365993832,245.347596979077,277.6118357010914,127554.41082718503,127563.44533346278,-9.034506277720531,0.0,nan,277.6118357010914,4.461835701091445,271.15898795667056,-1.9910120433294196,264.706140212245,-8.443859787755002,258.25329246783764,-14.896707532162338,251.80044472344844,-21.34955527655154,245.347596979077,-27.80240302092298,1.0,1.0,26022.012520719443,26022.012520719443,276.90902468393693,3.759024683936957,276.90902468393693,276.90902468393693,75814.97661266895,75815.3303653706,-0.35375270164513495,0.0,8546.071908451686,8546.071908451686,0.8848629229658747,3953.527870692114,276.90902468393693,3.759024683936957,1.0,0.002,0.2046300476005827,0.004834906970281588,0.00031699418062074256,0.0016830058291498894,0.15849709031037126,0.15849709031037126,0.0,9.770631786282236e-12,0.999956806714393,0.999956806714393,0.0,0.09199610963385708,3.973785879014595e-06,0.0,0.0,0.0,1601750.3908352915,268.037658847396,0.0,1.0,1279624.6709042802,2617.9969026420813,,,,,,,,,,,,,,,,,,,2.0,15389.311187696101,1450.0,0.375,6.173730061729009,3.5
4697.0,-29.59539099785707,4.8879156415156135,34.94237115229845,25.430728517845296,6.254230702049513,-26.010428827865983,-39.5311834878288,2.6692685322093834,-5.112346701697334,-5.112346701682403,39.88466247860124,41080.84939294012,25750.67553373489,25750.67553373489,66831.52492667502,75825.89652566546,75815.2584674703,25750.67553373489,101565.93400120518,101565.93400120518,101565.93400120518,127542.29132728992,124061.63981226854,3480.651515021386,0.0,90001.21534966119,55256.19527765294,38605.577857786935,25976.35732608473,64581.93518387167,19814.329292873233,1450.0,0.0,0.8867645783780068,2.8727802776321054,0.001494314320929203,1.0,1.0,-5.112346701697334,353105.6267327024,1549566.2163106522,4.388392874531164,1549566.2163106522,4.388392874531164,0.7627832126014158,0.09200006266501425,3.933864514452726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933864514452726,1.2792544147424663,1.279565875732195,3.0751228755733266,6515.8163687098595,15389.32276140246,6481.693191739106,0.0003193386174727111,22878.57525824883,2332.9654120672026,19374.214705016577,1975.6200848420795,0.8468278503501322,0.8468278503501321,35550.00351403659,35405.22815468563,1.0051139793266815,0.8,4290.508806345021,4273.035954225843,1.0051139793266815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558769698814114,4.8879156415156135,-2.4328165642370205,7.320732205752634,3.5,3.5,1.0,0.6,0.00024345804243853728,1.0000099425220699,0.00024345562187564376,198.58854899013224,0.0,4.805961649970875e-07,1.3620095316017462,0.025960894366106244,8.314338964745284e-05,0.00016031465279108442,0.0006306561237616567,0.09200006297927756,0.09200006297927756,0.09200006297927756,0.09199610876167522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497718.3390613897,592.3826216640305,0.0,0.09200006297927756,0.09200006266501425,0.09200006266501425,0.375,0.375,0.5,7.743974117665061,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,25976.35732608473,19814.329292873233,0.7627832126014158,1.0348331114017957,0.6361043421194883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490745481877645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.33631662129,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4796624331752,261.4796624331752,-11.670337566824799,245.34750481694735,277.61182004944834,127554.9168339719,127563.92954925509,-9.0127152831614,0.0,nan,277.61182004944834,4.461820049448363,271.15895700293015,-1.991042997069826,264.7060939564075,-8.443906043592449,258.25323090990173,-14.896769090098246,251.80036786341594,-21.349632136584034,245.34750481694735,-27.802495183052628,1.0,1.0,26022.012520719443,26022.012520719443,276.90901072189513,3.7590107218951516,276.90901072189513,276.90901072189513,75814.90768394838,75815.2584674703,-0.3507835219206754,0.0,8546.071908451686,8546.071908451686,0.8848625473709923,3953.5338370249897,276.90901072189513,3.7590107218951516,1.0,0.002,0.2046340201248305,0.004834888313131199,0.00031700033084956363,0.0016829996789877934,0.15850016542478182,0.15850016542478182,0.0,9.837357057423946e-12,0.999956820266656,0.999956820266656,0.0,0.09199609012684073,3.972538173506692e-06,0.0,0.0,0.0,1601750.3844412821,268.03765329830264,0.0,1.0,1279624.6899969669,2617.996824538002,,,,,,,,,,,,,,,,,,,2.0,15389.32276140246,1450.0,0.375,6.173730061729009,3.5
