time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4698.0,-29.595486781259545,4.887910015259275,34.94236818192661,25.43067141612994,6.254220057621914,-26.010516097368143,-39.53126521138472,2.669249373892847,-5.112352191594027,-5.112352191607932,39.884656577863005,41080.83765255281,25750.675182683055,25750.675182683055,66831.51283523586,75825.82754551133,75815.18699142242,25750.675182683055,101565.86217410548,101565.86217410548,101565.86217410548,127542.21541951544,124061.61755811458,3480.5978614008623,0.0,90001.20150164283,55256.238652267435,38605.51427708378,25976.353245409962,64581.86752249374,19814.325727367723,1450.0,0.0,0.8867645717976383,2.872779696211435,0.001494314320929203,1.0,1.0,-5.112352191594027,353105.5511033487,1549565.9625022237,4.388393095663027,1549565.9625022237,4.388393095663027,0.7627831951688187,0.09200004191429424,3.933870489563939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933870489563939,1.279254508575881,1.2795659664917785,3.0751273207887975,6515.825787588031,15389.334331498843,6481.692088840597,0.0003193364868594584,22878.536988038788,2332.961509591837,19374.211408379128,1975.6197486786139,0.8468291227934823,0.8468291227934824,35550.04671129294,35405.22815468563,1.0051155059852093,0.8,4290.51401979623,4273.035954225843,1.0051155059852093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558769623032944,4.887910015259275,-2.4328220906918423,7.320732105951118,3.5,3.5,1.0,0.6,0.00024345562187564376,1.0000099362936463,0.00024345320285313108,198.58862786173506,0.0,4.806960727626175e-07,1.362292670209258,0.025961375062179007,8.314262379393371e-05,0.00016031299808171005,0.0006306505722471594,0.09200004222578763,0.09200004222578763,0.09200004222578763,0.09199608945995469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497718.8845732139,592.3824426218913,0.0,0.09200004222578763,0.09200004191429424,0.09200004191429424,0.375,0.375,0.5,7.743855537899982,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,25976.353245409962,19814.325727367723,0.7627831951688187,1.034834008353174,0.6361048267649496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449075120557611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.336599759896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4796086522835,261.4796086522835,-11.670391347716475,245.34741277039473,277.61180453421747,127555.42405568056,127564.41570584623,-8.991650165683673,0.0,nan,277.61180453421747,4.461804534217492,271.1589261814341,-1.9910738185658943,264.7060478286478,-8.44395217135218,258.25316947587913,-14.896830524120844,251.80029112312755,-21.349708876872427,245.34741277039473,-27.80258722960525,1.0,1.0,26022.012520719443,26022.012520719443,276.9089968683554,3.758996868355439,276.9089968683554,276.9089968683554,75814.8391523291,75815.18699142242,-0.34783909331599716,0.0,8546.071908451686,8546.071908451686,0.8848621693426628,3953.5398420117585,276.9089968683554,3.758996868355439,1.0,0.002,0.2046379912017114,0.004834869671850575,0.00031700647887497764,0.0016829935306744575,0.1585032394374888,0.1585032394374888,0.0,9.549435027456088e-12,0.9999568359843438,0.9999568359843438,0.0,0.09199607082304469,3.971091249558089e-06,0.0,0.0,0.0,1601750.3781154833,268.03764780840595,0.0,1.0,1279624.708885975,2617.99674726713,,,,,,,,,,,,,,,,,,,2.0,15389.334331498843,1450.0,0.375,6.173730061729009,3.5
4699.0,-29.595582588061436,4.887904392920075,34.94236521354315,25.430618679989152,6.254209539912111,-26.010603375258015,-39.53135077664626,2.669230327270444,-5.112357631358748,-5.11235763137459,39.88465069450199,41080.827801397914,25750.67471255876,25750.67471255876,66831.50251395667,75825.75093813043,75815.11591064466,25750.67471255876,101565.79062320341,101565.79062320341,101565.79062320341,127542.13981176155,124061.59558192475,3480.5442298368002,0.0,90001.17547978273,55256.279393022305,38605.440096400474,25976.34918855813,64581.789284958606,19814.322181498464,1450.0,0.0,0.8867645654097027,2.8727791201002066,0.001494314320929203,1.0,1.0,-5.112357631358748,353105.47616463056,1549565.7094411282,4.388393310328228,1549565.7094411282,4.388393310328228,0.7627831777925949,0.09200002116781147,3.9338751864017416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338751864017416,1.2792546018881024,1.2795660567320115,3.075130768023488,6515.833091864683,15389.345899604752,6481.692451662422,0.00031933489347331183,22878.503057466216,2332.9580496363405,19374.212492877843,1975.6198592667063,0.8468304261084609,0.8468304261084609,35550.080667221846,35405.22815468563,1.0051167060411128,0.8,4290.5181179171195,4273.035954225843,1.0051167060411128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558769521547735,4.887904392920075,-2.4328275793780803,7.320731972298155,3.5,3.5,1.0,0.6,0.00024345320285313108,1.0000099387288262,0.00024345078326181373,198.58870675266078,0.0,4.803903615603084e-07,1.361426284661914,0.025961855452540566,8.314182194574084e-05,0.00016031138090739024,0.0006306449634493804,0.09200002147840351,0.09200002147840351,0.09200002147840351,0.09199607034822431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497719.4299331298,592.3822636303178,0.0,0.09200002147840351,0.09200002116781147,0.09200002116781147,0.375,0.375,0.5,7.7437370069612275,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,25976.34918855813,19814.322181498464,0.7627831777925949,1.0348351021844797,0.63610544483576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490756925688846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.33573337435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47955498387154,261.47955498387154,-11.67044501612844,245.3473208155161,277.61178915227384,127555.88923314083,127564.86207788026,-8.972844739432839,0.0,nan,277.61178915227384,4.461789152273866,271.1588954849003,-1.9911045150996642,264.70600181752576,-8.443998182474218,258.2531081501757,-14.896891849824272,251.80021448283767,-21.349785517162303,245.3473208155161,-27.80267918448388,1.0,1.0,26022.012520719443,26022.012520719443,276.9089831112263,3.758983111226314,276.9089831112263,276.9089831112263,75814.76784917868,75815.11591064466,-0.3480614659783896,0.0,8546.071908451686,8546.071908451686,0.884861872186999,3953.5445623337505,276.9089831112263,3.758983111226314,1.0,0.002,0.2046419606344786,0.004834851047216457,0.00031701262438625356,0.0016829873850427188,0.15850631219312677,0.15850631219312677,0.0,9.428972359837307e-12,0.9999568538443633,0.9999568538443633,0.0,0.09199605172057959,3.969447231887895e-06,0.0,0.0,0.0,1601750.3718474496,268.03764236864123,0.0,1.0,1279624.7276024942,2617.9966707018766,,,,,,,,,,,,,,,,,,,2.0,15389.345899604752,1450.0,0.375,6.173730061729009,3.5
4700.0,-29.59567831656608,4.887898771827897,34.94236224576988,25.4305615433492,6.254196760127179,-26.01069080889814,-39.53143630698321,2.669209252610432,-5.112363194369266,-5.112363194399445,39.88464477535567,41080.82612691104,25750.6745630354,25750.6745630354,66831.50068994644,75825.68005794678,75815.04389113172,25750.6745630354,101565.71845416712,101565.71845416712,101565.71845416712,127542.06352986363,124061.57291593889,3480.49061392475,0.0,90001.15693457278,55256.33003115178,38605.36322602333,25976.34507569652,64581.708301719846,19814.318589813764,1450.0,0.0,0.8867645585235122,2.8727785309364258,0.001494314320929203,1.0,1.0,-5.112363194369266,353105.3995280789,1549565.4548415479,4.388393541737179,1549565.4548415479,4.388393541737179,0.7627831602973294,0.09200000043539472,3.933880625531676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933880625531676,1.2792547046075826,1.2795661563810656,3.07513477289764,6515.84157771244,15389.357464049112,6481.691993191958,0.00031933299977623665,22878.466710567467,2332.9543432841456,19374.211122478948,1975.619719524909,0.8468317115643978,0.8468317115643978,35550.11998956372,35405.22815468563,1.005118095754844,0.8,4290.5228637072005,4273.035954225843,1.005118095754844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558769489270294,4.887898771827897,-2.432833157961841,7.320731929789737,3.5,3.5,1.0,0.6,0.00024345078326181373,1.0000099306142318,0.00024344836567000887,198.58878557916861,0.0,4.805035105811555e-07,1.3617469489869947,0.025962335956051148,8.314102043197745e-05,0.00016030976282983627,0.000630639470079871,0.09200000074567381,0.09200000074567381,0.09200000074567381,0.09199605076681679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497719.9749522018,592.3820847485732,0.0,0.09200000074567381,0.09200000043539472,0.09200000043539472,0.375,0.375,0.5,7.743618510560262,3.0183855415089056e-11,3.0183855415089056e-11,3.0183855415089056e-11,3.0183855415089056e-11,3.0183855415089056e-11,3.0183855415089056e-11,25976.34507569652,19814.318589813764,0.7627831602973294,1.0348363715886202,0.6361062165618966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490762647203281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.33605403867,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47950120896206,261.47950120896206,-11.670498791037915,245.3472289286026,277.6117734893672,127556.35184822089,127565.34249818862,-8.990649967753837,0.0,nan,277.6117734893672,4.461773489367204,271.1588645771905,-1.9911354228094638,264.70595566501873,-8.444044334981243,258.25304675286657,-14.89695324713341,251.80013784072693,-21.349862159273044,245.3472289286026,-27.802771071397387,1.0,1.0,26022.012520719443,26022.012520719443,276.9089691209949,3.758969120994948,276.9089691209949,276.9089691209949,75814.6922486193,75815.04389113172,-0.3516425124107627,0.0,8546.071908451686,8546.071908451686,0.8848615280685368,3953.5500286593347,276.9089691209949,3.758969120994948,1.0,0.002,0.204645928932862,0.004834832406228918,0.00031701876805919314,0.0016829812413626441,0.15850938402959658,0.15850938402959658,0.0,9.421837442180614e-12,0.9999568661662813,0.9999568661662813,0.0,0.09199603212267382,3.968312720898636e-06,0.0,0.0,0.0,1601750.3654374038,268.0376368056307,0.0,1.0,1279624.746743064,2617.996592401929,,,,,,,,,,,,,,,,,,,2.0,15389.357464049112,1450.0,0.375,6.173730061729009,3.5
4701.0,-29.59577399347456,4.887893153142946,34.94235927923565,25.430504441633843,6.254186079745897,-26.010777986151243,-39.53151806546373,2.669190072577146,-5.112368700869752,-5.112368700880194,39.884638875565386,41080.814682461125,25750.67427410958,25750.67427410958,66831.48895657071,75825.61113491301,75814.97233123537,25750.67427410958,101565.64660534495,101565.64660534495,101565.64660534495,127541.98759494789,124061.55057848078,3480.437016467112,0.0,90001.14305470038,55256.37361510341,38605.29937732997,25976.340989602926,64581.640366932894,19814.315020181104,1450.0,0.0,0.8867645518550867,2.8727779477575845,0.001494314320929203,1.0,1.0,-5.112368700869752,353105.3236700293,1549565.2010742996,4.388393765828184,1549565.2010742996,4.388393765828184,0.7627831428649561,0.09199997970886134,3.9338865914720884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338865914720884,1.279254798535652,1.279566247239126,3.0751392107148336,6515.85098091455,15389.369026868468,6481.690897631881,0.0003193308729461588,22878.428485916596,2332.950445454523,19374.20784777656,1975.6193855981974,0.8468329832926615,0.8468329832926615,35550.16312048416,35405.22815468563,1.0051196200702053,0.8,4290.528069152368,4273.035954225843,1.0051196200702053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558769426900198,4.887893153142946,-2.432838694507255,7.320731847650201,3.5,3.5,1.0,0.6,0.00024344836567000887,1.0000099252695278,0.0002434459494033456,198.58886436324497,0.0,4.801066205538362e-07,1.360622162649572,0.0259628160626717,8.314025427135231e-05,0.00016030811139865656,0.0006306339299353889,0.09199998001768506,0.09199998001768506,0.09199998001768506,0.0919960313996592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497720.51986896724,592.3819059012369,0.0,0.09199998001768506,0.09199997970886134,0.09199997970886134,0.375,0.375,0.5,7.743500054725494,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,25976.340989602926,19814.315020181104,0.7627831428649561,1.0348372784719446,0.6361067084863848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490768364046167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.334929252334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4794475424648,261.4794475424648,-11.670552457535166,245.34713712529407,277.61175795968376,127556.85679843971,127565.82932302509,-8.972524585366903,0.0,nan,277.61175795968376,4.46175795968378,271.15883379277864,-1.9911662072213403,264.70590962588403,-8.444090374115945,258.2529854590057,-14.897014540994292,251.80006129214277,-21.349938707857206,245.34713712529407,-27.80286287470591,1.0,1.0,26022.012520719443,26022.012520719443,276.9089552410887,3.7589552410886995,276.9089552410887,276.9089552410887,75814.62368099915,75814.97233123537,-0.34865023622114677,0.0,8546.071908451686,8546.071908451686,0.884861150620168,3953.556024429449,276.9089552410887,3.7589552410886995,1.0,0.002,0.2046498958633135,0.004834813781011001,0.0003170249096500175,0.0016829750996631878,0.15851245482500873,0.15851245482500873,0.0,9.313205154987125e-12,0.9999568810220048,0.9999568810220048,0.0,0.09199601276376071,3.966945100629747e-06,0.0,0.0,0.0,1601750.3590924717,268.0376312991302,0.0,1.0,1279624.7656891972,2617.996514897376,,,,,,,,,,,,,,,,,,,2.0,15389.369026868468,1450.0,0.375,6.173730061729009,3.5
4702.0,-29.595869586563538,4.887887500925467,34.942356295681584,25.430442834645532,6.254166907828102,-26.01086593711966,-39.53160366564987,2.669163258830018,-5.112375916870974,-5.11237591692334,39.884632451474154,41080.810842607134,25750.67830096068,25750.67830096068,66831.48914356781,75825.54223479179,75814.8876703756,25750.67830096068,101565.56597133627,101565.56597133627,101565.56597133627,127541.90208755997,124061.5187391337,3480.3833484262655,0.0,90001.12285838001,55256.41845632627,38605.22711339305,25976.336116223698,64581.563229616746,19814.310805084642,1450.0,0.0,0.8867645383776515,2.8727771835301947,0.001494314320929203,1.0,1.0,-5.112375916870974,353105.2242617613,1549564.924755266,4.38839421873451,1549564.924755266,4.38839421873451,0.7627831237027103,0.09199995907009112,3.9338917394321333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338917394321333,1.2792549278663294,1.2795663735101086,3.075142924009271,6515.858848939879,15389.380587530515,6481.690865845079,0.00031932913611939384,22878.3934128731,2332.946868999414,19374.207752763687,1975.6193759095804,0.8468342773519361,0.8468342773519361,35550.20033778386,35405.22815468563,1.0051209353891712,0.8,4290.53256088616,4273.035954225843,1.0051209353891712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770296172066,4.887887500925467,-2.432845491529594,7.320732992455062,3.5,3.5,1.0,0.6,0.0002434459494033456,1.000009916582017,0.00024344353527556154,198.58894307835595,0.0,4.798436526556421e-07,1.3598769116260898,0.025963295906324357,8.31394521170076e-05,0.000160306497286338,0.0006306284054520248,0.0919999593714976,0.0919999593714976,0.0919999593714976,0.09199600552832714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497721.06299955567,592.3817276129975,0.0,0.0919999593714976,0.09199995907009112,0.09199995907009112,0.375,0.375,0.5,7.743381442076336,5.235278877080418e-11,5.235278877080418e-11,5.235278877080418e-11,5.235278877080418e-11,5.235278877080418e-11,5.235278877080418e-11,25976.336116223698,19814.310805084642,0.7627831237027103,1.0348385173946868,0.6361074088056095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490774077812054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.334184001316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4793932003294,261.4793932003294,-11.670606799670566,245.34704532767157,277.611741073035,127557.23916985355,127566.32465448923,-9.085484635685921,0.0,nan,277.611741073035,4.461741073035,271.1588019239333,-1.9911980760666665,264.70586277484983,-8.444137225150143,258.2529236257717,-14.897076374228277,251.799984476715,-21.35001552328498,245.34704532767157,-27.80295467232841,1.0,1.0,26022.012520719443,26022.012520719443,276.90893811863936,3.758938118639378,276.90893811863936,276.90893811863936,75814.539365269,75814.8876703756,-0.34830510659958236,0.0,8546.071908451686,8546.071908451686,0.8848608249230555,3953.561198129294,276.90893811863936,3.758938118639378,1.0,0.002,0.2046538683541135,0.004834794829916571,0.0003170310587319055,0.001682968950589479,0.15851552936595276,0.15851552936595276,0.0,9.321384376176356e-12,0.9999568205738536,0.9999568205738536,0.0,0.09199598656465298,3.972505438138845e-06,0.0,0.0,0.0,1601750.3507777462,268.037624083129,0.0,1.0,1279624.790517184,2617.9964133314334,,,,,,,,,,,,,,,,,,,2.0,15389.380587530515,1450.0,0.375,6.173730061729009,3.5
4703.0,-29.59596536352875,4.887881860531066,34.942353319212664,25.430394673626893,6.254163435378588,-26.010952483634973,-39.531689091213025,2.6691505556365374,-5.1123810050664815,-5.112381005155869,39.88462668864049,41080.805416775525,25750.676879143855,25750.676879143855,66831.48229591938,75825.46439061151,75814.81971835929,25750.676879143855,101565.49659750314,101565.49659750314,101565.49659750314,127541.8288234694,124061.49910275733,3480.3297207120777,0.0,90001.1000110625,55256.468077896076,38605.14659240714,25976.332225966264,64581.478818373405,19814.307396461936,1450.0,0.0,0.8867645333439309,2.87277664465312,0.001494314320929203,1.0,1.0,-5.1123810050664815,353105.1541663458,1549564.676879195,4.388394387891614,1549564.676879195,4.388394387891614,0.7627831067180189,0.0919999383139815,3.933896890205976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933896890205976,1.2792549917475886,1.2795664343184745,3.0751467968335886,6515.8670549898825,15389.392146682516,6481.690598857429,0.0003193273133607486,22878.35764967142,2332.9432221677557,19374.20695471973,1975.6192945317446,0.8468355662320886,0.8468355662320886,35550.23757541624,35405.22815468563,1.005122251427071,0.8,4290.537055073893,4273.035954225843,1.005122251427071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55876998924605,4.887881860531066,-2.4328507277116787,7.320732588242745,3.5,3.5,1.0,0.6,0.00024344353527556154,1.000009935664751,0.00024344111652624113,198.58902194493277,0.0,4.794190850948686e-07,1.3586736871588578,0.02596377532540945,8.313865160617664e-05,0.0001603048836693849,0.000630622883351824,0.09199993862368308,0.09199993862368308,0.09199993862368308,0.09199598774945199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497721.60891003645,592.3815484467183,0.0,0.09199993862368308,0.0919999383139815,0.0919999383139815,0.375,0.375,0.5,7.743262918399204,8.941469786805101e-11,8.941469786805101e-11,8.941469786805101e-11,8.941469786805101e-11,8.941469786805101e-11,8.941469786805101e-11,25976.332225966264,19814.307396461936,0.7627831067180189,1.0348397639495652,0.6361081562147204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490779786576586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.332980776846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47933971590754,261.47933971590754,-11.670660284092435,245.346953645665,277.6117257862,127557.80633030242,127566.74841336667,-8.942083064271362,0.0,nan,277.6117257862,4.46172578620002,271.1587713580558,-1.9912286419441898,264.7058169299473,-8.444183070052702,258.25286250183353,-14.897137498166444,251.79990807374367,-21.35009192625631,245.346953645665,-27.80304635433498,1.0,1.0,26022.012520719443,26022.012520719443,276.9089250791495,3.7589250791495488,276.9089250791495,276.9089250791495,75814.48784327293,75814.81971835929,-0.3318750863545574,0.0,8546.071908451686,8546.071908451686,0.884860499047853,3953.566374657006,276.9089250791495,3.7589250791495488,1.0,0.002,0.20465783748081245,0.004834776269176717,0.0003170372039992986,0.0016829628053757902,0.15851860199964932,0.15851860199964932,0.0,9.375088812907384e-12,0.9999568571297945,0.9999568571297945,0.0,0.0919959691725839,3.9691413975903624e-06,0.0,0.0,0.0,1601750.3449148096,268.0376189949335,0.0,1.0,1279624.8080240614,2617.9963417145764,,,,,,,,,,,,,,,,,,,2.0,15389.392146682516,1450.0,0.375,6.173730061729009,3.5
4704.0,-29.596081441008835,4.887876220812846,34.94235034309704,25.430328666139417,6.254147390474197,-26.01105855780143,-39.531788731086976,2.6691245074883017,-5.112386613445835,-5.112386613453779,39.884620745943465,41080.7874071505,25750.676798236556,25750.676798236556,66831.46420538705,75825.39504574327,75814.74731127793,25750.676798236556,101565.42410951448,101565.42410951448,101565.42410951448,127541.75219816934,124061.47609291965,3480.2761052496935,0.0,90001.09417819262,55256.51931157792,38605.08318512745,25976.328088654856,64581.4112737823,19814.303784230884,1450.0,0.0,0.8867645263120345,2.8727760506848554,0.001494314320929203,1.0,1.0,-5.112386613445835,353105.07690484443,1549564.4212658848,4.388394624196992,1549564.4212658848,4.388394624196992,0.7627830891497235,0.09199991757280608,3.9339035563492297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339035563492297,1.2792551175325437,1.2795665570396941,3.07515170542138,6515.877455698397,15389.403698964428,6481.6888063282595,0.0003193249328049928,22878.31739874073,2332.9391177150947,19374.201596730087,1975.6187481688535,0.8468368219157796,0.8468368219157796,35550.28576843052,35405.22815468563,1.0051239546463222,0.8,4290.542871460158,4273.035954225843,1.0051239546463222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587699717806816,4.887876220812846,-2.432856344428535,7.32073256524138,3.5,3.5,1.0,0.6,0.00024344111652624113,1.0000120416128924,0.00024343818513785246,198.58911752783757,0.0,4.803370618695234e-07,1.3612752333382294,0.02596425566247132,8.313771790405765e-05,0.00016030339862218348,0.0006306181099346758,0.09199991787903848,0.09199991787903848,0.09199991787903848,0.09199596799907399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497722.1538053293,592.3813696040527,0.0,0.09199991787903848,0.09199991757280608,0.09199991757280608,0.375,0.375,0.5,7.743144424057512,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,25976.328088654856,19814.303784230884,0.7627830891497235,1.034840566150932,0.6361085426423284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490785506326402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.33558232302,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47928394480135,261.47928394480135,-11.670716055198625,245.34685843750802,277.61170945214684,127558.1872711802,127567.51166607342,-9.324394893216517,0.0,nan,277.61170945214684,4.461709452146863,271.15873924917406,-1.9912607508259157,264.70576904625096,-8.444230953749013,258.2527988433216,-14.897201156678364,251.79982864040664,-21.350171359593332,245.34685843750802,-27.80314156249196,1.0,1.0,26022.012520719443,26022.012520719443,276.90891099829463,3.7589109982946525,276.90891099829463,276.90891099829463,75814.39852060408,75814.74731127793,-0.3487906738446327,0.0,8546.071908451686,8546.071908451686,0.8848600772993203,3953.573074130976,276.90891099829463,3.7589109982946525,1.0,0.002,0.20466180571950338,0.004834757619385324,0.0003170433475493997,0.001682956661435409,0.15852167377469986,0.15852167377469986,0.0,8.984808556877777e-12,0.9999568667679187,0.9999568667679187,0.0,0.09199594931900995,3.968253796125704e-06,0.0,0.0,0.0,1601750.3384524856,268.03761338655414,0.0,1.0,1279624.8273207275,2617.996262776084,,,,,,,,,,,,,,,,,,,2.0,15389.403698964428,1450.0,0.375,6.173730061729009,3.5
4705.0,-29.596175641093946,4.887870591039809,34.94234737234607,25.430281727481656,6.254141470182587,-26.01114392996292,-39.53187415665013,2.669109759208807,-5.112391779574239,-5.112391779578746,39.884614948503106,41080.78115569467,25750.675604342778,25750.675604342778,66831.45676003744,75825.31760467222,75814.6784533866,25750.675604342778,101565.35405772938,101565.35405772938,101565.35405772938,127541.67821629652,124061.45568972155,3480.222526574968,0.0,90001.06749374999,55256.55763981301,38605.01094881887,25976.32415856715,64581.33510738602,19814.30034239513,1450.0,0.0,0.886764521006704,2.8727755035542977,0.001494314320929203,1.0,1.0,-5.112391779574239,353105.00573584397,1549564.1719013748,4.388394802481491,1549564.1719013748,4.388394802481491,0.7627830720560305,0.09199989682347279,3.933907976074943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933907976074943,1.2792551919624924,1.279566627737574,3.075154981423194,6515.884397153132,15389.414841366794,6481.689220845588,0.0003193234218839223,22878.284911877516,2332.9358049769817,19374.202835750122,1975.6188745137354,0.8468380785699452,0.8468380785699452,35550.317720915824,35405.22815468563,1.00512508389927,0.8,4290.546727786628,4273.035954225843,1.00512508389927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558769714056158,4.887870591039809,-2.432861634786141,7.3207322258259495,3.5,3.5,1.0,0.6,0.00024343818513785246,1.000009772099178,0.00024343580625901023,198.5891950960675,0.0,5.821418332379784e-07,1.6497899553964308,0.025964837804304558,8.313691740866104e-05,0.00016030126772919142,0.000630610435694791,0.09199989713295566,0.09199989713295566,0.09199989713295566,0.09199594992771724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497722.6990151405,592.3811906654871,0.0,0.09199989713295566,0.09199989682347279,0.09199989682347279,0.375,0.375,0.5,7.743026010441247,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,25976.32415856715,19814.30034239513,0.7627830720560305,1.0348416713421906,0.6361091960608345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490792438418014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.62409704508,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47922921204366,261.47922921204366,-11.670770787956315,245.34676421517958,277.6116942089594,127558.7315074142,127567.88230040559,-9.150792991402746,0.0,nan,277.6116942089594,4.461694208959443,271.1587082101602,-1.9912917898397495,264.7057222114063,-8.444277788593695,258.25273621265,-14.89726378734997,251.79975021390658,-21.3502497860934,245.34676421517958,-27.8032357848204,1.0,1.0,26022.012520719443,26022.012520719443,276.90889777491344,3.758897774913464,276.90889777491344,276.90889777491344,75814.34179148146,75814.6784533866,-0.3366619051375892,0.0,8546.071908451686,8546.071908451686,0.8848597976753776,3953.5775159553177,276.90889777491344,3.758897774913464,1.0,0.002,0.20466577117427692,0.004834739061796285,0.0003170494870771465,0.0016829505221488904,0.15852474353857324,0.15852474353857324,0.0,9.226037035042767e-12,0.9999568970238175,0.9999568970238175,0.0,0.09199593135411122,3.9654693615732496e-06,0.0,0.0,0.0,1601750.3324997502,268.03760822042574,0.0,1.0,1279624.8450957446,2617.996190062328,,,,,,,,,,,,,,,,,,,2.0,15389.414841366794,1450.0,0.375,6.173730061729009,3.5
4706.0,-29.596291709668932,4.887864959764592,34.942344400849805,25.43022008556875,6.254125204219329,-26.011250018232865,-39.53197376159949,2.669083512979953,-5.112397481070332,-5.1123974810622705,39.884608985534236,41080.74898599036,25750.67578512917,25750.67578512917,66831.42477111952,75825.24021604878,75814.6053922219,25750.67578512917,101565.28117735108,101565.28117735108,101565.28117735108,127541.60115879725,124061.43220256454,3480.1689562327065,0.0,90001.0486473171,55256.59018604787,38604.9538458547,25976.31998144617,64581.27382730087,19814.296697956757,1450.0,0.0,0.8867645135737101,2.8727748997244897,0.001494314320929203,1.0,1.0,-5.112397481070332,353104.9271915849,1549563.9154181802,4.388395052265668,1549563.9154181802,4.388395052265668,0.7627830544168421,0.09199987611004001,3.933913287910634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933913287910634,1.2792553185842117,1.2795667513467677,3.0751588293292444,6515.892550404317,15389.426418177054,6481.688998665631,0.0003193216129082982,22878.249229310833,2332.932166367805,19374.20217163936,1975.6188067932844,0.8468393703316158,0.8468393703316158,35550.35612291652,35405.22815468563,1.0051264410889469,0.8,4290.55136250128,4273.035954225843,1.0051264410889469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558769753082316,4.887864959764592,-2.4328673174576307,7.3207322772222225,3.5,3.5,1.0,0.6,0.00024343580625901023,1.0000120407098019,0.00024343287515440426,198.58929067178582,0.0,4.7241963450974357e-07,1.3388372442006133,0.025965310223939067,8.313598405180742e-05,0.0001602998222072028,0.0006306056006306273,0.09199987641881703,0.09199987641881703,0.09199987641881703,0.09199592981992874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497723.2433317921,592.3810120112686,0.0,0.09199987641881703,0.09199987611004001,0.09199987611004001,0.375,0.375,0.5,7.742907615333017,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,25976.31998144617,19814.296697956757,0.7627830544168421,1.0348421579579843,0.6361093015267224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449079806400671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.313144333886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4791724002882,261.4791724002882,-11.6708275997118,245.34666692810453,277.61167787251844,127559.08507771826,127568.58345998028,-9.498382262025146,0.0,nan,277.61167787251844,4.4616778725184645,271.15867568360545,-1.9913243163945253,264.705673494712,-8.444326505287961,258.2526713058303,-14.897328694169687,251.79966911695828,-21.350330883041693,245.34666692810453,-27.80333307189545,1.0,1.0,26022.012520719443,26022.012520719443,276.9088835243368,3.7588835243367953,276.9088835243368,276.9088835243368,75814.24957511827,75814.6053922219,-0.3558171036274871,0.0,8546.071908451686,8546.071908451686,0.8848594616100125,3953.582854350187,276.9088835243368,3.7588835243367953,1.0,0.002,0.204669736106094,0.004834720411782567,0.00031705562544312053,0.0016829443839032833,0.15852781272156027,0.15852781272156027,0.0,9.3464038591895e-12,0.9999569026999795,0.9999569026999795,0.0,0.09199591116377745,3.96494626256326e-06,0.0,0.0,0.0,1601750.3259301288,268.03760251892965,0.0,1.0,1279624.8647127969,2617.9961098132194,,,,,,,,,,,,,,,,,,,2.0,15389.426418177054,1450.0,0.375,6.173730061729009,3.5
4707.0,-29.596385689726134,4.887859333008432,34.942341431916915,25.430168711487227,6.254116706474783,-26.011335450101406,-39.53205925701184,2.669066467008763,-5.112402897100537,-5.112402897106309,39.88460311649905,41080.7506550201,25750.675242545458,25750.675242545458,66831.42589756555,75825.16830460624,75814.53464259361,25750.675242545458,101565.20988513908,101565.20988513908,101565.20988513908,127541.52582326106,124061.41041403044,3480.1154092306206,0.0,90001.02878583827,55256.637668718045,38604.87901902247,25976.315938121985,64581.19495714446,19814.293163547027,1450.0,0.0,0.8867645072547572,2.8727743261276397,0.001494314320929203,1.0,1.0,-5.112402897100537,353104.8525799352,1549563.6629735662,4.388395264612737,1549563.6629735662,4.388395264612737,0.7627830370844937,0.09199985539380777,3.9339183734838463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339183734838463,1.2792554036703478,1.2795668327037912,3.0751626002101924,6515.900540448552,15389.437553748567,6481.688682578581,0.00031931983538017187,22878.214604675206,2332.9286356375733,19374.20122683402,1975.6187104499518,0.8468406106687567,0.8468406106687567,35550.39288913929,35405.22815468563,1.0051277404678933,0.8,4290.555799794866,4273.035954225843,1.0051277404678933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587696359553735,4.887859333008432,-2.4328727899611358,7.320732122969568,3.5,3.5,1.0,0.6,0.00024343287515440426,1.0000097492906321,0.00024343050187969272,198.589368058954,0.0,5.820859845833114e-07,1.6496316803091047,0.02596589230992365,8.313518291732327e-05,0.000160297692237081,0.0006305980367185118,0.09199985570378143,0.09199985570378143,0.09199985570378143,0.09199591079587605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497723.7878578293,592.3808332930383,0.0,0.09199985570378143,0.09199985539380777,0.09199985539380777,0.375,0.375,0.5,7.742789271198899,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,25976.315938121985,19814.293163547027,0.7627830370844937,1.0348434392072543,0.6361101042227686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490804995577973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.62393877,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4791166017778,261.4791166017778,-11.670883398222202,245.34657101941872,277.6116621841837,127559.63885427416,127568.96783147591,-9.328977201769638,0.0,nan,277.6116621841837,4.4616621841836945,271.1586439512048,-1.9913560487951827,264.7056257182337,-8.444374281766272,258.2526074852844,-14.897392514715591,251.79958925234158,-21.3504107476584,245.34657101941872,-27.80342898058126,1.0,1.0,26022.012520719443,26022.012520719443,276.90886982967896,3.7588698296789858,276.90886982967896,276.90886982967896,75814.188200187,75814.53464259361,-0.3464424066187348,0.0,8546.071908451686,8546.071908451686,0.884859139859589,3953.5879653512657,276.90886982967896,3.7588698296789858,1.0,0.002,0.2046736992799777,0.00483470182001693,0.00031706176127316223,0.0016829382482198155,0.1585308806365811,0.1585308806365811,0.0,9.492977584568685e-12,0.999956921799187,0.999956921799187,0.0,0.09199589220556235,3.9631882454169546e-06,0.0,0.0,0.0,1601750.31968944,268.03759710289944,0.0,1.0,1279624.883347649,2617.9960335820683,,,,,,,,,,,,,,,,,,,2.0,15389.437553748567,1450.0,0.375,6.173730061729009,3.5
4708.0,-29.596481168760125,4.887853708102344,34.94233846403808,25.430111574847274,6.2541040178558625,-26.011422650095433,-39.53214475242419,2.669045499355962,-5.112408435831355,-5.112408435817533,39.884597209063834,41080.750167425416,25750.675020593677,25750.675020593677,66831.42518801909,75825.09760292723,75814.46290103688,25750.675020593677,101565.13792163055,101565.13792163055,101565.13792163055,127541.44975963944,124061.3878809171,3480.061878722333,0.0,90001.01047652736,55256.68999649073,38604.80053337403,25976.31183800888,64581.112371382915,19814.289582538506,1450.0,0.0,0.8867645004498604,2.8727737395360653,0.001494314320929203,1.0,1.0,-5.112408435831355,353104.7762779724,1549563.4088773753,4.388395493289852,1549563.4088773753,4.388395493289852,0.7627830196258261,0.09199983468869141,3.9339238453801646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339238453801646,1.2792555057984192,1.2795669318205425,3.075166632114585,6515.909083570145,15389.449127957765,6481.688188679942,0.0003193179272630531,22878.178127983025,2332.9249160501317,19374.199750537933,1975.6185599096464,0.8468418963326776,0.8468418963326776,35550.43244827977,35405.22815468563,1.0051291385535324,0.8,4290.560574164031,4273.035954225843,1.0051291385535324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558769588042891,4.887853708102344,-2.4328783517679273,7.320732059870271,3.5,3.5,1.0,0.6,0.00024343050187969272,1.0000099047997382,0.000243428090773203,198.58944668049756,0.0,4.713071251962604e-07,1.3356843928062019,0.025966363617048845,8.313438178997566e-05,0.00016029612008971707,0.0006305927291428605,0.09199983499934528,0.09199983499934528,0.09199983499934528,0.09199589130527534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497724.3320197398,592.3806546921347,0.0,0.09199983499934528,0.09199983468869141,0.09199983468869141,0.375,0.375,0.5,7.742670963789211,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,25976.31183800888,19814.289582538506,0.7627830196258261,1.0348447515690877,0.6361109101246923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490810608035958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30999148249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.479061115027,261.479061115027,-11.670938884972998,245.34647594148987,277.61164628861155,127560.13693964352,127569.41379341562,-9.276853772076517,0.0,nan,277.61164628861155,4.4616462886115755,271.1586122191616,-1.9913877808383518,264.7055781497189,-8.44442185028106,258.2525440802965,-14.897455919703475,251.79951001088344,-21.35048998911654,245.34647594148987,-27.803524058510106,1.0,1.0,26022.012520719443,26022.012520719443,276.9088558962857,3.758855896285695,276.9088558962857,276.9088558962857,75814.11285157892,75814.46290103688,-0.3500494579639053,0.0,8546.071908451686,8546.071908451686,0.8848587936674752,3953.5934646070655,276.9088558962857,3.758855896285695,1.0,0.002,0.20467766124641193,0.004834683211904035,0.0003170678951520271,0.0016829321144560796,0.15853394757601352,0.15853394757601352,0.0,9.608106844860576e-12,0.9999569349176862,0.9999569349176862,0.0,0.09199587270823768,3.961980453722253e-06,0.0,0.0,0.0,1601750.3133073666,268.0375915641686,0.0,1.0,1279624.9024046718,2617.9959556239155,,,,,,,,,,,,,,,,,,,2.0,15389.449127957765,1450.0,0.375,6.173730061729009,3.5
4709.0,-29.596576491838785,4.887848086233072,34.94233549783325,25.430054508056514,6.25409343115004,-26.01150949954276,-39.53222640613092,2.6690264390054055,-5.112413916172272,-5.112413916135711,39.88459132161481,41080.740268367095,25750.674656099618,25750.674656099618,66831.41492446672,75825.02905347716,75814.39162867067,25750.674656099618,101565.06628477029,101565.06628477029,101565.06628477029,127541.37405031885,124061.36568262873,3480.008367690117,0.0,90000.99695501775,55256.73508108759,38604.73541547795,25976.30776554855,64581.0431810265,19814.28602431012,1450.0,0.0,0.8867644938700207,2.872773159128531,0.001494314320929203,1.0,1.0,-5.112413916172272,353104.70078041096,1549563.1556406529,4.388395714403973,1549563.1556406529,4.388395714403973,0.7627830022320994,0.09199981398913437,3.9339298353679837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339298353679837,1.2792555991581742,1.2795670221184432,3.0751710900907856,6515.918529486772,15389.460669004793,6481.687052951522,0.00031931578899359754,22878.13985543516,2332.921013336375,19374.196355769684,1975.618213739624,0.8468431646188644,0.8468431646188646,35550.475752956365,35405.22815468563,1.0051306690130768,0.8,4290.565800579725,4273.035954225843,1.0051306690130768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558769509359962,4.887848086233072,-2.432883870014153,7.320731956247226,3.5,3.5,1.0,0.6,0.000243428090773203,1.0000098886288742,0.00024342568362695915,198.58952517367524,0.0,4.78820303683135e-07,1.3569767406380044,0.02596684243735253,8.313361666765873e-05,0.00016029447410554427,0.0006305872141284213,0.09199981429990703,0.09199981429990703,0.09199981429990703,0.09199587203605687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497724.876071218,592.3804761283359,0.0,0.09199981429990703,0.09199981398913437,0.09199981398913437,0.375,0.375,0.5,7.742552699255349,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,25976.30776554855,19814.28602431012,0.7627830022320994,1.034845701348184,0.6361114383552782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449081631001659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.331283830325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47900608861187,261.47900608861187,-11.67099391138811,245.34638158931773,277.6116305879544,127560.67117049218,127569.87106011539,-9.199889623219114,0.0,nan,277.6116305879544,4.461630587954403,271.158580788197,-1.9914192118029632,264.7055309884569,-8.444469011543049,258.25248118873054,-14.897518811269435,251.79943138901442,-21.35056861098556,245.34638158931773,-27.803618410682247,1.0,1.0,26022.012520719443,26022.012520719443,276.9088420761867,3.7588420761867383,276.9088420761867,276.9088420761867,75814.04452674747,75814.39162867067,-0.3471019231947139,0.0,8546.071908451686,8546.071908451686,0.8848584146970212,3953.5994845448236,276.9088420761867,3.7588420761867383,1.0,0.002,0.20468162176731436,0.004834664620135953,0.0003170740268298074,0.001682925982756664,0.1585370134149037,0.1585370134149037,0.0,9.586471373668193e-12,0.9999569506196442,0.9999569506196442,0.0,0.09199585345414929,3.960534985082901e-06,0.0,0.0,0.0,1601750.3069925746,268.0375860838277,0.0,1.0,1279624.9212607883,2617.9958784876208,,,,,,,,,,,,,,,,,,,2.0,15389.460669004793,1450.0,0.375,6.173730061729009,3.5
4710.0,-29.596671854289614,4.887842468513105,34.942332533831795,25.42999747619035,6.254082991031953,-26.011596369755647,-39.53231190154327,2.6690075066561585,-5.112419340438237,-5.112419340452191,39.88458545279229,41080.745914159954,25750.674158085632,25750.674158085632,66831.42007224559,75824.96061785081,75814.32078494623,25750.674158085632,101564.99494303187,101564.99494303187,101564.99494303187,127541.29866248454,124061.34378357863,3479.9548789059095,0.0,90000.9837489851,55256.79596741245,38604.65309063628,25976.303719452677,64580.95681008896,19814.28248777048,1450.0,0.0,0.886764487508247,2.872772584659733,0.001494314320929203,1.0,1.0,-5.112419340438237,353104.62605534174,1549562.903206326,4.388395928190033,1549562.903206326,4.388395928190033,0.7627829848991298,0.09199979329449566,3.933935860863847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933935860863847,1.2792556919161264,1.2795671118194607,3.075175577269796,6515.928037280648,15389.472209993492,6481.685874227107,0.0003193136349883353,22878.101456697856,2332.917097754876,19374.192832483524,1975.6178544644222,0.8468444319627528,0.8468444319627528,35550.51931432543,35405.22815468563,1.0051322085450312,0.8,4290.5710579754805,4273.035954225843,1.0051322085450312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558769401854237,4.887842468513105,-2.432889346152321,7.320731814665425,3.5,3.5,1.0,0.6,0.00024342568362695915,1.0000098927210042,0.00024342327550840864,198.58960369932814,0.0,4.780340295866218e-07,1.3547484398484861,0.025967320471382116,8.313281555426188e-05,0.00016029286807269728,0.0006305818619519014,0.0919997936054383,0.0919997936054383,0.0919997936054383,0.09199585297963991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497725.41997515503,592.380297613735,0.0,0.0919997936054383,0.09199979329449566,0.09199979329449566,0.375,0.375,0.5,7.742434483897758,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,25976.303719452677,19814.28248777048,0.7627829848991298,1.0348471650671651,0.636112376516265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490822002687882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32905552954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4789514485847,261.4789514485847,-11.671048551415254,245.34628782548072,277.61161507173864,127561.20103340721,127570.33632280616,-9.135289398940404,0.0,nan,277.61161507173864,4.461615071738663,271.1585496224524,-1.991450377547551,264.7054841731944,-8.44451582680557,258.25241872394116,-14.897581276058816,251.79935327470122,-21.35064672529876,245.34628782548072,-27.803712174519262,1.0,1.0,26022.012520719443,26022.012520719443,276.9088283622461,3.7588283622461063,276.9088283622461,276.9088283622461,75813.97644410064,75814.32078494623,-0.3443408455932513,0.0,8546.071908451686,8546.071908451686,0.8848580334799744,3953.605540168166,276.9088283622461,3.7588283622461063,1.0,0.002,0.20468558063167633,0.004834646045701875,0.0003170801559781093,0.001682919853609655,0.15854007798905465,0.15854007798905465,0.0,9.587764176338665e-12,0.9999569686163645,0.9999569686163645,0.0,0.09199583441609602,3.958878399640618e-06,0.0,0.0,0.0,1601750.3007423936,268.03758065956174,0.0,1.0,1279624.9399239805,2617.9958021405655,,,,,,,,,,,,,,,,,,,2.0,15389.472209993492,1450.0,0.375,6.173730061729009,3.5
4711.0,-29.596787579785417,4.887836851407324,34.942329570148054,25.42994044432419,6.254070945659245,-26.011701727188708,-39.53241140171883,2.668985093266015,-5.1124249290188,-5.112424929012077,39.88457953397382,41080.71212575723,25750.674084579954,25750.674084579954,66831.38621033718,75824.87971003146,75814.24865843121,25750.674084579954,101564.92274301116,101564.92274301116,101564.92274301116,127541.22234083325,124061.32093731328,3479.9014035199616,0.0,90000.96198964572,55256.82707601302,38604.59434848077,25976.29959782209,64580.893946302866,19814.278889324753,1450.0,0.0,0.8867644804906224,2.872771992788967,0.001494314320929203,1.0,1.0,-5.1124249290188,353104.5490666814,1549562.648620763,4.388396164015827,1549562.648620763,4.388396164015827,0.7627829674010237,0.09199977261644128,3.933940915536406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933940915536406,1.2792558008212507,1.2795672176703365,3.075179266735326,6515.935854815382,15389.483747015998,6481.685866074325,0.0003193119103562354,22878.06652972412,2332.9135361947374,19374.192808114316,1975.6178519794544,0.8468457237390481,0.8468457237390481,35550.5558571096,35405.22815468563,1.0051335000287698,0.8,4290.575468302394,4273.035954225843,1.0051335000287698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558769385986649,4.887836851407324,-2.4328949423609645,7.320731793768289,3.5,3.5,1.0,0.6,0.00024342327550840864,1.0000120051679695,0.00024342035320618118,198.5896989928847,0.0,4.782273086077462e-07,1.3552961925943527,0.025967798698690724,8.31318832217163e-05,0.00016029139228669235,0.0006305768665249157,0.09199977292489857,0.09199977292489857,0.09199977292489857,0.0919958332979135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497725.9634935829,592.3801192228889,0.0,0.09199977292489857,0.09199977261644128,0.09199977261644128,0.375,0.375,0.5,7.742316298052669,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,25976.29959782209,19814.278889324753,0.7627829674010237,1.034847648066091,0.6361124725203502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449082769771473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.329603282284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47889512757325,261.47889512757325,-11.671104872426724,245.34619101116093,277.6115992440375,127561.59333899895,127571.00967253132,-9.416333532388744,0.0,nan,277.6115992440375,4.461599244037529,271.15851759742225,-1.9914824025777307,264.7054359508446,-8.44456404915536,258.2523543042704,-14.89764569572958,251.79927265770405,-21.350727342295926,245.34619101116093,-27.80380898883905,1.0,1.0,26022.012520719443,26022.012520719443,276.908814333959,3.7588143339590374,276.908814333959,276.908814333959,75813.89601379911,75814.24865843121,-0.35264463210478425,0.0,8546.071908451686,8546.071908451686,0.884857713684255,3953.610620114088,276.908814333959,3.7588143339590374,1.0,0.002,0.20468953853831892,0.004834627445943786,0.00031708628353476273,0.0016829137258393431,0.15854314176738135,0.15854314176738135,0.0,9.374105658377374e-12,0.9999569790135341,0.9999569790135341,0.0,0.09199581469546868,3.9579209725990565e-06,0.0,0.0,0.0,1601750.2943028798,268.0375750709812,0.0,1.0,1279624.9591525185,2617.995723480787,,,,,,,,,,,,,,,,,,,2.0,15389.483747015998,1450.0,0.375,6.173730061729009,3.5
