time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4712.0,-29.59688137654358,4.887831237130536,34.94232660802988,25.429889070242666,6.254060326584744,-26.011787206225428,-39.532496862206585,2.66896615642803,-5.112430411420178,-5.11243041140368,39.884573651780464,41080.70904370973,25750.673744975604,25750.673744975604,66831.38278868533,75824.8059969139,75814.17741110202,25750.673744975604,101564.85115607762,101564.85115607762,101564.85115607762,127541.14668266382,124061.29873546625,3479.847947197569,0.0,90000.93750353438,55256.86702998833,38604.5227483845,25976.295526586197,64580.8182749707,19814.275332407444,1450.0,0.0,0.8867644738811923,2.872771412163441,0.001494314320929203,1.0,1.0,-5.112430411420178,353104.47354076675,1549562.3956106359,4.388396386124333,1549562.3956106359,4.388396386124333,0.7627829500217976,0.09199975194066884,3.933945470421991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933945470421991,1.2792558946592405,1.2795673077926029,3.0751826017341815,6515.942921277768,15389.494872920088,6481.686185942065,0.00031931036722679645,22878.033816233874,2332.910200347099,19374.193764220396,1975.6179494751416,0.8468469764422145,0.8468469764422145,35550.58878667293,35405.22815468563,1.0051346638154632,0.8,4290.5794425518325,4273.035954225843,1.0051346638154632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587693126766355,4.887831237130536,-2.4329004600906727,7.320731697221209,3.5,3.5,1.0,0.6,0.00024342035320618118,1.0000097303149351,0.00024341798467252942,198.58977622939537,0.0,5.803391197176689e-07,1.6446810652798736,0.025968379037810442,8.313108245100425e-05,0.00016028927075517694,0.0006305692506445725,0.09199975224946552,0.09199975224946552,0.09199975224946552,0.09199581401864525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497726.5069869026,592.3799408420188,0.0,0.09199975224946552,0.09199975194066884,0.09199975194066884,0.375,0.375,0.5,7.742198154146285,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,25976.295526586197,19814.275332407444,0.7627829500217976,1.0348488076464475,0.6361131701490255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490834608824366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.618988154965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4788395543995,261.4788395543995,-11.671160445600492,245.3460955016513,277.6115836072003,127562.0995234367,127571.3908261661,-9.291302729400593,0.0,nan,277.6115836072003,4.461583607200339,271.15848598605294,-1.9915140139470395,264.7053883649359,-8.444611635064064,258.2522907438276,-14.89770925617239,251.79919312272898,-21.350806877270998,245.3460955016513,-27.803904498348686,1.0,1.0,26022.012520719443,26022.012520719443,276.9088005147163,3.758800514716313,276.9088005147163,276.9088005147163,75813.82772238721,75814.17741110202,-0.34968871480668895,0.0,8546.071908451686,8546.071908451686,0.8848574255086744,3953.615197774101,276.9088005147163,3.758800514716313,1.0,0.002,0.20469349502108802,0.004834608871974097,0.0003170924089552658,0.0016829076004557346,0.1585462044776329,0.1585462044776329,0.0,9.411000190945318e-12,0.9999569944816535,0.9999569944816535,0.0,0.09199579544364889,3.95649701995436e-06,0.0,0.0,0.0,1601750.2879857125,268.0375695885798,0.0,1.0,1279624.978015725,2617.995646315494,,,,,,,,,,,,,,,,,,,2.0,15389.494872920088,1450.0,0.375,6.173730061729009,3.5
4713.0,-29.596976587501317,4.887825623195741,34.94232364615741,25.42983196852731,6.254047504210694,-26.011874178325314,-39.53257855083791,2.6689450951989246,-5.11243600953452,-5.112436009436498,39.88456773464497,41080.69388500629,25750.673704028013,25750.673704028013,66831.3675890343,75824.73537423355,75814.10526396822,25750.673704028013,101564.77896799623,101564.77896799623,101564.77896799623,127541.07037025153,124061.27586652504,3479.794503726494,0.0,90000.91900129472,55256.90439076273,38604.46067836888,25976.291402255298,64580.75208062418,19814.271731989033,1450.0,0.0,0.8867644668089407,2.872770819283148,0.001494314320929203,1.0,1.0,-5.11243600953452,353104.39642079134,1549562.1410969445,4.38839662378586,1549562.1410969445,4.38839662378586,0.7627829325270323,0.09199973127647228,3.9339509107822384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339509107822384,1.2792559972116484,1.2795674073398569,3.075186607963488,6515.951409996935,15389.506434272373,6481.685723567588,0.0003193084725851717,22877.997474401294,2332.9064945115097,19374.19238215214,1975.617808543401,0.8468482612532133,0.8468482612532133,35550.628117768836,35405.22815468563,1.005136053843543,0.8,4290.584189398433,4273.035954225843,1.005136053843543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558769303837323,4.887825623195741,-2.432906062384362,7.320731685580103,3.5,3.5,1.0,0.6,0.00024341798467252942,1.00000987702994,0.0002434155804495535,198.5898546304761,0.0,4.70366567894968e-07,1.3330188534143392,0.02596884940437834,8.313031702951382e-05,0.00016028766764301559,0.0006305638161114019,0.09199973158518848,0.09199973158518848,0.09199973158518848,0.09199579429892378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497727.05017295486,592.3797625600149,0.0,0.09199973158518848,0.09199973127647228,0.09199973127647228,0.375,0.375,0.5,7.742080038688209,-9.799805411603302e-11,-9.799805411603302e-11,-9.799805411603302e-11,-9.799805411603302e-11,-9.799805411603302e-11,-9.799805411603302e-11,25976.291402255298,19814.271731989033,0.7627829325270323,1.0348496329928212,0.6361135874311304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490840210357614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.307325943104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4787842642278,261.4787842642278,-11.671215735772194,245.34600079540976,277.6115677330951,127562.59275639201,127571.83674403014,-9.243987638136383,0.0,nan,277.6115677330951,4.461567733095137,271.15845434552944,-1.991545654470542,264.7053409579768,-8.444659042023204,258.2522275704403,-14.897772429559666,251.79911418291513,-21.350885817084844,245.34600079540976,-27.803999204590212,1.0,1.0,26022.012520719443,26022.012520719443,276.90878647454366,3.758786474543683,276.90878647454366,276.90878647454366,75813.75243078414,75814.10526396822,-0.35283318407891784,0.0,8546.071908451686,8546.071908451686,0.88485708131138,3953.6206653361496,276.90878647454366,3.758786474543683,1.0,0.002,0.20469745057222005,0.0048345902817705875,0.0003170985328564347,0.0016829014765977054,0.15854926642821734,0.15854926642821734,0.0,9.454140161707647e-12,0.9999570045987541,0.9999570045987541,0.0,0.09199577571111153,3.95556536074322e-06,0.0,0.0,0.0,1601750.2815352115,268.03756399046546,0.0,1.0,1279624.9972770691,2617.99556752153,,,,,,,,,,,,,,,,,,,2.0,15389.506434272373,1450.0,0.375,6.173730061729009,3.5
4714.0,-29.597071727047478,4.887820010925327,34.94232068531651,25.429774971585744,6.254036798927475,-26.01196087445084,-39.532664011325664,2.6689259464820285,-5.112441544103035,-5.112441544110768,39.884561840666805,41080.69968903531,25750.673504217943,25750.673504217943,66831.37319325325,75824.66686524611,75814.03366351392,25750.673504217943,101564.70716773186,101564.70716773186,101564.70716773186,127540.9944762864,124061.25339963482,3479.7410766515845,0.0,90000.90529535306,55256.96497742308,38604.378131033314,25976.28730855455,64580.665439587865,19814.26815687295,1450.0,0.0,0.8867644599763945,2.872770233132941,0.001494314320929203,1.0,1.0,-5.112441544103035,353104.32017624384,1549561.8875805985,4.388396853392138,1549561.8875805985,4.388396853392138,0.7627829151068746,0.09199971061521768,3.933956871324999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933956871324999,1.2792560909671642,1.2795674980424185,3.075191041967824,6515.960805120057,15389.51796416697,6481.684617637062,0.000319306346911085,22877.959326747725,2332.9026045334263,19374.18907645179,1975.6174714557765,0.8468495288301562,0.8468495288301562,35550.671209512846,35405.22815468563,1.0051375767797883,0.8,4290.5893901154195,4273.035954225843,1.0051375767797883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558769260704545,4.887820010925327,-2.4329116178502073,7.320731628775534,3.5,3.5,1.0,0.6,0.0002434155804495535,1.0000098696294517,0.00024341317805168247,198.58993297280753,0.0,4.774542912879721e-07,1.353105461510113,0.025969326858669626,8.312951627274645e-05,0.00016028606417680703,0.0006305584635459898,0.0919997109272689,0.0919997109272689,0.0919997109272689,0.09199577481959043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497727.5932966386,592.3795842995255,0.0,0.0919997109272689,0.09199971061521768,0.09199971061521768,0.375,0.375,0.5,7.741961959359101,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,25976.28730855455,19814.26815687295,0.7627829151068746,1.0348511081195164,0.6361145307098817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490845896350946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.327412551196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4787294045562,261.4787294045562,-11.671270595443787,245.34590677796933,277.6115520311914,127563.12246766107,127572.29447959164,-9.172011930561421,0.0,nan,277.6115520311914,4.461552031191445,271.1584229805226,-1.991577019477404,264.7052939298618,-8.444706070138182,258.25216487921085,-14.897835120789125,251.7990358285811,-21.350964171418866,245.34590677796933,-27.804093222030644,1.0,1.0,26022.012520719443,26022.012520719443,276.90877256169813,3.7587725616981515,276.90877256169813,276.90877256169813,75813.6842649,75814.03366351392,-0.3493986139219487,0.0,8546.071908451686,8546.071908451686,0.8848567042034167,3953.626655681624,276.90877256169813,3.7587725616981515,1.0,0.002,0.20470140490146715,0.004834571709102456,0.0003171046549063607,0.0016828953548986007,0.15855232745318035,0.15855232745318035,0.0,9.804961530190948e-12,0.9999570178763688,0.9999570178763688,0.0,0.09199575627228199,3.954342935696584e-06,0.0,0.0,0.0,1601750.2751579315,268.03755845589694,0.0,1.0,1279625.0163197708,2617.9954896219897,,,,,,,,,,,,,,,,,,,2.0,15389.51796416697,1450.0,0.375,6.173730061729009,3.5
4715.0,-29.597166902078303,4.88781440170478,34.94231772603548,25.429717974644177,6.254026257400371,-26.0120475861338,-39.53274943688882,2.6689069416004605,-5.112447011177949,-5.1124470111561635,39.884555964000796,41080.70575907992,25750.673138116927,25750.673138116927,66831.37889719685,75824.59849514556,75813.96250814974,25750.673138116927,101564.63564626666,101564.63564626666,101564.63564626666,127540.91889094574,124061.2312222813,3479.6876686644437,0.0,90000.89194870488,55257.02608070812,38604.29540888529,25976.28324467908,64580.57865356437,19814.264606034034,1450.0,0.0,0.8867644534250396,2.8727696541308942,0.001494314320929203,1.0,1.0,-5.112447011177949,353104.2448615074,1549561.6348079846,4.388397073549045,1549561.6348079846,4.388397073549045,0.762782897745494,0.09199968995742373,3.933962871130884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933962871130884,1.2792561840518284,1.2795675880763,3.075195508276317,6515.970268691811,15389.529492318477,6481.683463360361,0.000319304203793195,22877.921042206635,2332.898700596701,19374.185626241488,1975.6171196322382,0.8468507951617966,0.8468507951617966,35550.714585096415,35405.22815468563,1.0051391097478777,0.8,4290.594625088835,4273.035954225843,1.0051391097478777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558769181674727,4.88781440170478,-2.432917122990864,7.320731524695644,3.5,3.5,1.0,0.6,0.00024341317805168247,1.0000098733182832,0.00024341077477962953,198.59001134441294,0.0,4.770920321806241e-07,1.3520788191998887,0.025969803950701805,8.312871585034449e-05,0.00016028446220133798,0.0006305531231192452,0.09199969026531626,0.09199969026531626,0.09199969026531626,0.0919957555983372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497728.1363000384,592.379406079236,0.0,0.09199969026531626,0.09199968995742373,0.09199968995742373,0.375,0.375,0.5,7.741843922259028,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,25976.28324467908,19814.264606034034,0.762782897745494,1.0348525871176635,0.6361154795384072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449085157808383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.326385908884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47867490877417,261.47867490877417,-11.67132509122581,245.34581331945174,277.6115364981438,127563.64859355458,127572.75976665682,-9.111173102267749,0.0,nan,277.6115364981438,4.461536498143801,271.1583918623805,-1.9916081376194938,264.7052472266299,-8.444752773370055,258.25210259088146,-14.897897409118514,251.79895795515773,-21.351042044842245,245.34581331945174,-27.80418668054824,1.0,1.0,26022.012520719443,26022.012520719443,276.9087587685627,3.7587587685627,276.9087587685627,276.9087587685627,75813.61622361689,75813.96250814974,-0.3462845328467665,0.0,8546.071908451686,8546.071908451686,0.8848563246112849,3953.6326854865383,276.9087587685627,3.7587587685627,1.0,0.002,0.20470535780710095,0.004834553152307187,0.00031711077479513946,0.0016828892345348303,0.15855538739756972,0.15855538739756972,0.0,9.329969522658965e-12,0.9999570333347828,0.9999570333347828,0.0,0.09199573703754525,3.952919878486112e-06,0.0,0.0,0.0,1601750.2688584216,268.03755298882203,0.0,1.0,1279625.0351302442,2617.9954126724383,,,,,,,,,,,,,,,,,,,2.0,15389.529492318477,1450.0,0.375,6.173730061729009,3.5
4716.0,-29.597262031159087,4.887808796650825,34.94231476894416,25.429665378201776,6.25401587190245,-26.012134240858042,-39.53283109059555,2.6688880817529297,-5.112452422007209,-5.112452422011422,39.88455010863082,41080.683398947156,25750.672638055283,25750.672638055283,66831.35603700244,75824.522565552,75813.89182762869,25750.672638055283,101564.56446568397,101564.56446568397,101564.56446568397,127540.84367389296,124061.20939081043,3479.6342830825306,0.0,90000.86651115345,55257.054199461745,38604.23590187967,25976.279208208984,64580.51511008866,19814.261077873907,1450.0,0.0,0.8867644470829517,2.872769081085731,0.001494314320929203,1.0,1.0,-5.112452422007209,353104.1703216241,1549561.382952542,4.388397286673584,1549561.382952542,4.388397286673584,0.7627828804524182,0.09199966930335217,3.9339676013732934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339676013732934,1.2792562764656308,1.2795676774380373,3.0751989837737455,6515.977632853814,15389.541016587791,6481.683763563595,0.00031930259401538586,22877.88706743172,2332.8952361338193,19374.186523569042,1975.6172111341837,0.8468520919988961,0.8468520919988961,35550.74878236428,35405.22815468563,1.0051403183387566,0.8,4290.598752336779,4273.035954225843,1.0051403183387566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587690737269755,4.887808796650825,-2.432922585880883,7.320731382531708,3.5,3.5,1.0,0.6,0.00024341077477962953,1.0000098685591494,0.0002434083726897062,198.5900896782352,0.0,4.772658242561745e-07,1.3525713459419986,0.025970281216526062,8.312795077622951e-05,0.00016028282400340003,0.0006305474366859933,0.09199966961238601,0.09199966961238601,0.09199966961238601,0.0919957365895537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497728.67916687997,592.379227904679,0.0,0.09199966961238601,0.09199966930335217,0.09199966930335217,0.375,0.375,0.5,7.7417259347433784,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,25976.279208208984,19814.261077873907,0.7627828804524182,1.0348532513727529,0.636115759202571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490857261940104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.326878435626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4786207290817,261.4786207290817,-11.671379270918294,245.34572032759155,277.61152113061917,127564.12994746481,127573.18827343507,-9.058325970250138,0.0,nan,277.61152113061917,4.4615211306191895,271.15836096998834,-1.9916390300116404,264.7052008093722,-8.444799190627805,258.25204064875464,-14.897959351245333,251.79888048816434,-21.351119511835634,245.34572032759155,-27.804279672408427,1.0,1.0,26022.012520719443,26022.012520719443,276.90874508718014,3.7587450871801593,276.90874508718014,276.90874508718014,75813.54560113566,75813.89182762869,-0.3462264930276433,0.0,8546.071908451686,8546.071908451686,0.8848560253410702,3953.63743938016,276.90874508718014,3.7587450871801593,1.0,0.002,0.20470930904094642,0.0048345346145744015,0.0003171168921309373,0.0016828831173145984,0.15855844606546865,0.15855844606546865,0.0,9.445535499585933e-12,0.9999570514963131,0.9999570514963131,0.0,0.0919957180552159,3.951248136269761e-06,0.0,0.0,0.0,1601750.2626237224,268.03754757799277,0.0,1.0,1279625.053747192,2617.995336514554,,,,,,,,,,,,,,,,,,,2.0,15389.541016587791,1450.0,0.375,6.173730061729009,3.5
4717.0,-29.59735710058308,4.88780319319149,34.942311812629434,25.42960838126021,6.254003219348027,-26.012221068590755,-39.532916551083304,2.668867187508926,-5.1124579511607635,-5.112457951197457,39.88454421687137,41080.68446500159,25750.672446801535,25750.672446801535,66831.35691180313,75824.45234517961,75813.82020772102,25750.672446801535,101564.49265452255,101564.49265452255,101564.49265452255,127540.76777172729,124061.18685832253,3479.580913404765,0.0,90000.84853312415,55257.10749081885,38604.15671367256,25976.275117204736,64580.43183087729,19814.257504998663,1450.0,0.0,0.8867644402699709,2.8727684955092934,0.001494314320929203,1.0,1.0,-5.1124579511607635,353104.0941517131,1549561.1295314683,4.388397515622378,1549561.1295314683,4.388397515622378,0.7627828630393272,0.09199964866411413,3.9339730725942235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339730725942235,1.2792563783126083,1.2795677762367579,3.0752030158202497,6515.986176276523,15389.552538605138,6481.683244633919,0.0003193006845368136,22877.85067978971,2332.8915256269684,19374.184972453513,1975.6170529644185,0.846853371132834,0.846853371132834,35550.78833652302,35405.22815468563,1.0051417162518317,0.8,4290.603526104702,4273.035954225843,1.0051417162518317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587690324412415,4.88780319319149,-2.4329281349681504,7.32073132815964,3.5,3.5,1.0,0.6,0.0002434083726897062,1.0000098623780798,0.00024340597212798218,198.59016796298732,0.0,4.770312532924645e-07,1.3519065718308445,0.025970758247779356,8.312715004053066e-05,0.00016028122264917554,0.0006305420139443359,0.09199964897059498,0.09199964897059498,0.09199964897059498,0.09199571713062503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497729.2216874608,592.3790498416948,0.0,0.09199964897059498,0.09199964866411413,0.09199964866411413,0.375,0.375,0.5,7.7416079822780555,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,25976.275117204736,19814.257504998663,0.7627828630393272,1.0348545994059088,0.6361165960082669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449086294305649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.326213661516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47856660733436,261.47856660733436,-11.67143339266562,245.34562770723755,277.6115055074812,127564.60547159165,127573.65410950633,-9.048637914656835,0.0,nan,277.6115055074812,4.461505507481206,271.1583299474051,-1.991670052594884,264.705154387345,-8.444845612655001,258.25197882728526,-14.89802117271472,251.79880326725203,-21.35119673274795,245.34562770723755,-27.804372292762423,1.0,1.0,26022.012520719443,26022.012520719443,276.9087311775465,3.758731177546508,276.9087311775465,276.9087311775465,75813.47064528767,75813.82020772102,-0.34956243334454484,0.0,8546.071908451686,8546.071908451686,0.8848556791909866,3953.6429379571946,276.9087311775465,3.758731177546508,1.0,0.002,0.20471325912356297,0.00483451606018925,0.00031712300760551034,0.001682877001636161,0.15856150380275516,0.15856150380275516,0.0,9.241671230370008e-12,0.999957063998156,0.999957063998156,0.0,0.09199569856702944,3.950097084691445e-06,0.0,0.0,0.0,1601750.2562526804,268.0375420488392,0.0,1.0,1279625.0727712605,2617.995258691251,,,,,,,,,,,,,,,,,,,2.0,15389.552538605138,1450.0,0.375,6.173730061729009,3.5
4718.0,-29.597452130727024,4.88779759252274,34.942308857809145,25.429551454167836,6.253992681484597,-26.0123076495044,-39.53299820479003,2.668848200411145,-5.1124634217975995,-5.112463421797596,39.88453834736796,41080.67574912423,25750.67211187486,25750.67211187486,66831.34786099909,75824.38409291489,75813.74909907603,25750.67211187486,101564.42121095088,101564.42121095088,101564.42121095088,127540.69226569698,124061.16470283846,3479.527562858527,0.0,90000.83525423528,55257.15373701042,38604.09057469429,25976.2710547461,64580.36162944039,19814.25395575141,1450.0,0.0,0.8867644336743692,2.8727679161302446,0.001494314320929203,1.0,1.0,-5.1124634217975995,353104.01878793864,1549560.8770685901,4.388397737266196,1549560.8770685901,4.388397737266196,0.7627828456975994,0.09199962802955065,3.9339790739044904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339790739044904,1.2792564713110548,1.2795678661867482,3.0752074835101086,6515.995642775227,15389.564058646638,6481.682084399034,0.00031929854045652993,22877.812404047458,2332.8876225874747,19374.1815044338,1975.6166993248255,0.8468546363727587,0.8468546363727588,35550.831722946794,35405.22815468563,1.0051432496042951,0.8,4290.608762386413,4273.035954225843,1.0051432496042951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558768960140994,4.88779759252274,-2.4329336404196513,7.320731232942391,3.5,3.5,1.0,0.6,0.00024340597212798218,1.0000098583108519,0.00024340357257990124,198.59024621544856,0.0,4.7672795597714393e-07,1.3510470272392259,0.025971234975735332,8.31263849797351e-05,0.00016027958714824706,0.000630536541815255,0.09199962833716858,0.09199962833716858,0.09199962833716858,0.09199569789270942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497729.7641122019,592.3788718111496,0.0,0.09199962833716858,0.09199962802955065,0.09199962802955065,0.375,0.375,0.5,7.7414900719506665,0.0,0.0,0.0,0.0,0.0,0.0,25976.2710547461,19814.25395575141,0.7627828456975994,1.0348555841863316,0.6361171525307269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490868620614408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.325354116925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4785127288128,261.4785127288128,-11.671487271187175,245.3455354168506,277.61149004082637,127565.12105948689,127574.12903232533,-9.007972838441358,0.0,nan,277.61149004082637,4.461490040826391,271.15829911600105,-1.9917008839989307,264.70510819119437,-8.444891808805608,258.25191726639156,-14.898082733608419,251.7987263416128,-21.351273658387186,245.3455354168506,-27.804464583149382,1.0,1.0,26022.012520719443,26022.012520719443,276.9087173863231,3.7587173863230987,276.9087173863231,276.9087173863231,75813.40286129624,75813.74909907603,-0.3462377797841327,0.0,8546.071908451686,8546.071908451686,0.8848552995034239,3953.648969274013,276.9087173863231,3.7587173863230987,1.0,0.002,0.20471720778401714,0.004834497523423468,0.00031712912091529143,0.001682870888458035,0.15856456045764572,0.15856456045764572,0.0,9.373326333855792e-12,0.9999570794508239,0.9999570794508239,0.0,0.09199567935499163,3.948674559024808e-06,0.0,0.0,0.0,1601750.2499490646,268.0375365782024,0.0,1.0,1279625.091593992,2617.9951816915686,,,,,,,,,,,,,,,,,,,2.0,15389.564058646638,1450.0,0.375,6.173730061729009,3.5
4719.0,-29.59754719810423,4.887791995892735,34.942305905043376,25.42949889265003,6.253982307171586,-26.012394247574438,-39.53308363035319,2.6688293568002015,-5.112468830173782,-5.11246883017108,39.88453249701842,41080.66896351351,25750.67162711432,25750.67162711432,66831.34059062783,75824.30823573662,75813.6784456051,25750.67162711432,101564.35007271942,101564.35007271942,101564.35007271942,127540.61709367561,124061.14285932468,3479.474234350923,0.0,90000.80987554083,55257.19744021912,38604.01381702412,25976.26702095619,64580.28083798031,19814.250430013104,1450.0,0.0,0.8867644273267429,2.8727673433451524,0.001494314320929203,1.0,1.0,-5.112468830173782,353103.94428188726,1549560.6254272386,4.388397950576857,1549560.6254272386,4.388397950576857,0.7627828284190366,0.09199960739949094,3.9339838058293672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339838058293672,1.2792565636419342,1.2795679554703052,3.0752109605204225,6516.003010142852,15389.575576306068,6481.682379186993,0.00031929692968226184,22877.778434720003,2332.88415868008,19374.18238557474,1975.6167891761957,0.8468559323125491,0.8468559323125491,35550.865932349865,35405.22815468563,1.0051444586250495,0.8,4290.612891098949,4273.035954225843,1.0051444586250495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587688554962735,4.887791995892735,-2.4329390992357145,7.320731095128449,3.5,3.5,1.0,0.6,0.00024340357257990124,1.000009862181072,0.0002434011721134687,198.59032449862357,0.0,4.7652684419794766e-07,1.3504770764569838,0.02597171150257953,8.312558458520227e-05,0.00016027798799469898,0.0006305310092020595,0.09199960770605237,0.09199960770605237,0.09199960770605237,0.09199567889168055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497730.3063941065,592.378693828283,0.0,0.09199960770605237,0.09199960739949094,0.09199960739949094,0.375,0.375,0.5,7.741372210356216,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,25976.26702095619,19814.250430013104,0.7627828284190366,1.0348567662363533,0.6361178432558559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490874295830758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32478416614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47845906077873,261.47845906077873,-11.671540939221245,245.34544339149284,277.611474730115,127565.59346260062,127574.56624413519,-8.972781534559134,0.0,nan,277.611474730115,4.461474730115015,271.1582684623661,-1.991731537633882,264.7050621946215,-8.444937805378459,258.2518559268928,-14.898144073107176,251.79864965918412,-21.351350340815856,245.34544339149284,-27.80455660850714,1.0,1.0,26022.012520719443,26022.012520719443,276.90870371058753,3.758703710587554,276.90870371058753,276.90870371058753,75813.33236353393,75813.6784456051,-0.3460820711625274,0.0,8546.071908451686,8546.071908451686,0.8848550001265645,3953.653724858514,276.90870371058753,3.758703710587554,1.0,0.002,0.20472115480233952,0.004834479004319154,0.00031713523172198515,0.0016828647775625949,0.15856761586099258,0.15856761586099258,0.0,9.284580049229163e-12,0.999957097287049,0.999957097287049,0.0,0.09199566036674307,3.947032747868999e-06,0.0,0.0,0.0,1601750.2437171913,268.0375311698262,0.0,1.0,1279625.1102024983,2617.995105568227,,,,,,,,,,,,,,,,,,,2.0,15389.575576306068,1450.0,0.375,6.173730061729009,3.5
4720.0,-29.597642126120864,4.887786400716815,34.94230295300771,25.42944193063306,6.253969674332766,-26.012480946075854,-39.53316528405992,2.668808494443007,-5.112474357623057,-5.112474357625059,39.88452661256732,41080.65527062482,25750.671452730323,25750.671452730323,66831.32672335515,75824.2381463713,75813.60689123363,25750.671452730323,101564.27834396396,101564.27834396396,101564.27834396396,127540.54127719658,124061.12035547376,3479.4209217228263,0.0,90000.79200009345,55257.235921690495,38603.951198225506,25976.262933232618,64580.214131458124,19814.246860182215,1450.0,0.0,0.8867644204959811,2.8727667579495013,0.001494314320929203,1.0,1.0,-5.112474357623057,353103.86813549325,1549560.372320255,4.3883981801231835,1549560.372320255,4.3883981801231835,0.7627828110267911,0.09199958678245083,3.933989282430738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933989282430738,1.2792566653377249,1.2795680541198777,3.075214997134419,6516.01156324353,15389.58709005192,6481.681849554094,0.0003192950175234661,22877.742042165315,2332.8804476722753,19374.18080246656,1975.616627744088,0.8468572102421016,0.8468572102421016,35550.905525373855,35405.22815468563,1.0051458579128432,0.8,4290.617669557494,4273.035954225843,1.0051458579128432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558768817852195,4.887786400716815,-2.4329446448355156,7.32073104555233,3.5,3.5,1.0,0.6,0.0002434011721134687,1.000009847731547,0.0002433987751876718,198.5904026670963,0.0,4.767094077851389e-07,1.3509944616630836,0.025972188211987317,8.312481953772463e-05,0.0001602763525757441,0.0006305254532600674,0.09199958709005014,0.09199958709005014,0.09199958709005014,0.09199565943669742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497730.8483405751,592.3785159535579,0.0,0.09199958709005014,0.09199958678245083,0.09199958678245083,0.375,0.375,0.5,7.741254383870576,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,25976.262933232618,19814.246860182215,0.7627828110267911,1.0348576204364188,0.6361182882887614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449087997327492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32530155135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4784053723085,261.4784053723085,-11.67159462769149,245.34535158651622,277.6114591581528,127566.06217834736,127575.03837641393,-8.976198066579405,0.0,nan,277.6114591581528,4.46145915815282,271.15823764379667,-1.99176235620331,264.70501612945026,-8.44498387054972,258.25179461512255,-14.898205384877429,251.79857310081195,-21.351426899188027,245.34535158651622,-27.80464841348376,1.0,1.0,26022.012520719443,26022.012520719443,276.90868981035453,3.7586898103545536,276.90868981035453,276.90868981035453,75813.25757035412,75813.60689123363,-0.3493208795116516,0.0,8546.071908451686,8546.071908451686,0.8848546536358437,3953.6592288428915,276.90868981035453,3.7586898103545536,1.0,0.002,0.20472510066611346,0.004834460469949455,0.00031714134066181625,0.0016828586687381273,0.15857067033090813,0.15857067033090813,0.0,9.39994349719031e-12,0.9999571098299685,0.9999571098299685,0.0,0.09199564090453091,3.945877919922549e-06,0.0,0.0,0.0,1601750.2373481109,268.0375256423769,0.0,1.0,1279625.1292207,2617.9950277689304,,,,,,,,,,,,,,,,,,,2.0,15389.58709005192,1450.0,0.375,6.173730061729009,3.5
4721.0,-29.59773709826265,4.887780808219644,34.94230000235594,25.429385003540688,6.253959143382189,-26.012567474098674,-39.53325067469848,2.668789519377748,-5.1124798251995,-5.112479825257913,39.884520748432486,41080.66210317074,25750.67113120471,25750.67113120471,66831.33323437544,75824.16996180682,75813.53581901448,25750.67113120471,101564.20695021919,101564.20695021919,101564.20695021919,127540.46582401865,124061.09819604992,3479.367627968731,0.0,90000.77877070125,55257.297721679584,38603.86783224629,25976.258873799463,64580.12670604575,19814.243313647494,1450.0,0.0,0.886764413896634,2.872766178894863,0.001494314320929203,1.0,1.0,-5.1124798251995,353103.79281392007,1549560.1200869195,4.388398401892875,1549560.1200869195,4.388398401892875,0.7627827937006284,0.09199956617145073,3.93399528420094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93399528420094,1.2792567582729284,1.2795681440112598,3.075219465333968,6516.021030822205,15389.598603420716,6481.680685316624,0.0003192928729827129,22877.703776653587,2332.8765456760043,19374.17732248285,1975.616272884507,0.8468584745928024,0.8468584745928024,35550.948915086956,35405.22815468563,1.0051473913828213,0.8,4290.622906236194,4273.035954225843,1.0051473913828213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558768748444817,4.887780808219644,-2.432950145925262,7.320730954144906,3.5,3.5,1.0,0.6,0.0002433987751876718,1.0000098523167178,0.00024339637716947596,198.59048087195788,0.0,4.76006459173972e-07,1.3490023052990365,0.02597266421844649,8.312401948434301e-05,0.00016027475570332876,0.0006305201331133531,0.09199956647859432,0.09199956647859432,0.09199956647859432,0.09199564020878281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497731.39018497994,592.3783381132123,0.0,0.09199956647859432,0.09199956617145073,0.09199956617145073,0.375,0.375,0.5,7.741136598863227,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,25976.258873799463,19814.243313647494,0.7627827937006284,1.0348591221967818,0.6361192552340552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490885642400673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32330939499,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4783518541895,261.4783518541895,-11.67164814581048,245.3452599733383,277.61144373509137,127566.571509829,127575.51922710185,-8.94771727284118,0.0,nan,277.61144373509137,4.461443735091393,271.15820698271654,-1.9917930172834417,264.70497023034335,-8.445029769656628,258.2517334779912,-14.898266522008782,251.79849672565607,-21.351503274343912,245.3452599733383,-27.804740026661676,1.0,1.0,26022.012520719443,26022.012520719443,276.90867602636064,3.7586760263606607,276.90867602636064,276.90867602636064,75813.18976622491,75813.53581901448,-0.34605278956587426,0.0,8546.071908451686,8546.071908451686,0.8848542739189292,3953.6652606219445,276.90867602636064,3.7586760263606607,1.0,0.002,0.2047290451308424,0.004834441952016252,0.00031714744747355993,0.0016828525619181191,0.15857372373677997,0.15857372373677997,0.0,9.391678840869888e-12,0.9999571250280854,0.9999571250280854,0.0,0.09199562169263498,3.944478815754025e-06,0.0,0.0,0.0,1601750.2310480212,268.0375201748005,0.0,1.0,1279625.148032897,2617.9949508123486,,,,,,,,,,,,,,,,,,,2.0,15389.598603420716,1450.0,0.375,6.173730061729009,3.5
4722.0,-29.597832102804645,4.887775219630569,34.94229705363491,25.42933247694748,6.253948771862997,-26.012654015335407,-39.53333232840521,2.668770684539762,-5.1124852316713145,-5.112485231685836,39.88451490284785,41080.64020152815,25750.670662139742,25750.670662139742,66831.3108636679,75824.0941772586,75813.46519121551,25750.670662139742,101564.13585335526,101564.13585335526,101564.13585335526,127540.39069580115,124061.0763399713,3479.314355829846,0.0,90000.75343745228,55257.32628021773,38603.807952482835,25976.254842445902,64580.06279492874,19814.23979012424,1450.0,0.0,0.8867644075412847,2.8727656063117064,0.001494314320929203,1.0,1.0,-5.1124852316713145,353103.71833413723,1549559.8686523896,4.38839861546307,1549559.8686523896,4.38839861546307,0.7627827764357792,0.09199954556397201,3.9340000150608603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340000150608603,1.2792568505600121,1.2795682332529665,3.0752229416154373,6516.028396645496,15389.610112741271,6481.680977172809,0.0003192912623797399,22877.669825341865,2332.873083605703,19374.17819486052,1975.6163618422725,0.84685976949451,0.84685976949451,35550.98311676275,35405.22815468563,1.005148600131476,0.8,4290.627034016128,4273.035954225843,1.005148600131476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558768647188285,4.887775219630569,-2.432955601162534,7.320730820793104,3.5,3.5,1.0,0.6,0.00024339637716947596,1.0000098556855488,0.00024339397835496085,198.59055910355355,0.0,4.762235866487801e-07,1.3496176445626429,0.025973140442033138,8.312325445017952e-05,0.00016027312271929642,0.0006305144671915632,0.09199954586915472,0.09199954586915472,0.09199954586915472,0.0919956212134202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497731.9318877669,592.378160320121,0.0,0.09199954586915472,0.09199954556397201,0.09199954556397201,0.375,0.375,0.5,7.741018861732157,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,25976.254842445902,19814.23979012424,0.7627827764357792,1.0348597999337334,0.636119545624754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490891314165821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32392473425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4782984869956,261.4782984869956,-11.671701513004393,245.34516851294094,277.6114284610998,127567.03868804709,127575.96117208328,-8.92248403618948,0.0,nan,277.6114284610998,4.4614284610998425,271.15817647144814,-1.9918235285518335,264.7049244817865,-8.445075518213457,258.2516724921571,-14.89832750784285,251.79842050254098,-21.351579497459,245.34516851294094,-27.804831487059033,1.0,1.0,26022.012520719443,26022.012520719443,276.9086623555746,3.758662355574643,276.9086623555746,276.9086623555746,75813.11935756801,75813.46519121551,-0.3458336475014221,0.0,8546.071908451686,8546.071908451686,0.8848539746092478,3953.6700151361647,276.9086623555746,3.758662355574643,1.0,0.002,0.20473298798247447,0.004834423451293704,0.0003171535518264379,0.00168284645729567,0.15857677591321892,0.15857677591321892,0.0,9.12210801687352e-12,0.9999571425491119,0.9999571425491119,0.0,0.09199560269796628,3.942866005731434e-06,0.0,0.0,0.0,1601750.2248183398,268.03751476832866,0.0,1.0,1279625.166634853,2617.9948747158205,,,,,,,,,,,,,,,,,,,2.0,15389.610112741271,1450.0,0.375,6.173730061729009,3.5
4723.0,-29.597926969524483,4.88776963238493,34.942294105557046,25.429275549855106,6.253936151822701,-26.012740657392634,-39.533417753968365,2.668749839841941,-5.112490756356408,-5.112490756371302,39.88450902397736,41080.6420822854,25750.670501047294,25750.670501047294,66831.31258333269,75824.02416912702,75813.39367915859,25750.670501047294,101564.06418020588,101564.06418020588,101564.06418020588,127540.31493793956,124061.0538385694,3479.2610993701737,0.0,90000.73562949112,55257.38032205554,38603.728119372856,25976.25075773368,64579.978877106536,19814.23622300986,1450.0,0.0,0.8867644007044124,2.8727650212090716,0.001494314320929203,1.0,1.0,-5.112490756356408,353103.64222586044,1549559.615785088,4.388398845214749,1549559.615785088,4.388398845214749,0.7627827590596669,0.09199952497059612,3.9340054930938595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340054930938595,1.2792569521705452,1.2795683318193725,3.0752269795516374,6516.036952547765,15389.621618247003,6481.680441621349,0.00031928934928869194,22877.63344191747,2332.869373528929,19374.176594061366,1975.6161986061873,0.8468610463249705,0.8468610463249705,35551.02272010405,35405.22815468563,1.005149999785055,0.8,4290.631813719864,4273.035954225843,1.005149999785055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558768612413437,4.88776963238493,-2.4329611426107474,7.320730774995678,3.5,3.5,1.0,0.6,0.00024339397835496085,1.0000098413955725,0.00024339158304211313,198.59063722171334,0.0,4.763819157410502e-07,1.3500663492101364,0.02597361682394888,8.312245408350866e-05,0.00016027152427145218,0.0006305090568704187,0.09199952527547077,0.09199952527547077,0.09199952527547077,0.09199560176718738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497732.473261767,592.3779826330308,0.0,0.09199952527547077,0.09199952497059612,0.09199952497059612,0.375,0.375,0.5,7.7409011591537515,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,25976.25075773368,19814.23622300986,0.7627827590596669,1.0348611713006344,0.6361204013469939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490896987870154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.324373438896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4782450514039,261.4782450514039,-11.67175494859606,245.345077180909,277.6114129219454,127567.50327066946,127576.43719009598,-8.93391942650798,0.0,nan,277.6114129219454,4.461412921945396,271.158145773722,-1.991854226277951,264.70487862548407,-8.445121374515907,258.25161147727925,-14.898388522720722,251.7983443290837,-21.351655670916273,245.345077180909,-27.80492281909099,1.0,1.0,26022.012520719443,26022.012520719443,276.90864846306147,3.7586484630614905,276.90864846306147,276.90864846306147,75813.04467824256,75813.39367915859,-0.34900091603049077,0.0,8546.071908451686,8546.071908451686,0.8848536280277206,3953.675520559329,276.90864846306147,3.7586484630614905,1.0,0.002,0.2047369296976917,0.004834404935757849,0.00031715965434110394,0.0016828403548481258,0.15857982717055197,0.15857982717055197,0.0,9.189229672329491e-12,0.99995715489204,0.99995715489204,0.0,0.09199558324101648,3.941729579637897e-06,0.0,0.0,0.0,1601750.2184524445,268.03750924364357,0.0,1.0,1279625.1856435407,2617.994796955444,,,,,,,,,,,,,,,,,,,2.0,15389.621618247003,1450.0,0.375,6.173730061729009,3.5
4724.0,-29.598021881464867,4.887764047719464,34.942291158806825,25.429218622762733,6.2539256364596465,-26.01282712967337,-39.53350317953152,2.668730884814556,-5.112496220769344,-5.112496220766422,39.88450316613406,41080.64915592736,25750.670191351157,25750.670191351157,66831.31934727852,75823.95606814158,75813.3226641191,25750.670191351157,101563.99285547025,101563.99285547025,101563.99285547025,127540.23955719713,124061.0316955686,3479.207861628535,0.0,90000.72247387127,55257.442353607505,38603.644578070845,25976.246701726875,64579.891279797725,19814.232679562014,1450.0,0.0,0.8867643940982926,2.8727644424897254,0.001494314320929203,1.0,1.0,-5.112496220769344,353103.5669479033,1549559.363823423,4.38839906721204,1549559.363823423,4.38839906721204,0.762782741751709,0.09199950438125537,3.9340114969344646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340114969344646,1.2792570450095357,1.2795684216165804,3.0752314495990443,6516.04642404183,15389.633123346957,6481.679270665032,0.0003192872035308461,22877.59518344147,2332.865472250103,19374.173093994574,1975.6158416987018,0.8468623095497978,0.8468623095497978,35551.066124749326,35405.22815468563,1.005151533784027,0.8,4290.637052200719,4273.035954225843,1.005151533784027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587685455596745,4.887764047719464,-2.432966639231824,7.320730686951288,3.5,3.5,1.0,0.6,0.00024339158304211313,1.0000098460943798,0.00024338918660921072,198.590715377164,0.0,4.756867047755868e-07,1.348096121334013,0.025974092510653655,8.312165372396108e-05,0.00016026992931815205,0.0006305037445504841,0.09199950468724306,0.09199950468724306,0.09199950468724306,0.09199558254930816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497733.0145380866,592.3778049789221,0.0,0.09199950468724306,0.09199950438125537,0.09199950438125537,0.375,0.375,0.5,7.740783497861512,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,25976.246701726875,19814.232679562014,0.762782741751709,1.0348626797423102,0.6361213737251747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490902653347926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32240321102,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47819174707183,261.47819174707183,-11.671808252928145,245.34498596522445,277.6113975289689,127568.00924564184,127576.92121927622,-8.911973634381596,0.0,nan,277.6113975289689,4.4613975289689165,271.15811521619486,-1.9918847838051192,264.7048329034269,-8.445167096573073,258.2515505906762,-14.898449409323803,251.79826827793968,-21.351731722060293,245.34498596522445,-27.805014034775525,1.0,1.0,26022.012520719443,26022.012520719443,276.9086346889961,3.7586346889960964,276.9086346889961,276.9086346889961,75812.97686683871,75813.3226641191,-0.34579728038806934,0.0,8546.071908451686,8546.071908451686,0.8848532481795641,3953.681554419137,276.9086346889961,3.7586346889960964,1.0,0.002,0.20474087001986258,0.004834386437071031,0.00031716575473724043,0.0016828342545239256,0.1585828773686202,0.1585828773686202,0.0,9.261166052793035e-12,0.9999571700258856,0.9999571700258856,0.0,0.09199556404486418,3.940336391188843e-06,0.0,0.0,0.0,1601750.212155999,268.03750377923063,0.0,1.0,1279625.204444851,2617.994720043401,,,,,,,,,,,,,,,,,,,2.0,15389.633123346957,1450.0,0.375,6.173730061729009,3.5
4725.0,-29.598116752003346,4.887758466922157,34.942288214014795,25.42916613109412,6.253915301750337,-26.01291354662817,-39.53358476338906,2.6687120965307956,-5.1125016212319565,-5.112501621255744,39.88449732914426,41080.62784473446,25750.669727058095,25750.669727058095,66831.29757179256,75823.88042598877,75813.25213893263,25750.669727058095,101563.92186599072,101563.92186599072,101563.92186599072,127540.16454161363,124061.00989576094,3479.1546458526836,0.0,90000.69727891889,55257.47147775432,38603.58422351618,25976.24267562291,64579.826899139094,19814.229160695282,1450.0,0.0,0.8867643877424456,2.8727638705433103,0.001494314320929203,1.0,1.0,-5.1125016212319565,353103.49255094567,1549559.112758174,4.388399280798969,1549559.112758174,4.388399280798969,0.7627827245119521,0.09199948379671052,3.934016237266749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934016237266749,1.2792571370774792,1.27956851064112,3.075234933810248,6516.053806667276,15389.644624378767,6481.679546885275,0.0003192855884386211,22877.561212469474,2332.8620081750114,19374.173919635366,1975.615925890632,0.8468636031481984,0.8468636031481984,35551.10039487717,35405.22815468563,1.005152744952899,0.8,4290.641188242091,4273.035954225843,1.005152744952899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558768445333247,4.887758466922157,-2.4329720880339463,7.3207305549561035,3.5,3.5,1.0,0.6,0.00024338918660921072,1.000009841806995,0.0002433867912433862,198.5907934985762,0.0,4.7590932444217604e-07,1.3487270254691268,0.025974568419978097,8.312088936433884e-05,0.00016026829724487187,0.0006304980836804198,0.09199948410307988,0.09199948410307988,0.09199948410307988,0.09199556357428532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497733.5556808752,592.3776273695296,0.0,0.09199948410307988,0.09199948379671052,0.09199948379671052,0.375,0.375,0.5,7.740665885084888,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,25976.24267562291,19814.229160695282,0.7627827245119521,1.034863374226286,0.6361216778870322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449090832153051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32303411516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47813857032605,261.47813857032605,-11.671861429673925,245.34489485353004,277.6113822871695,127568.47443617691,127577.36507922424,-8.890643047317825,0.0,nan,277.6113822871695,4.461382287169499,271.1580848004209,-1.9919151995790685,264.70478731367103,-8.445212686328944,258.25148982694014,-14.898510173059833,251.79819234022497,-21.351807659775005,245.34489485353004,-27.80510514646994,1.0,1.0,26022.012520719443,26022.012520719443,276.90862103615564,3.7586210361556596,276.90862103615564,276.90862103615564,75812.90664776896,75813.25213893263,-0.34549116366542876,0.0,8546.071908451686,8546.071908451686,0.8848529482703901,3953.686318453083,276.90862103615564,3.7586210361556596,1.0,0.002,0.20474480870612968,0.004834367957045727,0.0003171718526410521,0.001682828156725794,0.15858592632052604,0.15858592632052604,0.0,9.366845840630411e-12,0.9999571878004234,0.9999571878004234,0.0,0.09199554509644928,3.93870026124717e-06,0.0,0.0,0.0,1601750.2059332388,268.037498378768,0.0,1.0,1279625.22302613,2617.994644031479,,,,,,,,,,,,,,,,,,,2.0,15389.644624378767,1450.0,0.375,6.173730061729009,3.5
