time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4726.0,-29.59821156769138,4.887752887452083,34.942285269810334,25.429109238926344,6.253902698351527,-26.013000141087698,-39.533670188952215,2.668691271902623,-5.112507138933722,-5.112507138911598,39.88449145652768,41080.62993579721,25750.669567886478,25750.669567886478,66831.2995036837,75823.81049080356,75813.1806932912,25750.669567886478,101563.85026117768,101563.85026117768,101563.85026117768,127540.08885682489,124060.98741119642,3479.1014456284743,0.0,90000.67954028498,55257.52574967719,38603.504211786436,25976.238595647214,64579.74280743365,19814.225597678993,1450.0,0.0,0.886764380918432,2.8727632861805135,0.001494314320929203,1.0,1.0,-5.112507138933722,353103.41653890716,1549558.8601605222,4.388399510118538,1549558.8601605222,4.388399510118538,0.7627827071545001,0.09199946322541254,3.934021717956856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934021717956856,1.2792572385878813,1.2795686091117813,3.0752389740623696,6516.062367476705,15389.656123076264,6481.679004626292,0.0003192836739128035,22877.52483151696,2332.8582983502993,19374.172298786976,1975.615760610094,0.8468648790229427,0.8468648790229426,35551.14001739529,35405.22815468563,1.0051541452853767,0.8,4290.645970260267,4273.035954225843,1.0051541452853767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558768410973047,4.887752887452083,-2.4329776222526722,7.320730509704756,3.5,3.5,1.0,0.6,0.0002433867912433862,1.0000098361244432,0.000243384397284167,198.59087157487545,0.0,4.756975998126206e-07,1.348126997868967,0.02597504411757791,8.31200890187171e-05,0.0001602667022246691,0.0006304926872171726,0.09199946353058495,0.09199946353058495,0.09199946353058495,0.09199554415307942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497734.09648435074,592.3774498694714,0.0,0.09199946353058495,0.09199946322541254,0.09199946322541254,0.375,0.375,0.5,7.740548306687688,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,25976.238595647214,19814.225597678993,0.7627827071545001,1.0348647516755187,0.6361225385844754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449091398724478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32243408755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4780852967061,261.4780852967061,-11.67191470329385,245.34480381576515,277.61136677769747,127568.93660471587,127577.84344381026,-8.906839094383557,0.0,nan,277.61136677769747,4.461366777697492,271.1580541852815,-1.9919458147184628,264.7047415928822,-8.445258407117763,258.25142900049207,-14.89857099950791,251.79811640811852,-21.35188359188146,245.34480381576515,-27.80519618423483,1.0,1.0,26022.012520719443,26022.012520719443,276.90860715844354,3.758607158443567,276.90860715844354,276.90860715844354,75812.83207449783,75813.1806932912,-0.3486187933740439,0.0,8546.071908451686,8546.071908451686,0.8848526015205234,3953.6918265466406,276.90860715844354,3.758607158443567,1.0,0.002,0.2047487462630368,0.00483434946084358,0.00031717794871821757,0.0016828220605674515,0.1585889743591088,0.1585889743591088,0.0,9.285669021891207e-12,0.9999572000640927,0.9999572000640927,0.0,0.09199552565428298,3.937571129551671e-06,0.0,0.0,0.0,1601750.1995753893,268.03749286106626,0.0,1.0,1279625.2420107895,2617.994566369406,,,,,,,,,,,,,,,,,,,2.0,15389.656123076264,1450.0,0.375,6.173730061729009,3.5
4727.0,-29.59830634883212,4.8877473105806875,34.94228232690062,25.42905231183397,6.2538922134118815,-26.013086492605915,-39.53375180773435,2.668672357340703,-5.112512594649502,-5.112512594655614,39.88448560548188,41080.622234877366,25750.669255983474,25750.669255983474,66831.29149086084,75823.74252615223,75813.10975842907,25750.669255983474,101563.77901441255,101563.77901441255,101563.77901441255,127540.01355957483,124060.96529544507,3479.04826412976,0.0,90000.6665092918,55257.5729724636,38603.43726314244,25976.234545162282,64579.67180830472,19814.222058974294,1450.0,0.0,0.8867643743320278,2.872762708382587,0.001494314320929203,1.0,1.0,-5.112512594649502,353103.3413808062,1549558.6084907916,4.388399731453297,1549558.6084907916,4.388399731453297,0.7627826898669738,0.09199944265823615,3.934027729478057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934027729478057,1.2792573312364477,1.279568698720249,3.0752434505696202,6516.071852658402,15389.667619710246,6481.677820078751,0.0003192815244503306,22877.486560378806,2332.8543957802926,19374.168758095107,1975.6153995600034,0.8468661409531305,0.8468661409531305,35551.18347753143,35405.22815468563,1.0051556812467637,0.8,4290.65121543828,4273.035954225843,1.0051556812467637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558768343642895,4.8877473105806875,-2.432983110452283,7.3207304210329704,3.5,3.5,1.0,0.6,0.000243384397284167,1.000009832548135,0.0002433820042188953,198.59094962278053,0.0,4.754184478558522e-07,1.347335881223485,0.025975519536025764,8.311932434519278e-05,0.0001602650729389742,0.0006304872410087479,0.09199944296343011,0.09199944296343011,0.09199944296343011,0.09199552496675337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497734.6371927804,592.3772724015586,0.0,0.09199944296343011,0.09199944265823615,0.09199944265823615,0.375,0.375,0.5,7.740430769577315,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,25976.234545162282,19814.222058974294,0.7627826898669738,1.0348657653330868,0.6361231186931263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490919649687573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.321642970914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4780321395552,261.4780321395552,-11.671967860444795,245.3447128637165,277.6113514154468,127569.4412375439,127578.32860413379,-8.887366589917152,0.0,nan,277.6113514154468,4.4613514154468135,271.15802370506384,-1.991976294936137,264.70469599471323,-8.445304005286744,258.25136828436194,-14.898631715638032,251.79804057402893,-21.351959425971046,245.3447128637165,-27.805287136283482,1.0,1.0,26022.012520719443,26022.012520719443,276.90859340241104,3.7585934024110657,276.90859340241104,276.90859340241104,75812.76430516878,75813.10975842907,-0.34545326029183343,0.0,8546.071908451686,8546.071908451686,0.884852221186181,3953.6978681254473,276.90859340241104,3.7585934024110657,1.0,0.002,0.20475268242658248,0.004834330981810294,0.000317184042677493,0.0016828159665374666,0.15859202133874648,0.15859202133874648,0.0,9.214959524606048e-12,0.999957215200224,0.999957215200224,0.0,0.0919955064805025,3.936177733640008e-06,0.0,0.0,0.0,1601750.193288963,268.0374874053505,0.0,1.0,1279625.260782172,2617.9944895798058,,,,,,,,,,,,,,,,,,,2.0,15389.667619710246,1450.0,0.375,6.173730061729009,3.5
4728.0,-29.598401171720212,4.887741737466159,34.94227938590463,25.428999855089955,6.253881881577283,-26.013172866388572,-39.53383719837291,2.668653576390855,-5.112517992680125,-5.112517992652711,39.88447977488974,41080.61642048459,25750.668805056088,25750.668805056088,66831.28522554068,75823.6669422176,75813.03929148565,25750.668805056088,101563.70809654174,101563.70809654174,101563.70809654174,127539.93861879877,124060.9435142581,3478.9951045406647,0.0,90000.64135204299,55257.61759629166,38603.35972861259,25976.230522257036,64579.59025086962,19814.21854302571,1450.0,0.0,0.8867643679653932,2.87276213669398,0.001494314320929203,1.0,1.0,-5.112517992680125,353103.2670173869,1549558.357700633,4.388399945402749,1549558.357700633,4.388399945402749,0.7627826726456106,0.09199942209594368,3.9340324689150816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340324689150816,1.2792574232634912,1.2795687877081858,3.0752469341776734,6516.079234005846,15389.679113875804,6481.678093873175,0.00031927990949519303,22877.452604467995,2332.8509332410144,19374.169576484965,1975.615483012544,0.8468674336888874,0.8468674336888874,35551.21774115874,35405.22815468563,1.005156892186894,0.8,4290.655350695107,4273.035954225843,1.005156892186894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587682463017005,4.887741737466159,-2.4329885553713924,7.320730292837552,3.5,3.5,1.0,0.6,0.0002433820042188953,1.0000098368866273,0.00024337961012126317,198.59102770511646,0.0,4.7524110481370145e-07,1.34683329104203,0.025975994777130577,8.311852434069905e-05,0.00016026347987819627,0.000630481733422143,0.0919994224030431,0.0919994224030431,0.0919994224030431,0.09199550599886805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497735.17776635464,592.3770949787777,0.0,0.0919994224030431,0.09199942209594368,0.09199942209594368,0.375,0.375,0.5,7.740313280854871,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,25976.230522257036,19814.21854302571,0.7627826726456106,1.034866975245956,0.6361238320172123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44909253100714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32114038073,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47797908782064,261.47797908782064,-11.672020912179335,245.34462197597983,277.61133619971207,127569.90438903724,127578.77413104165,-8.86974200439904,0.0,nan,277.61133619971207,4.461336199712093,271.1579933549362,-1.9920066450637819,264.7046505101787,-8.445349489821297,258.2513076654237,-14.898692334576253,251.7979648206932,-21.352035179306768,245.34462197597983,-27.805378024020143,1.0,1.0,26022.012520719443,26022.012520719443,276.908579758878,3.7585797588779997,276.908579758878,276.908579758878,75812.69416230898,75813.03929148565,-0.34512917666870635,0.0,8546.071908451686,8546.071908451686,0.884851921333448,3953.702631259657,276.908579758878,3.7585797588779997,1.0,0.002,0.20475661695872358,0.004834312521222767,0.0003171901341473013,0.0016828098753472198,0.15859506707365065,0.15859506707365065,0.0,9.494521054781435e-12,0.99995723292679,0.99995723292679,0.0,0.09199548754992362,3.934546020059354e-06,0.0,0.0,0.0,1601750.1870690058,268.03748200731985,0.0,1.0,1279625.2793550775,2617.994413602126,,,,,,,,,,,,,,,,,,,2.0,15389.679113875804,1450.0,0.375,6.173730061729009,3.5
4729.0,-29.59849585998333,4.8877361656744815,34.942276445487366,25.42894296292218,6.253869314194721,-26.013259342569985,-39.53391881715504,2.6686327969184145,-5.1125235028415545,-5.112523502827603,39.8844739096095,41080.603737801735,25750.668646392867,25750.668646392867,66831.2723841946,75823.59714653576,75812.96793325107,25750.668646392867,101563.63657964393,101563.63657964393,101563.63657964393,127539.86302725022,124060.92106666078,3478.941960589435,0.0,90000.62374941816,55257.657068428736,38603.29631221046,25976.226447606285,64579.52275981675,19814.21498463725,1450.0,0.0,0.8867643611531866,2.8727615531300232,0.001494314320929203,1.0,1.0,-5.1125235028415545,353103.1911092603,1549558.1054187876,4.388400174325555,1549558.1054187876,4.388400174325555,0.7627826553099337,0.0919994015461492,3.9340379585797227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340379585797227,1.2792575245618951,1.2795688859684182,3.0752509819529927,6516.0878107560275,15389.69060404565,6481.677536444724,0.0003192779906920487,22877.416206200112,2332.847221650626,19374.167910294018,1975.615313108352,0.8468687082347759,0.846868708234776,35551.25742852529,35405.22815468563,1.0051582948123918,0.8,4290.6601405398005,4273.035954225843,1.0051582948123918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558768212051247,4.8877361656744815,-2.4329940820562546,7.3207302477307366,3.5,3.5,1.0,0.6,0.00024337961012126317,1.0000098229282353,0.0002433772194443025,198.59110567664865,0.0,4.754463091924159e-07,1.3474148402513066,0.025976470223439768,8.311775968047987e-05,0.0001602618504407833,0.000630476202946268,0.09199940185310168,0.09199940185310168,0.09199940185310168,0.09199548660446946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497735.7180040031,592.3769176642695,0.0,0.09199940185310168,0.0919994015461492,0.0919994015461492,0.375,0.375,0.5,7.740195826753956,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,25976.226447606285,19814.21498463725,0.7627826553099337,1.034867857923827,0.636124300431704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449093097295262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32172192994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4779259313429,261.4779259313429,-11.672074068657082,245.34453114379102,277.6113207189419,127570.36586777875,127579.25312186278,-8.887254084041679,0.0,nan,277.6113207189419,4.46132071894192,271.1579628038873,-1.9920371961126762,264.7046048888423,-8.445395111157666,258.2512469738053,-14.898753026194697,251.79788905878956,-21.352110941210412,245.34453114379102,-27.80546885620896,1.0,1.0,26022.012520719443,26022.012520719443,276.9085658988746,3.758565898874622,276.9085658988746,276.9085658988746,75812.61965023555,75812.96793325107,-0.3482830155262491,0.0,8546.071908451686,8546.071908451686,0.8848515740155528,3953.7081483726215,276.9085658988746,3.758565898874622,1.0,0.002,0.20476055035285373,0.004834294045001711,0.00031719622378041255,0.001682803785668898,0.15859811189020628,0.15859811189020628,0.0,9.449310691550528e-12,0.9999572452860702,0.9999572452860702,0.0,0.09199546813805438,3.9334080948167865e-06,0.0,0.0,0.0,1601750.1807198424,268.0374764971584,0.0,1.0,1279625.2983137954,2617.994336046197,,,,,,,,,,,,,,,,,,,2.0,15389.69060404565,1450.0,0.375,6.173730061729009,3.5
4730.0,-29.59859059710619,4.887730596532599,34.94227350632941,25.428886105679,6.253858857893375,-26.01334565160232,-39.5340042077936,2.6686139125468014,-5.112528948484169,-5.112528948460803,39.88446806511583,41080.61158471239,25750.66832835801,25750.66832835801,66831.2799130704,75823.52926307822,75812.8970788704,25750.66832835801,101563.56540722841,101563.56540722841,101563.56540722841,127539.78781026442,124060.89897487812,3478.888835386303,0.0,90000.61081337147,55257.71987642082,38603.21215216739,25976.222403036,64579.43455520339,19814.211450962972,1450.0,0.0,0.8867643545943452,2.8727609763991633,0.001494314320929203,1.0,1.0,-5.112528948484169,353103.1160899622,1549557.8540310224,4.388400394734076,1549557.8540310224,4.388400394734076,0.7627826380423646,0.09199938100219746,3.9340439755164427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340439755164427,1.2792576170637286,1.2795689754343151,3.075255463044439,6516.097305651087,15389.70209375172,6481.676341784371,0.0003192758385696604,22877.37792802802,2332.843318363358,19374.164339374278,1975.6149489758766,0.8468699691164427,0.8468699691164426,35551.30092777686,35405.22815468563,1.00515983215746,0.8,4290.665390438632,4273.035954225843,1.00515983215746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558768143397416,4.887730596532599,-2.4329995607831107,7.32073015731571,3.5,3.5,1.0,0.6,0.0002433772194443025,1.0000098280045562,0.00024337482755538842,198.59118368846842,0.0,4.74767180936294e-07,1.3454901907734573,0.025976944990620705,8.311695968990592e-05,0.00016026025975439655,0.000630470909401484,0.09199938130594124,0.09199938130594124,0.09199938130594124,0.09199546745517473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497736.25814319635,592.3767403829808,0.0,0.09199938130594124,0.09199938100219746,0.09199938100219746,0.375,0.375,0.5,7.740078413856926,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,25976.222403036,19814.211450962972,0.7627826380423646,1.034869387961923,0.6361252907780744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490936627798165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.31979728046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4778728766412,261.4778728766412,-11.672127123358791,245.34444036780346,277.6113053855256,127570.8693957867,127579.73963399472,-8.870238208002455,0.0,nan,277.6113053855256,4.461305385525634,271.1579323819594,-1.9920676180405508,264.70455937839256,-8.445440621607418,258.2511863748489,-14.898813625151092,251.79781337131732,-21.35218662868266,245.34444036780346,-27.80555963219652,1.0,1.0,26022.012520719443,26022.012520719443,276.9085521623703,3.7585521623703357,276.9085521623703,276.9085521623703,75812.55213073888,75812.8970788704,-0.34494813151832204,0.0,8546.071908451686,8546.071908451686,0.88485119333833,3953.714195394025,276.9085521623703,3.7585521623703357,1.0,0.002,0.20476448235682074,0.004834275585537009,0.0003172023113022555,0.0016827976978182663,0.15860115565112776,0.15860115565112776,0.0,9.12052161225474e-12,0.9999572603814961,0.9999572603814961,0.0,0.09199544898375082,3.9320184466263885e-06,0.0,0.0,0.0,1601750.1744450224,268.0374710515158,0.0,1.0,1279625.3170505203,2617.9942593983865,,,,,,,,,,,,,,,,,,,2.0,15389.70209375172,1450.0,0.375,6.173730061729009,3.5
4731.0,-29.59868529609236,4.887725031170747,34.94227056911692,25.42883368385958,6.2538485607351415,-26.013431910409473,-39.53408579165114,2.6685951751957435,-5.112534337620332,-5.112534337630898,39.88446224294322,41080.590979116394,25750.667874664232,25750.667874664232,66831.25885378063,75823.45381532596,75812.8267210816,25750.667874664232,101563.49459574583,101563.49459574583,101563.49459574583,127539.71298207351,124060.87724973964,3478.835732333868,0.0,90000.5857880521,55257.74968222894,38603.151228692404,25976.21838632769,64579.3696150201,19814.207940391796,1450.0,0.0,0.886764348242474,2.8727604056528073,0.001494314320929203,1.0,1.0,-5.112534337620332,353103.0418491092,1549557.603603456,4.388400608187411,1549557.603603456,4.388400608187411,0.7627826208460272,0.09199936046142788,3.9340487234841257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340487234841257,1.2792577088861798,1.2795690642191133,3.0752589538111215,6516.1047021668055,15389.713579322693,6481.676600931773,0.00031927421953351954,22877.343956315966,2332.839854212801,19374.165113983203,1975.6150279640044,0.8468712605352245,0.8468712605352245,35551.33525304797,35405.22815468563,1.0051610452771986,0.8,4290.669533135212,4273.035954225843,1.0051610452771986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558768045459045,4.887725031170747,-2.4330049971630787,7.320730028333826,3.5,3.5,1.0,0.6,0.00024337482755538842,1.000009824055856,0.00024337243665097699,198.59126166893805,0.0,4.7500805069549244e-07,1.3461728156710255,0.0259774199986714,8.311619537018144e-05,0.000160258632185207,0.0006304652673755257,0.09199936076913004,0.09199936076913004,0.09199936076913004,0.09199544851899587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497736.79815343407,592.3765631449867,0.0,0.09199936076913004,0.09199936046142788,0.09199936046142788,0.375,0.375,0.5,7.7399610500016065,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,25976.21838632769,19814.207940391796,0.7627826208460272,1.0348701025139269,0.636125611383511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490942285565858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32047990536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47781992314435,261.47781992314435,-11.672180076855625,245.34434964583204,277.6112902005042,127571.33215673653,127580.18547436428,-8.85331762774492,0.0,nan,277.6112902005042,4.461290200504209,271.1579020895501,-1.9920979104498997,264.7045139785889,-8.445486021411057,258.25112586765516,-14.898874132344815,251.7977377567358,-21.352262243264164,245.34434964583204,-27.805650354167938,1.0,1.0,26022.012520719443,26022.012520719443,276.9085385404367,3.7585385404367457,276.9085385404367,276.9085385404367,75812.48215163687,75812.8267210816,-0.34456944472913165,0.0,8546.071908451686,8546.071908451686,0.8848508929456824,3953.7189671015462,276.9085385404367,3.7585385404367457,1.0,0.002,0.20476841270643914,0.004834257145695796,0.0003172083962983167,0.0016827916132905018,0.15860419814915833,0.15860419814915833,0.0,9.58881845453119e-12,0.9999572783611393,0.9999572783611393,0.0,0.09199543009797484,3.930363453044288e-06,0.0,0.0,0.0,1601750.1682353118,268.03746566237965,0.0,1.0,1279625.335592823,2617.9941835459126,,,,,,,,,,,,,,,,,,,2.0,15389.713579322693,1450.0,0.375,6.173730061729009,3.5
4732.0,-29.598779943699995,4.887719467175552,34.94226763242975,25.4287768266164,6.2538360139405516,-26.013518347936575,-39.53417121721429,2.6685744183241935,-5.112539837981387,-5.112539837966652,39.88445638368904,41080.59381029853,25750.66771074117,25750.66771074117,66831.2615210397,75823.38409150408,75812.75543391002,25750.66771074117,101563.42314465118,101563.42314465118,101563.42314465118,127539.6374619549,124060.85481711871,3478.7826448361934,0.0,90000.56826153812,55257.80469602683,38603.07062834588,25976.21431730372,64579.2849456496,19814.20438677464,1450.0,0.0,0.8867643414583505,2.8727598231270814,0.001494314320929203,1.0,1.0,-5.112539837981387,353102.9660760343,1549557.3515809395,4.388400836166498,1549557.3515809395,4.388400836166498,0.7627826035287854,0.09199933993458202,3.9340542164386285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340542164386285,1.2792578100732372,1.279569162372056,3.0752630044239515,6516.113284929333,15389.725062499767,6481.676035941545,0.0003192722990106146,22877.307558565553,2332.83614267518,19374.163425189603,1975.614855754983,0.8468725340861045,0.8468725340861045,35551.37496416565,35405.22815468563,1.0051624487432655,0.8,4290.674325846416,4273.035954225843,1.0051624487432655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558768010073157,4.887719467175552,-2.4330105145561243,7.320729981731676,3.5,3.5,1.0,0.6,0.00024337243665097699,1.0000098187334454,0.00024337004706535627,198.59133960715332,0.0,4.7481272359730273e-07,1.345619258674756,0.025977894811394998,8.311539506633817e-05,0.0001602570415846388,0.0006304598901600289,0.09199934023856791,0.09199934023856791,0.09199934023856791,0.09199542916075917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497737.3378174163,592.3763860185314,0.0,0.09199934023856791,0.09199933993458202,0.09199933993458202,0.375,0.375,0.5,7.7398437205016855,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,25976.21431730372,19814.20438677464,0.7627826035287854,1.0348715006257097,0.6361264892429865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490947941060206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.31992634836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47776685260993,261.47776685260993,-11.672233147390045,245.34425895647996,277.611274748788,127571.79264551618,127580.66553060942,-8.872885093252572,0.0,nan,277.611274748788,4.461274748788014,271.15787159029986,-1.9921284097001148,264.70446843182077,-8.445531568179206,258.2510652733602,-14.898934726639766,251.79766211491085,-21.352337885089128,245.34425895647996,-27.805741043520015,1.0,1.0,26022.012520719443,26022.012520719443,276.90852469858777,3.7585246985877916,276.90852469858777,276.90852469858777,75812.4077426469,75812.75543391002,-0.3476912631158484,0.0,8546.071908451686,8546.071908451686,0.8848505454194137,3953.7244875208216,276.90852469858777,3.7585246985877916,1.0,0.002,0.20477234192834612,0.004834238688786395,0.00031721447947422775,0.0016827855297189677,0.15860723973711388,0.15860723973711388,0.0,9.193195250195574e-12,0.9999572906064892,0.9999572906064892,0.0,0.09199541069857002,3.929236012000763e-06,0.0,0.0,0.0,1601750.1618974404,268.0374601620186,0.0,1.0,1279625.354517816,2617.994106127949,,,,,,,,,,,,,,,,,,,2.0,15389.725062499767,1450.0,0.375,6.173730061729009,3.5
4733.0,-29.59887445293247,4.887713869094702,34.94226467843934,25.428711028676503,6.253817033628243,-26.013605304283526,-39.53425287092102,2.6685478853965,-5.112547025627691,-5.1125470256438,39.88445001110876,41080.59271910187,25750.671803951638,25750.671803951638,66831.26452305351,75823.32405094642,75812.6712975992,25750.671803951638,101563.34310155084,101563.34310155084,101563.34310155084,127539.55257430332,124060.8230886726,3478.7294856307312,0.0,90000.56144949513,55257.85679515875,38603.00517148487,25976.209472752478,64579.21464423735,19814.200197550705,1450.0,0.0,0.886764327938657,2.8727590619064953,0.001494314320929203,1.0,1.0,-5.112547025627691,353102.8670589078,1549557.077478106,4.388401290493047,1549557.077478106,4.388401290493047,0.7627825845158294,0.0919993194961713,3.9340607169317265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340607169317265,1.2792579380471873,1.2795692873200977,3.0752677782380218,6516.123400068505,15389.73654354949,6481.674406781132,0.0003192699890544094,22877.268025412897,2332.8321114155087,19374.158555520105,1975.6143591868893,0.8468737846668837,0.8468737846668837,35551.421959233165,35405.22815468563,1.0051641096384136,0.8,4290.6799976531975,4273.035954225843,1.0051641096384136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55876889366995,4.887713869094702,-2.4330172763073277,7.320731145402029,3.5,3.5,1.0,0.6,0.00024337004706535627,1.000009804385922,0.00024336766099488692,198.59141743147634,0.0,4.745510095232877e-07,1.3448775609889974,0.02597836936240452,8.311463010554405e-05,0.0001602554169598122,0.0006304545405371116,0.09199931979450827,0.09199931979450827,0.09199931979450827,0.09199540338134574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497737.875761912,592.3762094298717,0.0,0.09199931979450827,0.0919993194961713,0.0919993194961713,0.375,0.375,0.5,7.73972623141645,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,25976.209472752478,19814.200197550705,0.7627825845158294,1.0348726736802631,0.636127164837977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449095359349039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.319184650674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4777131140318,261.4777131140318,-11.672286885968163,245.34416825922884,277.6112579688848,127572.21636173897,127581.20093721504,-8.98457547606582,0.0,nan,277.6112579688848,4.461257968884809,271.1578400269202,-1.9921599730797652,264.70442208497843,-8.445577915021545,258.2510041430494,-14.898995856950592,251.7975862011295,-21.352413798870487,245.34416825922884,-27.80583174077114,1.0,1.0,26022.012520719443,26022.012520719443,276.9085076658834,3.758507665883428,276.9085076658834,276.9085076658834,75812.32717219416,75812.6712975992,-0.3441254050412681,0.0,8546.071908451686,8546.071908451686,0.8848501341484544,3953.7310205163853,276.9085076658834,3.758507665883428,1.0,0.002,0.20477627679772065,0.004834219911189207,0.00031722057029008236,0.0016827794391886697,0.15861028514504116,0.15861028514504116,0.0,9.478751984703937e-12,0.9999572292142539,0.9999572292142539,0.0,0.09199538461298834,3.934883182958167e-06,0.0,0.0,0.0,1601750.1536153702,268.0374529743723,0.0,1.0,1279625.3792482167,2617.99400496134,,,,,,,,,,,,,,,,,,,2.0,15389.73654354949,1450.0,0.375,6.173730061729009,3.5
4734.0,-29.598969267155987,4.887708285783454,34.9422617329476,25.4286675475538,6.253816043813822,-26.013690736056763,-39.53433815678579,2.6685375128699613,-5.1125519194110325,-5.112551919408671,39.8844443481875,41080.58343250569,25750.670028369717,25750.670028369717,66831.2534608754,75823.241599888,75812.60510234658,25750.670028369717,101563.2751307163,101563.2751307163,101563.2751307163,127539.48081759593,124060.80444383174,3478.67637376419,0.0,90000.53210318726,55257.90069815213,38602.92378337237,25976.205686879635,64579.129470252,19814.19687661465,1450.0,0.0,0.8867643235331598,2.872758543621718,0.001494314320929203,1.0,1.0,-5.1125519194110325,353102.7996420898,1549556.833901455,4.388401438538886,1549556.833901455,4.388401438538886,0.7627825678414086,0.09199929893109872,3.934065174893608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934065174893608,1.2792579910613096,1.2795693372945638,3.0752711355977485,6516.1305139108945,15389.748024216411,6481.674859649093,0.0003192684417018614,22877.2346420573,2332.828707260614,19374.159909172748,1975.6144972210438,0.8468750796285259,0.8468750796285258,35551.45418788999,35405.22815468563,1.0051652486608151,0.8,4290.683887310644,4273.035954225843,1.0051652486608151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558768510377054,4.887708285783454,-2.4330223548333816,7.320730640616835,3.5,3.5,1.0,0.6,0.00024336766099488692,1.00000983603345,0.00024336526724597773,198.5914955070002,0.0,4.7385311660029913e-07,1.3428997324452476,0.02597884321552112,8.311383112435813e-05,0.0001602538298705288,0.0006304490112369724,0.09199929923710917,0.09199929923710917,0.09199929923710917,0.09199538632708622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497738.41664533707,592.3760319134615,0.0,0.09199929923710917,0.09199929893109872,0.09199929893109872,0.375,0.375,0.5,7.739608846994657,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,25976.205686879635,19814.19687661465,0.7627825678414086,1.034873867286502,0.6361278600299067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490959237660903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.31720682213,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4776604366489,261.4776604366489,-11.672339563351102,245.3440776663898,277.6112432069558,127572.78349965998,127581.5906540554,-8.807154395414095,0.0,nan,277.6112432069558,4.461243206955828,271.15781009881306,-1.9921899011869186,264.70437699068816,-8.445623009311817,258.250943882574,-14.899056117425971,251.79751077447204,-21.352489225527933,245.3440776663898,-27.80592233361017,1.0,1.0,26022.012520719443,26022.012520719443,276.90849502642516,3.75849502642518,276.90849502642516,276.90849502642516,75812.28101698292,75812.60510234658,-0.32408536366710905,0.0,8546.071908451686,8546.071908451686,0.8848498521035935,3953.735500768076,276.90849502642516,3.75849502642518,1.0,0.002,0.204780207749132,0.00483420155433362,0.0003172266565433808,0.0016827733528099358,0.1586133282716904,0.1586133282716904,0.0,9.353316732241268e-12,0.9999572717870977,0.9999572717870977,0.0,0.09199536796546713,3.930965631590215e-06,0.0,0.0,0.0,1601750.147976436,268.03744808058894,0.0,1.0,1279625.396086164,2617.993936081021,,,,,,,,,,,,,,,,,,,2.0,15389.748024216411,1450.0,0.375,6.173730061729009,3.5
4735.0,-29.599063749997082,4.887702707028321,34.94225878967723,25.42860625488686,6.2537999449716475,-26.013777380499693,-39.534419775567926,2.6685135756178133,-5.112557285890318,-5.112557285884854,39.88443852135275,41080.5761185176,25750.66948175142,25750.66948175142,66831.24560026903,75823.17650796345,75812.53481427321,25750.66948175142,101563.20429602463,101563.20429602463,101563.20429602463,127539.40597234665,124060.78268833183,3478.6232840148173,0.0,90000.51924540606,55257.94552452522,38602.859689867604,25976.201676322016,64579.06136618962,19814.19337048207,1450.0,0.0,0.8867643173136951,2.872757975275213,0.001494314320929203,1.0,1.0,-5.112557285890318,353102.72571340465,1549556.583272536,4.388401647542737,1549556.583272536,4.388401647542737,0.762782550635308,0.09199927838073375,3.9340710858379095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340710858379095,1.2792581070049998,1.2795694502040904,3.075275477478396,6516.139713834975,15389.759495623035,6481.673860842304,0.000319266364058442,22877.197000683336,2332.824868908683,19374.156923672414,1975.6141927847343,0.8468763425472846,0.8468763425472846,35551.49692081374,35405.22815468563,1.005166758924508,0.8,4290.6890447218275,4273.035954225843,1.005166758924508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55876839237917,4.887702707028321,-2.433027778188857,7.320730485217178,3.5,3.5,1.0,0.6,0.00024336526724597773,1.000009801663245,0.00024336288188496317,198.59157330969813,0.0,4.753781757437614e-07,1.3472217500578196,0.025979318593696864,8.311306650404789e-05,0.00016025220074192986,0.0006304435493807186,0.09199927868485104,0.09199927868485104,0.09199927868485104,0.09199536748149605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497738.95648502023,592.375854730821,0.0,0.09199927868485104,0.09199927838073375,0.09199927838073375,0.375,0.375,0.5,7.739491513797466,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,25976.201676322016,19814.19337048207,0.762782550635308,1.0348748369275391,0.6361284176240032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490964900049943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32152883975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47760728408946,261.47760728408946,-11.672392715910519,245.34398707885796,277.6112274893684,127573.2143815677,127582.10098044957,-8.88659888189606,0.0,nan,277.6112274893684,4.461227489368412,271.1577794072406,-1.992220592759395,264.704331325122,-8.445668674877993,258.25088324301885,-14.89911675698113,251.7974351609289,-21.35256483907108,245.34398707885796,-27.806012921142013,1.0,1.0,26022.012520719443,26022.012520719443,276.90848143534305,3.7584814353430716,276.90848143534305,276.90848143534305,75812.19600153045,75812.53481427321,-0.3388127427606378,0.0,8546.071908451686,8546.071908451686,0.8848494781318407,3953.741441267099,276.90848143534305,3.7584814353430716,1.0,0.002,0.2047841370697973,0.004834183121321861,0.0003172327399598061,0.0016827672692437449,0.15861636997990303,0.15861636997990303,0.0,9.203551115666286e-12,0.9999572895051414,0.9999572895051414,0.0,0.09199534904602748,3.92933470627523e-06,0.0,0.0,0.0,1601750.1417928303,268.03744271410966,0.0,1.0,1279625.4145505126,2617.993860547455,,,,,,,,,,,,,,,,,,,2.0,15389.759495623035,1450.0,0.375,6.173730061729009,3.5
4736.0,-29.59915839991388,4.88769713723306,34.942255851005925,25.428553902916633,6.253792192916856,-26.013863340632838,-39.53450509635729,2.6684971337741787,-5.11256243805866,-5.112562438055821,39.88443276752684,41080.57749305989,25750.668406368866,25750.668406368866,66831.24589942876,75823.10346867566,75812.46626361896,25750.668406368866,101563.13466998783,101563.13466998783,101563.13466998783,127539.33243713633,124060.76220861483,3478.5702285214984,0.0,90000.49990228024,55258.00064216189,38602.776955687055,25976.197767148486,64578.97472283554,19814.189947849758,1450.0,0.0,0.8867643119214067,2.8727574296258327,0.001494314320929203,1.0,1.0,-5.11256243805866,353102.6547370889,1549556.3357845435,4.388401828749498,1549556.3357845435,4.388401828749498,0.762782533666583,0.09199925783658898,3.934076468188058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934076468188058,1.2792581881674323,1.2795695283346247,3.075279489767203,6516.148215393495,15389.77097050788,6481.673348148794,0.0003192644639363222,22877.160784760326,2332.821175912297,19374.1553911972,1975.6140365157523,0.846877616216403,0.846877616216403,35551.53583227709,35405.22815468563,1.0051681341308365,0.8,4290.693740923225,4273.035954225843,1.0051681341308365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558768160237532,4.88769713723306,-2.4330330422605764,7.320730179493636,3.5,3.5,1.0,0.6,0.00024336288188496317,1.0000098190033808,0.00024336049232746626,198.59165125002966,0.0,4.737125967931691e-07,1.3425014993118412,0.025979792306293655,8.311226720957944e-05,0.00016025061467538375,0.000630438172207099,0.09199925814034547,0.09199925814034547,0.09199925814034547,0.09199534944855792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497739.49631578254,592.3756775546665,0.0,0.09199925814034547,0.09199925783658898,0.09199925783658898,0.375,0.375,0.5,7.739374255678358,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,25976.197767148486,19814.189947849758,0.762782533666583,1.034876230015414,0.6361292923799475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490970542652726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.316808589,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47755448636076,261.47755448636076,-11.672445513639218,245.3438965426916,277.6112124300787,127573.72780250278,127582.55507693462,-8.82727443185895,0.0,nan,277.6112124300787,4.461212430078717,271.1577492525681,-1.9922507474318536,264.70428607508444,-8.445713924915538,258.25082289760303,-14.899177102396948,251.79735972013873,-21.352640279861248,245.3438965426916,-27.80610345730838,1.0,1.0,26022.012520719443,26022.012520719443,276.9084682618665,3.7584682618665397,276.9084682618665,276.9084682618665,75812.13348237395,75812.46626361896,-0.33278124501521233,0.0,8546.071908451686,8546.071908451686,0.8848491376029366,3953.746850528998,276.9084682618665,3.7584682618665397,1.0,0.002,0.2047880638384508,0.004834164737571167,0.0003172388195635538,0.0016827611895276191,0.1586194097817769,0.1586194097817769,0.0,9.091173126807295e-12,0.9999573172314958,0.9999573172314958,0.0,0.09199533105356418,3.926783024794143e-06,0.0,0.0,0.0,1601750.1358561676,268.0374375619413,0.0,1.0,1279625.4322774801,2617.9937880303505,,,,,,,,,,,,,,,,,,,2.0,15389.77097050788,1450.0,0.375,6.173730061729009,3.5
4737.0,-29.599252916813086,4.887691573463563,34.942252915297544,25.428501481097214,6.253780220180941,-26.013949603115314,-39.53458668021483,2.6684769066246345,-5.112567720991478,-5.112567721046506,39.88442697570597,41080.553251789046,25750.667683363426,25750.667683363426,66831.22093515247,75823.02665662194,75812.39667722837,25750.667683363426,101563.0643605918,101563.0643605918,101563.0643605918,127539.25815912453,124060.74095903874,3478.517200085783,0.0,90000.47125813967,55258.02453106073,38602.71858564327,25976.193798532717,64578.91238417599,19814.186476592982,1450.0,0.0,0.8867643060006118,2.872756870127665,0.001494314320929203,1.0,1.0,-5.112567720991478,353102.58195936866,1549556.0866624648,4.388402027716612,1549556.0866624648,4.388402027716612,0.7627825165714693,0.09199923731120443,3.9340807942447267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340807942447267,1.2792582868949187,1.2795696240291186,3.0752826341220967,6516.154877904203,15389.782438896213,6481.674108304488,0.00031926303095717283,22877.12834718692,2332.817868200346,19374.157663353442,1975.6142682112081,0.8468789163276159,0.8468789163276159,35551.56710730553,35405.22815468563,1.0051692394510674,0.8,4290.697515487828,4273.035954225843,1.0051692394510674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558768004163154,4.887691573463563,-2.4330384004848167,7.32072997394838,3.5,3.5,1.0,0.6,0.00024336049232746626,1.000009805211611,0.0002433581061497382,198.59172908088019,0.0,4.745461690691836e-07,1.3448638431420663,0.025980266852462724,8.311150292974087e-05,0.00016024898939772538,0.0006304324714867183,0.09199923761417558,0.09199923761417558,0.09199923761417558,0.09199533091730659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497740.03567273164,592.3755005318021,0.0,0.09199923761417558,0.09199923731120443,0.09199923731120443,0.375,0.375,0.5,7.739257057341766,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,25976.193798532717,19814.186476592982,0.7627825165714693,1.0348768424215267,0.6361295310674072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490976195237628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.31917093283,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4775016073442,261.4775016073442,-11.672498392655768,245.34380603315535,277.6111971815784,127574.1550199653,127582.99588515423,-8.840865188958388,0.0,nan,277.6111971815784,4.461197181578427,271.1577189518655,-1.9922810481344868,264.7042407221728,-8.445759277827165,258.250762492482,-14.899237507517967,251.79728426281127,-21.352715737188703,245.34380603315535,-27.80619396684463,1.0,1.0,26022.012520719443,26022.012520719443,276.9084548363758,3.758454836375847,276.9084548363758,276.9084548363758,75812.056970561,75812.39667722837,-0.33970666737877764,0.0,8546.071908451686,8546.071908451686,0.8848488639032348,3953.7511982159504,276.9084548363758,3.758454836375847,1.0,0.002,0.20479198862898523,0.004834146339751047,0.0003172448960169397,0.0016827551130237572,0.15862244800846984,0.15862244800846984,0.0,9.04069701046506e-12,0.9999573387245095,0.9999573387245095,0.0,0.09199531250639659,3.924804807845791e-06,0.0,0.0,0.0,1601750.1297688289,268.0374322790085,0.0,1.0,1279625.4504543704,2617.9937136727267,,,,,,,,,,,,,,,,,,,2.0,15389.782438896213,1450.0,0.375,6.173730061729009,3.5
4738.0,-29.599347395035668,4.8876860128549025,34.94224998113424,25.428444693703227,6.253767904260743,-26.014035865105917,-39.53467207085339,2.6684563744753342,-5.1125731344055225,-5.112573134408317,39.88442114889051,41080.55727442347,25750.667304202787,25750.667304202787,66831.22457862625,75822.9573036622,75812.32613540707,25750.667304202787,101562.99343960985,101562.99343960985,101562.99343960985,127539.18321128584,124060.71901932273,3478.464191963106,0.0,90000.45432947953,55258.08096688677,38602.637069547505,25976.18977167599,64578.82684122349,19814.182957849283,1450.0,0.0,0.8867642995418886,2.8727562968107896,0.001494314320929203,1.0,1.0,-5.1125731344055225,353102.50738415506,1549555.8360352588,4.388402244760703,1549555.8360352588,4.388402244760703,0.7627824993584834,0.09199921680593086,3.934086343252511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934086343252511,1.279258387030073,1.2795697211359462,3.0752867310769703,6516.163558859959,15389.793906794333,6481.673467802746,0.0003192610850704424,22877.09177604667,2332.8141389818816,19374.155748850873,1975.614072986277,0.8468801864551889,0.8468801864551889,35551.60722359294,35405.22815468563,1.0051706572389132,0.8,4290.702357098727,4273.035954225843,1.0051706572389132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767922314167,4.8876860128549025,-2.4330438533008296,7.320729866155732,3.5,3.5,1.0,0.6,0.0002433581061497382,1.0000098012068555,0.0002433557209699775,198.59180687993558,0.0,4.738751609107065e-07,1.3429622060209423,0.025980740727623634,8.311070299483115e-05,0.00016024740315490705,0.0006304271202933992,0.09199921710890414,0.09199921710890414,0.09199921710890414,0.09199531188772792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497740.5746445522,592.3753236333182,0.0,0.09199921710890414,0.09199921680593086,0.09199921680593086,0.375,0.375,0.5,7.739139903480585,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,25976.18977167599,19814.182957849283,0.7627824993584834,1.0348782696678682,0.6361304359929926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490981839882782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.31726929571,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4774486341342,261.4774486341342,-11.672551365865786,245.34371554897092,277.6111817193451,127574.61945995472,127583.47607303907,-8.856613084393599,0.0,nan,277.6111817193451,4.46118171934512,271.15768848523635,-1.992311514763628,264.704195251158,-8.445804748841965,258.2507020170784,-14.899297982921553,251.79720878301617,-21.352791216983803,245.34371554897092,-27.806284451029057,1.0,1.0,26022.012520719443,26022.012520719443,276.90844116871637,3.758441168716388,276.90844116871637,276.90844116871637,75811.9829705924,75812.32613540707,-0.3431648146652151,0.0,8546.071908451686,8546.071908451686,0.8848485128301445,3953.7567749687737,276.90844116871637,3.758441168716388,1.0,0.002,0.20479591195365918,0.004834127925908142,0.0003172509701136894,0.0016827490390344977,0.1586254850568447,0.1586254850568447,0.0,9.148186982249618e-12,0.9999573546502334,0.9999573546502334,0.0,0.09199529346715192,3.923338778943325e-06,0.0,0.0,0.0,1601750.123531141,268.03742686559445,0.0,1.0,1279625.4690802,2617.9936374785834,,,,,,,,,,,,,,,,,,,2.0,15389.793906794333,1450.0,0.375,6.173730061729009,3.5
4739.0,-29.599441846921515,4.887680456523959,34.94224704911824,25.42838790630924,6.253757696912704,-26.014121892539727,-39.53475361978633,2.668437742685375,-5.112578491358704,-5.112578491360128,39.88441534253248,41080.551445591744,25750.66679080152,25750.66679080152,66831.21823639327,75822.88991067816,75812.25605764393,25750.66679080152,101562.92284844545,101562.92284844545,101562.92284844545,127539.10862042302,124060.69741360811,3478.4112068149157,0.0,90000.44208689228,55258.130280859215,38602.568673370064,25976.185771977573,64578.75444534764,19814.179461535416,1450.0,0.0,0.8867642932966692,2.87275572947356,0.001494314320929203,1.0,1.0,-5.112578491358704,353102.4335867554,1549555.58628796,4.388402454630045,1549555.58628796,4.388402454630045,0.7627824822114736,0.09199919630835615,3.9340924202181453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340924202181453,1.2792584783492376,1.279569809425915,3.0752912619306776,6516.173159195278,15389.805372316714,6481.6721882717675,0.00031925890550378404,22877.053326037967,2332.8102181721556,19374.15192424715,1975.6136829852348,0.8468814426461156,0.8468814426461156,35551.65115671348,35405.22815468563,1.0051722099215457,0.8,4290.707659360947,4273.035954225843,1.0051722099215457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767811486806,4.887680456523959,-2.4330492636754784,7.320729720199437,3.5,3.5,1.0,0.6,0.0002433557209699775,1.000009798482215,0.00024335333647663806,198.59188465735716,0.0,4.736771584116761e-07,1.34240106693869,0.025981214404782044,8.31099390554559e-05,0.00016024578191452157,0.0006304217160018492,0.09199919661132684,0.09199919661132684,0.09199919661132684,0.09199529307178728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497741.11347111117,592.3751467833773,0.0,0.09199919661132684,0.09199919630835615,0.09199919630835615,0.375,0.375,0.5,7.739022800159924,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,25976.185771977573,19814.179461535416,0.7627824822114736,1.0348793316066798,0.6361310588663925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490987482222317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.31670815663,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47739577794397,261.47739577794397,-11.672604222056009,245.34362510924507,277.6111664466876,127575.12608737162,127583.96313646233,-8.837049090718073,0.0,nan,277.6111664466876,4.461166446687628,271.15765817917224,-1.9923418208277326,264.7041499116723,-8.445850088327688,258.25064164418245,-14.899358355817526,251.7971333767043,-21.352866623295682,245.34362510924507,-27.80637489075491,1.0,1.0,26022.012520719443,26022.012520719443,276.90842761176765,3.7584276117676723,276.90842761176765,276.90842761176765,75811.91589504464,75812.25605764393,-0.3401625992846675,0.0,8546.071908451686,8546.071908451686,0.8848481283542713,3953.762882319236,276.90842761176765,3.7584276117676723,1.0,0.002,0.2047998335763641,0.004834109529428929,0.0003172570416108656,0.001682742967584443,0.1586285208054328,0.1586285208054328,0.0,9.195308577070183e-12,0.9999573731408169,0.9999573731408169,0.0,0.09199527467157016,3.921636785995003e-06,0.0,0.0,0.0,1601750.1173585104,268.0374215086413,0.0,1.0,1279625.4875117668,2617.993562079131,,,,,,,,,,,,,,,,,,,2.0,15389.805372316714,1450.0,0.375,6.173730061729009,3.5
