time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4740.0,-29.59953634914755,4.887674905574512,34.942244119772084,25.428335519414418,6.253747641812061,-26.014207950048455,-39.534835203643865,2.6684192428624596,-5.112583791518148,-5.112583791479527,39.884409555549986,41080.532132640285,25750.666144914147,25750.666144914147,66831.19827755443,75822.8148901172,75812.18641553396,25750.666144914147,101562.85256044811,101562.85256044811,101562.85256044811,127539.0343595974,124060.67611219804,3478.358247399356,0.0,90000.41771127265,55258.161626829504,38602.50676049238,25976.18179914928,64578.68855964166,19814.175987354018,1450.0,0.0,0.8867642872706107,2.872755168151268,0.001494314320929203,1.0,1.0,-5.112583791518148,353102.3605717596,1549555.3373735836,4.388402657134527,1549555.3373735836,4.388402657134527,0.7627824651274551,0.09199917581640736,3.9340972246928336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340972246928336,1.2792585690549336,1.2795698971031435,3.0752947995487663,6516.180654983505,15389.816835217434,6481.672367633373,0.0003192572606329721,22877.019191690084,2332.80673743736,19374.152460370995,1975.6137376546524,0.8468827296962063,0.8468827296962061,35551.685890414476,35405.22815468563,1.005173437478991,0.8,4290.7118513506875,4273.035954225843,1.005173437478991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767672059818,4.887674905574512,-2.4330546310037815,7.320729536578293,3.5,3.5,1.0,0.6,0.00024335333647663806,1.0000098037121388,0.00024335095073396834,198.59196247628546,0.0,4.7354102623106985e-07,1.342015268338852,0.025981687945808275,8.310917479540693e-05,0.00016024416168123113,0.0006304161117433611,0.09199917612037704,0.09199917612037704,0.09199917612037704,0.09199527447120177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497741.65211623313,592.3749699937791,0.0,0.09199917612037704,0.09199917581640736,0.09199917581640736,0.375,0.375,0.5,7.738905753766557,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,25976.18179914928,19814.175987354018,0.7627824651274551,1.0348800783687713,0.6361314088114433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490993122993183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.31632235803,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.477343026758,261.477343026758,-11.672656973241999,245.34353469858507,277.6111513549745,127575.5911665346,127584.41065979483,-8.819493260218033,0.0,nan,277.6111513549745,4.461151354974504,271.157628023676,-1.992371976323966,264.70410469237993,-8.445895307620049,258.25058136109857,-14.899418638901409,251.79705802983383,-21.352941970166142,245.34353469858507,-27.806465301414903,1.0,1.0,26022.012520719443,26022.012520719443,276.90841416262833,3.7584141626283554,276.90841416262833,276.90841416262833,75811.8462131991,75812.18641553396,-0.3402023348608054,0.0,8546.071908451686,8546.071908451686,0.8848478243859547,3953.767710816298,276.90841416262833,3.7584141626283554,1.0,0.002,0.20480375328285685,0.004834091151591516,0.00031726311017680277,0.0016827368990978719,0.15863155508840138,0.15863155508840138,0.0,9.274674778181335e-12,0.9999573939607502,0.9999573939607502,0.0,0.09199525609591158,3.9197204957804064e-06,0.0,0.0,0.0,1601750.1112513207,268.03741620848183,0.0,1.0,1279625.505747926,2617.993487479061,,,,,,,,,,,,,,,,,,,2.0,15389.816835217434,1450.0,0.375,6.173730061729009,3.5
4741.0,-29.59963072475845,4.887669357363473,34.9422411916685,25.42827873202043,6.253735319465993,-26.01429412033621,-39.53492055935783,2.668398715195043,-5.1125892121203265,-5.112589212113335,39.8844037327286,41080.53650790134,25750.66581640278,25750.66581640278,66831.20232430412,75822.74562712343,75812.11583041145,25750.66581640278,101562.78164681423,101562.78164681423,101562.78164681423,127538.95941808629,124060.6541108954,3478.305307190893,0.0,90000.40082038482,55258.21833826499,38602.424980133146,25976.17777127207,64578.60275140521,19814.17246809671,1450.0,0.0,0.8867642807607331,2.8727545940733576,0.001494314320929203,1.0,1.0,-5.1125892121203265,353102.28589755564,1549555.08691887,4.388402875897658,1549555.08691887,4.388402875897658,0.762782447924647,0.09199915534020306,3.9341027711072027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341027711072027,1.2792586691684482,1.2795699941888814,3.0752988945265254,6516.189331749993,15389.828293961276,6481.671725629729,0.0003192553155695496,22876.982645538606,2332.8030107670415,19374.15054137914,1975.6135419719415,0.8468839987146392,0.8468839987146392,35551.72598791943,35405.22815468563,1.0051748546042114,0.8,4290.716690694741,4273.035954225843,1.0051748546042114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767601144433,4.887669357363473,-2.4330600858213964,7.320729443184869,3.5,3.5,1.0,0.6,0.00024335095073396834,1.0000097905845027,0.00024334856820924767,198.59204019100451,0.0,4.737893187425323e-07,1.3427189293163364,0.02598216173512702,8.310837520837124e-05,0.0001602425755255971,0.0006304107604246067,0.09199915564349813,0.09199915564349813,0.09199915564349813,0.09199525541194609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497742.19038228394,592.374793326536,0.0,0.09199915564349813,0.09199915534020306,0.09199915534020306,0.375,0.375,0.5,7.738788749750537,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,25976.17777127207,19814.17246809671,0.762782447924647,1.0348815161202893,0.6361323218162604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449099876677461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.317026019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.477290166882,261.477290166882,-11.672709833117949,245.34344431296313,277.6111360208449,127576.05392493469,127584.89159002579,-8.837665091097225,0.0,nan,277.6111360208449,4.461136020844947,271.1575976792445,-1.9924023207555024,264.704059337655,-8.44594066234498,258.2505209960751,-14.899479003924853,251.79698265450978,-21.3530173454902,245.34344431296313,-27.806555687036848,1.0,1.0,26022.012520719443,26022.012520719443,276.9084004826301,3.7584004826301225,276.9084004826301,276.9084004826301,75811.77221931067,75812.11583041145,-0.3436111007758882,0.0,8546.071908451686,8546.071908451686,0.8848474734767073,3953.7732849627387,276.9084004826301,3.7584004826301225,1.0,0.002,0.20480767159276164,0.004834072758258174,0.0003172691765000051,0.0016827308326864939,0.15863458825000254,0.15863458825000254,0.0,9.186498783897434e-12,0.9999574091306789,0.9999574091306789,0.0,0.09199523701620031,3.918324002748385e-06,0.0,0.0,0.0,1601750.105005349,268.03741078787965,0.0,1.0,1279625.524398486,2617.9934111837547,,,,,,,,,,,,,,,,,,,2.0,15389.828293961276,1450.0,0.375,6.173730061729009,3.5
4742.0,-29.59972515701219,4.887663813002108,34.942238265497245,25.428222014475637,6.253725100428654,-26.0143801312673,-39.53500207336617,2.668380074829088,-5.112594577019593,-5.112594577044308,39.884397932285424,41080.53069017103,25750.66535436952,25750.66535436952,66831.19604454056,75822.67826704269,75812.04574328863,25750.66535436952,101562.71109765815,101562.71109765815,101562.71109765815,127538.88486864913,124060.63247924378,3478.2523894053384,0.0,90000.38857871943,55258.26765471418,38602.35658222805,25976.173770990987,64578.53035321904,19814.168971740983,1450.0,0.0,0.8867642744535746,2.8727540258948423,0.001494314320929203,1.0,1.0,-5.112594577019593,353102.21199072566,1549554.8374262194,4.388403087848452,1549554.8374262194,4.388403087848452,0.7627824307931197,0.09199913487203026,3.9341088425145254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341088425145254,1.279258760521968,1.2795700825166092,3.0753034209508288,6516.198922699935,15389.839752091566,6481.670449014509,0.00031925313818521937,22876.944228415086,2332.7990933106707,19374.146725490817,1975.6131528596227,0.8468852540815525,0.8468852540815525,35551.76988081979,35405.22815468563,1.005176405866679,0.8,4290.721988102811,4273.035954225843,1.005176405866679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767501405827,4.887663813002108,-2.4330654988300227,7.320729311832131,3.5,3.5,1.0,0.6,0.00024334856820924767,1.0000097964682568,0.000243346184276078,198.5921179524202,0.0,4.7315044508351104e-07,1.3409083613666704,0.025982634885572103,8.310761161593291e-05,0.00016024095659331476,0.0006304053642667458,0.09199913517748337,0.09199913517748337,0.09199913517748337,0.09199523656263969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497742.7285186924,592.374616702814,0.0,0.09199913517748337,0.09199913487203026,0.09199913487203026,0.375,0.375,0.5,7.7386717949757475,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,25976.173770990987,19814.168971740983,0.7627824307931197,1.0348825790707892,0.6361329448885994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491004402998617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.31521545105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4772374041381,261.4772374041381,-11.672762595861855,245.34335395716514,277.6111208511578,127576.55860112714,127585.38002651974,-8.82142539261066,0.0,nan,277.6111208511578,4.46112085115783,271.15756747233115,-1.992432527668825,264.7040140935217,-8.445985906478256,258.25046071472076,-14.899539285279218,251.79690733593216,-21.353092664067816,245.34335395716514,-27.806646042834842,1.0,1.0,26022.012520719443,26022.012520719443,276.908386916607,3.758386916607037,276.908386916607,276.908386916607,75811.70534165743,75812.04574328863,-0.34040163119789213,0.0,8546.071908451686,8546.071908451686,0.8848470893522368,3953.779386727098,276.908386916607,3.758386916607037,1.0,0.002,0.20481158824284373,0.004834054383422291,0.0003172752402884269,0.0016827247692560332,0.15863762014421345,0.15863762014421345,0.0,9.544460274207855e-12,0.9999574271696574,0.9999574271696574,0.0,0.09199521820846969,3.916663560572089e-06,0.0,0.0,0.0,1601750.0988235606,268.0374054229804,0.0,1.0,1279625.542857394,2617.993335672474,,,,,,,,,,,,,,,,,,,2.0,15389.839752091566,1450.0,0.375,6.173730061729009,3.5
4743.0,-29.599819558817288,4.887658273735458,34.942235341735895,25.42816966250541,6.253715043865928,-26.014466098549466,-39.535087429080136,2.66836158374457,-5.112599878832384,-5.112599878839679,39.88439214949088,41080.52706965399,25750.664742880974,25750.664742880974,66831.19181253496,75822.60333892959,75811.97608220913,25750.664742880974,101562.64082509011,101562.64082509011,101562.64082509011,127538.81062422573,124060.61112772401,3478.199496501725,0.0,90000.36425061156,55258.314625405364,38602.27736134022,25976.169799135612,64578.44716047583,19814.165498602215,1450.0,0.0,0.8867642684038786,2.8727534643977313,0.001494314320929203,1.0,1.0,-5.112599878832384,353102.1389529923,1549554.588692455,4.388403291147279,1549554.588692455,4.388403291147279,0.7627824137206539,0.09199911440878729,3.93411364563688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93411364563688,1.279258851186021,1.2795701701528999,3.075306957610261,6516.206416456885,15389.851205941257,6481.670625444334,0.00031925149359339494,22876.910114283623,2332.7956146373763,19374.14725285137,1975.6132066354332,0.8468865400120081,0.8468865400120081,35551.80460471517,35405.22815468563,1.0051776330785989,0.8,4290.726178909118,4273.035954225843,1.0051776330785989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767369404475,4.887658273735458,-2.433070864254869,7.320729137990327,3.5,3.5,1.0,0.6,0.000243346184276078,1.0000097933170486,0.0002433438011330817,198.592195688816,0.0,4.734303372193187e-07,1.3417015756795492,0.02598310831590932,8.310681204279806e-05,0.00016023937223327996,0.0006303999008712341,0.09199911471189899,0.09199911471189899,0.09199911471189899,0.09199521795400442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497743.2664740921,592.3744401392074,0.0,0.09199911471189899,0.09199911440878729,0.09199911440878729,0.375,0.375,0.5,7.738554895307465,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,25976.169799135612,19814.165498602215,0.7627824137206539,1.0348838467184125,0.6361337083186578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491010042609587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.316008665366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47718473840695,261.47718473840695,-11.67281526159303,245.34326363250443,277.61110584435477,127577.02260793369,127585.82781410313,-8.805206169433138,0.0,nan,277.61110584435477,4.46110584435479,271.1575374019626,-1.9924625980373776,264.70396895957094,-8.446031040429034,258.2504005172043,-14.89959948279568,251.79683207484436,-21.353167925155617,245.34326363250443,-27.806736367495546,1.0,1.0,26022.012520719443,26022.012520719443,276.9083734635721,3.758373463572127,276.9083734635721,276.9083734635721,75811.6357758663,75811.97608220913,-0.34030634282680694,0.0,8546.071908451686,8546.071908451686,0.8848467854692744,3953.7842138650644,276.9083734635721,3.758373463572127,1.0,0.002,0.20481550303851306,0.004834036026068772,0.0003172813012454814,0.0016827187079951106,0.1586406506227407,0.1586406506227407,0.0,9.240591798687081e-12,0.9999574473134087,0.9999574473134087,0.0,0.09199519959930517,3.914809482110352e-06,0.0,0.0,0.0,1601750.0927144652,268.0374001211676,0.0,1.0,1279625.5610992361,2617.9932610491546,,,,,,,,,,,,,,,,,,,2.0,15389.851205941257,1450.0,0.375,6.173730061729009,3.5
4744.0,-29.599913841329695,4.8876527368820435,34.94223241900894,25.42811291003602,6.253702714387447,-26.01455218575922,-39.535168978013076,2.6683410589622683,-5.112605303252678,-5.1126053032808345,39.884386331831344,41080.516425759975,25750.66445341941,25750.66445341941,66831.18087917939,75822.53415265898,75811.90549200529,25750.66445341941,101562.5699454247,101562.5699454247,101562.5699454247,127538.73571725095,124060.5890950717,3478.1466221792443,0.0,90000.34738863278,55258.35627192793,38602.21235189428,25976.16577182626,64578.37812372054,19814.161980141598,1450.0,0.0,0.8867642618558794,2.8727528899157297,0.001494314320929203,1.0,1.0,-5.112605303252678,353102.0642262264,1549554.3384593318,4.3884035111914805,1549554.3384593318,4.3884035111914805,0.762782396531825,0.09199909396106877,3.93411918968065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93411918968065,1.2792589512808517,1.2795702672232736,3.075311050777978,6516.21508938811,15389.862657253194,6481.669982501707,0.00031924954930243017,22876.873589571776,2332.7918901532917,19374.14533105283,1975.6130106665203,0.8468878081262103,0.8468878081262103,35551.844685048534,35405.22815468563,1.0051790495981243,0.8,4290.731016180744,4273.035954225843,1.0051790495981243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767306918728,4.8876527368820435,-2.433076318816438,7.320729055698481,3.5,3.5,1.0,0.6,0.0002433438011330817,1.0000097809490145,0.00024334142102304957,198.59227332703193,0.0,4.7327360027779995e-07,1.3412573831872852,0.0259835815895096,8.310604813648206e-05,0.00016023775299659962,0.0006303944189752306,0.09199909426281815,0.09199909426281815,0.09199909426281815,0.09199519887785436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497743.80406194396,592.374263694228,0.0,0.09199909426281815,0.09199909396106877,0.09199909396106877,0.375,0.375,0.5,7.738438036613806,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,25976.16577182626,19814.161980141598,0.762782396531825,1.0348847837451551,0.6361342235485863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491015680406307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.315564472876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4771319562625,261.4771319562625,-11.67286804373748,245.34317333326138,277.6110905793106,127577.48428975629,127586.30895878274,-8.824669026440644,0.0,nan,277.6110905793106,4.461090579310621,271.15750713007606,-1.9924928699239217,264.70392368084504,-8.44607631915494,258.2503402316417,-14.899659768358276,251.79675678244035,-21.353243217559623,245.34317333326138,-27.8068266667386,1.0,1.0,26022.012520719443,26022.012520719443,276.9083597791719,3.75835977917194,276.9083597791719,276.9083597791719,75811.5618855625,75811.90549200529,-0.34360644278058317,0.0,8546.071908451686,8546.071908451686,0.8848464347097731,3953.7897856290533,276.9083597791719,3.75835977917194,1.0,0.002,0.20481941648393734,0.004834017653705938,0.0003172873600301638,0.001682712649112991,0.1586436800150819,0.1586436800150819,0.0,9.143154983126678e-12,0.9999574619776509,0.9999574619776509,0.0,0.09199518050155375,3.913459515013209e-06,0.0,0.0,0.0,1601750.0864640924,268.0373946967473,0.0,1.0,1279625.5797629345,2617.9931847001258,,,,,,,,,,,,,,,,,,,2.0,15389.862657253194,1450.0,0.375,6.173730061729009,3.5
4745.0,-29.60000818168394,4.887647203676575,34.94222949797897,25.42806059299039,6.253692501037701,-26.014638113412875,-39.53525429880244,2.6683224329105943,-5.112610666461933,-5.112610666462331,39.88438053535002,41080.51262855825,25750.66401560768,25750.66401560768,66831.17664416593,75822.45912819497,75811.83539704331,25750.66401560768,101562.49941265098,101562.49941265098,101562.49941265098,127538.6611862413,124060.56741679602,3478.09376944528,0.0,90000.32273751516,55258.40286418476,38602.13319258933,25976.161773590313,64578.294966179645,19814.15848564301,1450.0,0.0,0.8867642555429854,2.8727523219164834,0.001494314320929203,1.0,1.0,-5.112610666461933,353101.990342717,1549554.089136987,4.388403723335024,1549554.089136987,4.388403723335024,0.762782379411721,0.09199907351979937,3.9341239537770765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341239537770765,1.2792590425630543,1.2795703554827547,3.075314555443656,6516.222515354134,15389.874107808235,6481.67020436331,0.0003192479218407233,22876.839620446528,2332.788426266516,19374.14599421201,1975.613078289937,0.8468890946324625,0.8468890946324625,35551.87912679014,35405.22815468563,1.0051802668388043,0.8,4290.735172934078,4273.035954225843,1.0051802668388043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767212408798,4.887647203676575,-2.433081727555175,7.320728931231749,3.5,3.5,1.0,0.6,0.00024334142102304957,1.000009786957145,0.00024333903947429855,198.59235101293189,0.0,4.7267146204948686e-07,1.3395509234482457,0.02598405426097165,8.310524890440236e-05,0.0001602361721186472,0.0006303889629935165,0.09199907381964433,0.09199907381964433,0.09199907381964433,0.09199518003369453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497744.3415226442,592.3740872918942,0.0,0.09199907381964433,0.09199907351979937,0.09199907351979937,0.375,0.375,0.5,7.738321225442228,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25976.161773590313,19814.15848564301,0.762782379411721,1.0348860507879023,0.6361349838993514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491021311082886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.313858013134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4770792659896,261.4770792659896,-11.672920734010404,245.34308306406226,277.61107546796546,127577.94582628379,127586.75513531067,-8.809309026892421,0.0,nan,277.61107546796546,4.461075467965486,271.1574769871582,-1.9925230128417866,264.703878506356,-8.446121493644,258.2502800255837,-14.899719974416257,251.79668154481197,-21.353318455188003,245.34308306406226,-27.80691693593772,1.0,1.0,26022.012520719443,26022.012520719443,276.908346213981,3.758346213981042,276.908346213981,276.908346213981,75811.49229318247,75811.83539704331,-0.3431038608396193,0.0,8546.071908451686,8546.071908451686,0.8848461332957673,3953.794573545962,276.908346213981,3.758346213981042,1.0,0.002,0.20482332832774944,0.004833999298973392,0.00031729341637386183,0.0016827065925682694,0.1586467081869309,0.1586467081869309,0.0,8.942131323602664e-12,0.9999574793733853,0.9999574793733853,0.0,0.09199516166154534,3.911858254033255e-06,0.0,0.0,0.0,1601750.0802842504,268.03738933353804,0.0,1.0,1279625.598216024,2617.9931092126526,,,,,,,,,,,,,,,,,,,2.0,15389.874107808235,1450.0,0.375,6.173730061729009,3.5
4746.0,-29.60010239609929,4.887641671590939,34.9422265774221,25.428003840521,6.253680045605607,-26.014724151924707,-39.53533588265998,2.6683018015790663,-5.112616146339292,-5.112616146402485,39.88437470695278,41080.50190962745,25750.663881333065,25750.663881333065,66831.16579096051,75822.38988537453,75811.7644479884,25750.663881333065,101562.42832932147,101562.42832932147,101562.42832932147,127538.58605237215,124060.54511990566,3478.040932466494,0.0,90000.30562784329,55258.44424267261,38602.0682057452,25976.157723050677,64578.22592879587,19814.15494846395,1450.0,0.0,0.8867642487513642,2.8727517415613946,0.001494314320929203,1.0,1.0,-5.112616146339292,353101.9148520012,1549553.8384420795,4.388403951566103,1549553.8384420795,4.388403951566103,0.7627823621844312,0.0919990530915151,3.934129466013017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934129466013017,1.279259143148816,1.2795704530462177,3.0753186225657174,6516.231133097741,15389.88555406176,6481.669597269535,0.0003192459914365847,22876.803217930883,2332.7847142429764,19374.144179568088,1975.6128932477543,0.8468903629149809,0.8468903629149809,35551.91897714986,35405.22815468563,1.0051816752313356,0.8,4290.73998245032,4273.035954225843,1.0051816752313356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767183423086,4.887641671590939,-2.4330872214675012,7.32072889305844,3.5,3.5,1.0,0.6,0.00024333903947429855,1.000009773899608,0.00024333666112620175,198.5924285951789,0.0,4.729573655155892e-07,1.3403611738711798,0.025984527218337165,8.310448468421958e-05,0.000160234554790079,0.000630383483473127,0.09199905339358883,0.09199905339358883,0.09199905339358883,0.09199516074419502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497744.87866003346,592.3739109938402,0.0,0.09199905339358883,0.0919990530915151,0.0919990530915151,0.375,0.375,0.5,7.738204449066968,6.320988177321851e-11,6.320988177321851e-11,6.320988177321851e-11,6.320988177321851e-11,6.320988177321851e-11,6.320988177321851e-11,25976.157723050677,19814.15494846395,0.7627823621844312,1.0348869890704142,0.6361354979760968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491026945218033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.314668263556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4770264585067,261.4770264585067,-11.672973541493263,245.3429928208147,277.6110600962464,127578.40572098564,127587.23462623826,-8.828905252623063,0.0,nan,277.6110600962464,4.461060096246399,271.15744664113487,-1.9925533588651092,264.7038331860258,-8.446166813974173,258.2502197309468,-14.899780269053167,251.79660627587148,-21.353393724128495,245.3429928208147,-27.80700717918529,1.0,1.0,26022.012520719443,26022.012520719443,276.90833243209164,3.758332432091663,276.90833243209164,276.90833243209164,75811.41830267676,75811.7644479884,-0.34614531164697837,0.0,8546.071908451686,8546.071908451686,0.8848457845485304,3953.800113343082,276.90833243209164,3.758332432091663,1.0,0.002,0.2048272390261342,0.004833980930279964,0.0003172994708663713,0.0016827005383987614,0.15864973543318564,0.15864973543318564,0.0,9.265132498020856e-12,0.9999574918229275,0.9999574918229275,0.0,0.09199514237947579,3.910712039318289e-06,0.0,0.0,0.0,1601750.0739699767,268.0373838536607,0.0,1.0,1279625.6170705298,2617.9930320830736,,,,,,,,,,,,,,,,,,,2.0,15389.88555406176,1450.0,0.375,6.173730061729009,3.5
4747.0,-29.600196668690256,4.8876361420986365,34.94222365803933,25.427947122976207,6.253669725279739,-26.014810029295017,-39.53541739666832,2.6682830860315216,-5.1126215550207235,-5.11262155500425,39.884368899720585,41080.49640810394,25750.66357003993,25750.66357003993,66831.15997814387,75822.3225745774,75811.69402779624,25750.66357003993,101562.35759783618,101562.35759783618,101562.35759783618,127538.51130288742,124060.52318850755,3477.9881143798702,0.0,90000.29323812807,55258.49367844735,38601.99951075636,25976.153705051245,64578.1532158076,19814.151437929148,1450.0,0.0,0.8867642422457584,2.8727511687465435,0.001494314320929203,1.0,1.0,-5.1126215550207235,353101.840342094,1549553.5886574872,4.38840417018569,1549553.5886574872,4.38840417018569,0.762782345027322,0.09199903266782718,3.9341355111472454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341355111472454,1.2792592348425087,1.279570541719542,3.0753231276314232,6516.240678791378,15389.896999693583,6481.668345986042,0.0003192438252113827,22876.764916489316,2332.7808085828815,19374.140439397994,1975.6125118565458,0.8468916173297445,0.8468916173297445,35551.962680051074,35405.22815468563,1.0051832197809503,0.8,4290.7452569275065,4273.035954225843,1.0051832197809503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767116224584,4.8876361420986365,-2.4330926624614007,7.320728804560037,3.5,3.5,1.0,0.6,0.00024333666112620175,1.0000097799423666,0.00024333428133095452,198.59250622538468,0.0,4.7232192458969997e-07,1.3385603342872097,0.025984999540261754,8.310372112482262e-05,0.00016023294000137912,0.0006303780993149516,0.09199903296740918,0.09199903296740918,0.09199903296740918,0.0919951417258315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497745.41569875536,592.3737347290956,0.0,0.09199903296740918,0.09199903266782718,0.09199903266782718,0.375,0.375,0.5,7.738087714318854,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,25976.153705051245,19814.151437929148,0.762782345027322,1.0348880643087943,0.6361361290531324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491032571836104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.31286742398,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4769737439382,261.4769737439382,-11.673026256061803,245.34290260816095,277.6110448797618,127578.90826815015,127587.72163918488,-8.813371034754134,0.0,nan,277.6110448797618,4.4610448797618005,271.1574164254181,-1.9925835745818858,264.70378797107514,-8.446212028924833,258.250159516761,-14.899840483238961,251.7965310624519,-21.353468937548087,245.34290260816095,-27.807097391839022,1.0,1.0,26022.012520719443,26022.012520719443,276.9083187834244,3.7583187834244427,276.9083187834244,276.9083187834244,75811.35134826366,75811.69402779624,-0.34267953257949557,0.0,8546.071908451686,8546.071908451686,0.8848454020858814,3953.8061887029817,276.9083187834244,3.7583187834244427,1.0,0.002,0.20483114831983698,0.004833962578648403,0.00031730552322952425,0.0016826944857493786,0.15865276161476213,0.15865276161476213,0.0,8.978902690803814e-12,0.999957507076675,0.999957507076675,0.0,0.09199512335998604,3.909307841131152e-06,0.0,0.0,0.0,1601750.0677377372,268.03737844497925,0.0,1.0,1279625.6356800715,2617.9929559555912,,,,,,,,,,,,,,,,,,,2.0,15389.896999693583,1450.0,0.375,6.173730061729009,3.5
4748.0,-29.600290912212216,4.887630616380991,34.94222074053213,25.427894840855174,6.253659562362183,-26.014895864752457,-39.53550268253309,2.66826451504985,-5.112626904787476,-5.112626904778557,39.884363115080575,41080.493085903814,25750.663116985834,25750.663116985834,66831.15620288964,75822.24768890876,75811.62411557263,25750.663116985834,101562.28723255846,101562.28723255846,101562.28723255846,127538.4369484091,124060.50162971426,3477.935318694849,0.0,90000.26874908991,55258.54074446804,38601.92000513541,25976.14971585064,64578.06972098605,19814.147951241015,1450.0,0.0,0.8867642359584058,2.8727506021711786,0.001494314320929203,1.0,1.0,-5.112626904787476,353101.76664380176,1549553.3398447847,4.388404381470927,1549553.3398447847,4.388404381470927,0.7627823279425598,0.09199901224759864,3.934140286720021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934140286720021,1.279259325868685,1.2795706297233358,3.0753266418820364,6516.248125066729,15389.908441019474,6481.668549332836,0.0003192421923480055,22876.730922100673,2332.7773421199568,19374.141047215166,1975.6125738366484,0.8468929023638715,0.8468929023638715,35551.997204731575,35405.22815468563,1.0051844399538714,0.8,4290.749423690688,4273.035954225843,1.0051844399538714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767018424298,4.887630616380991,-2.4330980593790184,7.32072867576001,3.5,3.5,1.0,0.6,0.00024333428133095452,1.0000097769342342,0.00024333190229094872,198.59258383170643,0.0,4.7260950245085673e-07,1.339375329945728,0.025985472149764204,8.310292224056952e-05,0.000160231359090385,0.0006303726449933859,0.09199901255078646,0.09199901255078646,0.09199901255078646,0.09199512292991967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497745.9526072425,592.3735585080772,0.0,0.09199901255078646,0.09199901224759864,0.09199901224759864,0.375,0.375,0.5,7.737971029148182,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,25976.14971585064,19814.147951241015,0.7627823279425598,1.0348893438846687,0.6361369000869007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491038201932673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.31368241963,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4769211223436,261.4769211223436,-11.673078877656394,245.34281242699274,277.61102981773934,127579.3701060874,127588.16793307116,-8.79782698375272,0.0,nan,277.61102981773934,4.461029817739359,271.1573863395689,-1.9926136604310614,264.7037428613957,-8.446257138604267,258.2500993832517,-14.899900616748255,251.79645590511336,-21.353544094886615,245.34281242699274,-27.80718757300724,1.0,1.0,26022.012520719443,26022.012520719443,276.90830525302346,3.7583052530234795,276.90830525302346,276.90830525302346,75811.28191428022,75811.62411557263,-0.3422012924129376,0.0,8546.071908451686,8546.071908451686,0.8848450999455896,3953.810988153621,276.90830525302346,3.7583052530234795,1.0,0.002,0.2048350559410341,0.004833944246933496,0.0003173115730403651,0.0016826884363758084,0.15865578652018253,0.15865578652018253,0.0,9.41617357003155e-12,0.9999575252536875,0.9999575252536875,0.0,0.09199510461289243,3.907634706214649e-06,0.0,0.0,0.0,1601750.0615733846,268.0373730952125,0.0,1.0,1279625.6540869079,2617.9928806573316,,,,,,,,,,,,,,,,,,,2.0,15389.908441019474,1450.0,0.375,6.173730061729009,3.5
4749.0,-29.600405245826707,4.887625087505512,34.94221782122761,25.427833652962022,6.253645432210906,-26.015000177966808,-39.535602008085675,2.6682403645626955,-5.112632580896218,-5.112632580952246,39.88435722822224,41080.47270494765,25750.663496278725,25750.663496278725,66831.13620122637,75822.17380296104,75811.5516421579,25750.663496278725,101562.21513843662,101562.21513843662,101562.21513843662,127538.36071400087,124060.47818621054,3477.8825277903197,0.0,90000.25546264752,55258.58663290771,38601.85425526645,25976.14557556425,64577.9998308307,19814.14434057304,1450.0,0.0,0.8867642283790268,2.8727500010341944,0.001494314320929203,1.0,1.0,-5.112632580896218,353101.6884498445,1549553.0866343267,4.388404636174458,1549553.0866343267,4.388404636174458,0.7627823105215501,0.09199899185112494,3.93414612427555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93414612427555,1.279259442771359,1.2795707436108898,3.0753309240795628,6516.257198529437,15389.919879785293,6481.6676224078965,0.0003192401459403186,22876.693599991926,2332.7735363240176,19374.138276574493,1975.6122913099268,0.8468941629126567,0.8468941629126567,35552.03940693322,35405.22815468563,1.0051859314665166,0.8,4290.754517049334,4273.035954225843,1.0051859314665166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767100301833,4.887625087505512,-2.4331036960847436,7.320728783590256,3.5,3.5,1.0,0.6,0.00024333190229094872,1.0000118611266402,0.00024332901613467313,198.59267798160474,0.0,4.7245970178964547e-07,1.3389507948718553,0.025985944609465992,8.310199185360657e-05,0.00016022991043734215,0.0006303678811400881,0.09199899215144115,0.09199899215144115,0.09199899215144115,0.09199510289319097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497746.4889688809,592.3733824610849,0.0,0.09199899215144115,0.09199899185112494,0.09199899185112494,0.375,0.375,0.5,7.737854354443782,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,25976.14557556425,19814.14434057304,0.7627823105215501,1.0348901541747657,0.6361372729499605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491043830297368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.31325788456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4768663897873,261.4768663897873,-11.673133610212687,245.3427187654124,277.6110140142063,127579.73951873988,127588.89027813704,-9.150759397154665,0.0,nan,277.6110140142063,4.4610140142063415,271.1573549644289,-1.9926450355710585,264.7036959146435,-8.446304085356473,258.25003686489094,-14.899963135109033,251.79637781514162,-21.353622184858352,245.3427187654124,-27.807281234587578,1.0,1.0,26022.012520719443,26022.012520719443,276.9082910965309,3.758291096530911,276.9082910965309,276.9082910965309,75811.19822127042,75811.5516421579,-0.35342088747711387,0.0,8546.071908451686,8546.071908451686,0.8848447306158362,3953.816854896928,276.9082910965309,3.758291096530911,1.0,0.002,0.20483896327246032,0.004833925857152037,0.0003173176221877305,0.0016826823870310734,0.15865881109386523,0.15865881109386523,0.0,9.218803671828812e-12,0.9999575283887736,0.9999575283887736,0.0,0.09199508450570981,3.9073454151209105e-06,0.0,0.0,0.0,1601750.055032997,268.03736741910376,0.0,1.0,1279625.6736165837,2617.992800765804,,,,,,,,,,,,,,,,,,,2.0,15389.919879785293,1450.0,0.375,6.173730061729009,3.5
4750.0,-29.600497995176458,4.887619561844896,34.94221490350685,25.42778259320187,6.253637120588492,-26.015084483599434,-39.53568352209402,2.6682236091587073,-5.112637956688275,-5.11263795668003,39.88435143529929,41080.46390151807,25750.663110201684,25750.663110201684,66831.12701171976,75822.10317729341,75811.48152988583,25750.663110201684,101562.14464008751,101562.14464008751,101562.14464008751,127538.2862143617,124060.45645734179,3477.829757019908,0.0,90000.2366125634,55258.62351303242,38601.7923328122,25976.141574274177,64577.93390708638,19814.14084395777,1450.0,0.0,0.8867642219890501,2.872749431702782,0.001494314320929203,1.0,1.0,-5.112637956688275,353101.6143930545,1549552.8374660537,4.38840485090836,1549552.8374660537,4.38840485090836,0.7627822934096176,0.09199897144528937,3.934151246926185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934151246926185,1.2792595264179292,1.2795708235854797,3.0753347273811213,6516.265257269057,15389.930912938142,6481.6672091499595,0.00031923834817675897,22876.659020896062,2332.7700102375493,19374.137041318863,1975.6121653489076,0.8468953890348274,0.8468953890348273,35552.07644076933,35405.22815468563,1.0051872403188538,0.8,4290.758986641015,4273.035954225843,1.0051872403188538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767016959811,4.887619561844896,-2.4331091119864277,7.320728673831324,3.5,3.5,1.0,0.6,0.00024332901613467313,1.000009621942653,0.00024332667485936165,198.59275435764218,0.0,5.731695038424077e-07,1.6243623738893835,0.025986517778969834,8.310122831538074e-05,0.0001602277878192924,0.0006303603512414933,0.09199897174265509,0.09199897174265509,0.09199897174265509,0.09199508399837535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497747.0255720598,592.3732063395496,0.0,0.09199897174265509,0.09199897144528937,0.09199897144528937,0.375,0.375,0.5,7.737737724074758,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,25976.141574274177,19814.14084395777,0.7627822934096176,1.0348910683310995,0.6361377860218312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491050658478164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.59866946358,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4768124212414,261.4768124212414,-11.673187578758586,245.34262603730892,277.61099880522374,127580.26998064264,127589.29300437968,-9.023023737046008,0.0,nan,277.61099880522374,4.460998805223767,271.15732425160894,-1.9926757483910364,264.7036496980105,-8.446350301989469,258.24997514443436,-14.900024855565619,251.79630059086168,-21.3536994091383,245.34262603730892,-27.80737396269106,1.0,1.0,26022.012520719443,26022.012520719443,276.90827751676824,3.75827751676826,276.90827751676824,276.90827751676824,75811.1380425692,75811.48152988583,-0.3434873166261241,0.0,8546.071908451686,8546.071908451686,0.884844406516526,3953.8220031608157,276.90827751676824,3.75827751676826,1.0,0.002,0.20484286906649818,0.0048339075263208915,0.00031732366915072967,0.0016826763395746196,0.15866183457536484,0.15866183457536484,0.0,8.725349436022878e-12,0.9999575450849358,0.9999575450849358,0.0,0.09199506563677068,3.905808518699902e-06,0.0,0.0,0.0,1601750.0488386538,268.0373620433117,0.0,1.0,1279625.6921129646,2617.9927251012514,,,,,,,,,,,,,,,,,,,2.0,15389.930912938142,1450.0,0.375,6.173730061729009,3.5
4751.0,-29.60059215700186,4.8876140369466,34.94221198617904,25.42772580580788,6.253624667032422,-26.01517047459733,-39.53576887780798,2.6682029847827113,-5.112643446157335,-5.112643446082064,39.88434561120724,41080.468726275634,25750.663018798805,25750.663018798805,66831.13174507444,75822.03389972194,75811.41058129047,25750.663018798805,101562.07360008928,101562.07360008928,101562.07360008928,127538.21112207528,124060.43412094128,3477.7770011340076,0.0,90000.21947635652,55258.680877612955,38601.70955415952,25976.137521986006,64577.847076145525,19814.137305724424,1450.0,0.0,0.8867642151329591,2.872748850332386,0.001494314320929203,1.0,1.0,-5.112643446157335,353101.5387702734,1549552.5869564163,4.3884050813059465,1549552.5869564163,4.3884050813059465,0.7627822761930594,0.09199895104890113,3.934156766594057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934156766594057,1.2792596268886982,1.2795709210854427,3.075338800586058,6516.273887901546,15389.94237468464,6481.666600200274,0.0003192364147929814,22876.622568925486,2332.76629317101,19374.135221127504,1975.6119797410436,0.8468966589257108,0.8468966589257108,35552.11634480234,35405.22815468563,1.0051886506102654,0.8,4290.763802635056,4273.035954225843,1.0051886506102654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587669972287745,4.8876140369466,-2.4331146108995427,7.320728647846142,3.5,3.5,1.0,0.6,0.00024332667485936165,1.0000097684829639,0.00024332429795010245,198.5928318968596,0.0,4.6496031281672396e-07,1.3176975265225956,0.02598698273928265,8.310042879901215e-05,0.0001602262460603495,0.0006303551701242883,0.0919989513503075,0.0919989513503075,0.0919989513503075,0.09199506466967546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497747.56186362274,592.3730303184981,0.0,0.0919989513503075,0.09199895104890113,0.09199895104890113,0.375,0.375,0.5,7.737621126834381,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,25976.137521986006,19814.137305724424,0.7627822761930594,1.0348925331355814,0.6361387160807098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449105619761769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.29200461621,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4767585728533,261.4767585728533,-11.67324142714665,245.34253379132934,277.6109833544269,127580.74978257278,127589.75271755895,-9.002934986160948,0.0,nan,277.6109833544269,4.460983354426901,271.15729344177544,-1.9927065582245405,264.70360352914264,-8.446396470857337,258.24991361652627,-14.900086383473706,251.79622370391937,-21.35377629608061,245.34253379132934,-27.807466208670633,1.0,1.0,26022.012520719443,26022.012520719443,276.90826372547076,3.7582637254707834,276.90826372547076,276.90826372547076,75811.06406378599,75811.41058129047,-0.34651750448392704,0.0,8546.071908451686,8546.071908451686,0.8848440572986954,3953.8275504270273,276.90826372547076,3.7582637254707834,1.0,0.002,0.20484677376880361,0.004833889183331334,0.0003173297143476783,0.001682670294935091,0.15866485717383916,0.15866485717383916,0.0,9.282768997920243e-12,0.9999575569501795,0.9999575569501795,0.0,0.09199504633283832,3.904716062800797e-06,0.0,0.0,0.0,1601750.0425133253,268.03735655384264,0.0,1.0,1279625.7110004644,2617.99264783671,,,,,,,,,,,,,,,,,,,2.0,15389.94237468464,1450.0,0.375,6.173730061729009,3.5
4752.0,-29.600686195198648,4.887608514253874,34.94220906997307,25.427673558611446,6.253614332865663,-26.01525614238719,-39.53585035689173,2.668184280199214,-5.112648866002189,-5.112648865942077,39.88433980892391,41080.45039785835,25750.662754004574,25750.662754004574,66831.11315186293,75821.95901527745,75811.34016977207,25750.662754004574,101562.00292377664,101562.00292377664,101562.00292377664,127538.13642570427,124060.41216220436,3477.7242634999147,0.0,90000.19468940241,55258.71261155054,38601.64675316875,25976.13350192763,64577.78025509638,19814.13379393874,1450.0,0.0,0.8867642085525465,2.872748276335653,0.001494314320929203,1.0,1.0,-5.112648866002189,353101.46410663525,1549552.3373846794,4.388405302439416,1549552.3373846794,4.388405302439416,0.7627822590482289,0.09199893065540192,3.934161500353863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934161500353863,1.2792597185286465,1.279571009706848,3.075342280673684,6516.281261789626,15389.9538050429,6481.666848508486,0.0003192348000331851,22876.58874230436,2332.762843815611,19374.135963337365,1975.6120554253864,0.8468979436392057,0.8468979436392057,35552.15056716188,35405.22815468563,1.0051898600998497,0.8,4290.767932911299,4273.035954225843,1.0051898600998497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558766940067937,4.887608514253874,-2.4331200583131687,7.3207285725670435,3.5,3.5,1.0,0.6,0.00024332429795010245,1.0000097556649978,0.00024332192418292348,198.59290933432592,0.0,4.7203714094754705e-07,1.3377532574453483,0.0259874547764236,8.309966560119121e-05,0.00016022463234891123,0.0006303495799954387,0.09199893095949174,0.09199893095949174,0.09199893095949174,0.09199504560570483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497748.0980659564,592.3728543276976,0.0,0.09199893095949174,0.09199893065540192,0.09199893065540192,0.375,0.375,0.5,7.737504569917596,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,25976.13350192763,19814.13379393874,0.7627822590482289,1.0348933160580216,0.6361390904980253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491061821116658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.31206034713,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4767050266856,261.4767050266856,-11.673294973314398,245.3424419804385,277.61096807297906,127581.22641965143,127590.1788265152,-8.952406863770124,0.0,nan,277.61096807297906,4.460968072979085,271.1572628544499,-1.992737145550052,264.7035576359178,-8.446442364082202,258.2498524174109,-14.900147582589057,251.7961471989173,-21.353852801082667,245.3424419804385,-27.80755801956147,1.0,1.0,26022.012520719443,26022.012520719443,276.9082500665602,3.7582500665602083,276.9082500665602,276.9082500665602,75810.99462116465,75811.34016977207,-0.3455486074235523,0.0,8546.071908451686,8546.071908451686,0.88484375780356,3953.8323078556323,276.9082500665602,3.7582500665602083,1.0,0.002,0.2048506771094823,0.0048338708576902535,0.0003173357574809385,0.0016826642520131063,0.15866787874046925,0.15866787874046925,0.0,9.49404487318728e-12,0.9999575717450175,0.9999575717450175,0.0,0.09199502730131395,3.903354087961309e-06,0.0,0.0,0.0,1601750.0362682217,268.0373511339978,0.0,1.0,1279625.7296484173,2617.9925715521167,,,,,,,,,,,,,,,,,,,2.0,15389.9538050429,1450.0,0.375,6.173730061729009,3.5
4753.0,-29.60078019959841,4.887602991559021,34.94220615367959,25.42761684106665,6.253601784210994,-26.015342001217892,-39.53593190582467,2.668163585979925,-5.112654388799513,-5.112654388766791,39.88433397399584,41080.44019281905,25750.662754338962,25750.662754338962,66831.10294715801,75821.88987358057,75811.26893542362,25750.662754338962,101561.93168976258,101561.93168976258,101561.93168976258,127538.06112383015,124060.38958545808,3477.6715383720757,0.0,90000.17747305174,55258.75432213557,38601.58127879573,25976.12943406756,64577.71071286329,19814.13024290639,1450.0,0.0,0.8867642015659157,2.8727476914357415,0.001494314320929203,1.0,1.0,-5.112654388799513,353101.3880247472,1549552.0864091981,4.388405537223766,1549552.0864091981,4.388405537223766,0.7627822417962031,0.09199891027435128,3.9341669879808627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341669879808627,1.2792598193901872,1.279571107556109,3.075346327891584,6516.289837358703,15389.965234739126,6481.666262655582,0.00031923287989337406,22876.55245646872,2332.7591436901203,19374.13421218383,1975.6118768574215,0.8468992104055206,0.8468992104055206,35552.19023953712,35405.22815468563,1.005191262204724,0.8,4290.772720946701,4273.035954225843,1.005191262204724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587669401401225,4.887602991559021,-2.4331255811030865,7.320728572662107,3.5,3.5,1.0,0.6,0.00024332192418292348,1.0000097521663274,0.00024331955129018858,198.59298674401433,0.0,4.714133301536531e-07,1.3359853776554529,0.025987926189753752,8.309890175559432e-05,0.00016022302242732917,0.0006303441255481159,0.09199891057652666,0.09199891057652666,0.09199891057652666,0.09199502615043609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497748.6339764702,592.3726784308213,0.0,0.09199891057652666,0.09199891027435128,0.09199891027435128,0.375,0.375,0.5,7.737388040561002,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,25976.12943406756,19814.13024290639,0.7627822417962031,1.0348942724884465,0.636139617514131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491067437236471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.310292467344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4766515295415,261.4766515295415,-11.67334847045845,245.34235051123275,277.610952547897,127581.69833943395,127590.6425496282,-8.944210194235243,0.0,nan,277.610952547897,4.460952547897023,271.15723214053986,-1.9927678594601161,264.7035117331871,-8.446488266812878,258.2497913258564,-14.900208674143585,251.7960709185361,-21.35392908146389,245.34235051123275,-27.807649488767225,1.0,1.0,26022.012520719443,26022.012520719443,276.9082362084033,3.758236208403332,276.9082362084033,276.9082362084033,75810.92067617948,75811.26893542362,-0.34825924414326437,0.0,8546.071908451686,8546.071908451686,0.8848434106127424,3953.837822920767,276.9082362084033,3.758236208403332,1.0,0.002,0.20485457954694744,0.004833852516947832,0.0003173417991472287,0.0016826582102182773,0.15867089957361435,0.15867089957361435,0.0,9.365505766745219e-12,0.9999575815502487,0.9999575815502487,0.0,0.09199500782319864,3.902451152645113e-06,0.0,0.0,0.0,1601750.0299044892,268.03734561120046,0.0,1.0,1279625.7486505895,2617.9924938184836,,,,,,,,,,,,,,,,,,,2.0,15389.965234739126,1450.0,0.375,6.173730061729009,3.5
