time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4754.0,-29.60087418321415,4.887597470384805,34.942203238178664,25.42756019337105,6.2535913814875554,-26.015427626743868,-39.53601715676484,2.66814482516679,-5.112659839033938,-5.112659839047968,39.88432816427768,41080.4508797204,25750.662571789388,25750.662571789388,66831.1134515098,75821.82272525839,75811.19830913302,25750.662571789388,101561.86088092241,101561.86088092241,101561.86088092241,127537.98628163183,124060.36745200054,3477.618829631288,0.0,90000.16502612113,55258.81970436589,38601.49480195027,25976.12540070942,64577.62020265969,19814.126720315235,1450.0,0.0,0.8867641948576226,2.8727471142207874,0.001494314320929203,1.0,1.0,-5.112659839033938,353101.3129424941,1549551.83651776,4.388405762654639,1549551.83651776,4.388405762654639,0.762782224625929,0.09199888989563552,3.93417301267167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93417301267167,1.2792599112826992,1.279571196435277,3.075350816494296,6516.299348169233,15389.976661977811,6481.665026659216,0.0003192307220353724,22876.51426010943,2332.7552487454363,19374.13051770798,1975.6115001257292,0.8469004629560773,0.8469004629560773,35552.2337945609,35405.22815468563,1.0051928015309843,0.8,4290.777977576648,4273.035954225843,1.0051928015309843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558766900733348,4.887597470384805,-2.4331310503797687,7.320728520764574,3.5,3.5,1.0,0.6,0.00024331955129018858,1.0000097500176395,0.0002433171789434019,198.59306413664078,0.0,4.712398554462636e-07,1.335493750334711,0.0259883974296092,8.309810324128997e-05,0.0001602214480488986,0.0006303388969651528,0.09199889019823103,0.09199889019823103,0.09199889019823103,0.09199500697014115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497749.16983459186,592.3725025522931,0.0,0.09199889019823103,0.09199888989563552,0.09199888989563552,0.375,0.375,0.5,7.737271547330705,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,25976.12540070942,19814.126720315235,0.762782224625929,1.0348958856300081,0.6361406745990381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491073051342012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30980084002,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4765982694837,261.4765982694837,-11.673401730516275,245.34225934468898,277.610937194326,127582.21096038447,127591.1155320388,-8.904571654320208,0.0,nan,277.610937194326,4.46093719432605,271.15720162437236,-1.9927983756276149,264.70346605442666,-8.446533945573321,258.2497304845023,-14.900269515497655,251.79599491458586,-21.354005085414116,245.34225934468898,-27.807740655310994,1.0,1.0,26022.012520719443,26022.012520719443,276.90822249394046,3.7582224939404796,276.90822249394046,276.90822249394046,75810.85391036693,75811.19830913302,-0.34439876608666964,0.0,8546.071908451686,8546.071908451686,0.8848430294429179,3953.8438777350284,276.90822249394046,3.7582224939404796,1.0,0.002,0.2048584807612979,0.004833834195097739,0.0003173478389663331,0.0016826521704960825,0.15867391948316653,0.15867391948316653,0.0,9.462415660049794e-12,0.9999575948387202,0.9999575948387202,0.0,0.09199498866787194,3.901227763591215e-06,0.0,0.0,0.0,1601750.0236243675,268.03734016096604,0.0,1.0,1279625.7674030983,2617.9924171061793,,,,,,,,,,,,,,,,,,,2.0,15389.976661977811,1450.0,0.375,6.173730061729009,3.5
4755.0,-29.600968147818527,4.887591952251025,34.9422003241321,25.427507946174615,6.25358116514157,-26.015513216522223,-39.53609863584859,2.6681262339967287,-5.112665215451216,-5.1126652154491055,39.88432237524583,41080.43311272582,25750.662206827834,25750.662206827834,66831.09531955366,75821.74801447052,75811.12820324469,25750.662206827834,101561.79041007253,101561.79041007253,101561.79041007253,127537.91181070053,124060.34567015438,3477.5661405461597,0.0,90000.14053524392,55258.8521517187,38601.431537250246,25976.12140062801,64577.55293787825,19814.123224904895,1450.0,0.0,0.8867641884504223,2.8727465448236345,0.001494314320929203,1.0,1.0,-5.112665215451216,353101.23887715564,1549551.5875161875,4.388405977967351,1549551.5875161875,4.388405977967351,0.762782207524864,0.09199886951804717,3.9341777754607246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341777754607246,1.2792600023872878,1.279571284527028,3.075354320559518,6516.306772862962,15389.988086499388,6481.665236884184,0.00031922909420158574,22876.48034021649,2332.751789878959,19374.131146084477,1975.6115642022994,0.8469017461582611,0.8469017461582611,35552.26822675673,35405.22815468563,1.0051940184376271,0.8,4290.782133177909,4273.035954225843,1.0051940184376271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558766821949504,4.887591952251025,-2.4331364647575984,7.320728417008624,3.5,3.5,1.0,0.6,0.0002433171789434019,1.0000097480528534,0.0002433148070978023,198.59314151366488,0.0,4.7113161756178354e-07,1.3351870041700946,0.02598886856122676,8.309734006321068e-05,0.00016021983888019122,0.0006303333293103464,0.09199886981794286,0.09199886981794286,0.09199886981794286,0.0919949880714348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497749.7055819553,592.3723267110148,0.0,0.09199886981794286,0.09199886951804717,0.09199886951804717,0.375,0.375,0.5,7.737155097744065,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,25976.12140062801,19814.123224904895,0.762782207524864,1.0348966828124202,0.6361410620845918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491078664210444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30949409386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4765452220768,261.4765452220768,-11.673454777923155,245.34216843075424,277.61092201344803,127582.68121115306,127591.5502295275,-8.869018374408052,0.0,nan,277.61092201344803,4.460922013448055,271.1571712968807,-1.9928287031193008,264.7034205803255,-8.446579419674492,258.2496698637894,-14.900330136210584,251.795919147263,-21.354080852736985,245.34216843075424,-27.807831569245735,1.0,1.0,26022.012520719443,26022.012520719443,276.9082089142514,3.7582089142514405,276.9082089142514,276.9082089142514,75810.78459161137,75811.12820324469,-0.3436116333177779,0.0,8546.071908451686,8546.071908451686,0.8848427281109611,3953.8486643380284,276.9082089142514,3.7582089142514405,1.0,0.002,0.2048623805026179,0.004833815891410422,0.00031735387655193264,0.0016826461325148043,0.15867693827596632,0.15867693827596632,0.0,9.066736944562948e-12,0.9999576108344415,0.9999576108344415,0.0,0.09199496976273597,3.899755311199286e-06,0.0,0.0,0.0,1601750.017429302,268.03733478454876,0.0,1.0,1279625.7859016245,2617.9923414328573,,,,,,,,,,,,,,,,,,,2.0,15389.988086499388,1450.0,0.375,6.173730061729009,3.5
4756.0,-29.601061956722088,4.887586394674049,34.94219739004963,25.427442357782297,6.253559371470355,-26.015599823903024,-39.536184061411745,2.668097239066585,-5.11267261237407,-5.112672612423293,39.88431596910434,41080.44266906803,25750.666943275653,25750.666943275653,66831.10961234369,75821.68603419696,75811.04265548622,25750.666943275653,101561.70959876187,101561.70959876187,101561.70959876187,127537.82606975723,124060.31270318231,3477.513366574918,0.0,90000.12783586266,55258.91094585794,38601.35210000524,25976.116470995366,64577.46857100061,19814.11896752538,1450.0,0.0,0.8867641739860223,2.872745761442025,0.001494314320929203,1.0,1.0,-5.11267261237407,353101.1369774135,1549551.3119717974,4.388406464040687,1549551.3119717974,4.388406464040687,0.7627821883863817,0.09199884924413299,3.9341835653740675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341835653740675,1.2792601417440912,1.2795714208833755,3.0753585115302364,6516.315653027012,15389.99950826904,6481.664435843814,0.00031922709644894063,22876.443445084984,2332.748027622581,19374.128751721208,1975.6113200451948,0.8469030073765138,0.8469030073765137,35552.31008445278,35405.22815468563,1.0051954977775532,0.8,4290.78718495838,4273.035954225843,1.0051954977775532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587678444012285,4.887586394674049,-2.43314336887269,7.320729763546739,3.5,3.5,1.0,0.6,0.0002433148070978023,1.0000097319075643,0.00024331243920363476,198.5932187625268,0.0,4.7103226880803806e-07,1.33490544980198,0.02598933959349557,8.309653992718395e-05,0.00016021826717061837,0.0006303280735753582,0.0919988495379121,0.0919988495379121,0.0919988495379121,0.09199496148435565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497750.23924670287,592.3721515213653,0.0,0.0919988495379121,0.09199884924413299,0.09199884924413299,0.375,0.375,0.5,7.737038459498439,4.922640073345974e-11,4.922640073345974e-11,4.922640073345974e-11,4.922640073345974e-11,4.922640073345974e-11,4.922640073345974e-11,25976.116470995366,19814.11896752538,0.7627821883863817,1.0348982561752986,0.6361420411501816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491084275947628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30921253949,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4764913103279,261.4764913103279,-11.673508689672076,245.34207764514525,277.61090497555983,127583.05298974816,127592.06651775421,-9.01352800602825,0.0,nan,277.61090497555983,4.460904975559856,271.1571395094474,-1.992860490552573,264.7033740433486,-8.44662595665136,258.2496085772673,-14.900391422732696,251.7958431111988,-21.354156888801185,245.34207764514525,-27.807922354854725,1.0,1.0,26022.012520719443,26022.012520719443,276.9081915070925,3.7581915070925334,276.9081915070925,276.9081915070925,75810.6962132023,75811.04265548622,-0.3464422839169856,0.0,8546.071908451686,8546.071908451686,0.8848423617948645,3953.854483200938,276.9081915070925,3.7581915070925334,1.0,0.002,0.20486628692452624,0.00483379720380908,0.0003173599231584025,0.0016826400862271617,0.15867996157920125,0.15867996157920125,0.0,9.385564374297939e-12,0.9999575382135113,0.9999575382135113,0.0,0.09199494280863918,3.906435493810579e-06,0.0,0.0,0.0,1601750.0089060753,268.0373273876259,0.0,1.0,1279625.8113520704,2617.9922373208215,,,,,,,,,,,,,,,,,,,2.0,15389.99950826904,1450.0,0.375,6.173730061729009,3.5
4757.0,-29.60115601349045,4.887580850491933,34.94219446390955,25.427394650783413,6.253558750106892,-26.01568453712746,-39.5362654357217,2.668087273890487,-5.112677531084557,-5.112677531079759,39.88431032993275,41080.43538271993,25750.665332547105,25750.665332547105,66831.10071526704,75821.61234319388,75810.9765177373,25750.665332547105,101561.64185028442,101561.64185028442,101561.64185028442,127537.754535471,124060.29389910733,3477.4606363636703,0.0,90000.11213078577,55258.961714124,38601.27824073529,25976.112685186585,64577.39092592188,19814.115648284216,1450.0,0.0,0.886764169367583,2.8727452405192375,0.001494314320929203,1.0,1.0,-5.112677531084557,353101.0692174646,1549551.0694155034,4.388406619242437,1549551.0694155034,4.388406619242437,0.7627821717752105,0.0919988288340027,3.9341894197356138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341894197356138,1.2792601928316973,1.2795714689541022,3.0753629650799317,6516.325089564404,15390.010930025746,6481.663248687206,0.00031922495730542737,22876.405411316966,2332.744149257592,19374.12520323066,1975.6109581998603,0.8469042603015888,0.8469042603015888,35552.3524080592,35405.22815468563,1.0051969935841851,0.8,4290.792292969298,4273.035954225843,1.0051969935841851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767496695047,4.887580850491933,-2.433148455136242,7.320729305628175,3.5,3.5,1.0,0.6,0.00024331243920363476,1.000009757629145,0.00024331006507425252,198.59329621555096,0.0,4.7024772442358256e-07,1.332682051016433,0.025989809841219992,8.309577774372328e-05,0.00016021666145991147,0.0006303226943809464,0.09199882913368684,0.09199882913368684,0.09199882913368684,0.0919949443235321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497750.7761684442,592.3719753025832,0.0,0.09199882913368684,0.0919988288340027,0.0919988288340027,0.375,0.375,0.5,7.736921917698226,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,25976.112685186585,19814.115648284216,0.7627821717752105,1.034899362718609,0.6361426931887693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491089878390206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30698914071,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4764385936133,261.4764385936133,-11.673561406386682,245.34198711419182,277.6108900730813,127583.67523614188,127592.48896614266,-8.813730000759998,0.0,nan,277.6108900730813,4.460890073081316,271.15710948128003,-1.9928905187199462,264.7033288894816,-8.446671110518366,258.2495482977045,-14.90045170229547,251.79576770594062,-21.354232294059358,245.34198711419182,-27.808012885808154,1.0,1.0,26022.012520719443,26022.012520719443,276.9081788494713,3.758178849471335,276.9081788494713,276.9081788494713,75810.65466922963,75810.9765177373,-0.3218485076795332,0.0,8546.071908451686,8546.071908451686,0.8848419914011723,3953.8603668342917,276.9081788494713,3.758178849471335,1.0,0.002,0.20487018967122222,0.004833778967770817,0.0003173659657001849,0.001682634043396647,0.15868298285009247,0.15868298285009247,0.0,9.096831794785931e-12,0.9999575781445842,0.9999575781445842,0.0,0.09199492607298748,3.902761015219773e-06,0.0,0.0,0.0,1601750.00323841,268.0373224689154,0.0,1.0,1279625.828275766,2617.992168089778,,,,,,,,,,,,,,,,,,,2.0,15390.010930025746,1450.0,0.375,6.173730061729009,3.5
4758.0,-29.60127003023659,4.8875753088336245,34.94219153909684,25.427333532739453,6.25354334670638,-26.015788692489494,-39.53636472634969,2.668062009162545,-5.112682955197613,-5.112682955187577,39.88430451600317,41080.41289386951,25750.665029854594,25750.665029854594,66831.07792372411,75821.537569764,75810.90602971993,25750.665029854594,101561.57105957452,101561.57105957452,101561.57105957452,127537.67971893381,124060.27179587354,3477.407923060266,0.0,90000.09617320925,55259.00367387018,38601.213888154525,25976.108659359288,64577.32254751382,19814.11213123078,1450.0,0.0,0.8867641628076384,2.872744666071006,0.001494314320929203,1.0,1.0,-5.112682955197613,353100.9944951008,1549550.8193429706,4.3884068396881,1549550.8193429706,4.3884068396881,0.7627821545969582,0.0919988084333495,3.934194936549386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934194936549386,1.27926031489234,1.2795715880071576,3.075366984146991,6516.333605485228,15390.02234368993,6481.662696511265,0.0003192230519034806,22876.369276237943,2332.7404645049987,19374.12355273982,1975.6107898966336,0.8469055259072094,0.8469055259072092,35552.39229138132,35405.22815468563,1.0051984031463659,0.8,4290.797106463752,4273.035954225843,1.0051984031463659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767431353151,4.8875753088336245,-2.433153910741242,7.320729219574867,3.5,3.5,1.0,0.6,0.00024331006507425252,1.000011828337738,0.0002433071871546688,198.59339010510982,0.0,4.714861796606345e-07,1.3361918331582383,0.025990281327399653,8.309484775780778e-05,0.00016021521731644474,0.0006303178967245164,0.09199880873402226,0.09199880873402226,0.09199880873402226,0.09199492524722819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497751.3120473478,592.3717994167417,0.0,0.09199880873402226,0.0919988084333495,0.0919988084333495,0.375,0.375,0.5,7.736805416059705,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,25976.108659359288,19814.11213123078,0.7627821545969582,1.0349001055990212,0.6361430185285852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491095495639876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.310498922845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47638369628976,261.47638369628976,-11.673616303710219,245.34189320958035,277.61087418304413,127584.0227746378,127593.20108179458,-9.178307156820065,0.0,nan,277.61087418304413,4.4608741830441545,271.1570779883341,-1.9929220116658826,264.70328179361366,-8.446718206386322,258.249485598923,-14.900514401076975,251.79568940424332,-21.354310595756658,245.34189320958035,-27.80810679041963,1.0,1.0,26022.012520719443,26022.012520719443,276.90816517736164,3.7581651773616613,276.90816517736164,276.90816517736164,75810.56508026407,75810.90602971993,-0.34094945585820824,0.0,8546.071908451686,8546.071908451686,0.8848416423633678,3953.865911232133,276.90816517736164,3.7581651773616613,1.0,0.002,0.204874091162473,0.004833760649099385,0.00031737200596484424,0.0016826280031504066,0.1586860029824221,0.1586860029824221,0.0,9.115250654972984e-12,0.9999575917847566,0.9999575917847566,0.0,0.09199490692807932,3.901505270175275e-06,0.0,0.0,0.0,1601749.9969883845,268.03731704480236,0.0,1.0,1279625.8469384061,2617.9920917451345,,,,,,,,,,,,,,,,,,,2.0,15390.02234368993,1450.0,0.375,6.173730061729009,3.5
4759.0,-29.601362515930287,4.887569775362125,34.942188618678735,25.42728257775309,6.253535625051022,-26.01587270182885,-39.536446205433435,2.668045811104258,-5.112688107017334,-5.112688107020125,39.884298793186026,41080.40653844046,25750.664047134287,25750.664047134287,66831.07058557475,75821.46772749753,75810.83774171081,25750.664047134287,101561.5017888451,101561.5017888451,101561.5017888451,127537.60655057995,124060.25130837147,3477.3552422084695,0.0,90000.07876104553,55259.043672023516,38601.15009891335,25976.10476173485,64577.2548606482,19814.108719682066,1450.0,0.0,0.8867641573046711,2.8727441204605713,0.001494314320929203,1.0,1.0,-5.112688107017334,353100.9235238643,1549550.5731899035,4.388407024614246,1549550.5731899035,4.388407024614246,0.762782137715661,0.09199878803611419,3.93420020473565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93420020473565,1.27926039593708,1.2795716653898175,3.075370907463903,6516.34191852298,15390.033354353998,6481.662095931379,0.00031922118891568736,22876.334217234602,2332.736889481587,19374.12175756635,1975.6106068398842,0.8469067453547803,0.8469067453547802,35552.43037726221,35405.22815468563,1.0051997491834854,0.8,4290.801703026093,4273.035954225843,1.0051997491834854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767219214412,4.887569775362125,-2.433159164832414,7.320728940194538,3.5,3.5,1.0,0.6,0.0002433071871546688,1.000009594658331,0.0002433048527277366,198.59346626451443,0.0,5.715358065797693e-07,1.6197324758470661,0.025990852863206234,8.3094084607365e-05,0.0001602131025473038,0.0006303104208429363,0.09199878833865786,0.09199878833865786,0.09199878833865786,0.09199490720406078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497751.8480252081,592.3716235029384,0.0,0.09199878833865786,0.09199878803611419,0.09199878803611419,0.375,0.375,0.5,7.736688985372789,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,25976.10476173485,19814.108719682066,0.762782137715661,1.0349010766993747,0.6361435868881112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491102304943075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.594039565534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.476329670539,261.476329670539,-11.673670329461004,245.34180033353863,277.6108590075818,127584.56811623767,127593.60070486958,-9.032588631915724,0.0,nan,277.6108590075818,4.460859007581803,271.15704727275954,-1.9929527272404357,264.703235537921,-8.446764462078988,258.2494238031146,-14.900576196885368,251.79561206831815,-21.354387931681828,245.34180033353863,-27.80819966646135,1.0,1.0,26022.012520719443,26022.012520719443,276.90815203495634,3.7581520349563675,276.90815203495634,276.90815203495634,75810.5057503871,75810.83774171081,-0.3319913237064611,0.0,8546.071908451686,8546.071908451686,0.8848413090556563,3953.871205759328,276.90815203495634,3.7581520349563675,1.0,0.002,0.20487799022887881,0.0048337423897540244,0.0003173780426519932,0.0016826219666622503,0.1586890213259966,0.1586890213259966,0.0,9.314243386987497e-12,0.9999576181361909,0.9999576181361909,0.0,0.09199488895600905,3.899080105150283e-06,0.0,0.0,0.0,1601749.9910521146,268.03731189298264,0.0,1.0,1279625.8646641576,2617.9920192330655,,,,,,,,,,,,,,,,,,,2.0,15390.033354353998,1450.0,0.375,6.173730061729009,3.5
4760.0,-29.601456421737865,4.88756424727753,34.94218570098696,25.427230295632057,6.2535237191409365,-26.01595840764681,-39.53653145637361,2.6680257052002285,-5.112693384088459,-5.112693384085415,39.884293031043214,41080.40001323747,25750.663400759586,25750.663400759586,66831.06341399706,75821.39143781552,75810.76841294185,25750.663400759586,101561.43181370143,101561.43181370143,101561.43181370143,127537.5326198026,124060.23003334591,3477.3025864566853,0.0,90000.05049942115,55259.08557540994,38601.07213779024,25976.100806101167,64577.172943891404,19814.10526052609,1450.0,0.0,0.8867641513060531,2.872743561585226,0.001494314320929203,1.0,1.0,-5.112693384088459,353100.8508271722,1549550.3253461428,4.388407226196636,1549550.3253461428,4.388407226196636,0.7627821207050531,0.09199876765547392,3.9342045507800036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342045507800036,1.2792604939891947,1.2795717604792947,3.075374069054331,6516.348617553716,15390.04479255626,6481.662815976582,0.00031921974573711993,22876.301762595835,2332.733580029453,19374.12390982965,1975.6108263096623,0.8469080409451294,0.8469080409451295,35552.461796593045,35405.22815468563,1.0052008596106288,0.8,4290.805495006467,4273.035954225843,1.0052008596106288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767079682222,4.88756424727753,-2.433164509157319,7.32072875643485,3.5,3.5,1.0,0.6,0.0002433048527277366,1.0000097419920302,0.00024330248247689137,198.5935435933959,0.0,4.6360193620609913e-07,1.313847887208085,0.02599131646514244,8.309328613584681e-05,0.00016021156659188978,0.0006303050743734064,0.09199876795617666,0.09199876795617666,0.09199876795617666,0.09199488868468673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497752.38354306313,592.3714477378384,0.0,0.09199876795617666,0.09199876765547392,0.09199876765547392,0.375,0.375,0.5,7.736572610281875,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,25976.100806101167,19814.10526052609,0.7627821207050531,1.0349022784268362,0.6361442927972495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491107828374166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.28815497689,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4762758484041,261.4762758484041,-11.673724151595877,245.34170801572026,277.61084368113137,127585.01787878355,127594.01642463154,-8.998545848010172,0.0,nan,277.61084368113137,4.460843681131394,271.1570165480373,-1.9929834519626866,264.7031894149224,-8.446810585077571,258.2493622818413,-14.900637718158691,251.79553514877185,-21.35446485122813,245.34170801572026,-27.80829198427972,1.0,1.0,26022.012520719443,26022.012520719443,276.9081386455361,3.758138645536121,276.9081386455361,276.9081386455361,75810.42987061168,75810.76841294185,-0.33854233016609214,0.0,8546.071908451686,8546.071908451686,0.8848410340899828,3953.8755735339037,276.9081386455361,3.758138645536121,1.0,0.002,0.20488188745748176,0.004833724115459798,0.0003173840764097328,0.0016826159327376009,0.1586920382048664,0.1586920382048664,0.0,9.147333498299437e-12,0.9999576381015391,0.9999576381015391,0.0,0.09199487041301997,3.897242453944705e-06,0.0,0.0,0.0,1601749.9849715205,268.0373066159115,0.0,1.0,1279625.8828208668,2617.9919449580643,,,,,,,,,,,,,,,,,,,2.0,15390.04479255626,1450.0,0.375,6.173730061729009,3.5
4761.0,-29.601550117491694,4.887558721989319,34.94218278475217,25.427173682861053,6.2535115179467065,-26.016043953951062,-39.536612935457356,2.6680053545581988,-5.112698779116727,-5.112698779109366,39.88428723771781,41080.391822063044,25750.663065329114,25750.663065329114,66831.05488739215,75821.32288359378,75810.69822760776,25750.663065329114,101561.36129293687,101561.36129293687,101561.36129293687,127537.45809088988,124060.20814107647,3477.2499498134157,0.0,90000.03419635059,55259.12957591783,38601.00513381418,25976.096797953003,64577.10193176718,19814.10175857787,1450.0,0.0,0.8867641448197413,2.8727429902176356,0.001494314320929203,1.0,1.0,-5.112698779116727,353100.77650552895,1549550.0761583245,4.388407444167886,1549550.0761583245,4.388407444167886,0.762782103589146,0.09199874729366232,3.9342101243219187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342101243219187,1.27926059325009,1.2795718567320153,3.0753781872750907,6516.357343569333,15390.056199226052,6481.662114629847,0.00031921778675753743,22876.265210125897,2332.729852714831,19374.12181345732,1975.6106125391773,0.8469093025238055,0.8469093025238055,35552.50208999525,35405.22815468563,1.0052022836670171,0.8,4290.810357993244,4273.035954225843,1.0052022836670171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55876700727322,4.887558721989319,-2.4331699390850554,7.320728661074375,3.5,3.5,1.0,0.6,0.00024330248247689137,1.000009720207963,0.0002433001175491514,198.5936207493565,0.0,4.70716514559989e-07,1.334010602263009,0.025991787181656997,8.309252299866095e-05,0.00016020995947823042,0.0006302996445964585,0.09199874759336897,0.09199874759336897,0.09199874759336897,0.09199486971467488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497752.918707174,592.3712720870241,0.0,0.09199874759336897,0.09199874729366232,0.09199874729366232,0.375,0.375,0.5,7.7364562770063525,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,25976.096797953003,19814.10175857787,0.762782103589146,1.0349032844181598,0.6361448654891482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491113436621412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30831769195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47622218511475,261.47622218511475,-11.673777814885227,245.34161618822645,277.61082818205193,127585.50191011018,127594.47389812951,-8.971988019317097,0.0,nan,277.61082818205193,4.460828182051955,271.1569857832638,-1.993014216736185,264.70314338447486,-8.446856615525121,258.2493009857123,-14.900699014287682,251.79545858695937,-21.354541413040607,245.34161618822645,-27.808383811773524,1.0,1.0,26022.012520719443,26022.012520719443,276.908125037928,3.758125037928039,276.908125037928,276.908125037928,75810.35660240671,75810.69822760776,-0.3416252010501921,0.0,8546.071908451686,8546.071908451686,0.8848406814628826,3953.8811749435285,276.908125037928,3.758125037928039,1.0,0.002,0.20488578330689797,0.004833705827102201,0.0003173901079532995,0.0016826099012320548,0.15869505397664974,0.15869505397664974,0.0,9.185354300084159e-12,0.9999576530851843,0.9999576530851843,0.0,0.09199485143054752,3.895863114800392e-06,0.0,0.0,0.0,1601749.978755008,268.03730122088325,0.0,1.0,1279625.9013834246,2617.991869022831,,,,,,,,,,,,,,,,,,,2.0,15390.056199226052,1450.0,0.375,6.173730061729009,3.5
4762.0,-29.601663875786958,4.887553196317271,34.942179868363155,25.427117035165452,6.253499727345838,-26.016147515424027,-39.53671215623615,2.6679833671861926,-5.11270432277604,-5.112704322749032,39.884281400810586,41080.365900692464,25750.663111595728,25750.663111595728,66831.0290122882,75821.24383845492,75810.62692004135,25750.663111595728,101561.29003163708,101561.29003163708,101561.29003163708,127537.38275376373,124060.18542964628,3477.197324117435,0.0,90000.01385814064,55259.168022956146,38600.93981687165,25976.092722126643,64577.03253899829,19814.09820124569,1450.0,0.0,0.8867641377338946,2.8727424031090854,0.001494314320929203,1.0,1.0,-5.11270432277604,353100.70013635384,1549549.8250990803,4.388407682286396,1549549.8250990803,4.388407682286396,0.7627820863284756,0.09199872694708813,3.9342152426690378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342152426690378,1.2792607000913088,1.2795719605737137,3.0753819314454267,6516.365277016987,15390.067606973726,6481.661963736445,0.0003192160291908623,22876.230278921677,2332.726290723303,19374.121362426846,1975.6105665468683,0.8469105760085961,0.8469105760085961,35552.53909259902,35405.22815468563,1.0052035914197934,0.8,4290.814823815512,4273.035954225843,1.0052035914197934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767017260742,4.887553196317271,-2.4331754779103703,7.320728674227642,3.5,3.5,1.0,0.6,0.0002433001175491514,1.000011801563357,0.00024329724626128506,198.59371442635694,0.0,4.696595626907729e-07,1.3310152006656504,0.02599225684121969,8.309159370061758e-05,0.00016020852384853384,0.0006302948165304078,0.09199872724549714,0.09199872724549714,0.09199872724549714,0.0919948501783879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497753.4535435354,592.3710965413662,0.0,0.09199872724549714,0.09199872694708813,0.09199872694708813,0.375,0.375,0.5,7.73633996774492,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,25976.092722126643,19814.09820124569,0.7627820863284756,1.0349039958119586,0.6361451476712543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491119032327942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.305322290355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4761668652514,261.4761668652514,-11.673833134748577,245.34152130029108,277.61081243025797,127585.89227289801,127595.14122419151,-9.248951293490615,0.0,nan,277.61081243025797,4.460812430257988,271.15695420424356,-1.9930457957564158,264.703095978226,-8.446904021774003,258.2492377522357,-14.900762247764305,251.79537952625424,-21.35462047374574,245.34152130029108,-27.8084786997089,1.0,1.0,26022.012520719443,26022.012520719443,276.9081111503887,3.7581111503887428,276.9081111503887,276.9081111503887,75810.27788703762,75810.62692004135,-0.3490330037311651,0.0,8546.071908451686,8546.071908451686,0.8848403576349962,3953.886318882383,276.9081111503887,3.7581111503887428,1.0,0.002,0.2048896783798542,0.004833687515439462,0.0003173961381962146,0.0016826038708312983,0.1586980690981073,0.1586980690981073,0.0,9.027513112047636e-12,0.9999576615130503,0.9999576615130503,0.0,0.09199483186018789,3.895086900236272e-06,0.0,0.0,0.0,1601749.9723672313,268.03729567722394,0.0,1.0,1279625.9204573808,2617.9917909955975,,,,,,,,,,,,,,,,,,,2.0,15390.067606973726,1450.0,0.375,6.173730061729009,3.5
4763.0,-29.601756116369614,4.8875476727836755,34.94217695328026,25.427061679679923,6.253489387778108,-26.016231565953497,-39.536793635319896,2.667964837519675,-5.1127097465611655,-5.112709746567359,39.88427560571761,41080.36744244251,25750.66285482891,25750.66285482891,66831.03029727143,75821.17951600495,75810.5566194225,25750.66285482891,101561.21947425141,101561.21947425141,101561.21947425141,127537.30817759715,124060.16346159551,3477.1447160016364,0.0,90000.00319660068,55259.217153075,38600.8733816952,25976.088703345744,64576.96208504094,19814.094690947226,1450.0,0.0,0.8867641311073703,2.8727418286961415,0.001494314320929203,1.0,1.0,-5.1127097465611655,353100.6254185824,1549549.5758365693,4.3884079049694655,1549549.5758365693,4.3884079049694655,0.7627820692033267,0.09199870660164708,3.9342211663697477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342211663697477,1.279260791936603,1.2795720487680378,3.0753863412119005,6516.374620782987,15390.078609678629,6481.660644033749,0.00031921390406202185,22876.193124558635,2332.722502032665,19374.117417747173,1975.6101643014867,0.8469117790821663,0.8469117790821663,35552.58191741797,35405.22815468563,1.0052051049427861,0.8,4290.819992317472,4273.035954225843,1.0052051049427861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558766961832775,4.8875476727836755,-2.433180928447003,7.3207286012306785,3.5,3.5,1.0,0.6,0.00024329724626128506,1.0000095692606916,0.00024329491810878875,198.5937903841371,0.0,5.70219722565711e-07,1.6160026937512249,0.025992827060942254,8.309083057779871e-05,0.00016020641568348636,0.0006302874715702024,0.09199870690295682,0.09199870690295682,0.09199870690295682,0.09199483109630822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497753.9883960554,592.3709209924199,0.0,0.09199870690295682,0.09199870660164708,0.09199870660164708,0.375,0.375,0.5,7.736223697101144,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,25976.088703345744,19814.094690947226,0.7627820692033267,1.0349051447985758,0.6361458655850684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491125826216973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.59030978344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4761122780783,261.4761122780783,-11.673887721921687,245.3414276382504,277.6107969179556,127586.43707864232,127595.56353149122,-9.126452848938888,0.0,nan,277.6107969179556,4.4607969179556335,271.15692306199037,-1.993076938009608,264.70304920602706,-8.446950793972917,258.2491753500868,-14.900824649913204,251.7953014941596,-21.35469850584039,245.3414276382504,-27.808572361749583,1.0,1.0,26022.012520719443,26022.012520719443,276.9080975004965,3.7580975004965467,276.9080975004965,276.9080975004965,75810.21401397006,75810.5566194225,-0.3426054524315987,0.0,8546.071908451686,8546.071908451686,0.8848399828538666,3953.8922722015964,276.9080975004965,3.7580975004965467,1.0,0.002,0.20489357213675263,0.004833669232350254,0.00031740216647907303,0.0016825978429385428,0.15870108323953652,0.15870108323953652,0.0,9.417615992601824e-12,0.9999576758141404,0.9999576758141404,0.0,0.09199481283129003,3.893770357049814e-06,0.0,0.0,0.0,1601749.9661175823,268.0372902534388,0.0,1.0,1279625.9391188768,2617.991714655623,,,,,,,,,,,,,,,,,,,2.0,15390.078609678629,1450.0,0.375,6.173730061729009,3.5
4764.0,-29.601849869982285,4.88754215287941,34.942174040103495,25.427009432483487,6.253479268241749,-26.016316956153805,-39.536875079479046,2.667946354571086,-5.112715097239004,-5.11271509728063,39.88426983055975,41080.3507084288,25750.662419162105,25750.662419162105,66831.01312759091,75821.104985944,75810.48681698648,25750.662419162105,101561.14923614859,101561.14923614859,101561.14923614859,127537.2339534641,124060.14182488532,3477.0921285787986,0.0,89999.97895635481,55259.25113563703,38600.80868968642,25976.08471731552,64576.89340700194,19814.09120737039,1450.0,0.0,0.8867641247810663,2.8727412620257566,0.001494314320929203,1.0,1.0,-5.112715097239004,353100.55170793994,1549549.3274313416,4.388408117563691,1549549.3274313416,4.388408117563691,0.7627820521451574,0.09199868625786753,3.9342259605402905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342259605402905,1.2792608824485059,1.2795721363234938,3.0753898712279706,6516.38210046345,15390.090039663097,6481.660818396734,0.0003192122622849823,22876.159086702544,2332.719031137294,19374.117938929805,1975.6102174473247,0.8469130620004997,0.8469130620004997,35552.61657639884,35405.22815468563,1.0052063298674918,0.8,4290.8241752892845,4273.035954225843,1.0052063298674918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558766867785866,4.88754215287941,-2.4331863244943217,7.3207284773737324,3.5,3.5,1.0,0.6,0.00024329491810878875,1.0000097262342305,0.0002432925517884435,198.59386758791126,0.0,4.6235662883450884e-07,1.310318686116998,0.025993289417571088,8.309006778855288e-05,0.00016020485032023588,0.0006302820811343435,0.09199868655792043,0.09199868655792043,0.09199868655792043,0.09199481229331705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497754.5231230486,592.3707454855256,0.0,0.09199868655792043,0.09199868625786753,0.09199868625786753,0.375,0.375,0.5,7.7361074723979195,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,25976.08471731552,19814.09120737039,0.7627820521451574,1.0349059795487865,0.6361462829981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491131335026586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.28462577581,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4760581728325,261.4760581728325,-11.673941827167482,245.34133471987099,277.61078162584283,127586.93045796873,127595.97633727702,-9.04587930828815,0.0,nan,277.61078162584283,4.460781625842856,271.1568922446226,-1.9931077553773662,264.7030028634101,-8.446997136589857,258.249113482215,-14.900886517784954,251.79522410103348,-21.354775898966494,245.34133471987099,-27.80866528012899,1.0,1.0,26022.012520719443,26022.012520719443,276.9080839820032,3.7580839820031997,276.9080839820032,276.9080839820032,75810.14491270321,75810.48681698648,-0.3419042832683772,0.0,8546.071908451686,8546.071908451686,0.8848396795358674,3953.8970903429918,276.9080839820032,3.7580839820031997,1.0,0.002,0.20489746434397477,0.004833650967425675,0.00031740819240923653,0.0016825918168315828,0.15870409620461826,0.15870409620461826,0.0,9.240819481143303e-12,0.9999576926476649,0.9999576926476649,0.0,0.09199479403703364,3.892220833880199e-06,0.0,0.0,0.0,1601749.959952173,268.037284902761,0.0,1.0,1279625.9575288354,2617.991639344633,,,,,,,,,,,,,,,,,,,2.0,15390.090039663097,1450.0,0.375,6.173730061729009,3.5
4765.0,-29.60194340783673,4.887536634272907,34.94217112757793,25.426952819712483,6.253466909925648,-26.01640237605519,-39.53696029549462,2.6679258783052218,-5.112720555423607,-5.112720555451375,39.884264023008946,41080.35803091065,25750.662263540024,25750.662263540024,66831.02029445067,75821.03641706728,75810.41617386769,25750.662263540024,101561.07843740772,101561.07843740772,101561.07843740772,127537.15911940626,124060.11956329798,3477.0395561082896,0.0,89999.96237303839,55259.31038260876,38600.7244338107,25976.08068199855,64576.80511580924,19814.087683415248,1450.0,0.0,0.8867641180243799,2.872740683969879,0.001494314320929203,1.0,1.0,-5.112720555423607,353100.4765163081,1549549.0776337606,4.388408344620838,1549549.0776337606,4.388408344620838,0.7627820349798355,0.09199866592631305,3.934231494818783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934231494818783,1.2792609822840282,1.2795722331560078,3.0753939573725577,6516.390758513506,15390.101436261844,6481.660159341173,0.0003192103203040728,22876.122691703462,2332.7153198802307,19374.11596896863,1975.6100165671896,0.8469143232911182,0.846914323291118,35552.65658590629,35405.22815468563,1.00520774389196,0.8,4290.829004012972,4273.035954225843,1.00520774389196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558766834191901,4.887536634272907,-2.4331917988585854,7.320728433131492,3.5,3.5,1.0,0.6,0.0002432925517884435,1.0000097038582543,0.00024329019093491603,198.59394461406643,0.0,4.699367093125883e-07,1.3318006341918753,0.025993759354280402,8.308926967980592e-05,0.0001602032821086376,0.0006302767980451404,0.09199866622423311,0.09199866622423311,0.09199866622423311,0.09199479308107567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497755.0575327854,592.3705700809048,0.0,0.09199866622423311,0.09199866592631305,0.09199866592631305,0.375,0.375,0.5,7.735991280761012,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,25976.08068199855,19814.087683415248,0.7627820349798355,1.034907505482794,0.6361472661467057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491136934201747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30610772388,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47600427798193,261.47600427798193,-11.673995722018049,245.34124242685573,277.61076612915383,127587.41640713408,127596.42711087585,-9.010703741782557,0.0,nan,277.61076612915383,4.460766129153853,271.1568613886752,-1.9931386113247527,264.70295664819133,-8.447043351808645,258.24905190773114,-14.900948092268834,251.7951471672841,-21.354852832715864,245.34124242685573,-27.80875757314425,1.0,1.0,26022.012520719443,26022.012520719443,276.9080702576817,3.758070257681709,276.9080702576817,276.9080702576817,75810.0715075429,75810.41617386769,-0.3446663247887045,0.0,8546.071908451686,8546.071908451686,0.8848393293925799,3953.9026522928766,276.9080702576817,3.758070257681709,1.0,0.002,0.20490135546386204,0.004833632688093921,0.0003174142165841986,0.0016825857923756843,0.1587071082920993,0.1587071082920993,0.0,8.959882748932335e-12,0.9999577044529491,0.9999577044529491,0.0,0.09199477479240974,3.891133903309172e-06,0.0,0.0,0.0,1601749.953662885,268.03727944457637,0.0,1.0,1279625.976308695,2617.9915625204967,,,,,,,,,,,,,,,,,,,2.0,15390.101436261844,1450.0,0.375,6.173730061729009,3.5
4766.0,-29.602036948432467,4.8875311184450165,34.942168216558706,25.426900677289836,6.253456703768024,-26.016487583213266,-39.53704173965377,2.667907338696985,-5.112725941753695,-5.112725941765673,39.88425824142697,41080.341846308744,25750.661930042523,25750.661930042523,66831.00377635127,75820.96206095608,75810.34613883105,25750.661930042523,101561.00806887358,101561.00806887358,101561.00806887358,127537.08475008576,124060.09774750545,3476.987002580306,0.0,89999.93808516554,55259.34426676376,38600.65979822421,25976.07668121219,64576.7364794364,19814.08418797605,1450.0,0.0,0.8867641115397035,2.872740113523891,0.001494314320929203,1.0,1.0,-5.112725941753695,353100.4023145481,1549548.8289524727,4.388408562537142,1549548.8289524727,4.388408562537142,0.7627820178983015,0.09199864559965383,3.9342362605759154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342362605759154,1.2792610731259833,1.27957232099976,3.0753974643833057,6516.398189448451,15390.112834057827,6481.660352365092,0.0003192086901638426,22876.088807129963,2332.711864615334,19374.11654593004,1975.61007540088,0.8469156029806791,0.8469156029806792,35552.69103945716,35405.22815468563,1.0052089615569555,0.8,4290.83316219156,4273.035954225843,1.0052089615569555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587667622001655,4.8875311184450165,-2.43319721987553,7.320728338320547,3.5,3.5,1.0,0.6,0.00024329019093491603,1.0000097041500728,0.00024328783003330247,198.59402164253146,0.0,4.6885121467895416e-07,1.328724342400156,0.02599422820549508,8.308850690380576e-05,0.00016020168403111027,0.0006302712743205196,0.09199864589741819,0.09199864589741819,0.09199864589741819,0.09199477414074764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497755.59186715266,592.3703947022004,0.0,0.09199864589741819,0.09199864559965383,0.09199864559965383,0.375,0.375,0.5,7.73587513075623,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,25976.07668121219,19814.08418797605,0.7627820178983015,1.0349083496598301,0.6361476916596773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449114252049546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.303031432086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4759507506675,261.4759507506675,-11.674049249332484,245.341150664591,277.6107508367912,127587.89823815152,127596.84749246077,-8.949254309259416,0.0,nan,277.6107508367912,4.460750836791249,271.1568308023265,-1.993169197673467,264.7029107678708,-8.447089232129201,258.2489907334266,-14.901009266573396,251.79507069899907,-21.354929301000908,245.341150664591,-27.80884933540898,1.0,1.0,26022.012520719443,26022.012520719443,276.90805667637,3.7580566763700176,276.90805667637,276.90805667637,75810.00259846679,75810.34613883105,-0.34354036426520906,0.0,8546.071908451686,8546.071908451686,0.8848390278721152,3953.907441878795,276.90805667637,3.7580566763700176,1.0,0.002,0.2049052451762217,0.004833614428601502,0.0003174202386258471,0.0016825797703662732,0.15871011931292356,0.15871011931292356,0.0,8.992120416329019e-12,0.9999577197429064,0.9999577197429064,0.0,0.09199475587326561,3.889726388219099e-06,0.0,0.0,0.0,1601749.9474563934,268.0372740582463,0.0,1.0,1279625.9948413232,2617.9914867077123,,,,,,,,,,,,,,,,,,,2.0,15390.112834057827,1450.0,0.375,6.173730061729009,3.5
4767.0,-29.60213045688546,4.887525603190905,34.942165305868826,25.426839698944264,6.253444280471315,-26.016572983151537,-39.53712318381292,2.667886806888064,-5.112731430304052,-5.112731430313772,39.88425242890215,41080.34742183313,25750.66186127454,25750.66186127454,66831.00928310768,75820.90121702214,75810.27530641384,25750.66186127454,101560.93716768837,101560.93716768837,101560.93716768837,127537.00980120277,124060.07533882342,3476.9344623793622,0.0,89999.93384411257,55259.40643591897,38600.586009104,25976.07263351439,64576.65864261839,19814.080654096568,1450.0,0.0,0.8867641046462902,2.8727395322522145,0.001494314320929203,1.0,1.0,-5.112731430304052,353100.3267046181,1549548.5789415457,4.388408794188973,1549548.5789415457,4.388408794188973,0.7627820007144727,0.09199862528387344,3.934243086285583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934243086285583,1.279261173208005,1.279572418085765,3.0754025594474004,6516.408985277877,15390.124228680965,6481.65820879098,0.00031920620487970174,22876.04804030647,2332.707707556247,19374.11013864357,1975.6094220394907,0.8469168321603164,0.8469168321603164,35552.7403852084,35405.22815468563,1.0052107055458956,0.8,4290.839117700965,4273.035954225843,1.0052107055458956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558766747355298,4.887525603190905,-2.433202715579398,7.320728318770303,3.5,3.5,1.0,0.6,0.00024328783003330247,1.0000097008228939,0.00024328546996404572,198.59409864458007,0.0,4.6886094613869187e-07,1.3287519213570527,0.025994697066441218,8.308774413427846e-05,0.000160200085899024,0.0006302660803705917,0.0919986255809518,0.0919986255809518,0.0919986255809518,0.09199475481134181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497756.12590853777,592.3702194178875,0.0,0.0919986255809518,0.09199862528387344,0.09199862528387344,0.375,0.375,0.5,7.735759010258123,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,25976.07263351439,19814.080654096568,0.7627820007144727,1.0349096823507913,0.636148544773444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491148106957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30305901104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4758973254346,261.4758973254346,-11.674102674565404,245.34105932197417,277.6107353289405,127588.41668149248,127597.34886908034,-8.932187587871745,0.0,nan,277.6107353289405,4.46073532894053,271.1568001275301,-1.9931998724698587,264.70286492611024,-8.44713507388974,258.24892972471645,-14.90107027528353,251.794994523336,-21.35500547666399,245.34105932197417,-27.808940678025806,1.0,1.0,26022.012520719443,26022.012520719443,276.9080428995208,3.758042899520831,276.9080428995208,276.9080428995208,75809.93198763908,75810.27530641384,-0.3433187747577904,0.0,8546.071908451686,8546.071908451686,0.8848385960222365,3953.914301717011,276.9080428995208,3.758042899520831,1.0,0.002,0.20490913391937512,0.004833596155145267,0.00031742625909876045,0.0016825737498343141,0.15871312954938022,0.15871312954938022,0.0,8.933074766015459e-12,0.9999577302691866,0.9999577302691866,0.0,0.09199473652674749,3.888757125956692e-06,0.0,0.0,0.0,1601749.9411321164,268.0372685696959,0.0,1.0,1279626.0137256566,2617.991409456176,,,,,,,,,,,,,,,,,,,2.0,15390.124228680965,1450.0,0.375,6.173730061729009,3.5
