time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4768.0,-29.602224051829875,4.887520093689755,34.94216239821492,25.426787591446214,6.253436400319612,-26.016658006611948,-39.53720459304748,2.667870355258511,-5.112736671528012,-5.1127366716057185,39.884246695124226,41080.33693936735,25750.66117063584,25750.66117063584,66830.99811000319,75820.82899488178,75810.20641221716,25750.66117063584,101560.867582853,101560.867582853,101560.867582853,127536.93628362863,124060.05433514879,3476.8819484798464,0.0,89999.91471731104,55259.449073022704,38600.517382542595,25976.06870077563,64576.58608331822,19814.07721461873,1450.0,0.0,0.8867640987275736,2.872738977174051,0.001494314320929203,1.0,1.0,-5.112736671528012,353100.25450185535,1549548.3323170077,4.388408993086313,1549548.3323170077,4.388408993086313,0.762781983789067,0.0919986049632084,3.9342484307388332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342484307388332,1.2792612543641921,1.279572496242395,3.0754065421094934,6516.417424060945,15390.13562083001,6481.65769969171,0.0003192043184827171,22876.01210287818,2332.704042958419,19374.108616911784,1975.6092668660333,0.846918096116683,0.8469180961166829,35552.77902235999,35405.22815468563,1.005212071069455,0.8,4290.843780795838,4273.035954225843,1.005212071069455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55876659826789,4.887520093689755,-2.4332080287369235,7.3207281224266785,3.5,3.5,1.0,0.6,0.00024328546996404572,1.0000097098032215,0.0002432831077329425,198.59417571790485,0.0,4.6869582678308075e-07,1.3282839731032507,0.025995165762268,8.308698169830789e-05,0.00016019848826573783,0.0006302606510662124,0.09199860526140687,0.09199860526140687,0.09199860526140687,0.09199473642185746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497756.6600512374,592.3700441042239,0.0,0.09199860526140687,0.0919986049632084,0.0919986049632084,0.375,0.375,0.5,7.735642947825602,7.770495358272456e-11,7.770495358272456e-11,7.770495358272456e-11,7.770495358272456e-11,7.770495358272456e-11,7.770495358272456e-11,25976.06870077563,19814.07721461873,0.762781983789067,1.034910672171122,0.6361490972341668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491153691502996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30259106279,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47584438886946,261.47584438886946,-11.674155611130516,245.3409683490687,277.6107204287188,127588.93587837977,127597.78636497557,-8.850486595828894,0.0,nan,277.6107204287188,4.460720428718844,271.15677001276515,-1.9932299872348267,264.7028195968132,-8.447180403186792,258.2488691808837,-14.901130819116304,251.7949187649671,-21.355081235032884,245.3409683490687,-27.809031650931274,1.0,1.0,26022.012520719443,26022.012520719443,276.9080295967244,3.758029596724441,276.9080295967244,276.9080295967244,75809.87023977176,75810.20641221716,-0.33617244540073443,0.0,8546.071908451686,8546.071908451686,0.8848382578885952,3953.9196728925276,276.9080295967244,3.758029596724441,1.0,0.002,0.20491302067369566,0.004833577934520432,0.0003174322766532095,0.0016825677323489391,0.15871613832660475,0.15871613832660475,0.0,9.002148419062772e-12,0.9999577518792054,0.9999577518792054,0.0,0.09199471819503298,3.88676817541696e-06,0.0,0.0,0.0,1601749.9350928247,268.03726332847197,0.0,1.0,1279626.03175902,2617.9913356857755,,,,,,,,,,,,,,,,,,,2.0,15390.13562083001,1450.0,0.375,6.173730061729009,3.5
4769.0,-29.602317536892432,4.88751458757055,34.94215949215252,25.42673541409897,6.2534243344760005,-26.016743349753394,-39.537289809063054,2.6678501474783016,-5.112742020158862,-5.112742020144434,39.88424092575815,41080.33151607796,25750.660764866076,25750.660764866076,66830.99228094403,75820.75300446677,75810.13660470076,25750.660764866076,101560.79736956683,101560.79736956683,101560.79736956683,127536.86208717499,124060.03263253771,3476.8294546372726,0.0,89999.88634923457,55259.4912407975,38600.439009374524,25976.06471760815,64576.50372698267,19814.073733658555,1450.0,0.0,0.8867640923905611,2.872738410720915,0.001494314320929203,1.0,1.0,-5.112742020158862,353100.1808194735,1549548.0841627107,4.388409206040409,1549548.0841627107,4.388409206040409,0.7627819667475411,0.09199858465615987,3.9342527279131976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342527279131976,1.2792613529461079,1.2795725918262273,3.0754096642196758,6516.424039437779,15390.147008129394,6481.658453661714,0.0003192028953171589,22875.979906093176,2332.700759800052,19374.11087057858,1975.6094966760904,0.8469193866278119,0.8469193866278119,35552.81008831358,35405.22815468563,1.005213169010172,0.8,4290.847530127322,4273.035954225843,1.005213169010172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558766510674823,4.88751458757055,-2.433213419498698,7.320728007069247,3.5,3.5,1.0,0.6,0.0002432831077329425,1.000009698411142,0.00024328074829622258,198.59425270079677,0.0,4.6912533879857096e-07,1.32950121015515,0.025995634887606797,8.308618361696005e-05,0.00016019692411598245,0.0006302551857066075,0.09199858494966207,0.09199858494966207,0.09199858494966207,0.09199471762471369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497757.1938059832,592.3698689158404,0.0,0.09199858494966207,0.09199858465615987,0.09199858465615987,0.375,0.375,0.5,7.735526929855412,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,25976.06471760815,19814.073733658555,0.7627819667475411,1.0349119017575326,0.6361498245516339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491159281218575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30380829984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47579148159826,261.47579148159826,-11.674208518401713,245.34087765958168,277.61070530366106,127589.36742356062,127598.21301266723,-8.845589106622121,0.0,nan,277.61070530366106,4.460705303661086,271.1567397748286,-1.9932602251713547,264.70277424598333,-8.447225754016642,258.24880871716846,-14.901191282831519,251.7948431883667,-21.355156811633265,245.34087765958168,-27.8091223404183,1.0,1.0,26022.012520719443,26022.012520719443,276.90801607981115,3.7580160798111706,276.90801607981115,276.90801607981115,75809.79449296318,75810.13660470076,-0.3421117375837639,0.0,8546.071908451686,8546.071908451686,0.8848379860142921,3953.9239915527637,276.90801607981115,3.7580160798111706,1.0,0.002,0.20491690596028117,0.00483355969995485,0.00031743829186324014,0.0016825617166707834,0.15871914593162006,0.15871914593162006,0.0,8.534023314410444e-12,0.9999577678165622,0.9999577678165622,0.0,0.09199469935505665,3.885301103216538e-06,0.0,0.0,0.0,1601749.9289297706,268.0372579798411,0.0,1.0,1279626.0501619359,2617.9912604036253,,,,,,,,,,,,,,,,,,,2.0,15390.147008129394,1450.0,0.375,6.173730061729009,3.5
4770.0,-29.60241092432644,4.887509082353321,34.94215658664518,25.426678906101756,6.25341198705507,-26.01682863319019,-39.537371253222204,2.6678296960637176,-5.112747483372061,-5.112747483381494,39.88423512966026,41080.324073959186,25750.660656767144,25750.660656767144,66830.98473072633,75820.68457248929,75810.06603930173,25750.660656767144,101560.72669606887,101560.72669606887,101560.72669606887,127536.78738082497,124060.0104050412,3476.776975783768,0.0,89999.86985717273,55259.535710861914,38600.371273678684,25976.060684756096,64576.43195843478,19814.070212402894,1450.0,0.0,0.8867640855667727,2.872737832132909,0.001494314320929203,1.0,1.0,-5.112747483372061,353100.1055586285,1549547.8348574555,4.388409435352518,1549547.8348574555,4.388409435352518,0.7627819496137329,0.09199856436339197,3.934258264666293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934258264666293,1.279261452652285,1.2795726885381689,3.075413752606568,6516.432702239011,15390.158394510247,6481.65778633189,0.0003192009518423149,22875.94352039992,2332.6970494919183,19374.108875885082,1975.6092932739602,0.8469206465126987,0.8469206465126987,35552.850115656445,35405.22815468563,1.0052145836669086,0.8,4290.852361003556,4273.035954225843,1.0052145836669086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558766487339626,4.887509082353321,-2.4332188939841757,7.320727976337497,3.5,3.5,1.0,0.6,0.00024328074829622258,1.000009688290218,0.00024327839134456343,198.5943296033461,0.0,4.6857057218757955e-07,1.3279290015796004,0.025996103458178984,8.308542086714723e-05,0.00016019532742907536,0.0006302497908987626,0.0919985646615937,0.0919985646615937,0.0919985646615937,0.09199469838847185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497757.7272718766,592.3696938207032,0.0,0.0919985646615937,0.09199856436339197,0.09199856436339197,0.375,0.375,0.5,7.735410944761837,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,25976.060684756096,19814.070212402894,0.7627819496137329,1.0349129350123076,0.636150416306694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491164864375847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.302236091266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47573858157045,261.47573858157045,-11.674261418429523,245.34078721628583,277.61068994690197,127589.83597833129,127598.68035622328,-8.84437789197813,0.0,nan,277.61068994690197,4.460689946901994,271.1567094007582,-1.9932905992417886,264.70272885461014,-8.447271145389834,258.24874830848813,-14.901251691511845,251.79476776237865,-21.355232237621323,245.34078721628583,-27.809212783714145,1.0,1.0,26022.012520719443,26022.012520719443,276.9080023595175,3.7580023595175476,276.9080023595175,276.9080023595175,75809.72147263687,75810.06603930173,-0.34456666486221366,0.0,8546.071908451686,8546.071908451686,0.8848376357140564,3953.9295559896245,276.9080023595175,3.7580023595175476,1.0,0.002,0.20492079016375628,0.004833541453171515,0.0003174443053199556,0.0016825557038446185,0.15872215265997777,0.15872215265997777,0.0,9.164574047565432e-12,0.9999577795880319,0.9999577795880319,0.0,0.09199468014610408,3.8842172878969085e-06,0.0,0.0,0.0,1601749.9226346875,268.0372525166279,0.0,1.0,1279626.06895909,2617.9911835087332,,,,,,,,,,,,,,,,,,,2.0,15390.158394510247,1450.0,0.375,6.173730061729009,3.5
4771.0,-29.6025043841826,4.887503579654947,34.94215368243875,25.426622363179945,6.253401788009756,-26.016913766963285,-39.53745266245676,2.6678111709421817,-5.1127528686404276,-5.112752868647249,39.884229356186076,41080.321823952276,25750.660354378153,25750.660354378153,66830.98217833042,75820.61808231105,75809.99604364064,25750.660354378153,101560.6563980188,101560.6563980188,101560.6563980188,127536.71308534738,124059.9885701236,3476.7245152237806,0.0,89999.8581153087,55259.588229437424,38600.299873190306,25976.056687328586,64576.35656051889,19814.066720123865,1450.0,0.0,0.8867640790580869,2.8727372617998146,0.001494314320929203,1.0,1.0,-5.1127528686404276,353100.03137155646,1549547.5865253576,4.388409654075662,1549547.5865253576,4.388409654075662,0.7627819325551977,0.09199854407476846,3.934264336934449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934264336934449,1.2792615434190908,1.2795727763117433,3.075418281096229,6516.442297565199,15390.169779730755,6481.656471269942,0.0003191987713619818,22875.905228431082,2332.693144797773,19374.104945076913,1975.6088924430783,0.84692189234103,0.84692189234103,35552.894014433135,35405.22815468563,1.0052161351493216,0.8,4290.8576591208375,4273.035954225843,1.0052161351493216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55876642206325,4.887503579654947,-2.43322431071553,7.320727890370477,3.5,3.5,1.0,0.6,0.00024327839134456343,1.0000096958109537,0.0002432760325861419,198.59440656558584,0.0,4.6807723465697894e-07,1.3265308830178784,0.02599657153541364,8.308465845088182e-05,0.0001601937328936816,0.0006302444903240145,0.09199854437190495,0.09199854437190495,0.09199854437190495,0.09199467944926962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497758.26065262244,592.369518754521,0.0,0.09199854437190495,0.09199854407476846,0.09199854407476846,0.375,0.375,0.5,7.735294999964797,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,25976.056687328586,19814.066720123865,0.7627819325551977,1.0349141038283658,0.6361511242191732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491170441706602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.3008379727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4756858761953,261.4756858761953,-11.674314123804663,245.34069698144077,277.61067477099346,127590.34547054516,127599.15730485375,-8.811834308613188,0.0,nan,277.61067477099346,4.460674770993478,271.1566792130704,-1.993320786929587,264.70268365512555,-8.447316344874423,258.2486880972194,-14.901311902780606,251.79469253932226,-21.35530746067772,245.34069698144077,-27.809303018559206,1.0,1.0,26022.012520719443,26022.012520719443,276.90798878386187,3.75798878386189,276.90798878386187,276.90798878386187,75809.65523977665,75809.99604364064,-0.3408038639900042,0.0,8546.071908451686,8546.071908451686,0.8848372515326713,3953.935658619121,276.90798878386187,3.75798878386189,1.0,0.002,0.20492467300620368,0.004833523224060531,0.00031745031671939967,0.0016825496923329089,0.15872515835969983,0.15872515835969983,0.0,9.05230838205151e-12,0.9999577943729488,0.9999577943729488,0.0,0.09199466121852799,3.882856240468519e-06,0.0,0.0,0.0,1601749.9164294172,268.03724713135955,0.0,1.0,1279626.0874880631,2617.9911077109214,,,,,,,,,,,,,,,,,,,2.0,15390.169779730755,1450.0,0.375,6.173730061729009,3.5
4772.0,-29.60259783024027,4.8874980809014525,34.94215078024244,25.42657029060649,6.2533917724676265,-26.01699886997041,-39.53753407169131,2.6677928123385657,-5.112758183468543,-5.112758183520389,39.8842236057821,41080.30642575699,25750.659880886236,25750.659880886236,66830.96630664323,75820.54402724074,75809.92659203873,25750.659880886236,101560.58647292496,101560.58647292496,101560.58647292496,127536.63919581668,124059.96711927441,3476.6720765422606,0.0,89999.83432267421,55259.62308953797,38600.23470348471,25976.05272289172,64576.28742637643,19814.063254968438,1450.0,0.0,0.8867640728245734,2.8727366989268437,0.001494314320929203,1.0,1.0,-5.112758183468543,353099.9581548727,1549547.3391865352,4.388409863551698,1549547.3391865352,4.388409863551698,0.7627819155720703,0.09199852378884504,3.934269145872569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934269145872569,1.2792616334173026,1.2795728633142245,3.075421823886739,6516.449804313165,15390.181160387492,6481.656603451882,0.00031919712150508205,22875.871219205426,2332.689676821894,19374.10534017758,1975.6089327321338,0.8469231687190151,0.8469231687190151,35552.92878009843,35405.22815468563,1.0052173638471866,0.8,4290.86185496833,4273.035954225843,1.0052173638471866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587663198510775,4.8874980809014525,-2.433229674858672,7.3207277557601245,3.5,3.5,1.0,0.6,0.0002432760325861419,1.0000096943868593,0.00024327367419703158,198.59448351651506,0.0,4.684362289534871e-07,1.3275482728541825,0.025997039971642592,8.308389604108393e-05,0.00016019213654505798,0.0006302389802206272,0.0919985240862964,0.0919985240862964,0.0919985240862964,0.09199466077751273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497758.79391086585,592.3693437295581,0.0,0.0919985240862964,0.09199852378884504,0.09199852378884504,0.375,0.375,0.5,7.735179103627967,5.184119800105691e-11,5.184119800105691e-11,5.184119800105691e-11,5.184119800105691e-11,5.184119800105691e-11,5.184119800105691e-11,25976.05272289172,19814.063254968438,0.7627819155720703,1.0349149660057084,0.6361515668207582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491176023366683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.301855362544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47563334801447,261.47563334801447,-11.674366651985508,245.34060692119692,277.6106597748728,127590.81313650247,127599.59534538598,-8.782208883484028,0.0,nan,277.6106597748728,4.460659774872795,271.1566492041328,-1.9933507958671726,264.7026386333557,-8.447361366644259,258.24862806262496,-14.901371937375018,251.79461749190367,-21.355382508096312,245.34060692119692,-27.809393078803055,1.0,1.0,26022.012520719443,26022.012520719443,276.9079753422607,3.7579753422607496,276.9079753422607,276.9079753422607,75809.58668224011,75809.92659203873,-0.3399097986111883,0.0,8546.071908451686,8546.071908451686,0.8848369472798168,3953.940491601932,276.9079753422607,3.7579753422607496,1.0,0.002,0.20492855421322845,0.004833505014991106,0.00031745632563157447,0.0016825436834259394,0.15872816281578722,0.15872816281578722,0.0,9.057513853522048e-12,0.9999578121412609,0.9999578121412609,0.0,0.09199464256811923,3.881220725810141e-06,0.0,0.0,0.0,1601749.9103053114,268.03724181653143,0.0,1.0,1279626.1057746727,2617.991032904557,,,,,,,,,,,,,,,,,,,2.0,15390.181160387492,1450.0,0.375,6.173730061729009,3.5
4773.0,-29.602691173777526,4.887492583739709,34.94214787879501,25.42651374768468,6.253379522908401,-26.017084104108612,-39.53761928770689,2.667772453380176,-5.11276360657115,-5.112763606538495,39.8842178230114,41080.31470569909,25750.65968996637,25750.65968996637,66830.97439566546,75820.47574674712,75809.8562961801,25750.65968996637,101560.51598614648,101560.51598614648,101560.51598614648,127536.56469503077,124059.94504105966,3476.6196539711073,0.0,89999.81808349112,55259.6833816641,38600.149668696686,25976.04870888429,64576.19837758098,19814.059749217464,1450.0,0.0,0.8867640661568711,2.872736124587038,0.001494314320929203,1.0,1.0,-5.11276360657115,353099.88344662136,1549547.090454094,4.388410087618569,1549547.090454094,4.388410087618569,0.7627818984817614,0.09199850351659268,3.9342747047454534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342747047454534,1.279261732692549,1.2795729595964696,3.075425930598829,6516.458505943293,15390.19253820533,6481.655905044055,0.0003191951679359365,22875.83476947731,2332.6859599840222,19374.103252589844,1975.608719857428,0.846924426925843,0.8469244269258429,35552.96896732031,35405.22815468563,1.0052187841555946,0.8,4290.866705140265,4273.035954225843,1.0052187841555946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558766278637418,4.887492583739709,-2.4332351177432683,7.320727701482977,3.5,3.5,1.0,0.6,0.00024327367419703158,1.0000096837584047,0.00024327131841635726,198.59456038307312,0.0,4.683630672971636e-07,1.3273409327201617,0.02599750833470989,8.308309798713298e-05,0.00016019057620989858,0.0006302337319212028,0.09199850381269678,0.09199850381269678,0.09199850381269678,0.09199464169350603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497759.3268399848,592.3691688107549,0.0,0.09199850381269678,0.09199850351659268,0.09199850351659268,0.375,0.375,0.5,7.735063242833509,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,25976.04870888429,19814.059749217464,0.7627818984817614,1.0349165183881013,0.6361525722759334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491181604206778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30164802241,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4755807710399,261.4755807710399,-11.674419228960062,245.34051700121128,277.61064454090973,127591.27791857587,127600.06828537099,-8.790366795109119,0.0,nan,277.61064454090973,4.460644540909755,271.1566190329616,-1.9933809670383766,264.7025935249833,-8.447406475016692,258.2485680170507,-14.901431982949305,251.79454250912272,-21.355457490877257,245.34051700121128,-27.809482998788695,1.0,1.0,26022.012520719443,26022.012520719443,276.9079616937257,3.757961693725747,276.9079616937257,276.9079616937257,75809.51359383648,75809.8562961801,-0.3427023436233867,0.0,8546.071908451686,8546.071908451686,0.8848365955798655,3953.946078269181,276.9079616937257,3.757961693725747,1.0,0.002,0.20493243425002097,0.004833486791835195,0.0003174623326596166,0.001682537676329137,0.1587311663298083,0.1587311663298083,0.0,8.988753751743017e-12,0.9999578248502908,0.9999578248502908,0.0,0.09199462346593384,3.8800506588316354e-06,0.0,0.0,0.0,1601749.9040564443,268.0372363934288,0.0,1.0,1279626.124433822,2617.990956574233,,,,,,,,,,,,,,,,,,,2.0,15390.19253820533,1450.0,0.375,6.173730061729009,3.5
4774.0,-29.60278451679123,4.887487089650749,34.94214497891606,25.426461675111227,6.253369421717716,-26.017169122938185,-39.53770069694144,2.6677540280120366,-5.112768957360913,-5.112768957398877,39.884212065379025,41080.299477784414,25750.659321152787,25750.659321152787,66830.95879893721,75820.40168574864,75809.78659403259,25750.659321152787,101560.44591518538,101560.44591518538,101560.44591518538,127536.49064446137,124059.92339320488,3476.5672512564993,0.0,89999.79413743629,55259.71826836922,38600.084298963404,25976.04472927599,64576.12902823939,19814.056271822556,1450.0,0.0,0.886764059766419,2.872735557905722,0.001494314320929203,1.0,1.0,-5.112768957360913,353099.8097345618,1549546.842803507,4.388410302368498,1549546.842803507,4.388410302368498,0.7627818814729466,0.0919984832482712,3.934279493412439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934279493412439,1.2792618229943218,1.2795730469063942,3.0754294568125338,6516.465977566999,15390.203914962125,6481.656059712875,0.0003191935268954433,22875.80083929777,2332.682500068604,19374.103714905297,1975.6087670004842,0.8469257033232692,0.8469257033232692,35553.00358641954,35405.22815468563,1.005220007674125,0.8,4290.870883298788,4273.035954225843,1.005220007674125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558766199022037,4.887487089650749,-2.4332405069811727,7.320727596631922,3.5,3.5,1.0,0.6,0.00024327131841635726,1.0000096837114891,0.0002432689626699085,198.59463724925226,0.0,4.678452273758219e-07,1.3258733743830793,0.025997976179937266,8.308233559057051e-05,0.00016018898282578676,0.0006302282302020902,0.0919984835447669,0.0919984835447669,0.0919984835447669,0.09199462288351257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497759.85967929807,592.3689939225605,0.0,0.0919984835447669,0.0919984832482712,0.0919984832482712,0.375,0.375,0.5,7.734947425820241,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,25976.04472927599,19814.056271822556,0.7627818814729466,1.0349173882768936,0.6361530196370216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449118717892818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30018046407,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4755283494966,261.4755283494966,-11.674471650503392,245.34042721560039,277.6106294834347,127591.74243772634,127600.50681789739,-8.764380171061873,0.0,nan,277.6106294834347,4.4606294834347295,271.1565890298579,-1.9934109701420653,264.7025485762543,-8.44745142374569,258.2485081226936,-14.901491877306398,251.79446766913878,-21.355532330861195,245.34042721560039,-27.80957278439959,1.0,1.0,26022.012520719443,26022.012520719443,276.9079481868203,3.757948186820329,276.9079481868203,276.9079481868203,75809.44498339623,75809.78659403259,-0.3416106363583822,0.0,8546.071908451686,8546.071908451686,0.8848362926094004,3953.950890879501,276.9079481868203,3.757948186820329,1.0,0.002,0.20493631280786298,0.004833468588266211,0.0003174683374440141,0.0016825316715626466,0.15873416872200705,0.15873416872200705,0.0,9.006660434823788e-12,0.9999578409191218,0.9999578409191218,0.0,0.09199460467677527,3.878571495938778e-06,0.0,0.0,0.0,1601749.8978909012,268.03723104263906,0.0,1.0,1279626.142844162,2617.990881261727,,,,,,,,,,,,,,,,,,,2.0,15390.203914962125,1450.0,0.375,6.173730061729009,3.5
4775.0,-29.602877832563586,4.887481596412741,34.94214207941864,25.426405167114012,6.253357101846041,-26.01725433912397,-39.537782106175996,2.6677336085544456,-5.112774411001624,-5.112774411014507,39.88420627664058,41080.29232990353,25750.65921912516,25750.65921912516,66830.95154902869,75820.33337405697,75809.71608883824,25750.65921912516,101560.37530796339,101560.37530796339,101560.37530796339,127536.41601042941,124059.90114762487,3476.514862804538,0.0,89999.77776131897,55259.76304818103,38600.01634793104,25976.04070246602,64576.05705039707,19814.052755752036,1450.0,0.0,0.8867640529646913,2.8727349803319746,0.001494314320929203,1.0,1.0,-5.112774411001624,353099.7346056508,1549546.5938153008,4.388410530939274,1549546.5938153008,4.388410530939274,0.7627818643612997,0.09199846299173293,3.9342850336469297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342850336469297,1.2792619225447628,1.2795731434672806,3.075433548292191,6516.474646921429,15390.215288617957,6481.655381681045,0.0003191915814120537,22875.764463331896,2332.678790752387,19374.101688222785,1975.6085603363827,0.8469269614695496,0.8469269614695496,35553.043638876276,35405.22815468563,1.0052214232203682,0.8,4290.875717205998,4273.035954225843,1.0052214232203682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558766176997449,4.887481596412741,-2.4332459712134598,7.3207275676262,3.5,3.5,1.0,0.6,0.0002432689626699085,1.0000096808927652,0.00024326660763196667,198.59471409305087,0.0,4.6783861143919837e-07,1.3258546248186882,0.025998444018548703,8.308157320047476e-05,0.00016018738946943376,0.000630222848968565,0.09199846328748179,0.09199846328748179,0.09199846328748179,0.0919946036820407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497760.39221502317,592.3688191322254,0.0,0.09199846328748179,0.09199846299173293,0.09199846299173293,0.375,0.375,0.5,7.734831640339855,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,25976.04070246602,19814.052755752036,0.7627818643612997,1.03491842954846,0.6361536180173288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491192753622408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.300161714506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4754758558996,261.4754758558996,-11.67452414410036,245.34033752446652,277.610614187379,127592.2043238144,127600.98075005111,-8.776426236711384,0.0,nan,277.610614187379,4.460614187379008,271.1565588547759,-1.9934411452240965,264.70250352216635,-8.447496477833624,258.24844818958945,-14.901551810410524,251.79439285702048,-21.355607142979494,245.34033752446652,-27.809662475533457,1.0,1.0,26022.012520719443,26022.012520719443,276.90793448319283,3.757934483192855,276.90793448319283,276.90793448319283,75809.37195107173,75809.71608883824,-0.3441377665003529,0.0,8546.071908451686,8546.071908451686,0.8848359420885182,3953.9564588151643,276.90793448319283,3.757934483192855,1.0,0.002,0.2049401903288172,0.004833450370910808,0.0003174743405544065,0.0016825256683742921,0.15873717027720324,0.15873717027720324,0.0,8.928698492366438e-12,0.9999578521774047,0.9999578521774047,0.0,0.09199458545683573,3.877534897212342e-06,0.0,0.0,0.0,1601749.8916068461,268.03722558899835,0.0,1.0,1279626.161608374,2617.9908045016027,,,,,,,,,,,,,,,,,,,2.0,15390.215288617957,1450.0,0.375,6.173730061729009,3.5
4776.0,-29.602971142078182,4.887476105542017,34.94213918117929,25.42635309454056,6.253346928178783,-26.017339335044362,-39.53786351541055,2.6677151212954096,-5.112779791447224,-5.112779791532707,39.88420051394967,41080.277024551,25750.658934967414,25750.658934967414,66830.9359595184,75820.25928898412,75809.64620027832,25750.658934967414,101560.30513524574,101560.30513524574,101560.30513524574,127536.34184593768,124059.87935330275,3476.46249263493,0.0,89999.75367887928,55259.797743503135,38599.95103930683,25976.036710691944,64575.98774999877,19814.049268593404,1450.0,0.0,0.8867640464414447,2.8727344105100645,0.001494314320929203,1.0,1.0,-5.112779791447224,353099.6604850742,1549546.345947631,4.388410750151745,1549546.345947631,4.388410750151745,0.7627818473338461,0.09199844273885695,3.934289802715856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934289802715856,1.2792620131320882,1.2795732310637769,3.075437058498529,6516.482084627446,15390.22665970809,6481.65555717106,0.0003191899488414396,22875.730612613257,2332.6753389397254,19374.10221277418,1975.608613825739,0.8469282376533871,0.846928237653387,35553.07811627558,35405.22815468563,1.0052226417315369,0.8,4290.87987826284,4273.035954225843,1.0052226417315369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55876611565663,4.887476105542017,-2.4332513813001753,7.320727486842193,3.5,3.5,1.0,0.6,0.00024326660763196667,1.0000096802509366,0.00024326425277295592,198.5947909317485,0.0,4.676980867380216e-07,1.3254563778155533,0.02599891171663544,8.3080810816846e-05,0.0001601857968151207,0.0006302173469496434,0.09199844303634319,0.09199844303634319,0.09199844303634319,0.09199458475769905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497760.9246824348,592.3686443654985,0.0,0.09199844303634319,0.09199844273885695,0.09199844273885695,0.375,0.375,0.5,7.734715895113284,8.549250196665525e-11,8.549250196665525e-11,8.549250196665525e-11,8.549250196665525e-11,8.549250196665525e-11,8.549250196665525e-11,25976.036710691944,19814.049268593404,0.7627818473338461,1.0349192987685996,0.6361540636991926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449119832669379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.299763467505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4754234990334,261.4754234990334,-11.674576500966566,245.3402479312268,277.61059906688575,127592.66626820267,127601.41983486482,-8.75356666213547,0.0,nan,277.61059906688575,4.460599066885777,271.15652883972683,-1.9934711602731454,264.702458612578,-8.44754138742195,258.24838838545196,-14.901611614548017,251.79431815833127,-21.355681841668712,245.3402479312268,-27.80975206877318,1.0,1.0,26022.012520719443,26022.012520719443,276.90792092481695,3.757920924816972,276.90792092481695,276.90792092481695,75809.30324865582,75809.64620027832,-0.34295162250055,0.0,8546.071908451686,8546.071908451686,0.8848356403578598,3953.9612517294354,276.90792092481695,3.757920924816972,1.0,0.002,0.20494406648813776,0.004833432173356844,0.0003174803416034711,0.0016825196675362766,0.15874017080173555,0.15874017080173555,0.0,9.13974755253899e-12,0.9999578669727474,0.9999578669727474,0.0,0.09199456656596183,3.8761728951171e-06,0.0,0.0,0.0,1601749.8854071295,268.03722020855275,0.0,1.0,1279626.1801207538,2617.9907287716906,,,,,,,,,,,,,,,,,,,2.0,15390.22665970809,1450.0,0.375,6.173730061729009,3.5
4777.0,-29.603064349347104,4.887470614957273,34.942136282987,25.42629218604418,6.253334548041071,-26.017424459608254,-39.53794869650153,2.6676946584403916,-5.112785268835125,-5.112785268821713,39.88419471883826,41080.29912115512,25750.658900730887,25750.658900730887,66830.958021886,75820.19876762139,75809.57550639859,25750.658900730887,101560.23440712946,101560.23440712946,101560.23440712946,127536.2670804075,124059.85694544287,3476.4101349646417,0.0,89999.74968786616,55259.87634136956,38599.85927388511,25976.032673278034,64575.89194716314,19814.045743877374,1450.0,0.0,0.8867640395418496,2.8727338304214696,0.001494314320929203,1.0,1.0,-5.112785268835125,353099.5850290413,1549546.0966850913,4.388410982011338,1549546.0966850913,4.388410982011338,0.7627818302007452,0.09199842249725457,3.9342966362830873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342966362830873,1.2792621128820132,1.27957332782533,3.0754421604964306,6516.492895148776,15390.238027813064,6481.653390482157,0.0003191874591038511,22875.68986483264,2332.6711838224714,19374.09573639606,1975.6079534189616,0.8469294631494516,0.8469294631494516,35553.12751869778,35405.22815468563,1.0052243877281077,0.8,4290.885840611829,4273.035954225843,1.0052243877281077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558766108266031,4.887470614957273,-2.4332568621517208,7.320727477108994,3.5,3.5,1.0,0.6,0.00024326425277295592,1.0000096696509437,0.00024326190051529004,198.59486768630077,0.0,4.6766273291391917e-07,1.3253561850780469,0.025999379379368356,8.30800131173456e-05,0.0001601842396556103,0.0006302123152626315,0.09199842279019653,0.09199842279019653,0.09199842279019653,0.09199456546554094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497761.45685872313,592.3684696924796,0.0,0.09199842279019653,0.09199842249725457,0.09199842249725457,0.375,0.375,0.5,7.734600177527719,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,25976.032673278034,19814.045743877374,0.7627818302007452,1.0349211757937156,0.6361553496584696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491203899395533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.29966327477,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4753710627409,261.4753710627409,-11.674628937259058,245.3401584156822,277.61058370984654,127593.1688843212,127601.93573001401,-8.766845692813988,0.0,nan,277.61058370984654,4.46058370984656,271.15649865098305,-1.993501349016924,264.7024135921387,-8.447586407861252,258.2483285333076,-14.901671466692392,251.7942434744874,-21.35575652551259,245.3401584156822,-27.80984158431778,1.0,1.0,26022.012520719443,26022.012520719443,276.9079071754375,3.7579071754375377,276.9079071754375,276.9079071754375,75809.23289041047,75809.57550639859,-0.3426159881200874,0.0,8546.071908451686,8546.071908451686,0.8848352080098979,3953.9681194645027,276.9079071754375,3.7579071754375377,1.0,0.002,0.20494794174143174,0.004833413960829097,0.00031748634118513057,0.0016825136674965277,0.1587431705925653,0.1587431705925653,0.0,8.681658256876057e-12,0.9999578768041725,0.9999578768041725,0.0,0.09199454722968789,3.875267566675317e-06,0.0,0.0,0.0,1601749.87909571,268.03721473116485,0.0,1.0,1279626.1989666778,2617.9906516773194,,,,,,,,,,,,,,,,,,,2.0,15390.238027813064,1450.0,0.375,6.173730061729009,3.5
4778.0,-29.6031576540081,4.887465129837899,34.94213338770212,25.42624018331992,6.253326727204269,-26.017509215885333,-39.53803003588689,2.6676782892324167,-5.112790499151629,-5.1127904991404725,39.88418900634441,41080.28982569748,25750.658244619306,25750.658244619306,66830.94807031678,75820.12686783486,75809.50681862194,25750.658244619306,101560.16506324125,101560.16506324125,101560.16506324125,127536.19381541174,124059.83601199204,3476.3578034196953,0.0,89999.7308373141,55259.9201224785,38599.789683150666,25976.028752170485,64575.818435321155,19814.042314872782,1450.0,0.0,0.8867640336015365,2.872733276499359,0.001494314320929203,1.0,1.0,-5.112790499151629,353099.51297666,1549545.8509764497,4.3884111816344396,1549545.8509764497,4.3884111816344396,0.7627818133369281,0.0919984022492058,3.9343019929911556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343019929911556,1.2792621936399746,1.2795734055936272,3.07544615369005,6516.501356246886,15390.24939485604,6481.652853760399,0.00031918556635843464,22875.653927341114,2332.6675192181956,19374.094132098806,1975.6077898261697,0.8469307235384766,0.8469307235384766,35553.16624433882,35405.22815468563,1.0052257563828093,0.8,4290.890514386442,4273.035954225843,1.0052257563828093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765966631953,4.887465129837899,-2.433262160743282,7.320727290581181,3.5,3.5,1.0,0.6,0.00024326190051529004,1.0000096797621694,0.00024325954582074105,198.59494452110587,0.0,4.671462999204969e-07,1.323892613974688,0.025999846525668276,8.307925140106116e-05,0.00016018264911422887,0.0006302069156527136,0.09199840254704304,0.09199840254704304,0.09199840254704304,0.09199454711083936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497761.9891567139,592.3682949836247,0.0,0.09199840254704304,0.0919984022492058,0.0919984022492058,0.375,0.375,0.5,7.734484517677599,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,25976.028752170485,19814.042314872782,0.7627818133369281,1.0349221998208873,0.636155929898795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491209465994956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.29819970366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47531896709603,261.47531896709603,-11.674681032903948,245.34006898833337,277.61056894590314,127593.67529054052,127602.38518391176,-8.709893371241614,0.0,nan,277.61056894590314,4.460568945903162,271.1564689543666,-1.9935310456334037,264.702368962834,-8.44763103716599,258.248268971319,-14.901731028680956,251.79416897981994,-21.355831020180034,245.34006898833337,-27.809931011666606,1.0,1.0,26022.012520719443,26022.012520719443,276.9078939077681,3.757893907768107,276.9078939077681,276.9078939077681,75809.1715523307,75809.50681862194,-0.3352662912366213,0.0,8546.071908451686,8546.071908451686,0.8848348691001724,3953.973502956111,276.9078939077681,3.757893907768107,1.0,0.002,0.20495181501463783,0.00483339580343512,0.0003174923378617371,0.001682507671321217,0.15874616893086857,0.15874616893086857,0.0,9.182953876474276e-12,0.9999578983267577,0.9999578983267577,0.0,0.0919945289625355,3.873286670305723e-06,0.0,0.0,0.0,1601749.8730689823,268.03720950084835,0.0,1.0,1279626.216962506,2617.990578060498,,,,,,,,,,,,,,,,,,,2.0,15390.24939485604,1450.0,0.375,6.173730061729009,3.5
4779.0,-29.60325085380714,4.88745964781131,34.942130493923074,25.426188110746466,6.253314717218942,-26.017594296700455,-39.538111445121444,2.6676581602727465,-5.112795837062265,-5.112795837042148,39.88418325924269,41080.27022523649,25750.657873497654,25750.657873497654,66830.92809873415,75820.05119237372,75809.437234961,25750.657873497654,101560.09510845866,101560.09510845866,101560.09510845866,127536.11988936855,124059.81439739047,3476.3054919780807,0.0,89999.70273493118,55259.94806534078,38599.727410656,25976.024780909895,64575.752191565894,19814.038844666553,1450.0,0.0,0.8867640272385838,2.8727327111824428,0.001494314320929203,1.0,1.0,-5.112795837062265,353099.43944208144,1549545.6037782643,4.388411395460271,1549545.6037782643,4.388411395460271,0.7627817963597008,0.09199838201410082,3.9343063014186717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343063014186717,1.279262291840957,1.2795735008060707,3.075449285507276,6516.5079921917795,15390.26075684102,6481.6535813154915,0.0003191841372916223,22875.621733487853,2332.6642363587825,19374.096306809664,1975.6080115849618,0.8469320105275098,0.8469320105275098,35553.197391561014,35405.22815468563,1.0052268571987395,0.8,4290.894273526186,4273.035954225843,1.0052268571987395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765886518335,4.88745964781131,-2.433267537262649,7.3207271850739595,3.5,3.5,1.0,0.6,0.00024325954582074105,1.0000096688907296,0.00024325719379351507,198.59502126961095,0.0,4.6763043332106206e-07,1.32526464803189,0.026000314156101597,8.307848903712554e-05,0.0001601810567836155,0.0006302013410716805,0.0919983823132354,0.0919983823132354,0.0919983823132354,0.0919945283473927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497762.52107080753,592.3681203987677,0.0,0.0919983823132354,0.09199838201410082,0.09199838201410082,0.375,0.375,0.5,7.734368902435041,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,25976.024780909895,19814.038844666553,0.7627817963597008,1.0349229522015975,0.6361562789601063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491215038414993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.29957173772,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47526677886,261.47526677886,-11.674733221140002,245.3399796131741,277.6105539445917,127594.09620263167,127602.82157620367,-8.725373571999608,0.0,nan,277.6105539445917,4.460553944591709,271.1564390782803,-1.993560921719677,264.70232421198375,-8.447675788016227,258.2482093457003,-14.901790654299703,251.79409447943002,-21.355905520569962,245.3399796131741,-27.81002038682587,1.0,1.0,26022.012520719443,26022.012520719443,276.9078804276858,3.7578804276858477,276.9078804276858,276.9078804276858,75809.09619592385,75809.437234961,-0.34103903715731576,0.0,8546.071908451686,8546.071908451686,0.8848345965133041,3953.977832925765,276.9078804276858,3.7578804276858477,1.0,0.002,0.20495568681448326,0.004833377632753759,0.0003174983321850752,0.001682501677191949,0.1587491660925376,0.1587491660925376,0.0,9.377024330625705e-12,0.9999579143354496,0.9999579143354496,0.0,0.09199451020105619,3.871813044628654e-06,0.0,0.0,0.0,1601749.8669182784,268.0372041629377,0.0,1.0,1279626.235328528,2617.990502929289,,,,,,,,,,,,,,,,,,,2.0,15390.26075684102,1450.0,0.375,6.173730061729009,3.5
4780.0,-29.603344036465014,4.8874541665994276,34.94212760044284,25.426131637673848,6.253302423976761,-26.017679390419843,-39.538192854356,2.667637778072537,-5.112801280323026,-5.112801280330476,39.88417748031721,41080.263614732365,25750.6577758445,25750.6577758445,66830.92139057687,75819.98303314777,75809.36683322929,25750.6577758445,101560.0246090738,101560.0246090738,101560.0246090738,127536.045370404,124059.79217566972,3476.253194734273,0.0,89999.68648771821,55259.99336173882,38599.659028865986,25976.020761330205,64575.67979019619,19814.0353348697,1450.0,0.0,0.8867640204541036,2.8727321347084063,0.001494314320929203,1.0,1.0,-5.112801280323026,353099.3644562195,1549545.3552129955,4.388411623451456,1549545.3552129955,4.388411623451456,0.7627817792772292,0.09199836179361245,3.9343118466264846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343118466264846,1.2792623912110177,1.2795735971912887,3.075453381305188,6516.516670696073,15390.272117816578,6481.652890799608,0.00031918218914089565,22875.58536186941,2332.6605274858807,19374.09424281148,1975.6078011157206,0.846933266901469,0.8469332669014689,35553.23747991715,35405.22815468563,1.0052282740156815,0.8,4290.899111766074,4273.035954225843,1.0052282740156815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765865438057,4.8874541665994276,-2.4332729907124415,7.320727157311869,3.5,3.5,1.0,0.6,0.00024325719379351507,1.0000096671198013,0.00024325484221981308,198.59509800405272,0.0,4.67100896969663e-07,1.3237639420120249,0.026000781256998565,8.307772667965641e-05,0.00016017946711385865,0.0006301959750523715,0.09199836209030351,0.09199836209030351,0.09199836209030351,0.0919945091829279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497763.05267963686,592.3679459122852,0.0,0.09199836209030351,0.09199836179361245,0.09199836179361245,0.375,0.375,0.5,7.7342533183517235,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,25976.020761330205,19814.0353348697,0.7627817792772292,1.0349240086625162,0.6361568898415085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449122060457645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.2980710317,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4752144906745,261.4752144906745,-11.674785509325488,245.3398902811005,277.61053870029394,127594.55554299719,127603.29762685398,-8.742083856766083,0.0,nan,277.61053870029394,4.4605387002939665,271.15640901642905,-1.9935909835709253,264.7022793325752,-8.44772066742479,258.24814964873656,-14.90185035126342,251.79401996491146,-21.35598003508852,245.3398902811005,-27.81010971889947,1.0,1.0,26022.012520719443,26022.012520719443,276.9078667464921,3.757866746492141,276.9078667464921,276.9078667464921,75809.02327426676,75809.36683322929,-0.3435589625296416,0.0,8546.071908451686,8546.071908451686,0.8848342456773828,3953.983405859617,276.9078667464921,3.757866746492141,1.0,0.002,0.20495955759151593,0.004833359446697191,0.0003175043248545623,0.0016824956842426905,0.15875216242728113,0.15875216242728113,0.0,9.097252898909725e-12,0.9999579254371069,0.9999579254371069,0.0,0.09199449100275311,3.8707908593446215e-06,0.0,0.0,0.0,1601749.8606461796,268.03719871967695,0.0,1.0,1279626.2540570325,2617.990426315277,,,,,,,,,,,,,,,,,,,2.0,15390.272117816578,1450.0,0.375,6.173730061729009,3.5
4781.0,-29.603437214879957,4.887448687740888,34.94212470813551,25.426075199525826,6.253292283893853,-26.017764265003315,-39.538274228665955,2.667619334167565,-5.112806649495667,-5.112806649495903,39.88417172720298,41080.2625110481,25750.657493384737,25750.657493384737,66830.92000443285,75819.91686995041,75809.29704793332,25750.657493384737,101559.95454131806,101559.95454131806,101559.95454131806,127535.97131831372,124059.77040275138,3476.200915562343,0.0,89999.67502603956,55260.04695822008,38599.586742021645,25976.01677699566,64575.603519017306,19814.03185413104,1450.0,0.0,0.8867640139536194,2.872731566080863,0.001494314320929203,1.0,1.0,-5.112806649495667,353099.29049100593,1549545.1077568706,4.388411841899015,1549545.1077568706,4.388411841899015,0.7627817622784387,0.09199834157710611,3.9343179300269684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343179300269684,1.2792624815902045,1.2795736845840253,3.0754579194227296,6516.526286422584,15390.283476028872,6481.651548491234,0.00031918000275069324,22875.54707746322,2332.656623562911,19374.090230561924,1975.6073919801283,0.8469345089302411,0.8469345089302411,35553.28145905395,35405.22815468563,1.0052298283424372,0.8,4290.90441958197,4273.035954225843,1.0052298283424372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765804463781,4.887448687740888,-2.433278389269698,7.320727077010586,3.5,3.5,1.0,0.6,0.00024325484221981308,1.000009666686995,0.000243252490774124,198.59517473505244,0.0,4.670110098096468e-07,1.323509201800539,0.026001248268008374,8.307696465570116e-05,0.00016017787756411194,0.0006301906956941501,0.09199834187257414,0.09199834187257414,0.09199834187257414,0.09199449029919667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497763.5842214011,592.3677714489912,0.0,0.09199834187257414,0.09199834157710611,0.09199834157710611,0.375,0.375,0.5,7.73413777402762,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,25976.01677699566,19814.03185413104,0.7627817622784387,1.0349252095607804,0.6361576241242577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491226169718268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.29781629149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4751623168409,261.4751623168409,-11.674837683159069,245.33980100458388,277.61052362914165,127595.05790060404,127603.7808658833,-8.722965279247527,0.0,nan,277.61052362914165,4.460523629141676,271.15637910420526,-1.9936208957947201,264.7022345792784,-8.447765420721566,258.2480900543679,-14.901909945632099,251.79394552946806,-21.356054470531916,245.33980100458388,-27.8101989954161,1.0,1.0,26022.012520719443,26022.012520719443,276.9078532115522,3.7578532115522307,276.9078532115522,276.9078532115522,75808.9574156448,75809.29704793332,-0.33963228850916494,0.0,8546.071908451686,8546.071908451686,0.8848338607908295,3953.989519677103,276.9078532115522,3.7578532115522307,1.0,0.002,0.20496342702374748,0.004833341280191665,0.0003175103154893905,0.0016824896935012496,0.15875515774469523,0.15875515774469523,0.0,8.990639829842273e-12,0.9999579400485745,0.9999579400485745,0.0,0.09199447213132815,3.869445777957537e-06,0.0,0.0,0.0,1601749.854459453,268.0371933505043,0.0,1.0,1279626.272530612,2617.9903507440736,,,,,,,,,,,,,,,,,,,2.0,15390.283476028872,1450.0,0.375,6.173730061729009,3.5
