time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4782.0,-29.603530390669288,4.8874432127446825,34.94212181774825,25.426023196801566,6.253282343265281,-26.017849117278327,-39.53835937483234,2.6676010700187995,-5.112811944475709,-5.112811944457385,39.88416599799836,41080.26359581093,25750.657029795322,25750.657029795322,66830.92062560626,75819.84314104119,75809.22783150912,25750.657029795322,101559.88486130445,101559.88486130445,101559.88486130445,127535.89768856687,124059.74903036334,3476.148658203534,0.0,89999.6515392069,55260.09828409381,38599.50361679232,25976.01282726241,64575.51644405472,19814.02840182063,1450.0,0.0,0.8867640077444006,2.872731005310795,0.001494314320929203,1.0,1.0,-5.112811944475709,353099.2175478673,1549544.861329893,4.388412050558656,1549544.861329893,4.388412050558656,0.762781745357985,0.09199832136291575,3.9343227544704806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343227544704806,1.2792625711354173,1.2795737711427486,3.075461475417473,6516.533821148739,15390.294831220077,6481.65164899821,0.0003191783451023021,22875.513056711567,2332.653154411707,19374.090530983998,1975.6074226146543,0.84693578163484,0.84693578163484,35553.31633671866,35405.22815468563,1.0052310610019755,0.8,4290.908628946605,4273.035954225843,1.0052310610019755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55876570438925,4.8874432127446825,-2.433283732470761,7.320726945215443,3.5,3.5,1.0,0.6,0.000243252490774124,1.0000096664219589,0.00024325013941563488,198.59525146394208,0.0,4.66985767500822e-07,1.3234376650973296,0.026001715253775873,8.307616731737994e-05,0.00016017632345674407,0.0006301853541032921,0.09199832165820056,0.09199832165820056,0.09199832165820056,0.09199447169730476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497764.1156453611,592.3675970254177,0.0,0.09199832165820056,0.09199832136291575,0.09199832136291575,0.375,0.375,0.5,7.734022278033863,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,25976.01282726241,19814.02840182063,0.762781745357985,1.034926614694681,0.6361584987307224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491231734610752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.29774475478,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47511025493856,261.47511025493856,-11.67488974506142,245.33971177579335,277.6105087341307,127595.51992612654,127604.22417748054,-8.704251353997407,0.0,nan,277.6105087341307,4.460508734130713,271.156349342429,-1.9936506575709814,264.702189950755,-8.447810049244993,258.24803055909103,-14.901969440908942,251.79387116743248,-21.356128832567492,245.33971177579335,-27.81028822420663,1.0,1.0,26022.012520719443,26022.012520719443,276.9078398173815,3.757839817381523,276.9078398173815,276.9078398173815,75808.88914790662,75809.22783150912,-0.3386836025019875,0.0,8546.071908451686,8546.071908451686,0.8848335555563056,3953.994368242833,276.9078398173815,3.757839817381523,1.0,0.002,0.204967294824349,0.004833323134248211,0.0003175163036453008,0.001682483705313197,0.1587581518226504,0.1587581518226504,0.0,8.958497572236768e-12,0.9999579577729379,0.9999579577729379,0.0,0.09199445354859968,3.8678143160676766e-06,0.0,0.0,0.0,1601749.8483582134,268.03718805552427,0.0,1.0,1279626.2907489282,2617.990276217123,,,,,,,,,,,,,,,,,,,2.0,15390.294831220077,1450.0,0.375,6.173730061729009,3.5
4783.0,-29.603623468872414,4.8874377392886,34.94211892808994,25.425966758653544,6.253270175858425,-26.017934104397415,-39.538440749142296,2.6675808115239414,-5.112817346179213,-5.112817346172668,39.884160238270006,41080.25768421463,25750.656845062764,25750.656845062764,66830.91452927739,75819.77519319035,75809.15780647584,25750.656845062764,101559.8146515386,101559.8146515386,101559.8146515386,127535.82348072524,124059.72706351281,3476.0964172124304,0.0,89999.63562275204,55260.144376147444,38599.43471844956,25976.008829186645,64575.4435476362,19814.024909991578,1450.0,0.0,0.8867640011021407,2.8727304332382033,0.001494314320929203,1.0,1.0,-5.112817346179213,353099.143134534,1549544.613589456,4.388412273770558,1549544.613589456,4.388412273770558,0.7627817283357456,0.09199830116179511,3.9343283303852625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343283303852625,1.2792626699303897,1.2795738669535925,3.0754655965997557,6516.542553439467,15390.306183357934,6481.650916891503,0.00031917638304997516,22875.476590927778,2332.6494359366125,19374.08834266806,1975.60719946853,0.84693703607258,0.8469370360725801,35553.356647033055,35405.22815468563,1.0052324856646384,0.8,4290.9134939745045,4273.035954225843,1.0052324856646384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765664511238,4.8874377392886,-2.4332891534087024,7.320726892697303,3.5,3.5,1.0,0.6,0.00024325013941563488,1.0000096563052936,0.00024324779054070742,198.59532811252285,0.0,4.66968630430373e-07,1.323389098639677,0.026002182222406304,8.307540530664611e-05,0.00016017473410898878,0.0006301799942169212,0.09199830145794938,0.09199830145794938,0.09199830145794938,0.09199445268854399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497764.6467462503,592.3674227061156,0.0,0.09199830145794938,0.09199830116179511,0.09199830116179511,0.375,0.375,0.5,7.733906818180886,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,25976.008829186645,19814.024909991578,0.7627817283357456,1.0349276885721639,0.6361591253168928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491237299350503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.297696188325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4750580910525,261.4750580910525,-11.67494190894746,245.33962258266288,277.61049359949243,127595.98017086573,127604.70147262522,-8.721301759516424,0.0,nan,277.61049359949243,4.460493599492452,271.1563193960866,-1.9936806039133899,264.7021451927176,-8.447854807282397,258.2479709893566,-14.902029010643389,251.79379678599918,-21.3562032140008,245.33962258266288,-27.810377417337094,1.0,1.0,26022.012520719443,26022.012520719443,276.9078262218394,3.757826221839423,276.9078262218394,276.9078262218394,75808.81647284188,75809.15780647584,-0.3413336339581292,0.0,8546.071908451686,8546.071908451686,0.8848332027773679,3953.999972037189,276.9078262218394,3.757826221839423,1.0,0.002,0.20497116143357985,0.004833304975407553,0.0003175222898853414,0.0016824777192528467,0.1587611449426707,0.1587611449426707,0.0,9.138188036134087e-12,0.9999579707182334,0.9999579707182334,0.0,0.09199443453927354,3.866622521573335e-06,0.0,0.0,0.0,1601749.8421340005,268.03718265382076,0.0,1.0,1279626.309334441,2617.990200188053,,,,,,,,,,,,,,,,,,,2.0,15390.306183357934,1450.0,0.375,6.173730061729009,3.5
4784.0,-29.603736480910612,4.887432264429873,34.94211603765543,25.425910285580926,6.253258447674105,-26.018036988002994,-39.5385398651473,2.667558954965367,-5.112822886518188,-5.1128228864690834,39.88415443656489,41080.234626646605,25750.65701356481,25750.65701356481,66830.89164021141,75819.69685759014,75809.08672093831,25750.65701356481,101559.74373450312,101559.74373450312,101559.74373450312,127535.74850197133,124059.70431696443,3476.0441850069014,0.0,89999.61577066734,55260.18542634257,38599.36704924974,25976.004767468214,64575.371816717954,19814.02136601282,1450.0,0.0,0.8867639939056899,2.8727298464833786,0.001494314320929203,1.0,1.0,-5.112822886518188,353099.0668113832,1549544.3640438549,4.388412515605948,1549544.3640438549,4.388412515605948,0.7627817111747482,0.0919982809748998,3.9343334610800254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343334610800254,1.2792627761322108,1.279573970176264,3.075469351946042,6516.550510567618,15390.31753434491,6481.650722201555,0.0003191746179447691,22875.441713565702,2332.645879435455,19374.08776072678,1975.6071401270342,0.84693830192741,0.84693830192741,35553.39373868005,35405.22815468563,1.0052337965722742,0.8,4290.917970543347,4273.035954225843,1.0052337965722742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765700885588,4.887432264429873,-2.4332946761713523,7.320726940601226,3.5,3.5,1.0,0.6,0.00024324779054070742,1.00001172434312,0.00024324493865358446,198.59542117640402,0.0,4.6647558691411405e-07,1.3219918133145991,0.02600264869799322,8.307447716667569e-05,0.00016017331337403175,0.0006301752263795098,0.09199828126910431,0.09199828126910431,0.09199828126910431,0.09199443315211649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497765.1775503925,592.3672484818908,0.0,0.09199828126910431,0.0919982809748998,0.0919982809748998,0.375,0.375,0.5,7.7337913775477425,-4.9112713895738125e-11,-4.9112713895738125e-11,-4.9112713895738125e-11,-4.9112713895738125e-11,-4.9112713895738125e-11,-4.9112713895738125e-11,25976.004767468214,19814.02136601282,0.7627817111747482,1.0349284837243404,0.6361594749038877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491242858266178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.296298903006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47500407149136,261.47500407149136,-11.674995928508622,245.33952997958372,277.61047816345007,127596.35187590073,127605.38342910478,-9.031553204050283,0.0,nan,277.61047816345007,4.460478163450091,271.1562885266348,-1.993711473365181,264.70209888986227,-8.447901110137707,258.24790925309,-14.902090746910005,251.7937196163274,-21.356280383672583,245.33952997958372,-27.81047002041626,1.0,1.0,26022.012520719443,26022.012520719443,276.9078123636236,3.7578123636236,276.9078123636236,276.9078123636236,75808.73842880919,75809.08672093831,-0.3482921291288221,0.0,8546.071908451686,8546.071908451686,0.8848328781666958,3954.0051283854255,276.9078123636236,3.7578123636236,1.0,0.002,0.20497502742542104,0.004833286793907127,0.0003175282750776809,0.0016824717339011743,0.15876413753884044,0.15876413753884044,0.0,8.978854985908225e-12,0.9999579774150154,0.9999579774150154,0.0,0.0919944149693191,3.866005580709135e-06,0.0,0.0,0.0,1601749.8357500404,268.0371771134818,0.0,1.0,1279626.328396955,2617.990122207687,,,,,,,,,,,,,,,,,,,2.0,15390.31753434491,1450.0,0.375,6.173730061729009,3.5
4785.0,-29.603828131037083,4.887426790859359,34.94211314799929,25.425859505217545,6.2532481808278995,-26.018120499851143,-39.53862127438185,2.667540549782559,-5.1128282999481485,-5.112828299945702,39.88414867814941,41080.22478525403,25750.65685882303,25750.65685882303,66830.88164407706,75819.62539789776,75809.0166938681,25750.65685882303,101559.67355269114,101559.67355269114,101559.67355269114,127535.67431849217,124059.68234997525,3475.9919685169216,0.0,89999.59309794697,55260.218344303285,38599.30528182632,25976.000765801025,64575.30604762734,19814.017871495438,1450.0,0.0,0.8867639871989176,2.8727292731690253,0.001494314320929203,1.0,1.0,-5.1128282999481485,353098.992236527,1549544.1163600166,4.388412740985787,1549544.1163600166,4.388412740985787,0.762781694154467,0.09199826078601138,3.934338088554517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934338088554517,1.2792628673605324,1.2795740577782746,3.075472749922092,6516.557710471122,15390.328482888115,6481.650864132211,0.0003191730361452442,22875.40904523866,2332.642548193181,19374.088184967004,1975.6071833874978,0.8469395299840364,0.8469395299840363,35553.42719235751,35405.22815468563,1.0052349789056472,0.8,4290.922008047806,4273.035954225843,1.0052349789056472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765667481653,4.887426790859359,-2.433300105749889,7.320726896609248,3.5,3.5,1.0,0.6,0.00024324493865358446,1.0000095081661655,0.0002432426258622792,198.59549664909676,0.0,5.663717243334088e-07,1.6050974667608806,0.02600321506971755,8.307371484323548e-05,0.00016017122381034897,0.000630167746527446,0.09199826108370328,0.09199826108370328,0.09199826108370328,0.09199441409689828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497765.70839696185,592.3670742458457,0.0,0.09199826108370328,0.09199826078601138,0.09199826078601138,0.375,0.375,0.5,7.7336759715865435,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,25976.000765801025,19814.017871495438,0.762781694154467,1.0349293829871458,0.6361599704220593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491249607697068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.57940455645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4749506084905,261.4749506084905,-11.675049391509503,245.33943828961966,277.61046292741116,127596.8380940598,127605.77659599933,-8.938501939566038,0.0,nan,277.61046292741116,4.460462927411186,271.15625799981086,-1.9937420001891155,264.7020530722552,-8.447946927744795,258.24784814469695,-14.902151855303032,251.79364321714908,-21.356356782850895,245.33943828961966,-27.810561710380313,1.0,1.0,26022.012520719443,26022.012520719443,276.9077987560818,3.7577987560817974,276.9077987560818,276.9077987560818,75808.67245557885,75809.0166938681,-0.3442382892535534,0.0,8546.071908451686,8546.071908451686,0.8848325853938891,3954.0097789972897,276.9077987560818,3.7577987560817974,1.0,0.002,0.2049788922321234,0.004833268641547251,0.0003175342585174313,0.001682465750819253,0.15876712925871567,0.15876712925871567,0.0,9.336684203553602e-12,0.9999579902945159,0.9999579902945159,0.0,0.0919943959661707,3.8648198406669646e-06,0.0,0.0,0.0,1601749.8295123142,268.03717170005183,0.0,1.0,1279626.3470228147,2617.9900460135677,,,,,,,,,,,,,,,,,,,2.0,15390.328482888115,1450.0,0.375,6.173730061729009,3.5
4786.0,-29.603921122458683,4.887421316663341,34.94211025799855,25.42580299722033,6.253235772036941,-26.018205433013144,-39.538702613767214,2.6675200827241534,-5.11283380328365,-5.11283380331009,39.884142888900406,41080.21862204956,25750.65693393158,25750.65693393158,66830.87555598114,75819.55718728574,75808.94591183924,25750.65693393158,101559.60284577082,101559.60284577082,101559.60284577082,127535.59956731061,124059.65980487777,3475.939762432839,0.0,89999.57660871209,55260.264280687225,38599.235920027626,25975.996721539792,64575.23264156742,19814.014341886494,1450.0,0.0,0.8867639801457855,2.8727286903332994,0.001494314320929203,1.0,1.0,-5.11283380328365,353098.9164231618,1549543.8673508998,4.3884129780049825,1549543.8673508998,4.3884129780049825,0.7627816770340263,0.09199824060577332,3.934343614108033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934343614108033,1.2792629670435856,1.279574154526754,3.0754768296001074,6516.566354819289,15390.339855614551,6481.650202622564,0.00031917109687481387,22875.37272697422,2332.638844760874,19374.086207670403,1975.6069817593577,0.8469407881964186,0.8469407881964186,35553.46713856093,35405.22815468563,1.0052363907008584,0.8,4290.926829131368,4273.035954225843,1.0052363907008584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765683695252,4.887421316663341,-2.433305601298729,7.3207269179620695,3.5,3.5,1.0,0.6,0.0002432426258622792,1.0000096473256737,0.0002432402792440884,198.59557322638008,0.0,4.5930993791347917e-07,1.3016843640467999,0.026003674379655464,8.307295318032683e-05,0.00016016967268195237,0.0006301625288900131,0.09199824090149786,0.09199824090149786,0.09199824090149786,0.09199439470084217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497766.23898192256,592.3669000939196,0.0,0.09199824090149786,0.09199824060577332,0.09199824060577332,0.375,0.375,0.5,7.733560588761996,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,25975.996721539792,19814.014341886494,0.7627816770340263,1.0349304651666364,0.6361605981362892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491255081332461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.27599145373,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47489728419544,261.47489728419544,-11.675102715804542,245.3393470955929,277.61044747284876,127597.31566065458,127606.23097184827,-8.915311193704582,0.0,nan,277.61044747284876,4.460447472848784,271.15622739735187,-1.9937726026481073,264.70200732190824,-8.447992678091737,258.247787246456,-14.90221275354395,251.79356717101464,-21.356432828985334,245.3393470955929,-27.81065290440708,1.0,1.0,26022.012520719443,26022.012520719443,276.9077849703124,3.7577849703124,276.9077849703124,276.9077849703124,75808.5995031665,75808.94591183924,-0.3464086727472022,0.0,8546.071908451686,8546.071908451686,0.8848322358010062,3954.0153321785733,276.9077849703124,3.7577849703124,1.0,0.002,0.2049827562819962,0.0048332504750241406,0.0003175402407255143,0.001682459768381051,0.15877012036275714,0.15877012036275714,0.0,9.106565328209637e-12,0.9999579985087198,0.9999579985087198,0.0,0.09199437654247272,3.864063300596847e-06,0.0,0.0,0.0,1601749.8231709918,268.0371661967163,0.0,1.0,1279626.36595801,2617.989968554048,,,,,,,,,,,,,,,,,,,2.0,15390.339855614551,1450.0,0.375,6.173730061729009,3.5
4787.0,-29.60401409212371,4.887415843592062,34.94210736859617,25.4257466289215,6.253225513705086,-26.018290131544028,-39.53878398807717,2.667501553270807,-5.112839223940682,-5.112839223940722,39.88413712616338,41080.21797321871,25750.656798896915,25750.656798896915,66830.87477211563,75819.49109680468,75808.8757890115,25750.656798896915,101559.53258790841,101559.53258790841,101559.53258790841,127535.52530367183,124059.63773263225,3475.887571039586,0.0,89999.56498161866,55260.318088963235,38599.163214061584,25975.992715763423,64575.15592982501,19814.010843891345,1450.0,0.0,0.8867639734179034,2.8727281162537572,0.001494314320929203,1.0,1.0,-5.112839223940682,353098.8417487741,1549543.619480696,4.3884132040942205,1549543.619480696,4.3884132040942205,0.7627816600005164,0.09199822042731817,3.9343496671220715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343496671220715,1.2792630578094406,1.2795742423125902,3.075481343031273,6516.575918238333,15390.35119841537,6481.648889141332,0.000319168923360395,22875.33457783691,2332.634954631491,19374.082281587103,1975.606581410278,0.846942029007871,0.846942029007871,35553.51089795233,35405.22815468563,1.0052379372637876,0.8,4290.932110426322,4273.035954225843,1.0052379372637876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765654545468,4.887415843592062,-2.4333110359806223,7.320726879572684,3.5,3.5,1.0,0.6,0.0002432402792440884,1.000009645075872,0.0002432379331957678,198.59564978579897,0.0,4.6602798474646503e-07,1.3207233087714818,0.026004140407640212,8.307219119684337e-05,0.00016016808804724503,0.0006301572638922571,0.0919982207200925,0.0919982207200925,0.0919982207200925,0.09199437561893066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497766.7695391271,592.3667259523351,0.0,0.0919982207200925,0.09199822042731817,0.09199822042731817,0.375,0.375,0.5,7.733445238280534,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25975.992715763423,19814.010843891345,0.7627816600005164,1.0349316824684396,0.6361613438124923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491260635078267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.29503039846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47484427086556,261.47484427086556,-11.675155729134417,245.3392563306457,277.61043221113385,127597.83230995276,127606.69563120727,-8.863321254522392,0.0,nan,277.61043221113385,4.4604322111338774,271.156197034999,-1.9938029650009526,264.7019618589012,-8.448038141098777,258.24772668279996,-14.902273317200013,251.7934915067137,-21.35650849328627,245.3392563306457,-27.81074366935428,1.0,1.0,26022.012520719443,26022.012520719443,276.9077713444117,3.757771344411708,276.9077713444117,276.9077713444117,75808.53378396931,75808.8757890115,-0.3420050421846099,0.0,8546.071908451686,8546.071908451686,0.8848318528364536,3954.021415457682,276.9077713444117,3.757771344411708,1.0,0.002,0.2049866192344413,0.004833232327826809,0.0003175462212877995,0.0016824537875395633,0.15877311064389973,0.15877311064389973,0.0,8.827362885793777e-12,0.9999580104243914,0.9999580104243914,0.0,0.09199435746108568,3.862966232492871e-06,0.0,0.0,0.0,1601749.816924939,268.0371607760593,0.0,1.0,1279626.3846087311,2617.9898922582242,,,,,,,,,,,,,,,,,,,2.0,15390.35119841537,1450.0,0.375,6.173730061729009,3.5
4788.0,-29.604107062803855,4.887410373220852,34.942104480713716,25.425694661121838,6.253215469843011,-26.01837480953861,-39.53886532746253,2.66748321672276,-5.11284456842418,-5.112844568438783,39.88413139121879,41080.204201915374,25750.656474773557,25750.656474773557,66830.86067668893,75819.41744922935,75808.80631375461,25750.656474773557,101559.46278852817,101559.46278852817,101559.46278852817,127535.45153522852,124059.6161363803,3475.8353988482286,0.0,89999.5413591978,55260.35434289833,38599.096684777185,25975.98874670036,64575.08543147755,19814.007376226957,1450.0,0.0,0.8867639669773596,2.8727275502415393,0.001494314320929203,1.0,1.0,-5.11284456842418,353098.768123757,1549543.3728060236,4.388413420527502,1549543.3728060236,4.388413420527502,0.7627816430565655,0.0919982002484268,3.93435446503055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93435446503055,1.2792631476794263,1.2795743292030675,3.0754848774995507,6516.583407352488,15390.362538552332,6481.649014059041,0.0003191672768997172,22875.300677438823,2332.6314977529355,19374.082654974496,1975.606619485196,0.8469433004691621,0.8469433004691621,35553.54558372964,35405.22815468563,1.0052391631435467,0.8,4290.936296632181,4273.035954225843,1.0052391631435467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765584577319,4.887410373220852,-2.4333164142058883,7.320726787426739,3.5,3.5,1.0,0.6,0.0002432379331957678,1.0000096451885157,0.0002432355871426761,198.59572634610558,0.0,4.659149906566706e-07,1.3204030835210046,0.02600460632263087,8.307142954684741e-05,0.0001601665036489204,0.0006301517987794619,0.09199820054622411,0.09199820054622411,0.09199820054622411,0.09199435682517111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497767.3000249546,592.3665518354514,0.0,0.09199820054622411,0.0919982002484268,0.0919982002484268,0.375,0.375,0.5,7.733329930434627,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,25975.98874670036,19814.007376226957,0.7627816430565655,1.034932594051386,0.6361618250665226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449126618752876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.294710173206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.474791531364,261.474791531364,-11.675208468635958,245.3391659185362,277.6104171442392,127598.30591602602,127607.12345571462,-8.817539688597646,0.0,nan,277.6104171442392,4.460417144239216,271.15616689906074,-1.9938331009392414,264.70191665392315,-8.448083346076828,258.24766640877766,-14.902333591222316,251.7934161636473,-21.356583836352684,245.3391659185362,-27.81083408146378,1.0,1.0,26022.012520719443,26022.012520719443,276.9077578704177,3.75775787041772,276.9077578704177,276.9077578704177,75808.46554824241,75808.80631375461,-0.3407655121991411,0.0,8546.071908451686,8546.071908451686,0.8848315492803622,3954.0262373557025,276.9077578704177,3.75775787041772,1.0,0.002,0.20499048074332818,0.004833214202896974,0.0003175521996638183,0.0016824478097223056,0.15877609983190913,0.15877609983190913,0.0,9.386123822618941e-12,0.9999580261141701,0.9999580261141701,0.0,0.091994338726473,3.86152195378723e-06,0.0,0.0,0.0,1601749.8107666555,268.0371554315758,0.0,1.0,1279626.402997367,2617.989817034549,,,,,,,,,,,,,,,,,,,2.0,15390.362538552332,1450.0,0.375,6.173730061729009,3.5
4789.0,-29.60419993820696,4.887404903547062,34.942101593069225,25.42563829282301,6.253203215829248,-26.018459622802514,-39.53894666684789,2.6674629005748787,-5.112850005642542,-5.112850005633217,39.88412562233074,41080.19880322079,25750.65639113922,25750.65639113922,66830.85519436,75819.34959808858,75808.73601478162,25750.65639113922,101559.39240592084,101559.39240592084,101559.39240592084,127535.37713883628,124059.59389888153,3475.7832399547497,0.0,89999.52534458243,55260.400753672504,38599.027323233255,25975.98473291544,64575.0120561487,19814.003871609635,1450.0,0.0,0.8867639601873019,2.8727269744082653,0.001494314320929203,1.0,1.0,-5.112850005642542,353098.69322124886,1549543.1246724308,4.38841364870614,1549543.1246724308,4.38841364870614,0.7627816260032807,0.09199818008126154,3.9343600184577223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343600184577223,1.2792632467309744,1.2795744252773342,3.0754889804827696,6516.592101081585,15390.37387556997,6481.648301403188,0.0003191653242390234,22875.264318048467,2332.6277901269514,19374.08052479846,1975.606402267692,0.8469445535329797,0.8469445535329797,35553.58573140825,35405.22815468563,1.0052405820605592,0.8,4290.941142031664,4273.035954225843,1.0052405820605592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765566523268,4.887404903547062,-2.4333218601030353,7.3207267636500974,3.5,3.5,1.0,0.6,0.0002432355871426761,1.0000096353113366,0.00024323324351464745,198.59580282800437,0.0,4.6591611779349615e-07,1.320406277826768,0.026005072238748664,8.307066790330637e-05,0.00016016491923936973,0.0006301464546148863,0.09199818037305857,0.09199818037305857,0.09199818037305857,0.09199433768064959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497767.830203639,592.3663778174523,0.0,0.09199818037305857,0.09199818008126154,0.09199818008126154,0.375,0.375,0.5,7.733214652010896,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,25975.98473291544,19814.003871609635,0.7627816260032807,1.034933685126529,0.6361624643213554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449127174004393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.29471336751,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4747388236452,261.4747388236452,-11.675261176354752,245.33907579147666,277.61040185585887,127598.77558829047,127607.58781465214,-8.812226361652641,0.0,nan,277.61040185585887,4.4604018558588905,271.1561366429518,-1.9938633570481556,264.70187143007206,-8.448128569927917,258.24760621718826,-14.902393782811714,251.7933410043235,-21.35665899567647,245.33907579147666,-27.810924208523318,1.0,1.0,26022.012520719443,26022.012520719443,276.907744207342,3.757744207342,276.907744207342,276.907744207342,75808.39304015638,75808.73601478162,-0.34297462523682043,0.0,8546.071908451686,8546.071908451686,0.8848311979237218,3954.031818550011,276.907744207342,3.757744207342,1.0,0.002,0.2049943412873973,0.0048331960623385255,0.0003175581764841124,0.0016824418322141557,0.1587790882420562,0.1587790882420562,0.0,8.698267800477666e-12,0.9999580365830832,0.9999580365830832,0.0,0.0919943195232752,3.860557986332875e-06,0.0,0.0,0.0,1601749.8045015153,268.03714999435743,0.0,1.0,1279626.4217050737,2617.9897405056377,,,,,,,,,,,,,,,,,,,2.0,15390.37387556997,1450.0,0.375,6.173730061729009,3.5
4790.0,-29.604292820929384,4.887399436136027,34.94209870668664,25.425586325023346,6.253193128476098,-26.018544225988045,-39.539031813014276,2.6674445336769375,-5.112855367663997,-5.112855367577214,39.88411988345568,41080.20058521796,25750.656119561594,25750.656119561594,66830.85670477955,75819.27597681244,75808.66640568434,25750.656119561594,101559.32252524594,101559.32252524594,101559.32252524594,127535.30328156629,124059.57218249436,3475.7310990719234,0.0,89999.50165961802,55260.45247381466,38598.94353978152,25975.980756320347,64574.92429610186,19814.000397845582,1450.0,0.0,0.8867639536715617,2.8727264065388334,0.001494314320929203,1.0,1.0,-5.112855367663997,353098.6193546523,1549542.877829813,4.388413867666392,1549542.877829813,4.388413867666392,0.7627816090456773,0.09199815991676996,3.9343648060719927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343648060719927,1.2792633367367743,1.2795745123067543,3.075492506576495,6516.5995724510685,15390.3852113973,6481.648436555803,0.0003191636821693517,22875.230461781222,2332.6243377484893,19374.08092877867,1975.6064434622087,0.8469458247053686,0.8469458247053687,35553.62034274691,35405.22815468563,1.0052418053101178,0.8,4290.945319253566,4273.035954225843,1.0052418053101178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765507898107,4.887399436136027,-2.433327250306501,7.320726686442528,3.5,3.5,1.0,0.6,0.00024323324351464745,1.0000096360779875,0.00024323089972272873,198.59587931598222,0.0,4.654346898801862e-07,1.3190419111204477,0.026005537673438543,8.30698706208468e-05,0.00016016337289380064,0.0006301411375351542,0.09199816021098445,0.09199816021098445,0.09199816021098445,0.09199431881961535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497768.3603361412,592.3662038160095,0.0,0.09199816021098445,0.09199815991676996,0.09199815991676996,0.375,0.375,0.5,7.7330994132458635,-8.679990060045384e-11,-8.679990060045384e-11,-8.679990060045384e-11,-8.679990060045384e-11,-8.679990060045384e-11,-8.679990060045384e-11,25975.980756320347,19814.000397845582,0.7627816090456773,1.0349351150352626,0.6361633564887944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491277286872895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.29334900081,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.474686338229,261.474686338229,-11.675313661770986,245.33898591607283,277.6103867604331,127599.24408715164,127608.01914604161,-8.775058889938217,0.0,nan,277.6103867604331,4.460386760433096,271.1561065915257,-1.993893408474264,264.7018264226527,-8.44817357734729,258.2475462537746,-14.902453746225376,251.79326608491507,-21.356733915084902,245.33898591607283,-27.811014083927148,1.0,1.0,26022.012520719443,26022.012520719443,276.907730700241,3.7577307002410407,276.907730700241,276.907730700241,75808.32477705675,75808.66640568434,-0.34162862758967094,0.0,8546.071908451686,8546.071908451686,0.8848308950188001,3954.036630102353,276.907730700241,3.7577307002410407,1.0,0.002,0.20499820048747705,0.0048331779438941895,0.00031756415127174193,0.0016824358577374732,0.15878207563587096,0.15878207563587096,0.0,9.009215248823033e-12,0.9999580511865962,0.9999580511865962,0.0,0.09199430070312611,3.859213643841778e-06,0.0,0.0,0.0,1601749.7983230231,268.037144632336,0.0,1.0,1279626.4401540537,2617.9896650351207,,,,,,,,,,,,,,,,,,,2.0,15390.3852113973,1450.0,0.375,6.173730061729009,3.5
4791.0,-29.604385609182568,4.887393968908364,34.94209582050125,25.425529956724517,6.253180845644549,-26.018628963704053,-39.539113152399636,2.667424200307481,-5.112860826262192,-5.112860826275931,39.88411411638904,41080.19543743667,25750.656097599556,25750.656097599556,66830.85153503623,75819.2081659164,75808.59606234773,25750.656097599556,101559.25215994728,101559.25215994728,101559.25215994728,127535.2288957158,124059.54992455963,3475.678971156174,0.0,89999.48561547899,55260.49906593974,38598.8739439325,25975.97673576852,64574.85067970102,19813.996888117403,1450.0,0.0,0.8867639467660251,2.8727258284415047,0.001494314320929203,1.0,1.0,-5.112860826262192,353098.5441576462,1549542.6297740245,4.388414099725678,1549542.6297740245,4.388414099725678,0.7627815919943381,0.09199813976248186,3.934370352800589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934370352800589,1.2792634358635762,1.279574608459185,3.0754966041413225,6516.608254699244,15390.396543982155,6481.647729718239,0.0003191617323042329,22875.194134028327,2332.6206333486284,19374.07881599389,1975.6062280181193,0.8469470773659445,0.8469470773659445,35553.66044197808,35405.22815468563,1.0052432225156243,0.8,4290.950158805956,4273.035954225843,1.0052432225156243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765503157186,4.887393968908364,-2.433332711290515,7.320726680198879,3.5,3.5,1.0,0.6,0.00024323089972272873,1.0000096262845903,0.00024322855833540572,198.59595572621728,0.0,4.654674170302067e-07,1.3191346598636058,0.026006003140855573,8.306910899051778e-05,0.00016016179073221096,0.0006301358011082629,0.09199814006031952,0.09199814006031952,0.09199814006031952,0.09199429959061181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497768.89019288,592.3660299034526,0.0,0.09199814006031952,0.09199813976248186,0.09199813976248186,0.375,0.375,0.5,7.7329842031898,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,25975.97673576852,19813.996888117403,0.7627815919943381,1.0349362148203058,0.6361640020075207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491282834143042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.29344174955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4746338437008,261.4746338437008,-11.675366156299162,245.33889624292627,277.6103714445201,127599.70971247538,127608.48629518316,-8.776582707804856,0.0,nan,277.6103714445201,4.460371444520149,271.15607640417556,-1.9939235958244126,264.70178136384527,-8.448218636154706,258.24748632352276,-14.902513676477213,251.79319128321495,-21.356808716785025,245.33889624292627,-27.81110375707371,1.0,1.0,26022.012520719443,26022.012520719443,276.90771701046987,3.7577170104698894,276.90771701046987,276.90771701046987,75808.25226886793,75808.59606234773,-0.3437934797984781,0.0,8546.071908451686,8546.071908451686,0.8848305440858193,3954.042204564592,276.90771701046987,3.7577170104698894,1.0,0.002,0.20500205874319274,0.00483315981310599,0.0003175701245328028,0.0016824298849515342,0.15878506226640138,0.15878506226640138,0.0,9.484336926934844e-12,0.999958061449086,0.999958061449086,0.0,0.09199428149381345,3.858268668417047e-06,0.0,0.0,0.0,1601749.7920332495,268.0371391737378,0.0,1.0,1279626.4589353134,2617.9895882053056,,,,,,,,,,,,,,,,,,,2.0,15390.396543982155,1450.0,0.375,6.173730061729009,3.5
4792.0,-29.604478405754705,4.887388503643971,34.942092935293054,25.425477988924854,6.253170715632593,-26.018713493617888,-39.539194491785,2.6674058036374437,-5.1128662000062945,-5.112866200005531,39.88410837221632,41080.18209478634,25750.655861897463,25750.655861897463,66830.8379566838,75819.13457135072,75808.52631604014,25750.655861897463,101559.1821779376,101559.1821779376,101559.1821779376,127535.15493108367,124059.52807133636,3475.6268597473086,0.0,89999.46186977427,55260.53557429787,38598.80699497378,25975.972753146067,64574.77974811984,19813.99340932322,1450.0,0.0,0.8867639402097819,2.8727252593307706,0.001494314320929203,1.0,1.0,-5.1128662000062945,353098.4701295877,1549542.3827033814,4.388414320047031,1549542.3827033814,4.388414320047031,0.7627815750200715,0.09199811961090233,3.9343751302291174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343751302291174,1.2792635260028795,1.279574695625007,3.07550012195084,6516.615708515486,15390.407875363453,6481.647874909301,0.00031916009457388326,22875.16032171878,2332.617185452604,19374.07924997969,1975.6062722723552,0.8469483482301545,0.8469483482301545,35553.6949796623,35405.22815468563,1.0052444431626957,0.8,4290.954327138548,4273.035954225843,1.0052444431626957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55876545227644,4.887388503643971,-2.433338109546495,7.320726613190466,3.5,3.5,1.0,0.6,0.00024322855833540572,1.0000096271549408,0.0002432262167589313,198.5960321433545,0.0,4.6499005313849154e-07,1.317781810594485,0.026006468130908712,8.306834736664295e-05,0.00016016021096876276,0.0006301303508877489,0.09199811990432415,0.09199811990432415,0.09199811990432415,0.09199428068562565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497769.4199846313,592.3658560132596,0.0,0.09199811990432415,0.09199811961090233,0.09199811961090233,0.375,0.375,0.5,7.732869029537642,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,25975.972753146067,19813.99340932322,0.7627815750200715,1.0349371413632988,0.6361644941728575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491288375775209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.292088900285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4745815366686,261.4745815366686,-11.675418463331368,245.33880675339822,277.6103563199847,127600.17451425553,127608.9197491325,-8.745234876961767,0.0,nan,277.6103563199847,4.460356319984726,271.15604640664026,-1.99395359335972,264.7017364933112,-8.448263506688761,258.2474265799902,-14.902573420009787,251.79311666668684,-21.356883333313135,245.33880675339822,-27.81119324660176,1.0,1.0,26022.012520719443,26022.012520719443,276.9077034755279,3.757703475527933,276.9077034755279,276.9077034755279,75808.18396147668,75808.52631604014,-0.34235456345777493,0.0,8546.071908451686,8546.071908451686,0.8848302418252058,3954.047005880263,276.9077034755279,3.757703475527933,1.0,0.002,0.2050059157677733,0.004833141699870592,0.00031757609594237554,0.0016824239130103123,0.15878804797118776,0.15878804797118776,0.0,8.952687549634852e-12,0.9999580748146417,0.9999580748146417,0.0,0.09199426257268503,3.857038217300524e-06,0.0,0.0,0.0,1601749.7858412496,268.0371337999937,0.0,1.0,1279626.4774246223,2617.989512569811,,,,,,,,,,,,,,,,,,,2.0,15390.407875363453,1450.0,0.375,6.173730061729009,3.5
4793.0,-29.60459101104988,4.8873830338509645,34.942090047827946,25.425417185202264,6.253156713068431,-26.018816238583234,-39.539293572865404,2.667381940817398,-5.112871880971511,-5.112871880992268,39.884102536689355,41080.16839025528,25750.65640572132,25750.65640572132,66830.8247959766,75819.06222845084,75808.45425176961,25750.65640572132,101559.11065749094,101559.11065749094,101559.11065749094,127535.07928757809,124059.50453842361,3475.574749154479,0.0,89999.44961710296,55260.58754862258,38598.73563164487,25975.968630087158,64574.704261732026,19813.989815540663,1450.0,0.0,0.8867639324195215,2.8727246576836416,0.001494314320929203,1.0,1.0,-5.112871880971511,353098.3918693006,1549542.1317025435,4.38841458183731,1549542.1317025435,4.38841458183731,0.76278155774298,0.09199809947884732,3.9343810006024578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343810006024578,1.2792636414950356,1.279574808149606,3.0755044331631822,6516.624843457108,15390.419203485151,6481.646851699058,0.00031915802954600474,22875.123076113287,2332.613387457826,19374.0761915358,1975.605960397873,0.8469495935419313,0.8469495935419313,35553.73741861133,35405.22815468563,1.0052459430603884,0.8,4290.9594490700965,4273.035954225843,1.0052459430603884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55876556967109,4.8873830338509645,-2.43334373394472,7.320726767795684,3.5,3.5,1.0,0.6,0.0002432262167589313,1.0000116822272975,0.0002432233753681762,198.59612487286518,0.0,4.650277967784777e-07,1.3178887760702058,0.02600693315870549,8.306741962657301e-05,0.0001601587971323583,0.0006301257285168939,0.09199809977107894,0.09199809977107894,0.09199809977107894,0.09199426061069661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497769.9493245391,592.3656822665063,0.0,0.09199809977107894,0.09199809947884732,0.09199809947884732,0.375,0.375,0.5,7.732753857623947,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,25975.968630087158,19813.989815540663,0.76278155774298,1.034938147375792,0.6361650256074038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491293917908252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.29219586576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4745272302037,261.4745272302037,-11.675472769796272,245.3387139573948,277.6103405030584,127600.54865860926,127609.62818002312,-9.079521413868054,0.0,nan,277.6103405030584,4.460340503058433,271.1560151938981,-1.993984806101878,264.7016898847554,-8.448310115244567,258.24736457561715,-14.902635424382822,251.79303926649857,-21.35696073350141,245.3387139573948,-27.81128604260519,1.0,1.0,26022.012520719443,26022.012520719443,276.90768936209747,3.7576893620974943,276.90768936209747,276.90768936209747,75808.10189842415,75808.45425176961,-0.3523533454572316,0.0,8546.071908451686,8546.071908451686,0.8848298704155604,3954.05290560547,276.90768936209747,3.7576893620974943,1.0,0.002,0.20500977278806656,0.004833123534068565,0.00031758206714311654,0.0016824179418232193,0.15879103357155827,0.15879103357155827,0.0,8.966335920262969e-12,0.9999580748522507,0.9999580748522507,0.0,0.09199424244493402,3.857033913301378e-06,0.0,0.0,0.0,1601749.7792952468,268.03712811902847,0.0,1.0,1279626.4969709783,2617.9894326101794,,,,,,,,,,,,,,,,,,,2.0,15390.419203485151,1450.0,0.375,6.173730061729009,3.5
4794.0,-29.604701824809585,4.8873775618874395,34.94208715947199,25.425362039264314,6.2531468832321835,-26.01891695395885,-39.53938881224019,2.667362012576694,-5.112877454075658,-5.1128774540815005,39.88409673604222,41080.142692458365,25750.656666120016,25750.656666120016,66830.79935857838,75818.98864530446,75808.3830822175,25750.656666120016,101559.03974833751,101559.03974833751,101559.03974833751,127535.00430569964,124059.48166078462,3475.5226449150196,0.0,89999.43572739388,55260.62103845417,38598.68298771079,25975.964557362124,64574.64754507291,19813.98626311916,1450.0,0.0,0.8867639250523714,2.872724067459696,0.001494314320929203,1.0,1.0,-5.112877454075658,353098.3150949044,1549541.8822018246,4.388414829409041,1549541.8822018246,4.388414829409041,0.7627815405801156,0.09199807934409537,3.9343865031913685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343865031913685,1.279263739765961,1.279574902809357,3.0755084982797665,6516.633456951349,15390.430131678879,6481.6460026590585,0.0003191560879682354,22875.087552885576,2332.6097650967026,19374.073653698422,1975.605701610481,0.846950797845339,0.846950797845339,35553.77719870865,35405.22815468563,1.005247348988075,0.8,4290.964250106412,4273.035954225843,1.005247348988075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765625883066,4.8873775618874395,-2.4333492799377257,7.320726841825165,3.5,3.5,1.0,0.6,0.0002432233753681762,1.0000114963740276,0.00024322057921342635,198.59621612713565,0.0,5.642891932153076e-07,1.599195573572182,0.026007497447898705,8.30665278671226e-05,0.0001601568475010536,0.0006301189392018236,0.09199807963590487,0.09199807963590487,0.09199807963590487,0.09199424094547061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497770.4787668109,592.3655084878751,0.0,0.09199807963590487,0.09199807934409537,0.09199807934409537,0.375,0.375,0.5,7.732638699570373,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,25975.964557362124,19813.98626311916,0.7627815405801156,1.0349386624515555,0.6361651864036044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491300643092346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.57350266326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47447183004084,261.47447183004084,-11.675528169959136,245.33861880347217,277.61032485665135,127600.99506483447,127610.25744179501,-9.262376960546172,0.0,nan,277.61032485665135,4.4603248566513685,271.15598364599754,-1.99401635400244,264.70164243534396,-8.448357564656021,258.24730122470044,-14.902698775299541,251.7929600140797,-21.357039985920267,245.33861880347217,-27.811381196527805,1.0,1.0,26022.012520719443,26022.012520719443,276.907675461258,3.7576754612580316,276.907675461258,276.907675461258,75808.03379294033,75808.3830822175,-0.3492892771610059,0.0,8546.071908451686,8546.071908451686,0.8848295222749986,3954.0584357073253,276.907675461258,3.7576754612580316,1.0,0.002,0.2050136293253917,0.004833105389121506,0.0003175880376664881,0.0016824119712032834,0.15879401883324404,0.15879401883324404,0.0,8.869771236930113e-12,0.9999580800904571,0.9999580800904571,0.0,0.09199422279293114,3.85655116422891e-06,0.0,0.0,0.0,1601749.7728735276,268.0371225459243,0.0,1.0,1279626.5161462245,2617.989354168695,,,,,,,,,,,,,,,,,,,2.0,15390.430131678879,1450.0,0.375,6.173730061729009,3.5
4795.0,-29.60479317753264,4.8873720906871565,34.94208427174042,25.425306788552575,6.253136598132999,-26.019000199963543,-39.539470116700954,2.667343620709291,-5.112882889649427,-5.112882889634991,39.884090977340264,41080.147594335176,25750.65657432953,25750.65657432953,66830.8041686647,75818.9250481657,75808.31297405229,25750.65657432953,101558.9695483818,101558.9695483818,101558.9695483818,127534.93009628466,124059.45954209009,3475.470554194577,0.0,89999.42553395881,55260.67385321749,38598.612978601464,25975.96054790286,64574.573526504326,19813.982762553936,1450.0,0.0,0.8867639182337486,2.872723491801171,0.001494314320929203,1.0,1.0,-5.112882889649427,353098.240215132,1549541.6345067504,4.38841505854762,1549541.6345067504,4.38841505854762,0.7627815235557707,0.0919980592027191,3.9343924455845722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343924455845722,1.2792638308180646,1.279574990306402,3.075512924545521,6516.642835677346,15390.441092009525,6481.644637519541,0.0003191539526427391,22875.05041215752,2332.6059777964465,19374.06957320505,1975.6052855159562,0.8469519946023032,0.8469519946023032,35553.82015828914,35405.22815468563,1.005248867287055,0.8,4290.969434872662,4273.035954225843,1.005248867287055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765606068356,4.8873720906871565,-2.4333547250426313,7.320726815729788,3.5,3.5,1.0,0.6,0.00024322057921342635,1.0000094773869512,0.0002432182741397287,198.59629135544895,0.0,5.553057530264472e-07,1.5737365040769515,0.02600805275365173,8.306576659212968e-05,0.00016015481262129667,0.0006301118849012423,0.0919980594959962,0.0919980594959962,0.0919980594959962,0.09199422180358346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497771.0082668434,592.3653346923342,0.0,0.0919980594959962,0.0919980592027191,0.0919980592027191,0.375,0.375,0.5,7.732523571674583,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,25975.96054790286,19813.982762553936,0.7627815235557707,1.0349399232382746,0.6361659915179158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491307261285449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.548043593764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4744172628306,261.4744172628306,-11.67558273716935,245.33852507765693,277.6103094480491,127601.54591999263,127610.66903484598,-9.123114853326964,0.0,nan,277.6103094480491,4.460309448049145,271.1559525739461,-1.9940474260538963,264.7015956998549,-8.448404300145057,258.24723882577075,-14.902761174229227,251.79288195170608,-21.3571180482939,245.33852507765693,-27.811474922343052,1.0,1.0,26022.012520719443,26022.012520719443,276.9076618221502,3.757661822150226,276.9076618221502,276.9076618221502,75807.97049497432,75808.31297405229,-0.34247907796816435,0.0,8546.071908451686,8546.071908451686,0.8848291463085894,3954.064407812495,276.9076618221502,3.757661822150226,1.0,0.002,0.20501748482765533,0.004833087273547399,0.0003175940066767581,0.001682406002275448,0.15879700333837904,0.15879700333837904,0.0,8.952206163870269e-12,0.9999580913361639,0.9999580913361639,0.0,0.0919942036869824,3.855515736703336e-06,0.0,0.0,0.0,1601749.7666102822,268.03711711035055,0.0,1.0,1279626.5348482628,2617.989277662975,,,,,,,,,,,,,,,,,,,2.0,15390.441092009525,1450.0,0.375,6.173730061729009,3.5
