time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4796.0,-29.604885915940894,4.887366621952962,34.94208138544591,25.42525482075291,6.253126548497024,-26.019084669495353,-39.53955142116172,2.6673253021966805,-5.112888243332463,-5.112888243388888,39.884085243346384,41080.134688590086,25750.65627825526,25750.65627825526,66830.79096684535,75818.85149480289,75808.24347552228,25750.65627825526,101558.89975377754,101558.89975377754,101558.89975377754,127534.8563297791,124059.43784847263,3475.418481306466,0.0,89999.40193760046,55260.71129520879,38598.54515821296,25975.95657600155,64574.501734214515,19813.97929275991,1450.0,0.0,0.8867639117428278,2.872722924815388,0.001494314320929203,1.0,1.0,-5.112888243332463,353098.1664634826,1549541.3878738668,4.3884152766738325,1549541.3878738668,4.3884152766738325,0.7627815066131378,0.09199803906125871,3.9343972502201447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343972502201447,1.2792639205202567,1.2795750770814616,3.075516464671408,6516.650336779297,15390.452438515813,6481.64475686387,0.00031915230319675504,22875.016479986774,2332.6025176779813,19374.069929933237,1975.6053218921077,0.8469532665422779,0.8469532665422779,35553.854892623465,35405.22815468563,1.0052500948856065,0.8,4290.973626938839,4273.035954225843,1.0052500948856065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587655421551325,4.887366621952962,-2.4333601096050366,7.320726731557999,3.5,3.5,1.0,0.6,0.0002432182741397287,1.000009621152779,0.00024321593412206827,198.59636772491527,0.0,4.577790876533244e-07,1.2973459344095213,0.026008510532739386,8.306500532358472e-05,0.000160153268816144,0.0006301065804440046,0.09199803935546363,0.09199803935546363,0.09199803935546363,0.09199420297342313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497771.53769529326,592.3651609214085,0.0,0.09199803935546363,0.09199803906125871,0.09199803906125871,0.375,0.375,0.5,7.73240848336383,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,25975.95657600155,19813.97929275991,0.7627815066131378,1.034940869414953,0.6361664989328746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491312717200342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.271653024094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4743632725636,261.4743632725636,-11.67563672743637,245.3384322830837,277.61029426209154,127602.04424222824,127611.07089771748,-9.026655489219301,0.0,nan,277.61029426209154,4.4602942620915655,271.15592186625724,-1.9940781337427325,264.70154947044665,-8.448450529553327,258.2471770746458,-14.9028229253542,251.79280467885673,-21.35719532114325,245.3384322830837,-27.811567716916272,1.0,1.0,26022.012520719443,26022.012520719443,276.9076483361771,3.7576483361771125,276.9076483361771,276.9076483361771,75807.90239163504,75808.24347552228,-0.3410838872368913,0.0,8546.071908451686,8546.071908451686,0.8848288423263522,3954.0692364712454,276.9076483361771,3.7576483361771125,1.0,0.002,0.20502133898974448,0.004833069178457973,0.0003175999736646821,0.0016824000353968128,0.15879998683234103,0.15879998683234103,0.0,9.061494610218546e-12,0.999958105896052,0.999958105896052,0.0,0.09199418488584728,3.854175411439764e-06,0.0,0.0,0.0,1601749.7604413964,268.0371117566675,0.0,1.0,1279626.5532685462,2617.989202309861,,,,,,,,,,,,,,,,,,,2.0,15390.452438515813,1450.0,0.375,6.173730061729009,3.5
4797.0,-29.604978466980054,4.887361153760643,34.94207849947751,25.42520292280244,6.253114315518322,-26.019169188731546,-39.53963649747891,2.6673050374228224,-5.112893686421387,-5.112893686357053,39.88407948017722,41080.13221883705,25750.656213303064,25750.656213303064,66830.7884321401,75818.77616385436,75808.17324304102,25750.656213303064,101558.82945634409,101558.82945634409,101558.82945634409,127534.78201862784,124059.41559746346,3475.366421164382,0.0,89999.37363019306,55260.755795964826,38598.4642602536,25975.952562283754,64574.41682253735,19813.97578859134,1450.0,0.0,0.8867639049021222,2.8727223483610858,0.001494314320929203,1.0,1.0,-5.112893686421387,353098.09148019855,1549541.1399865036,4.3884155065545025,1549541.1399865036,4.3884155065545025,0.7627814895751155,0.09199801893060856,3.934401501329106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934401501329106,1.2792640193212326,1.2795751729128126,3.075519550230662,6516.656874709099,15390.463754217117,6481.645530265731,0.00031915089780989406,22874.984568755826,2332.599263638024,19374.072241683156,1975.605557624995,0.8469545491254911,0.8469545491254911,35553.885625319774,35405.22815468563,1.005251181056477,0.8,4290.977336049699,4273.035954225843,1.005251181056477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765528133974,4.887361153760643,-2.4333655593319126,7.320726713092555,3.5,3.5,1.0,0.6,0.00024321593412206827,1.0000096017213436,0.0002432135988528651,198.5964439401358,0.0,4.647190077744911e-07,1.3170136680329076,0.02600897525174716,8.306420874536293e-05,0.00016015172537670535,0.0006301011887625562,0.09199801922100703,0.09199801922100703,0.09199801922100703,0.09199418380376219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497772.0668457733,592.364987240045,0.0,0.09199801922100703,0.09199801893060856,0.09199801893060856,0.375,0.375,0.5,7.732293423230901,-6.434675015043467e-11,-6.434675015043467e-11,-6.434675015043467e-11,-6.434675015043467e-11,-6.434675015043467e-11,-6.434675015043467e-11,25975.952562283754,19813.97578859134,0.7627814895751155,1.0349421910507328,0.6361672972089393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449131825587737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.29132075772,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4743095728916,261.4743095728916,-11.67569042710835,245.33834026295332,277.61027888287737,127602.49223811437,127611.47030945781,-8.978071343436156,0.0,nan,277.61027888287737,4.46027888287739,271.1558911588641,-1.9941088411358692,264.701503434868,-8.448496565131961,258.2471157108776,-14.902884289122369,251.79272798690934,-21.357272013090636,245.33834026295332,-27.811659737046654,1.0,1.0,26022.012520719443,26022.012520719443,276.90763467510806,3.757634675108079,276.90763467510806,276.90763467510806,75807.82748007023,75808.17324304102,-0.34576297078456264,0.0,8546.071908451686,8546.071908451686,0.8848285733648807,3954.0735088357515,276.90763467510806,3.757634675108079,1.0,0.002,0.20502519222590512,0.004833051070396099,0.00031760593915930517,0.0016823940695452808,0.1588029695796526,0.1588029695796526,0.0,8.704586097058042e-12,0.9999581159463967,0.9999581159463967,0.0,0.09199416568065227,3.853249956285224e-06,0.0,0.0,0.0,1601749.7541694893,268.0371063135786,0.0,1.0,1279626.5719964465,2617.98912569836,,,,,,,,,,,,,,,,,,,2.0,15390.463754217117,1450.0,0.375,6.173730061729009,3.5
4798.0,-29.605070940873183,4.88735568410521,34.94207561302148,25.425142188929044,6.253101848760891,-26.019253661909016,-39.53971780193967,2.6672845699392504,-5.112899224242369,-5.112899224242351,39.884073694173736,41080.141422566725,25750.65638899497,25750.65638899497,66830.7978115617,75818.71619384718,75808.10238700964,25750.65638899497,101558.7587760046,101558.7587760046,101558.7587760046,127534.70728322517,124059.39291369305,3475.3143695321237,0.0,89999.36978393667,55260.82110145444,38598.38742498025,25975.94850722057,64574.33593220082,19813.972250849518,1450.0,0.0,0.8867638976616176,2.872721761874197,0.001494314320929203,1.0,1.0,-5.112899224242369,353098.0151919102,1549540.8911161383,4.388415749870348,1549540.8911161383,4.388415749870348,0.762781472458717,0.09199799880935129,3.93440831131801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93440831131801,1.2792641190526448,1.2795752696809009,3.075524633827473,6516.667646240727,15390.475070580767,6481.643365368491,0.00031914841656090177,22874.943997306487,2332.5951265015565,19374.06577066043,1975.604897764316,0.8469557684137594,0.8469557684137594,35553.934857005894,35405.22815468563,1.005252921028716,0.8,4290.983277792652,4273.035954225843,1.005252921028716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765566060391,4.88735568410521,-2.4333710789352927,7.320726763040502,3.5,3.5,1.0,0.6,0.0002432135988528651,1.0000095937250286,0.00024321126555085953,198.59652009187826,0.0,4.6377615939147934e-07,1.3143416357154525,0.026009439027906554,8.306344749001531e-05,0.0001601501513628498,0.0006300960865808336,0.0919979991039552,0.0919979991039552,0.0919979991039552,0.09199416427134884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497772.59579506516,592.3648136233978,0.0,0.0919979991039552,0.09199799880935129,0.09199799880935129,0.375,0.375,0.5,7.732178381777526,0.0,0.0,0.0,0.0,0.0,0.0,25975.94850722057,19813.972250849518,0.762781472458717,1.0349436327418067,0.6361682366458775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491323783368057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.2886487254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4742560967345,261.4742560967345,-11.67574390326547,245.3382488876573,277.6102633058577,127603.0165150983,127611.957216356,-8.940701257661456,0.0,nan,277.6102633058577,4.460263305857723,271.15586042219303,-1.9941395778069477,264.7014575385357,-8.448542461464285,258.2470546548949,-14.902945345105081,251.7926517712686,-21.357348228731382,245.3382488876573,-27.811751112342677,1.0,1.0,26022.012520719443,26022.012520719443,276.90762084615847,3.7576208461584883,276.90762084615847,276.90762084615847,75807.75767525587,75808.10238700964,-0.3447117537725717,0.0,8546.071908451686,8546.071908451686,0.884828142506705,3954.0803528746,276.90762084615847,3.7576208461584883,1.0,0.002,0.2050290448512026,0.00483303295094298,0.00031761190364519093,0.001682388105601547,0.15880595182259546,0.15880595182259546,0.0,9.246737923962467e-12,0.9999581225839733,0.9999581225839733,0.0,0.09199414617088153,3.852638469761311e-06,0.0,0.0,0.0,1601749.7477884258,268.0371007757576,0.0,1.0,1279626.5910502889,2617.9890477535073,,,,,,,,,,,,,,,,,,,2.0,15390.475070580767,1450.0,0.375,6.173730061729009,3.5
4799.0,-29.60516352288192,4.887350218708599,34.942072728892974,25.42509032590317,6.253093982189715,-26.019337772372516,-39.53979907147584,2.667268231826696,-5.112904491051495,-5.112904491041219,39.88406798841697,41080.13463376092,25750.65587760578,25750.65587760578,66830.79051136671,75818.64487262443,75808.03356743096,25750.65587760578,101558.68944503674,101558.68944503674,101558.68944503674,127534.63402095527,124059.37168124338,3475.2623397118873,0.0,89999.35116146291,55260.86704171852,38598.315688604875,25975.94457591853,64574.2602645234,19813.968814424934,1450.0,0.0,0.886763891510913,2.872721204089171,0.001494314320929203,1.0,1.0,-5.112904491051495,353097.94263706525,1549540.6456982994,4.388415956563667,1549540.6456982994,4.388415956563667,0.762781455608503,0.09199797867946752,3.934413654416569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934413654416569,1.279264199627649,1.2795753472904379,3.0755286168109333,6516.676085704734,15390.486385404876,6481.642818417592,0.00031914652790403014,22874.908198947076,2332.5914760848077,19374.06413578759,1975.6047310536821,0.8469570223971159,0.846957022397116,35553.973484039445,35405.22815468563,1.0052542862061478,0.8,4290.9879396663855,4273.035954225843,1.0052542862061478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765455667374,4.887350218708599,-2.433376398947628,7.320726617656227,3.5,3.5,1.0,0.6,0.00024321126555085953,1.0000096049488367,0.00024320892954153467,198.59659633270465,0.0,4.633856586304312e-07,1.313234956558642,0.026009902413565184,8.306268656811232e-05,0.0001601485789827472,0.000630090755885131,0.09199797897243836,0.09199797897243836,0.09199797897243836,0.09199414577112286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497773.12490033807,592.3646399595636,0.0,0.09199797897243836,0.09199797867946752,0.09199797867946752,0.375,0.375,0.5,7.732063388602286,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,25975.94457591853,19813.968814424934,0.762781455608503,1.034944732430532,0.6361688769717123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449132930625531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.287542046244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47420321182534,261.47420321182534,-11.675796788174637,245.33815806309929,277.61024836059903,127603.54071208277,127612.38256225201,-8.84185016922165,0.0,nan,277.61024836059903,4.460248360599053,271.1558303010665,-1.99416969893349,264.70141224155805,-8.448587758441931,258.2469941820585,-14.903005817941505,251.79257612257084,-21.35742387742914,245.33815806309929,-27.81184193690069,1.0,1.0,26022.012520719443,26022.012520719443,276.90760752658645,3.757607526586469,276.90760752658645,276.90760752658645,75807.6968115701,75808.03356743096,-0.3367558608588297,0.0,8546.071908451686,8546.071908451686,0.8848278044564817,3954.085722688652,276.90760752658645,3.757607526586469,1.0,0.002,0.20503289581389825,0.004833014884151187,0.0003176178657336554,0.0016823821431779158,0.1588089328668277,0.1588089328668277,0.0,8.91157113380725e-12,0.9999581406423436,0.9999581406423436,0.0,0.0919941277031743,3.8509762932131376e-06,0.0,0.0,0.0,1601749.74171964,268.0370955089485,0.0,1.0,1279626.609171663,2617.9889736231708,,,,,,,,,,,,,,,,,,,2.0,15390.486385404876,1450.0,0.375,6.173730061729009,3.5
4800.0,-29.60525601183713,4.887344755369296,34.942069845896604,25.4250384279527,6.25308194704538,-26.01942221595246,-39.539880375936605,2.6672481513083777,-5.112909858529122,-5.112909858532772,39.884062252842185,41080.11754719854,25750.65563079782,25750.65563079782,66830.77317799637,75818.56978401291,75807.96395794261,25750.65563079782,101558.61958874043,101558.61958874043,101558.61958874043,127534.56018737641,124059.34986074075,3475.2103266356517,0.0,89999.32332571216,55260.89718156858,38598.251271270645,25975.940598635974,64574.191869906615,19813.965340358358,1450.0,0.0,0.886763884955476,2.872720635642851,0.001494314320929203,1.0,1.0,-5.112909858529122,353097.86869543593,1549540.398997113,4.388416176857944,1549540.398997113,4.388416176857944,0.7627814386593882,0.0919979585605006,3.934417954156297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934417954156297,1.2792642975658313,1.279575442263912,3.075531742457489,6516.682708574718,15390.497694980604,6481.643529907213,0.00031914510076292866,22874.876125104445,2332.5882054630733,19374.06626247768,1975.6049479157186,0.8469583029223604,0.8469583029223604,35554.00456827795,35405.22815468563,1.0052553848023225,0.8,4290.9916912046665,4273.035954225843,1.0052553848023225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765402389216,4.887344755369296,-2.433381792121201,7.320726547490496,3.5,3.5,1.0,0.6,0.00024320892954153467,1.0000095953021728,0.0002432065959007566,198.59667249695326,0.0,4.6392350091874734e-07,1.31475920160373,0.0260103663370661,8.306192532565933e-05,0.00016014700421587534,0.0006300852486912841,0.09199795885303558,0.09199795885303558,0.09199795885303558,0.09199412688749933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497773.65368104953,592.364466400526,0.0,0.09199795885303558,0.0919979585605006,0.0919979585605006,0.375,0.375,0.5,7.731948432583223,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,25975.940598635974,19813.965340358358,0.7627814386593882,1.034945560180388,0.6361692861748848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491334835603649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.28906629129,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47415044016617,261.47415044016617,-11.675849559833807,245.33806766732093,277.61023321305885,127603.9759452706,127612.79886171083,-8.822916440232767,0.0,nan,277.61023321305885,4.460233213058871,271.1558001038829,-1.9941998961170952,264.7013669947202,-8.44863300527976,258.2469338855746,-14.903066114425371,251.79250077643934,-21.357499223560637,245.33806766732093,-27.81193233267905,1.0,1.0,26022.012520719443,26022.012520719443,276.90759401389215,3.7575940138921737,276.90759401389215,276.90759401389215,75807.62205334737,75807.96395794261,-0.34190459524688777,0.0,8546.071908451686,8546.071908451686,0.8848275324180291,3954.0900439270786,276.90759401389215,3.7575940138921737,1.0,0.002,0.2050367455496733,0.0048329968061301826,0.00031762382585514073,0.0016823761830867207,0.15881191292757035,0.15881191292757035,0.0,8.941861140421281e-12,0.9999581539727808,0.9999581539727808,0.0,0.09199410881142256,3.849749078037121e-06,0.0,0.0,0.0,1601749.7355348575,268.03709014147086,0.0,1.0,1279626.6276394045,2617.988898075925,,,,,,,,,,,,,,,,,,,2.0,15390.497694980604,1450.0,0.375,6.173730061729009,3.5
4801.0,-29.60534842063954,4.887339292102775,34.942066963037774,25.424982129503064,6.253069682138733,-26.019506610362296,-39.53996164547277,2.6672278719998155,-5.11291531845626,-5.112915318447285,39.884056490826495,41080.11383617427,25750.6556221664,25750.6556221664,66830.76945834067,75818.50230178676,75807.89365885497,25750.6556221664,101558.54928102138,101558.54928102138,101558.54928102138,127534.48586049909,124059.32753508544,3475.1583254136553,0.0,89999.30748534374,55260.945089559704,38598.18043976004,25975.936579477704,64574.11701923775,19813.96183205974,1450.0,0.0,0.8867638780249038,2.8727200574056204,0.001494314320929203,1.0,1.0,-5.11291531845626,353097.7934802369,1549540.1511582164,4.388416409758576,1549540.1511582164,4.388416409758576,0.7627814216221087,0.09199793845383807,3.9344235055569317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344235055569317,1.2792643964211643,1.2795755381577898,3.075535844320978,6516.691399931241,15390.509003334439,6481.6428050122,0.0003191431479260055,22874.839822970207,2332.584503675588,19374.06409571798,1975.6047269677188,0.8469595523140294,0.8469595523140294,35554.044701176485,35405.22815468563,1.0052568032015485,0.8,4290.9965348203505,4273.035954225843,1.0052568032015485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765400525959,4.887339292102775,-2.433387252933871,7.320726545036646,3.5,3.5,1.0,0.6,0.0002432065959007566,1.0000095869939039,0.00024320426430295733,198.59674859524762,0.0,4.63453293327583e-07,1.3134266332903703,0.02601082979035943,8.306116441664578e-05,0.0001601454314841108,0.0006300799499386427,0.09199793874521497,0.09199793874521497,0.09199793874521497,0.0919941076514213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497774.1822076024,592.3642929233828,0.0,0.09199793874521497,0.09199793845383807,0.09199793845383807,0.375,0.375,0.5,7.731833502565999,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,25975.936579477704,19813.96183205974,0.7627814216221087,1.0349467022279317,0.6361699661171641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44913403593985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.28773372298,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4740977475592,261.4740977475592,-11.675902252440778,245.33797763411928,277.6102178610499,127604.44781433321,127613.25751335402,-8.809699020802974,0.0,nan,277.6102178610499,4.460217861049898,271.15576981562884,-1.9942301843711334,264.70132177023333,-8.448678229766642,258.24687372484846,-14.903126275151521,251.79242567947531,-21.357574320524662,245.33797763411928,-27.812022365880694,1.0,1.0,26022.012520719443,26022.012520719443,276.90758032808293,3.757580328082952,276.90758032808293,276.90758032808293,75807.5498365875,75807.89365885497,-0.34382226747402456,0.0,8546.071908451686,8546.071908451686,0.8848271811886902,3954.0956230847164,276.90758032808293,3.757580328082952,1.0,0.002,0.20504059443188813,0.004832978715356955,0.00031762978459342483,0.0016823702242880125,0.15881489229671242,0.15881489229671242,0.0,8.881437252306057e-12,0.999958163237682,0.999958163237682,0.0,0.09199408955795323,3.84889588483446e-06,0.0,0.0,0.0,1601749.7292435456,268.0370846815437,0.0,1.0,1279626.6464252407,2617.988821227441,,,,,,,,,,,,,,,,,,,2.0,15390.509003334439,1450.0,0.375,6.173730061729009,3.5
4802.0,-29.605440844058762,4.88733383069823,34.94206408129411,25.424925865978025,6.253059590589467,-26.019590800593672,-39.540042949933536,2.667209547269354,-5.112920693043691,-5.112920693045131,39.88405075728738,41080.11560982109,25750.655398639152,25750.655398639152,66830.77100846024,75818.43682106992,75807.8240524407,25750.655398639152,101558.47945107985,101558.47945107985,101558.47945107985,127534.4120515606,124059.30571113854,3475.1063404220567,0.0,89999.2964694456,55261.00133198528,38598.105708289244,25975.932600480748,64574.03830876999,19813.958356807365,1450.0,0.0,0.8867638714258087,2.8727194882065175,0.001494314320929203,1.0,1.0,-5.112920693043691,353097.7194406889,1549539.9045452937,4.388416631519976,1549539.9045452937,4.388416631519976,0.7627814046776769,0.09199791834783762,3.9344296000918564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344296000918564,1.2792644862068066,1.2795756249823842,3.075540392556332,6516.701037096183,15390.520310211035,6481.641422868323,0.000319140954688336,22874.801589370007,2332.580604933388,19374.059964397435,1975.604305690265,0.8469607873408014,0.8469607873408014,35554.08876055816,35405.22815468563,1.0052583603731868,0.8,4291.001852320951,4273.035954225843,1.0052583603731868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765352273381,4.88733383069823,-2.4333926507912236,7.320726481489453,3.5,3.5,1.0,0.6,0.00024320426430295733,1.0000095885175908,0.0002432019323569508,198.59682470563,0.0,4.6304774196730783e-07,1.3122773007353503,0.026011292838101396,8.306040318708723e-05,0.00016014386111587009,0.0006300747474472785,0.09199791864033023,0.09199791864033023,0.09199791864033023,0.09199408873916252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497774.71069890657,592.3641194591381,0.0,0.09199791864033023,0.09199791834783762,0.09199791834783762,0.375,0.375,0.5,7.731718608409041,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,25975.932600480748,19813.958356807365,0.7627814046776769,1.034947987748565,0.6361707690231584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491345878410324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.28658439042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4740453158855,261.4740453158855,-11.675954684114458,245.33788791480342,277.61020271701614,127604.96029041214,127613.72636428886,-8.766073876742738,0.0,nan,277.61020271701614,4.460202717016159,271.1557397565448,-1.9942602434551873,264.70127679608856,-8.448723203911413,258.2468138356445,-14.903186164355475,251.7923508752159,-21.357649124784075,245.33788791480342,-27.81211208519656,1.0,1.0,26022.012520719443,26022.012520719443,276.90756680864206,3.757566808642082,276.90756680864206,276.90756680864206,75807.48468043236,75807.8240524407,-0.33937200834043324,0.0,8546.071908451686,8546.071908451686,0.8848267955959136,3954.1017480923156,276.90756680864206,3.757566808642082,1.0,0.002,0.2050444420979884,0.004832960645293698,0.00031763574150382034,0.0016823642674030444,0.15881787075191017,0.15881787075191017,0.0,8.906864829016925e-12,0.9999581764502825,0.9999581764502825,0.0,0.0919940706683257,3.847679511926385e-06,0.0,0.0,0.0,1601749.7230505703,268.0370793069563,0.0,1.0,1279626.664917441,2617.9887455801377,,,,,,,,,,,,,,,,,,,2.0,15390.520310211035,1450.0,0.375,6.173730061729009,3.5
4803.0,-29.605553065234442,4.887328368395492,34.942061199206094,25.42486956752839,6.25304801838896,-26.01969295681616,-39.54014192624015,2.6671879101791287,-5.112926197261402,-5.112926197263288,39.88404498387416,41080.095872054524,25750.65550657136,25750.65550657136,66830.75137862588,75818.35926464175,75807.75343518527,25750.65550657136,101558.40894175663,101558.40894175663,101558.40894175663,127534.33750349794,124059.28313872358,3475.054364774366,0.0,89999.2772950683,55261.04556132187,38598.03525971825,25975.928561741308,64573.96382145956,19813.95483256855,1450.0,0.0,0.8867638643108191,2.872718905278893,0.001494314320929203,1.0,1.0,-5.112926197261402,353097.6436153808,1549539.6562171732,4.3884168706179265,1549539.6562171732,4.3884168706179265,0.762781387601734,0.09199789825488049,3.934434771654843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934434771654843,1.2792645913561946,1.2795757271740151,3.075544182367939,6516.709067252214,15390.531613714516,6481.641154580041,0.00031913916974877945,22874.766648428675,2332.5770419489504,19374.05916246581,1975.6042239159967,0.8469620460061245,0.8469620460061245,35554.1261474638,35405.22815468563,1.0052596817227741,0.8,4291.0063645243845,4273.035954225843,1.0052596817227741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587653755725865,4.887328368395492,-2.4333981437783123,7.320726512173804,3.5,3.5,1.0,0.6,0.0002432019323569508,1.0000116424682282,0.00024319910091914523,198.59691711946874,0.0,4.631170722800244e-07,1.312473782841589,0.026011755955173677,8.305947650997984e-05,0.00016014245584697096,0.000630070046702523,0.09199789854545168,0.09199789854545168,0.09199789854545168,0.09199406933375126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497775.2388972898,592.363946088822,0.0,0.09199789854545168,0.09199789825488049,0.09199789825488049,0.375,0.375,0.5,7.731603734789921,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,25975.928561741308,19813.95483256855,0.762781387601734,1.0349488775910691,0.6361711971970129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491351398299128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.28678087253,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4739911632993,261.4739911632993,-11.676008836700703,245.33779501923394,277.61018730741677,127605.34234417518,127614.39613787564,-9.053793700465313,0.0,nan,277.61018730741677,4.460187307416788,271.1557088497459,-1.994291150254071,264.701230392101,-8.448769607898953,258.246751934459,-14.903248065540993,251.79227347683923,-21.35772652316075,245.33779501923394,-27.81220498076604,1.0,1.0,26022.012520719443,26022.012520719443,276.9075530412995,3.757553041299502,276.9075530412995,276.9075530412995,75807.40748845541,75807.75343518527,-0.3459467298525851,0.0,8546.071908451686,8546.071908451686,0.8848264683982167,3954.1069455131174,276.9075530412995,3.757553041299502,1.0,0.002,0.20504828910014103,0.00483294255509705,0.0003176416973002842,0.0016823583115471116,0.1588208486501421,0.1588208486501421,0.0,8.847395906175226e-12,0.999958183657207,0.999958183657207,0.0,0.09199405123923082,3.847015649660562e-06,0.0,0.0,0.0,1601749.716708224,268.0370738027386,0.0,1.0,1279626.6838556617,2617.9886681082876,,,,,,,,,,,,,,,,,,,2.0,15390.531613714516,1450.0,0.375,6.173730061729009,3.5
4804.0,-29.60564482439748,4.887322938185924,34.942058333615265,25.424836808256828,6.253057846216812,-26.019774557337225,-39.54021924929691,2.6671875791162147,-5.11293013093109,-5.112930130921543,39.88403969566725,41080.066763841176,25750.651652951725,25750.651652951725,66830.7184167929,75818.275374437,75807.69490439513,25750.651652951725,101558.34655734686,101558.34655734686,101558.34655734686,127534.27180493152,124059.26932479156,3475.002480139954,0.0,89999.24938974688,55261.066664374106,38597.980805969746,25975.925247584666,64573.90605355441,19813.951902571713,1450.0,0.0,0.8867638634386608,2.8727184886811843,0.001494314320929203,1.0,1.0,-5.11293013093109,353097.589425721,1549539.4287591956,4.38841689992665,1549539.4287591956,4.38841689992665,0.762781372125102,0.09199787809092218,3.9344391786050417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344391786050417,1.2792645987133375,1.2795757309106006,3.0755476095893166,6516.716329123057,15390.54251752216,6481.64123194714,0.00031913757099897623,22874.73393391131,2332.573705996575,19374.059393721243,1975.6042474974884,0.8469632674065604,0.8469632674065602,35554.158006727936,35405.22815468563,1.0052608077115404,0.8,4291.010209600047,4273.035954225843,1.0052608077115404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764543696001,4.887322938185924,-2.433402478431482,7.320725416617406,3.5,3.5,1.0,0.6,0.00024319910091914523,1.0000095196195484,0.00024319678577826921,198.59699268295074,0.0,5.623148192019787e-07,1.5936001976184075,0.02601231826999288,8.305875257057449e-05,0.00016014034834857074,0.0006300624606180759,0.09199787838793741,0.09199787838793741,0.09199787838793741,0.09199405590242016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497775.7684740936,592.3637722909091,0.0,0.09199787838793741,0.09199787809092218,0.09199787809092218,0.375,0.375,0.5,7.731489063055158,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,25975.925247584666,19813.951902571713,0.762781372125102,1.0349492930064783,0.6361713155430213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491358100592926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.5679072873,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4739394083348,261.4739394083348,-11.676060591665191,245.33770325380175,277.61017556292194,127606.04722691617,127614.70016140003,-8.65293448386394,0.0,nan,277.61017556292194,4.460175562921961,271.1556811010596,-1.994318898940378,264.7011866392311,-8.448813360768895,258.24669217740137,-14.903307822598606,251.79219771559303,-21.357802284406944,245.33770325380175,-27.81229674619823,1.0,1.0,26022.012520719443,26022.012520719443,276.9075422587882,3.7575422587882485,276.9075422587882,276.9075422587882,75807.39162196769,75807.69490439513,-0.3032824274414452,0.0,8546.071908451686,8546.071908451686,0.8848261895764673,3954.1113744980667,276.9075422587882,3.7575422587882485,1.0,0.002,0.2050521290587186,0.004832924773279702,0.0003176476432185145,0.0016823523656283972,0.15882382160925723,0.15882382160925723,0.0,8.84691148464456e-12,0.9999582602097904,0.9999582602097904,0.0,0.09199403811879094,3.839972131243913e-06,0.0,0.0,0.0,1601749.7121755725,268.0370698690689,0.0,1.0,1279626.6973901405,2617.9886127418968,,,,,,,,,,,,,,,,,,,2.0,15390.54251752216,1450.0,0.375,6.173730061729009,3.5
4805.0,-29.605736782852375,4.88731749062431,34.942055458460125,25.424758123140805,6.253019434989103,-26.01986116107607,-39.54030463993547,2.6671438133600995,-5.112936388199955,-5.112936388239137,39.88403368865553,41080.08161387729,25750.65373807338,25750.65373807338,66830.73535195067,75818.22288893638,75807.61822181488,25750.65373807338,101558.27195988825,101558.27195988825,101558.27195988825,127534.1928209558,124059.24225565016,3474.9505653056344,0.0,89999.23804018358,55261.122707119175,38597.90592562712,25975.92086106754,64573.82678669466,19813.9480930658,1450.0,0.0,0.8867638533338074,2.872717826001366,0.001494314320929203,1.0,1.0,-5.112936388199955,353097.50322651106,1549539.1703830785,4.388417239498444,1549539.1703830785,4.388417239498444,0.762781354279638,0.0919978580606955,3.934444733387278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934444733387278,1.279264806462932,1.2795759357488898,3.0755514522952545,6516.7244713558275,15390.55382751142,6481.640888845842,0.00031913575770372427,22874.69875392064,2332.570118635889,19374.058368168502,1975.6041429202126,0.846964525154582,0.846964525154582,35554.19816402984,35405.22815468563,1.0052622269747755,0.8,4291.01505616096,4273.035954225843,1.0052622269747755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764993808892,4.88731749062431,-2.433408518778213,7.320726009402524,3.5,3.5,1.0,0.6,0.00024319678577826921,1.000009540302485,0.00024319446562950448,198.5970684105998,0.0,4.597800156146785e-07,1.3030165642519989,0.026012778050008494,8.305795310497385e-05,0.00016013883267329538,0.0006300573868222336,0.0919978583501862,0.0919978583501862,0.0919978583501862,0.09199403363290494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497776.29488385416,592.3635994949218,0.0,0.0919978583501862,0.0919978580606955,0.0919978580606955,0.375,0.375,0.5,7.731374324640115,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,25975.92086106754,19813.9480930658,0.762781354279638,1.0349508257070037,0.6361723264377105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491363580818548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.277323653936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4738852115776,261.4738852115776,-11.676114788422353,245.33761194006786,277.6101584831381,127606.21382819451,127615.27500751782,-9.061179323299474,0.0,nan,277.6101584831381,4.460158483138116,271.1556491744916,-1.994350825508377,264.7011398658673,-8.448860134132701,258.24663055725034,-14.903369442749636,251.79212124865046,-21.357878751349517,245.33761194006786,-27.81238805993212,1.0,1.0,26022.012520719443,26022.012520719443,276.90752702862545,3.757527028625475,276.90752702862545,276.90752702862545,75807.24652947138,75807.61822181488,-0.37169234349858016,0.0,8546.071908451686,8546.071908451686,0.8848258381328732,3954.1169570542143,276.90752702862545,3.757527028625475,1.0,0.002,0.2050559716688582,0.004832906570245479,0.00031765359171564116,0.0016823464171941299,0.15882679585782059,0.15882679585782059,0.0,8.909770924520055e-12,0.9999582313817882,0.9999582313817882,0.0,0.09199401543728586,3.842623409641722e-06,0.0,0.0,0.0,1601749.7049655078,268.0370636118,0.0,1.0,1279626.7189193638,2617.9885246708545,,,,,,,,,,,,,,,,,,,2.0,15390.55382751142,1450.0,0.375,6.173730061729009,3.5
4806.0,-29.605829204823046,4.887312046575689,34.94205258543701,25.42471083523708,6.253019332363877,-26.019944351102385,-39.54038576977325,2.667134478793636,-5.112941668319195,-5.112941668315051,39.88402799980559,41080.08157395715,25750.65331584365,25750.65331584365,66830.7348898008,75818.15109162392,75807.54950194125,25750.65331584365,101558.2028177849,101558.2028177849,101558.2028177849,127534.11974914347,124059.22107766628,3474.8986714771886,0.0,89999.22424109517,55261.180796002904,38597.82605010252,25975.91693135857,64573.742981461095,19813.944659043387,1450.0,0.0,0.886763847054044,2.872717266807339,0.001494314320929203,1.0,1.0,-5.112941668319195,353097.430488393,1549538.9256921327,4.3884174505287685,1549538.9256921327,4.3884174505287685,0.7627813374750847,0.09199783799996553,3.9344507122100527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344507122100527,1.2792648545278924,1.2795759808573008,3.0755560103791377,6516.734129388621,15390.56513044956,6481.6394902047605,0.00031913355902889233,22874.660486098954,2332.566216404068,19374.054187536713,1975.603716614411,0.8469657593086648,0.8469657593086648,35554.24138684411,35405.22815468563,1.0052637545816183,0.8,4291.020272696738,4273.035954225843,1.0052637545816183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764902662633,4.887312046575689,-2.433413842789955,7.320725889365644,3.5,3.5,1.0,0.6,0.00024319446562950448,1.000009588397754,0.00024319213380659489,198.59714452000446,0.0,4.6077474295284654e-07,1.305835621528367,0.02601323882475145,8.30571935374975e-05,0.000160137272092007,0.0006300522042337719,0.09199783828840824,0.09199783828840824,0.09199783828840824,0.09199401507417108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497776.8226245289,592.3634262785871,0.0,0.09199783828840824,0.09199783799996553,0.09199783799996553,0.375,0.375,0.5,7.73125963041978,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,25975.91693135857,19813.944659043387,0.7627813374750847,1.0349521617321715,0.6361731514580331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491369072950642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.28014271121,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4738324574494,261.4738324574494,-11.676167542550559,245.33752126410323,277.6101436508433,127606.85688146517,127615.67686713174,-8.819985666576557,0.0,nan,277.6101436508433,4.460143650843349,271.15561917347253,-1.994380826527447,264.70109469610605,-8.448905303893923,258.24657021875333,-14.903429781246643,251.79204574141804,-21.35795425858194,245.33752126410323,-27.812478735896747,1.0,1.0,26022.012520719443,26022.012520719443,276.9075137074431,3.757513707443138,276.9075137074431,276.9075137074431,75807.21047885437,75807.54950194125,-0.33902308688266203,0.0,8546.071908451686,8546.071908451686,0.8848254598607157,3954.122965771103,276.9075137074431,3.757513707443138,1.0,0.002,0.2050598126255211,0.0048328885458786,0.0003176595382940231,0.001682340470347597,0.15882976914701155,0.15882976914701155,0.0,8.641619971688774e-12,0.9999582493403523,0.9999582493403523,0.0,0.09199399702954286,3.840970422663782e-06,0.0,0.0,0.0,1601749.6988813835,268.0370583316808,0.0,1.0,1279626.737086528,2617.9884503532194,,,,,,,,,,,,,,,,,,,2.0,15390.56513044956,1450.0,0.375,6.173730061729009,3.5
4807.0,-29.60592141560769,4.887306600678714,34.94204971152658,25.42465457171204,6.253004968784503,-26.020028777171618,-39.540467074234016,2.6671123304858586,-5.1129472004030845,-5.112947200401143,39.884022228171624,41080.07321070684,25750.653537780625,25750.653537780625,66830.72674848746,75818.08186037316,75807.47871678828,25750.653537780625,101558.1322545689,101558.1322545689,101558.1322545689,127534.04513816326,124059.19835341022,3474.846784753041,0.0,89999.20384289928,55261.22120598503,38597.75848546028,25975.912883594363,64573.671369054646,19813.941127944225,1450.0,0.0,0.8867638397905819,2.872716680928885,0.001494314320929203,1.0,1.0,-5.1129472004030845,353097.35427925293,1549538.67744121,4.388417694616119,1549538.67744121,4.388417694616119,0.7627813204000287,0.09199781794422322,3.9344557361614494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344557361614494,1.2792649620481589,1.2795760854205422,3.0755596791005786,6516.74190296912,15390.576421036654,6481.639393827023,0.00031913183895848916,22874.62609268155,2332.5627092515333,19374.053899457205,1975.6036872384766,0.8469670201803077,0.8469670201803077,35554.27770657887,35405.22815468563,1.0052650382160093,0.8,4291.024656103951,4273.035954225843,1.0052650382160093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587649505719225,4.887306600678714,-2.433419351782019,7.320725952460732,3.5,3.5,1.0,0.6,0.00024319213380659489,1.000009566495197,0.0002431898073324711,198.59722045554867,0.0,4.630933713717692e-07,1.3124066144675939,0.02601370191812282,8.305643234157752e-05,0.00016013570146501736,0.000630046829193275,0.0919978182351957,0.0919978182351957,0.0919978182351957,0.09199399555886276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497777.349881371,592.3632532166044,0.0,0.0919978182351957,0.09199781794422322,0.09199781794422322,0.375,0.375,0.5,7.731144953137101,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,25975.912883594363,19813.941127944225,0.7627813204000287,1.0349531834194958,0.636173727461212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491374592769777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.286713704154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4737796063988,261.4737796063988,-11.67622039360117,245.33743101678027,277.6101281960636,127607.28876410444,127616.12495354017,-8.836189435727665,0.0,nan,277.6101281960636,4.460128196063636,271.15558876018537,-1.9944112398146103,264.7010493243115,-8.44895067568848,258.2465098884476,-14.9034901115524,251.7919704526044,-21.358029547395574,245.33743101678027,-27.812568983219705,1.0,1.0,26022.012520719443,26022.012520719443,276.90749989258643,3.757499892586452,276.90749989258643,276.90749989258643,75807.13152989827,75807.47871678828,-0.3471868900087429,0.0,8546.071908451686,8546.071908451686,0.8848251420019274,3954.1280148422566,276.90749989258643,3.757499892586452,1.0,0.002,0.2050636530584793,0.004832870481080094,0.0003176654838952418,0.0016823345250514662,0.1588327419476209,0.1588327419476209,0.0,8.94670795781316e-12,0.9999582550291052,0.9999582550291052,0.0,0.09199397749799075,3.840446232468475e-06,0.0,0.0,0.0,1601749.692506926,268.0370527995969,0.0,1.0,1279626.756120625,2617.9883724891724,,,,,,,,,,,,,,,,,,,2.0,15390.576421036654,1450.0,0.375,6.173730061729009,3.5
4808.0,-29.60601365176086,4.887301154949253,34.94204683781688,25.42460277853536,6.252994727654995,-26.020112813817587,-39.54054830884559,2.6670938898630348,-5.112952638262584,-5.112952638286672,39.884016486138336,41080.06162298099,25750.653517582505,25750.653517582505,66830.7151405635,75818.00863896572,75807.4086823409,25750.653517582505,101558.06219992341,101558.06219992341,101558.06219992341,127533.97107939507,124059.17616911787,3474.79491027719,0.0,89999.18010170577,55261.25910548678,38597.68999579888,25975.90887947166,64573.59887527054,19813.93763266236,1450.0,0.0,0.8867638328999571,2.8727161050293972,0.001494314320929203,1.0,1.0,-5.112952638262584,353097.2793681445,1549538.4304625553,4.388417926174343,1549538.4304625553,4.388417926174343,0.7627813034223028,0.09199779789027633,3.9344604845205096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344604845205096,1.2792650523608609,1.2795761727788768,3.0755631737610067,6516.749307735219,15390.587712773775,6481.639553977136,0.00031913021263065743,22874.592451949335,2332.559278851528,19374.05437815661,1975.603736052231,0.8469682867073588,0.8469682867073588,35554.31203396087,35405.22815468563,1.005266251435746,0.8,4291.028799055294,4273.035954225843,1.005266251435746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764946211775,4.887301154949253,-2.4334247917692986,7.320725946718552,3.5,3.5,1.0,0.6,0.0002431898073324711,1.0000095691342996,0.0002431874802388127,198.5972964120348,0.0,4.620312944447101e-07,1.3093966884563084,0.026014163949417267,8.305567180604627e-05,0.00016013413552642484,0.0006300414284515704,0.09199779818074338,0.09199779818074338,0.09199779818074338,0.09199397640179319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497777.8771522644,592.3630801514183,0.0,0.09199779818074338,0.09199779789027633,0.09199779789027633,0.375,0.375,0.5,7.731030302660126,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,25975.90887947166,19813.93763266236,0.7627813034223028,1.0349541655507348,0.636174262214046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491380099980011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.28370377814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47372704851466,261.47372704851466,-11.676272951485316,245.33734115326075,277.6101129438137,127607.75907875317,127616.54625381572,-8.787175062591121,0.0,nan,277.6101129438137,4.460112943813726,271.15555858568285,-1.994441414317123,264.7010042275518,-8.4489957724482,258.24644986943946,-14.903550130560518,251.79189551133953,-21.358104488660445,245.33734115326075,-27.812658846739225,1.0,1.0,26022.012520719443,26022.012520719443,276.9074862597725,3.75748625977252,276.9074862597725,276.9074862597725,75807.06376804462,75807.4086823409,-0.34491429627814796,0.0,8546.071908451686,8546.071908451686,0.8848248415794431,3954.132786943112,276.9074862597725,3.75748625977252,1.0,0.002,0.20506749257810636,0.004832852435950955,0.00031767142814346496,0.0016823285807559588,0.15883571407173247,0.15883571407173247,0.0,8.899423732666722e-12,0.9999582649470318,0.9999582649470318,0.0,0.09199395835730842,3.839532967911026e-06,0.0,0.0,0.0,1601749.686241041,268.0370473617374,0.0,1.0,1279626.7748305257,2617.9882959513347,,,,,,,,,,,,,,,,,,,2.0,15390.587712773775,1450.0,0.375,6.173730061729009,3.5
4809.0,-29.60610580222733,4.887295707615604,34.94204396341401,25.42454651501032,6.2529823227659636,-26.020196989728273,-39.54062954345716,2.667073510418853,-5.11295816040348,-5.112958160406094,39.88401071872067,41080.05848586393,25750.65371015587,25750.65371015587,66830.7121960198,75817.94125670273,75807.33800770469,25750.65371015587,101557.99171786057,101557.99171786057,101557.99171786057,127533.89655456282,124059.15351098089,3474.7430435819224,0.0,89999.16407318824,55261.307297753556,38597.61863937187,25975.904836702244,64573.523476074115,19813.934105720306,1450.0,0.0,0.8867638256719783,2.872715520204168,0.001494314320929203,1.0,1.0,-5.11295816040348,353097.2032960052,1549538.1823917401,4.3884181690692845,1549538.1823917401,4.3884181690692845,0.7627812863606014,0.09199777784281567,3.934465999461185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934465999461185,1.279265151667282,1.2795762691323247,3.0755672460344496,6516.757936393986,15390.599000928985,6481.638862833684,0.000319128275183167,22874.55631476124,2332.555593883869,19374.05231228258,1975.6035253917069,0.8469695344333414,0.8469695344333414,35554.351903192226,35405.22815468563,1.005267660519345,0.8,4291.033610849143,4273.035954225843,1.005267660519345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764987782373,4.887295707615604,-2.4334302938501726,7.320726001465777,3.5,3.5,1.0,0.6,0.0002431874802388127,1.0000095602518184,0.0002431851553274893,198.59737229800882,0.0,4.6215450905521463e-07,1.3097458786624783,0.02601462610392632,8.305491127695184e-05,0.00016013256896186087,0.000630036147986815,0.09199777813410323,0.09199777813410323,0.09199777813410323,0.09199395692389432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497778.40421610576,592.362907152744,0.0,0.09199777813410323,0.09199777784281567,0.09199777784281567,0.375,0.375,0.5,7.730915669516369,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,25975.904836702244,19813.934105720306,0.7627812863606014,1.0349553284138509,0.6361749564600572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449138560870935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.28405296835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47367454157774,261.47367454157774,-11.676325458422241,245.3372515988918,277.61009748430814,127608.22600436864,127617.00466166958,-8.778657300942692,0.0,nan,277.61009748430814,4.460097484308164,271.15552830720486,-1.9944716927951163,264.70095913010374,-8.449040869896237,258.24638995301433,-14.903610046985648,251.79182077594362,-21.358179224056357,245.3372515988918,-27.812748401108166,1.0,1.0,26022.012520719443,26022.012520719443,276.9074724678144,3.7574724678144094,276.9074724678144,276.9074724678144,75806.99153697937,75807.33800770469,-0.3464707253151573,0.0,8546.071908451686,8546.071908451686,0.8848244926562664,3954.1383294584907,276.9074724678144,3.7574724678144094,1.0,0.002,0.20507133153210147,0.004832834378965885,0.0003176773714598823,0.0016823226375580877,0.15883868572994114,0.15883868572994114,0.0,9.017969964525419e-12,0.9999582710873459,0.9999582710873459,0.0,0.09199393887557969,3.838967235972502e-06,0.0,0.0,0.0,1601749.679878039,268.0370418395965,0.0,1.0,1279626.7938304099,2617.98821822725,,,,,,,,,,,,,,,,,,,2.0,15390.599000928985,1450.0,0.375,6.173730061729009,3.5
