time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4810.0,-29.6061979708821,4.887290260743147,34.94204108938389,25.42449472183364,6.252972121181164,-26.020280961677695,-39.54071077806873,2.667055112119997,-5.112963585730483,-5.112963585744869,39.884004980667235,41080.047244409776,25750.65365470664,25750.65365470664,66830.70089911642,75817.86812961905,75807.26808119939,25750.65365470664,101557.92173590603,101557.92173590603,101557.92173590603,127533.82257429941,124059.13138480218,3474.6911894972227,0.0,89999.14045043303,55261.34556552686,38597.54987211796,25975.900838393376,64573.45071051134,19813.930615212943,1450.0,0.0,0.8867638188308431,2.8727149456321124,0.001494314320929203,1.0,1.0,-5.112963585730483,353097.1285575659,1549537.9355835284,4.388418398964423,1549537.9355835284,4.388418398964423,0.762781269395947,0.09199775779393637,3.9344707575039184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344707575039184,1.2792652417804937,1.2795763562931188,3.0755707487431487,6516.765358213405,15390.61028772625,6481.639008770102,0.0003191266443892787,22874.522648004047,2332.552160830054,19374.052748496302,1975.6035698731273,0.8469708000742396,0.8469708000742396,35554.3863005626,35405.22815468563,1.0052688762132886,0.8,4291.03776224734,4273.035954225843,1.0052688762132886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587649758126085,4.887290260743147,-2.4334357249588114,7.320725985701959,3.5,3.5,1.0,0.6,0.0002431851553274893,1.000009562145999,0.00024318282997776462,198.5974481990119,0.0,4.617212796549652e-07,1.3085181065421714,0.026015087825205976,8.305415075429445e-05,0.00016013100457319484,0.0006300307548629613,0.09199775808464318,0.09199775808464318,0.09199775808464318,0.09199393781446827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497778.9312875736,592.3627341529624,0.0,0.09199775808464318,0.09199775779393637,0.09199775779393637,0.375,0.375,0.5,7.730801064267397,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,25975.900838393376,19813.930615212943,0.762781269395947,1.0349563197222422,0.636175499255497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491391112325105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.28282519623,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47362227496956,261.47362227496956,-11.67637772503042,245.3371623143528,277.61008223563033,127608.69211838732,127617.43059470077,-8.738476313436925,0.0,nan,277.61008223563033,4.460082235630352,271.15549825135446,-1.9945017486455185,264.7009142670803,-8.449085732919684,258.2463302828221,-14.903669717177877,251.79174629857715,-21.358253701422825,245.3371623143528,-27.812837685647168,1.0,1.0,26022.012520719443,26022.012520719443,276.9074588601778,3.7574588601778487,276.9074588601778,276.9074588601778,75806.92382048545,75807.26808119939,-0.3442607139440952,0.0,8546.071908451686,8546.071908451686,0.884824191620982,3954.143111291438,276.9074588601778,3.7574588601778487,1.0,0.002,0.20507516953557262,0.004832816342502176,0.00031768331336739494,0.001682316695496887,0.15884165668369746,0.15884165668369746,0.0,8.864281704490384e-12,0.9999582814077395,0.9999582814077395,0.0,0.09199391977699009,3.83801694628936e-06,0.0,0.0,0.0,1601749.6736265938,268.0370364142695,0.0,1.0,1279626.8124971902,2617.9881418658156,,,,,,,,,,,,,,,,,,,2.0,15390.61028772625,1450.0,0.375,6.173730061729009,3.5
4811.0,-29.60629005624555,4.887284812636879,34.94203821486142,25.424438493233197,6.252959771506982,-26.02036507346489,-39.540792047604896,2.6670347888792656,-5.112969091376726,-5.112969091378176,39.88399921840418,41080.0444842459,25750.653802838766,25750.653802838766,66830.69828708467,75817.80085463103,75807.19754134795,25750.653802838766,101557.85134418673,101557.85134418673,101557.85134418673,127533.74814746178,124059.10880356669,3474.6393438950895,0.0,89999.12457448653,55261.3941807553,38597.478215256924,25975.896803275056,64573.37501853198,19813.927094547926,1450.0,0.0,0.8867638116680702,2.872714362553944,0.001494314320929203,1.0,1.0,-5.112969091376726,353097.0527126803,1549537.6877362116,4.388418639668144,1549537.6877362116,4.388418639668144,0.7627812523512094,0.09199773775263527,3.934476286036108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934476286036108,1.2792653408226804,1.2795764523844981,3.0755748322751346,6516.774010727673,15390.621571087457,6481.638298747819,0.0003191247007494807,22874.486470766995,2332.5484717785375,19374.050626192184,1975.6033534583355,0.8469720468239461,0.846972046823946,35554.42626803038,35405.22815468563,1.0052702887695597,0.8,4291.042585897284,4273.035954225843,1.0052702887695597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587650077897255,4.887284812636879,-2.4334412151779796,7.3207260278148585,3.5,3.5,1.0,0.6,0.00024318282997776462,1.000009553511991,0.00024318050674987737,198.5975240314753,0.0,4.618085214912607e-07,1.3087653499062328,0.026015549633727465,8.305338991111291e-05,0.0001601294400666517,0.0006300254846384814,0.0919977380429764,0.0919977380429764,0.0919977380429764,0.09199391839928124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497779.45815061213,592.3625612202064,0.0,0.0919977380429764,0.09199773775263527,0.09199773775263527,0.375,0.375,0.5,7.73068647781402,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,25975.896803275056,19813.927094547926,0.7627812523512094,1.0349574924325213,0.6361762022266343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491396617031131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.2830724396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4735700172878,261.4735700172878,-11.676429982712193,245.3370732454449,277.6100667891748,127609.15593841144,127617.89292253573,-8.73698412431823,0.0,nan,277.6100667891748,4.460066789174846,271.1554680804107,-1.994531919589292,264.7008693716438,-8.449130628356158,258.24627066289287,-14.903729337107109,251.79167195415974,-21.35832804584024,245.3370732454449,-27.812926754555065,1.0,1.0,26022.012520719443,26022.012520719443,276.90744510047733,3.757445100477355,276.90744510047733,276.90744510047733,75806.85178621854,75807.19754134795,-0.34575512941228226,0.0,8546.071908451686,8546.071908451686,0.8848238418377403,3954.1486674662888,276.90744510047733,3.757445100477355,1.0,0.002,0.20507900692382247,0.0048327982950618536,0.00031768925426888726,0.001682310754593639,0.15884462713444364,0.15884462713444364,0.0,8.862526164332696e-12,0.9999582880855844,0.9999582880855844,0.0,0.0919939003508717,3.83740176356661e-06,0.0,0.0,0.0,1601749.6672825986,268.03703090862325,0.0,1.0,1279626.831440319,2617.988064373906,,,,,,,,,,,,,,,,,,,2.0,15390.621571087457,1450.0,0.375,6.173730061729009,3.5
4812.0,-29.60638216125305,4.887279365280531,34.94203534091469,25.424382334481948,6.252949607232293,-26.02044898440722,-39.54087324729187,2.667016430524713,-5.112974503762018,-5.112974503747475,39.883993485969945,41080.04721903554,25750.653712747113,25750.653712747113,66830.70093178266,75817.73559032909,75807.12774531607,25750.653712747113,101557.78145806318,101557.78145806318,101557.78145806318,127533.67426960904,124059.08675796131,3474.5875116477305,0.0,89999.11354939535,55261.45116005069,38597.4026548274,25975.89281154586,64573.29546637325,19813.923609520774,1450.0,0.0,0.8867638048724104,2.872713789352681,0.001494314320929203,1.0,1.0,-5.112974503762018,353096.9781525506,1549537.4411708277,4.388418868035092,1549537.4411708277,4.388418868035092,0.7627812354043058,0.09199771771114008,3.9344823605581696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344823605581696,1.279265430747191,1.2795765393586982,3.075579364526504,6516.783614024469,15390.632853044981,6481.636928011304,0.0003191225154426288,22874.448352242078,2332.5445847707506,19374.04652896901,1975.6029356578456,0.8469732791204134,0.8469732791204134,35554.47018261472,35405.22815468563,1.0052718408278523,0.8,4291.047885922382,4273.035954225843,1.0052718408278523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764988341741,4.887279365280531,-2.433446636921918,7.3207260022024485,3.5,3.5,1.0,0.6,0.00024318050674987737,1.0000095555572013,0.00024317818304683917,198.5975998801664,0.0,4.613873061686641e-07,1.307571625681994,0.026016011021033635,8.305262972829115e-05,0.00016012787702158622,0.0006300203075750589,0.09199771800125087,0.09199771800125087,0.09199771800125087,0.09199389933847081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497779.9850159841,592.3623882880978,0.0,0.09199771800125087,0.09199771771114008,0.09199771771114008,0.375,0.375,0.5,7.730571920814647,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,25975.89281154586,19813.923609520774,0.7627812354043058,1.0349588084223602,0.636177028326332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491402116766625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.28187871537,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47351796379576,261.47351796379576,-11.67648203620422,245.3369843694328,277.6100515582019,127609.66163858982,127618.36448426628,-8.702845676451702,0.0,nan,277.6100515582019,4.46005155820194,271.1554381204322,-1.9945618795677547,264.7008246826545,-8.449175317345464,258.2462112448974,-14.903788755102596,251.79159780715594,-21.35840219284404,245.3369843694328,-27.81301563056718,1.0,1.0,26022.012520719443,26022.012520719443,276.90743152107734,3.7574315210773648,276.90743152107734,276.90743152107734,75806.78692531557,75807.12774531607,-0.3408200005069375,0.0,8546.071908451686,8546.071908451686,0.8848234575103184,3954.1547723609606,276.90743152107734,3.7574315210773648,1.0,0.002,0.20508284330914428,0.004832780268595279,0.00031769519367796055,0.0016823048152049373,0.15884759683898028,0.15884759683898028,0.0,8.88289788947283e-12,0.9999582989777059,0.9999582989777059,0.0,0.09199388131226281,3.836398877274945e-06,0.0,0.0,0.0,1601749.6610460642,268.03702549623796,0.0,1.0,1279626.8500625722,2617.9879881946413,,,,,,,,,,,,,,,,,,,2.0,15390.632853044981,1450.0,0.375,6.173730061729009,3.5
4813.0,-29.60647428128022,4.887273920586084,34.94203246845073,25.424330576229863,6.252939682131834,-26.020532884940838,-39.54095448190344,2.6669982859212142,-5.112979824332456,-5.112979824341774,39.88398778086452,41080.03683987084,25750.65339318923,25750.65339318923,66830.69023306007,75817.66278064791,75807.05862950828,25750.65339318923,101557.71202269751,101557.71202269751,101557.71202269751,127533.60088449107,124059.06518723331,3474.5356972577606,0.0,89999.09057626584,55261.49062144012,38597.333283139684,25975.888861793555,64573.22214493324,19813.92015886568,1450.0,0.0,0.8867637984454757,2.872713225875254,0.001494314320929203,1.0,1.0,-5.112979824332456,353096.904857266,1549537.1957808782,4.388419084011101,1549537.1957808782,4.388419084011101,0.7627812185479758,0.09199769766876705,3.9344871856905317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344871856905317,1.2792655196812923,1.2795766253416399,3.0755829225122424,6516.791152969303,15390.644131539455,6481.636988651126,0.0003191208546643811,22874.414460818818,2332.5411288073724,19374.046710225495,1975.6029541408632,0.8469745419455855,0.8469745419455855,35554.505064967816,35405.22815468563,1.005273073663394,0.8,4291.052095852856,4273.035954225843,1.005273073663394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764919359136,4.887273920586084,-2.433451990768353,7.320725911354437,3.5,3.5,1.0,0.6,0.00024317818304683917,1.0000095571226422,0.00024317585898533126,198.59767574127716,0.0,4.614818462210211e-07,1.3078395521903738,0.026016472502879855,8.305186922494548e-05,0.00016012631382189367,0.0006300149298241013,0.09199769795769482,0.09199769795769482,0.09199769795769482,0.09199388062730236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497780.5118221189,592.3622153766905,0.0,0.09199769795769482,0.09199769766876705,0.09199769766876705,0.375,0.375,0.5,7.730457403479052,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,25975.888861793555,19813.92015886568,0.7627812185479758,1.0349598179112076,0.6361775899562137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491407617679324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.282146641875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4734660977421,261.4734660977421,-11.676533902257859,245.3368956508247,277.61003654470517,127610.12632056662,127618.79782771246,-8.671507145831502,0.0,nan,277.61003654470517,4.46003654470519,271.1554083659065,-1.9945916340934673,264.7007801871116,-8.449219812888373,258.2461520083342,-14.90384799166577,251.7915238295705,-21.35847617042947,245.3368956508247,-27.81310434917529,1.0,1.0,26022.012520719443,26022.012520719443,276.90741811304724,3.7574181130472653,276.90741811304724,276.90741811304724,75806.71956060982,75807.05862950828,-0.33906889845093247,0.0,8546.071908451686,8546.071908451686,0.8848231522301537,3954.159621618984,276.90741811304724,3.7574181130472653,1.0,0.002,0.2050866783505264,0.004832762263792553,0.0003177011310654044,0.0016822988776607096,0.1588505655327022,0.1588505655327022,0.0,8.726114015394915e-12,0.9999583135778816,0.9999583135778816,0.0,0.0919938626139081,3.835054858944528e-06,0.0,0.0,0.0,1601749.6549153258,268.0370201756675,0.0,1.0,1279626.8683689106,2617.987913307689,,,,,,,,,,,,,,,,,,,2.0,15390.644131539455,1450.0,0.375,6.173730061729009,3.5
4814.0,-29.606566321942104,4.88726847654938,34.9420295964602,25.424274382554017,6.2529275671633915,-26.020616933034567,-39.54103571651501,2.666978178400322,-5.112985237757243,-5.112985237755495,39.883982049607006,41080.03481954855,25750.653314335053,25750.653314335053,66830.68813388361,75817.59578275625,75806.98882021001,25750.653314335053,101557.64213454507,101557.64213454507,101557.64213454507,127533.52700467697,124059.04310851826,3474.4838961587025,0.0,89999.07525656393,55261.540256790686,38597.26111085916,25975.884870131908,64573.14598099107,19813.91667397248,1450.0,0.0,0.8867637916402932,2.8727126525641022,0.001494314320929203,1.0,1.0,-5.112985237757243,353096.83028284315,1549536.9492656998,4.388419312698065,1549536.9492656998,4.388419312698065,0.7627812016042348,0.09199767763609037,3.9344927707548365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344927707548365,1.2792656177203423,1.2795767204312851,3.0755870526451905,6516.799904225417,15390.655406662869,6481.636206103397,0.000319118885711695,22874.378096594523,2332.537420688464,19374.044371137967,1975.6027156203156,0.8469757861536058,0.8469757861536058,35554.54544108995,35405.22815468563,1.0052745006637869,0.8,4291.056968823051,4273.035954225843,1.0052745006637869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764902336973,4.88726847654938,-2.4334574123873796,7.32072588893676,3.5,3.5,1.0,0.6,0.00024317585898533126,1.0000095488959277,0.00024317353694653456,198.59775153708114,0.0,4.6155321375096e-07,1.3080418077702207,0.026016934056093604,8.305110872803603e-05,0.00016012475025729524,0.0006300096723062517,0.09199767792680448,0.09199767792680448,0.09199767792680448,0.09199386156198557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497781.03835883096,592.3620425521946,0.0,0.09199767792680448,0.09199767763609037,0.09199767763609037,0.375,0.375,0.5,7.730342915586778,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,25975.884870131908,19813.91667397248,0.7627812016042348,1.0349610061364691,0.6361783090395134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491413119493048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.28234889746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4734141931878,261.4734141931878,-11.67658580681217,245.3368070548055,277.6100213316176,127610.58868807544,127619.26663245405,-8.67794437859504,0.0,nan,277.6100213316176,4.460021331617611,271.15537847622954,-1.9946215237704337,264.70073562085156,-8.449264379148417,258.246092765486,-14.903907234513952,251.79144991013652,-21.358550089863456,245.3368070548055,-27.813192945194487,1.0,1.0,26022.012520719443,26022.012520719443,276.9074045310505,3.757404531050497,276.9074045310505,276.9074045310505,75806.64780842655,75806.98882021001,-0.34101178345736116,0.0,8546.071908451686,8546.071908451686,0.8848227988699583,3954.1652346086107,276.9074045310505,3.757404531050497,1.0,0.002,0.20509051242180995,0.004832744247997077,0.0003177070668888366,0.0016822929420462825,0.1588535334444183,0.1588535334444183,0.0,8.935119137631897e-12,0.9999583241138186,0.9999583241138186,0.0,0.09199384355134826,3.8340847421171135e-06,0.0,0.0,0.0,1601749.6486775922,268.03701476224273,0.0,1.0,1279626.8869947377,2617.987837113807,,,,,,,,,,,,,,,,,,,2.0,15390.655406662869,1450.0,0.375,6.173730061729009,3.5
4815.0,-29.606658385427107,4.887263034982439,34.94202672586028,25.424222624301933,6.252917623814344,-26.020700784508364,-39.54111695112658,2.6669600230295476,-5.112990564184827,-5.112990564183759,39.883976345754306,41080.02459546922,25750.653017852957,25750.653017852957,66830.67761332219,75817.5230079728,75806.91968448783,25750.653017852957,101557.57270234078,101557.57270234078,101557.57270234078,127533.4536211531,124059.02150849476,3474.432112658338,0.0,89999.05227073564,55261.57982786639,38597.191603188054,25975.88091881231,64573.072522000366,19813.913222191397,1450.0,0.0,0.8867637851789198,2.8727120884665154,0.001494314320929203,1.0,1.0,-5.112990564184827,353096.75690689124,1549536.703930326,4.388419529831384,1549536.703930326,4.388419529831384,0.7627811847505708,0.09199765760625735,3.934497590833048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934497590833048,1.2792657067009863,1.279576806462909,3.075590606567156,6516.807434559603,15390.666680305565,6481.636270383935,0.0003191172269912934,22874.34423150332,2332.533967410209,19374.044563276795,1975.6027352130234,0.8469770484871083,0.8469770484871083,35554.5802868866,35405.22815468563,1.0052757322079782,0.8,4291.06117434155,4273.035954225843,1.0052757322079782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764838335713,4.887263034982439,-2.4334627696665896,7.320725804649029,3.5,3.5,1.0,0.6,0.00024317353694653456,1.0000095512709442,0.00024317121435238044,198.59782735173087,0.0,4.611516840070344e-07,1.3069038724759354,0.02601739520777761,8.305034823756397e-05,0.00016012318870897057,0.0006300043002119502,0.0919976578966841,0.0919976578966841,0.0919976578966841,0.09199384282738535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497781.5648410201,592.3618697468622,0.0,0.0919976578966841,0.09199765760625735,0.09199765760625735,0.375,0.375,0.5,7.730228466460124,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,25975.88091881231,19813.913222191397,0.7627811847505708,1.034962020593842,0.636178874429013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491418616570702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.28121096217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47336245247703,261.47336245247703,-11.676637547522944,245.33671857488474,277.6100063301166,127611.05096866495,127619.70152006405,-8.650551399073494,0.0,nan,277.6100063301166,4.4600063301166415,271.1553487790438,-1.9946512209562002,264.7006912279821,-8.4493087720179,258.2460336769344,-14.90396632306556,251.7913761259006,-21.35862387409938,245.33671857488474,-27.813281425115235,1.0,1.0,26022.012520719443,26022.012520719443,276.9073911148562,3.7573911148562047,276.9073911148562,276.9073911148562,75806.58040164787,75806.91968448783,-0.33928283996647224,0.0,8546.071908451686,8546.071908451686,0.8848224939094333,3954.1700787872132,276.9073911148562,3.7573911148562047,1.0,0.002,0.20509434518037284,0.0048327262526329535,0.00031771300073583296,0.0016822870081461545,0.1588565003679165,0.1588565003679165,0.0,8.88198759332881e-12,0.9999583383750255,0.9999583383750255,0.0,0.09199382483434762,3.832771909728282e-06,0.0,0.0,0.0,1601749.642540104,268.03700943581515,0.0,1.0,1279626.9053212316,2617.9877621444166,,,,,,,,,,,,,,,,,,,2.0,15390.666680305565,1450.0,0.375,6.173730061729009,3.5
4816.0,-29.60675037000563,4.887257593978009,34.942023855638865,25.424166430626087,6.252905509982216,-26.020784782007617,-39.54119818573815,2.6669399221345413,-5.112995978999891,-5.112995979002229,39.88397061548576,41080.022777462575,25750.652950424108,25750.652950424108,66830.67572788669,75817.45606355715,75806.8498632761,25750.652950424108,101557.50281370021,101557.50281370021,101557.50281370021,127533.37974073515,124058.99939871854,3474.380342016604,0.0,89999.03698198417,55261.62964313998,38597.11926538243,25975.876927034944,64572.99619241738,19813.90973727722,1450.0,0.0,0.8867637783630422,2.872711515008305,0.001494314320929203,1.0,1.0,-5.112995978999891,353096.68231334066,1549536.457458046,4.388419758877756,1549536.457458046,4.388419758877756,0.7627811678094099,0.09199763758691938,3.934503175612199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934503175612199,1.2792658047063152,1.2795769015207015,3.0755947365570786,6516.816185512664,15390.677950423018,6481.635485625701,0.00031911525798079083,22874.30787699912,2332.5302602824736,19374.04221758192,1975.6024960187137,0.8469782920541682,0.8469782920541682,35554.62066092592,35405.22815468563,1.0052771591355134,0.8,4291.066047060372,4273.035954225843,1.0052771591355134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587648237799225,4.887257593978009,-2.433468191501482,7.320725785479491,3.5,3.5,1.0,0.6,0.00024317121435238044,1.0000095430918232,0.00024316889376929863,198.59790310145146,0.0,4.6126215282649606e-07,1.3072169411102899,0.026017856469930437,8.304958775352898e-05,0.00016012162659885147,0.0006299990483373719,0.09199763787631864,0.09199763787631864,0.09199763787631864,0.09199382375625029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497782.0910575105,592.3616970272064,0.0,0.09199763787631864,0.09199763758691938,0.09199763758691938,0.375,0.375,0.5,7.730114045744162,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,25975.876927034944,19813.90973727722,0.7627811678094099,1.0349632147893801,0.6361795982805346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491424115015434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.2815240308,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47331065567727,261.47331065567727,-11.67668934432271,245.33663018385138,277.6099911275488,127611.51166270419,127620.17159183246,-8.65992912827754,0.0,nan,277.6099911275488,4.459991127548847,271.1553189387846,-1.994681061215374,264.7006467500293,-8.44935324997067,258.2459745612889,-14.904025438711074,251.79130237256064,-21.35869762743934,245.33663018385138,-27.813369816148594,1.0,1.0,26022.012520719443,26022.012520719443,276.9073775300606,3.757377530060637,276.9073775300606,276.9073775300606,75806.5086545631,75806.8498632761,-0.34120871299819555,0.0,8546.071908451686,8546.071908451686,0.8848221405671286,3954.17569149026,276.9073775300606,3.757377530060637,1.0,0.002,0.2050981770036023,0.004832708245924253,0.00031771893307561063,0.001682281075776263,0.1588594665378053,0.1588594665378053,0.0,8.851873661147591e-12,0.9999583485323884,0.9999583485323884,0.0,0.09199380575029709,3.831836622294551e-06,0.0,0.0,0.0,1601749.6363007685,268.0370040210001,0.0,1.0,1279626.9239518386,2617.9876859309775,,,,,,,,,,,,,,,,,,,2.0,15390.677950423018,1450.0,0.375,6.173730061729009,3.5
4817.0,-29.606842378435623,4.887252155359208,34.942020986782204,25.424114742223196,6.252895573290796,-26.020868583263834,-39.54127938542513,2.6669217782598467,-5.1130013063933575,-5.1130013064078765,39.88396491442451,41080.01276582968,25750.65266405024,25750.65266405024,66830.66542987991,75817.38334650516,75806.78074826986,25750.65266405024,101557.4334123201,101557.4334123201,101557.4334123201,127533.30638873458,124058.97779992837,3474.328588806212,0.0,89999.01403883615,55261.66941190512,38597.04958547892,25975.87297641449,64572.92256189341,19813.906286230234,1450.0,0.0,0.8867637718865761,2.8727109508085533,0.001494314320929203,1.0,1.0,-5.1130013063933575,353096.60892410105,1549536.2122433844,4.3884199765182705,1549536.2122433844,4.3884199765182705,0.7627811509634659,0.09199761756897314,3.934507996767418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934507996767418,1.2792658936306707,1.2795769874978846,3.0755982914552136,6516.823717915236,15390.689219052447,6481.635546057875,0.00031911359860071445,22874.27401666971,2332.5268074897863,19374.04239821773,1975.6025144384405,0.8469795537160578,0.8469795537160579,35554.65551449015,35405.22815468563,1.0052783909548832,0.8,4291.070253516335,4273.035954225843,1.0052783909548832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764761960713,4.887252155359208,-2.4334735487062478,7.320725704065456,3.5,3.5,1.0,0.6,0.00024316889376929863,1.0000095455735063,0.00024316657260490553,198.59797887086467,0.0,4.608629340209315e-07,1.3060855550153199,0.026018317332864457,8.3048827602875e-05,0.0001601200661664236,0.0006299936807747218,0.0919976178592394,0.0919976178592394,0.0919976178592394,0.09199380501681319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497782.6172296055,592.3615243234842,0.0,0.0919976178592394,0.09199761756897314,0.09199761756897314,0.375,0.375,0.5,7.729999663509708,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,25975.87297641449,19813.906286230234,0.7627811509634659,1.0349642354474888,0.6361801686528021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491429608751485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.2803926447,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47325900873767,261.47325900873767,-11.676740991262307,245.3365418812144,277.6099761363063,127611.97263871906,127620.60751237157,-8.634873652528231,0.0,nan,277.6099761363063,4.459976136306295,271.1552892852662,-1.9947107147337988,264.70060243422796,-8.449397565772017,258.2459155832081,-14.904084416791875,251.79122873220342,-21.358771267796556,245.3365418812144,-27.813458118785576,1.0,1.0,26022.012520719443,26022.012520719443,276.907364115313,3.7573641153130097,276.907364115313,276.907364115313,75806.44150136663,75806.78074826986,-0.33924690322601236,0.0,8546.071908451686,8546.071908451686,0.8848218355383326,3954.180536751255,276.907364115313,3.7573641153130097,1.0,0.002,0.20510200752253469,0.004832690260714787,0.00031772486345228203,0.001682275145466155,0.158862431726141,0.158862431726141,0.0,8.918437169325166e-12,0.9999583627021552,0.9999583627021552,0.0,0.0919937870367694,3.830532203730203e-06,0.0,0.0,0.0,1601749.6301621653,268.0369986936066,0.0,1.0,1279626.9422816616,2617.987610947991,,,,,,,,,,,,,,,,,,,2.0,15390.689219052447,1450.0,0.375,6.173730061729009,3.5
4818.0,-29.60693430868474,4.887246717207184,34.94201811819766,25.424058583471947,6.25288344662953,-26.020952533148105,-39.5413606200367,2.6669016712498643,-5.113006722815385,-5.113006722836474,39.88395918457288,41080.01110742508,25750.652608112414,25750.652608112414,66830.66371553749,75817.31644186491,75806.71090667057,25750.652608112414,101557.36351478299,101557.36351478299,101557.36351478299,127533.23249900165,124058.95565106107,3474.276847940572,0.0,89998.998749679,55261.71934680385,38596.977114305715,25975.868984218658,64572.84609852437,19813.902801021508,1450.0,0.0,0.886763765061113,2.8727103771803675,0.001494314320929203,1.0,1.0,-5.113006722815385,353096.5343084416,1549535.9657877563,4.38842020588677,1549535.9657877563,4.38842020588677,0.7627811340232435,0.09199759756194893,3.934513577707055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934513577707055,1.279265991661449,1.2795770825829609,3.0756024183814175,6516.832462376645,15390.700484137898,6481.634763373089,0.0003191116311045599,22874.237684580152,2332.5231026477086,19374.04005872053,1975.6022758761178,0.8469807967318992,0.8469807967318992,35554.69586075113,35405.22815468563,1.0052798169014114,0.8,4291.075122882607,4273.035954225843,1.0052798169014114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764749885477,4.887246717207184,-2.4334789709555498,7.320725688162733,3.5,3.5,1.0,0.6,0.00024316657260490553,1.000009537469641,0.00024316425343322062,198.59805457594612,0.0,4.6097855709642903e-07,1.30641323081128,0.026018778311421555,8.304806713171063e-05,0.0001601185054731949,0.0006299884338264467,0.0919975978483963,0.0919975978483963,0.0919975978483963,0.0919937859392411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497783.1431300293,592.3613517072775,0.0,0.0919975978483963,0.09199759756194893,0.09199759756194893,0.375,0.375,0.5,7.729885308537239,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,25975.868984218658,19813.902801021508,0.7627811340232435,1.0349654344423378,0.6361808962972727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449143510391603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.2807203205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47320729243205,261.47320729243205,-11.676792707567927,245.33645364449998,277.6099609404105,127612.43186094558,127621.07833201815,-8.646471072532279,0.0,nan,277.6099609404105,4.459960940410497,271.1552594812012,-1.9947405187987783,264.7005580220065,-8.449441977993501,258.24585656282056,-14.904143437179414,251.7911551036537,-21.358844896346284,245.33645364449998,-27.813546355499994,1.0,1.0,26022.012520719443,26022.012520719443,276.90735052652167,3.757350526521691,276.90735052652167,276.90735052652167,75806.36983654545,75806.71090667057,-0.34107012512686197,0.0,8546.071908451686,8546.071908451686,0.8848214824387985,3954.1861455955905,276.90735052652167,3.757350526521691,1.0,0.002,0.2051058371459307,0.004832672262641583,0.0003177307923829613,0.0016822692161971287,0.15886539619148063,0.15886539619148063,0.0,8.580089763676746e-12,0.9999583724225727,0.9999583724225727,0.0,0.0919937679248333,3.829637115637152e-06,0.0,0.0,0.0,1601749.6239209776,268.0369932771846,0.0,1.0,1279626.9609177946,2617.987534711954,,,,,,,,,,,,,,,,,,,2.0,15390.700484137898,1450.0,0.375,6.173730061729009,3.5
4819.0,-29.60702626374152,4.887241281345954,34.94201525095314,25.424002424720697,6.252873515044344,-26.0210362858599,-39.54144181972367,2.666883537310099,-5.11301205189875,-5.113012051910809,39.883953486071334,41080.01494748008,25750.65233313616,25750.65233313616,66830.66728061624,75817.25155532466,75806.64180855372,25750.65233313616,101557.29414168987,101557.29414168987,101557.29414168987,127533.15917561854,124058.93405127566,3474.2251243428786,0.0,89998.98833269162,55261.777663183886,38596.90074389748,25975.865033928672,64572.76577782615,19813.899350407803,1450.0,0.0,0.8867637585669501,2.872709812801865,0.001494314320929203,1.0,1.0,-5.11301205189875,353096.46089595195,1549535.720680984,4.388420424121981,1549535.720680984,4.388420424121981,0.7627811171842651,0.09199757755537741,3.934519706845176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934519706845176,1.279266080536848,1.2795771685129806,3.0756069958440877,6516.842161470762,15390.711747722626,6481.633317220469,0.00031910942095770016,22874.199403834144,2332.519199097974,19374.03573607357,1975.601835088799,0.8469820252081093,0.8469820252081093,35554.74017008769,35405.22815468563,1.0052813829142684,0.8,4291.080470550113,4273.035954225843,1.0052813829142684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764690526659,4.887241281345954,-2.433484328643005,7.320725609988958,3.5,3.5,1.0,0.6,0.00024316425343322062,1.000009540050545,0.00024316193365608288,198.59813030150752,0.0,4.6058298485043784e-07,1.305292179066141,0.026019238894406407,8.304730699392181e-05,0.0001601169464392988,0.0006299832811652947,0.09199757784409454,0.09199757784409454,0.09199757784409454,0.09199376719224446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497783.66899803263,592.3611791031856,0.0,0.09199757784409454,0.09199757755537741,0.09199757755537741,0.375,0.375,0.5,7.729770991722442,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,25975.865033928672,19813.899350407803,0.7627811171842651,1.0349667770242148,0.6361817470978869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449144059441522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.27959926875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47315571666815,261.47315571666815,-11.676844283331832,245.33636547739164,277.6099459559923,127612.93431242801,127621.55728608492,-8.62297365690731,0.0,nan,277.6099459559923,4.459945955992339,271.15522986024143,-1.9947701397585433,264.70051376451005,-8.449486235489928,258.24579766878986,-14.904202331210115,251.79108157308335,-21.35891842691663,245.33636547739164,-27.81363452260834,1.0,1.0,26022.012520719443,26022.012520719443,276.9073371120816,3.7573371120816432,276.9073371120816,276.9073371120816,75806.30515193124,75806.64180855372,-0.33665662247221917,0.0,8546.071908451686,8546.071908451686,0.8848210946552937,3954.192305379402,276.9073371120816,3.7573371120816432,1.0,0.002,0.20510966547468207,0.004832654287282614,0.00031773671936543484,0.0016822632894160081,0.15886835968271742,0.15886835968271742,0.0,8.781443020661195e-12,0.9999583864894905,0.9999583864894905,0.0,0.09199374921321696,3.828342160445921e-06,0.0,0.0,0.0,1601749.617780428,268.0369879481012,0.0,1.0,1279626.979253423,2617.987459705203,,,,,,,,,,,,,,,,,,,2.0,15390.711747722626,1450.0,0.375,6.173730061729009,3.5
4820.0,-29.60711823845673,4.887235849477267,34.94201238584601,25.423950736317806,6.252863789188735,-26.02112003569112,-39.54152298448605,2.6668655865644606,-5.113017297627096,-5.11301729766303,39.88394781326296,41080.00557024148,25750.651853886262,25750.651853886262,66830.65742412774,75817.17908857898,75806.57333046648,25750.651853886262,101557.22518435273,101557.22518435273,101557.22518435273,127533.08630646027,124058.9128842965,3474.173422163777,0.0,89998.96589079693,55261.818316121906,38596.830638527805,25975.861122107544,64572.69176063535,19813.89593133805,1450.0,0.0,0.8867637524040707,2.872709257251214,0.001494314320929203,1.0,1.0,-5.113017297627096,353096.38863175944,1549535.476682469,4.388420631224477,1549535.476682469,4.388420631224477,0.7627811004300001,0.09199755755060539,3.934524578118105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934524578118105,1.2792661685638318,1.2795772535936034,3.0756105920749857,6516.849781452499,15390.723007746032,6481.633312718087,0.00031910773909466276,22874.16537980904,2332.515729612971,19374.03572261565,1975.601833716473,0.8469832844575415,0.8469832844575415,35554.77538593811,35405.22815468563,1.0052826275388609,0.8,4291.084720730181,4273.035954225843,1.0052826275388609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764587071516,4.887235849477267,-2.4334896242643858,7.3207254737416525,3.5,3.5,1.0,0.6,0.00024316193365608288,1.000009542097223,0.00024315961340341108,198.5982060433085,0.0,4.607034022720761e-07,1.3056334420390636,0.026019699597808678,8.304654718950155e-05,0.00016011538646658135,0.0006299779233876434,0.09199755784101692,0.09199755784101692,0.09199755784101692,0.09199374876231307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497784.1947611103,592.3610065346882,0.0,0.09199755784101692,0.09199755755060539,0.09199755755060539,0.375,0.375,0.5,7.729656722366298,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,25975.861122107544,19813.89593133805,0.7627811004300001,1.0349678107250422,0.6361823311086526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491446086400004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.27994053173,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47310427280945,261.47310427280945,-11.676895727190526,245.33627736570742,277.6099311799593,127613.39604555118,127621.996965937,-8.600920385819888,0.0,nan,277.6099311799593,4.459931179959312,271.15520041707913,-1.994799582920848,264.7004696542179,-8.44953034578208,258.24573889136485,-14.904261108635126,251.7910081285282,-21.358991871471773,245.33627736570742,-27.81372263429256,1.0,1.0,26022.012520719443,26022.012520719443,276.9073238535151,3.7573238535151177,276.9073238535151,276.9073238535151,75806.2381452243,75806.57333046648,-0.33518524217652157,0.0,8546.071908451686,8546.071908451686,0.8848207864554002,3954.1972010086956,276.9073238535151,3.7573238535151177,1.0,0.002,0.2051134921997907,0.00483263633343406,0.0003177426439184137,0.0016822573649508228,0.15887132195920683,0.15887132195920683,0.0,8.869236508418643e-12,0.999958403913955,0.999958403913955,0.0,0.09199373081228558,3.826738319808231e-06,0.0,0.0,0.0,1601749.611735923,268.0369827023729,0.0,1.0,1279626.9973022565,2617.9873858716815,,,,,,,,,,,,,,,,,,,2.0,15390.723007746032,1450.0,0.375,6.173730061729009,3.5
4821.0,-29.60721013833711,4.887230419556265,34.942009521715576,25.42389901299032,6.252851868761118,-26.021203937629465,-39.54160421909762,2.6668456681891692,-5.113022636852861,-5.113022636845179,39.8839421112448,41079.990871286216,25750.651620233715,25750.651620233715,66830.64249151993,75817.10465268315,75806.50409609145,25750.651620233715,101557.15571632516,101557.15571632516,101557.15571632516,127533.01288332918,124058.89114711621,3474.1217362129682,0.0,89998.93860424482,55261.850745180316,38596.764287849444,25975.85716700403,64572.62145485348,19813.892476756813,1450.0,0.0,0.8867637458709348,2.8727086917987505,0.001494314320929203,1.0,1.0,-5.113022636852861,353096.3150795736,1549535.2314250339,4.388420850769376,1549535.2314250339,4.388420850769376,0.7627810835796216,0.09199753755983348,3.934528900606344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934528900606344,1.2792662657178686,1.2795773478028902,3.0756137373781662,6516.856445972513,15390.734264310446,6481.633969872228,0.0003191062999601082,22874.133315013958,2332.51245991383,19374.037686893353,1975.602034017055,0.8469845576259172,0.8469845576259172,35554.8066344569,35405.22815468563,1.0052837319473473,0.8,4291.088492095352,4273.035954225843,1.0052837319473473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764536633201,4.887230419556265,-2.4334949877596457,7.32072540731591,3.5,3.5,1.0,0.6,0.00024315961340341108,1.0000095343404727,0.0002431572950589716,198.59828172353312,0.0,4.607980181862923e-07,1.3059015835399523,0.026020160395826865,8.304578673763816e-05,0.00016011382666577292,0.0006299724784031583,0.09199753784694555,0.09199753784694555,0.09199753784694555,0.09199372997688204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497784.7202094954,592.3608340677831,0.0,0.09199753784694555,0.09199753755983348,0.09199753755983348,0.375,0.375,0.5,7.7295424887363335,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,25975.85716700403,19813.892476756813,0.7627810835796216,1.0349687063308273,0.6361827961407399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491451579562855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.280208673226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47305274416857,261.47305274416857,-11.676947255831408,245.33618929234504,277.6099161960408,127613.81378911794,127622.42888401666,-8.615094898747799,0.0,nan,277.6099161960408,4.459916196040808,271.15517081526576,-1.9948291847342148,264.7004254345255,-8.44957456547445,258.2456800537791,-14.90431994622088,251.79093467305515,-21.35906532694483,245.33618929234504,-27.813810707654937,1.0,1.0,26022.012520719443,26022.012520719443,276.90731041302325,3.7573104130232764,276.90731041302325,276.90731041302325,75806.16405383816,75806.50409609145,-0.3400422532868106,0.0,8546.071908451686,8546.071908451686,0.8848205129764379,3954.2015451093757,276.90731041302325,3.7573104130232764,1.0,0.002,0.205117317746594,0.004832618367408228,0.0003177485665844189,0.0016822514420428696,0.15887428329220943,0.15887428329220943,0.0,8.627288553691992e-12,0.9999584167071538,0.9999584167071538,0.0,0.09199371199928799,3.825560545480155e-06,0.0,0.0,0.0,1601749.605583685,268.0369773631471,0.0,1.0,1279627.0156727827,2617.9873107221865,,,,,,,,,,,,,,,,,,,2.0,15390.734264310446,1450.0,0.375,6.173730061729009,3.5
4822.0,-29.60730196863896,4.887224989648353,34.94200665768139,25.423842889163666,6.252839729898176,-26.021287798779863,-39.541681681852765,2.6668255601894666,-5.1130280661924985,-5.113028066187238,39.8839363857686,41079.97419474858,25750.651618776647,25750.651618776647,66830.62581352523,75817.03783540451,75806.43423024018,25750.651618776647,101557.08584901682,101557.08584901682,101557.08584901682,127532.93902096011,124058.86895899287,3474.070061967238,0.0,89998.92334208757,55261.88560400586,38596.708597868565,25975.85317194329,64572.56176981186,19813.88898963386,1450.0,0.0,0.8867637389636815,2.8727081168028494,0.001494314320929203,1.0,1.0,-5.1130280661924985,353096.2402860096,1549534.985159056,4.388421082886426,1549534.985159056,4.388421082886426,0.762781066649814,0.09199751758000074,3.9345344769841892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345344769841892,1.2792663637474933,1.2795774428904185,3.075617860738816,6516.86518287894,15390.745519308228,6481.6331875541155,0.00031910433411258895,22874.09701670006,2332.5087585159113,19374.03534849216,1975.6017955664945,0.8469857994546166,0.8469857994546166,35554.84694769651,35405.22815468563,1.0052851567283243,0.8,4291.093357476294,4273.035954225843,1.0052851567283243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764536318664,4.887224989648353,-2.4335004172533226,7.320725406901676,3.5,3.5,1.0,0.6,0.0002431572950589716,1.0000095271290266,0.00024315497849011804,198.59835734650986,0.0,4.604192221262406e-07,1.304828075505766,0.02602062081504899,8.304506160079994e-05,0.00016011223345817165,0.0006299671027281177,0.09199751786779477,0.09199751786779477,0.09199751786779477,0.09199371084702725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497785.2454195124,592.3606616777508,0.0,0.09199751786779477,0.09199751758000074,0.09199751758000074,0.375,0.375,0.5,7.729428280838499,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,25975.85317194329,19813.88898963386,0.762781066649814,1.0349694046793887,0.6361831259102031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449145706826018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.27913516519,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4730011326305,261.4730011326305,-11.676998867369491,245.33610126037186,277.609901004937,127614.27133618595,127622.90029095495,-8.628954769035477,0.0,nan,277.609901004937,4.459901004937024,271.15514105598555,-1.9948589440144247,264.700381107076,-8.44961889292398,258.2456211581553,-14.904378841844675,251.7908612092574,-21.359138790742577,245.33610126037186,-27.813898739628115,1.0,1.0,26022.012520719443,26022.012520719443,276.90729680848074,3.75729680848076,276.90729680848074,276.90729680848074,75806.09250166123,75806.43423024018,-0.3417285789473681,0.0,8546.071908451686,8546.071908451686,0.8848201601652209,3954.20714936911,276.90729680848074,3.75729680848076,1.0,0.002,0.20512114244714671,0.004832600390336353,0.0003177544878800614,0.0016822455208760111,0.1588772439400307,0.1588772439400307,0.0,8.756072256144165e-12,0.999958425900763,0.999958425900763,0.0,0.09199369286607531,3.824713925428251e-06,0.0,0.0,0.0,1601749.5993276113,268.0369719338075,0.0,1.0,1279627.0343533605,2617.98723430435,,,,,,,,,,,,,,,,,,,2.0,15390.745519308228,1450.0,0.375,6.173730061729009,3.5
4823.0,-29.607393824388293,4.887219561588504,34.942003794725615,25.42378680026161,6.252829760489876,-26.021371465901417,-39.54176284661514,2.6668074021518047,-5.113033408069953,-5.113033408081794,39.883930688818,41079.97828504235,25750.651396901012,25750.651396901012,66830.62968194336,75816.97301355578,75806.36506277951,25750.651396901012,101557.01645968053,101557.01645968053,101557.01645968053,127532.86567746883,124058.84727358494,3474.0184038838893,0.0,89998.91289604321,55261.944077088694,38596.63202106058,25975.849217788305,64572.48123884888,19813.88553613677,1450.0,0.0,0.8867637323986379,2.8727075510697553,0.001494314320929203,1.0,1.0,-5.113033408069953,353096.1666973205,1549534.7401199753,4.388421303503587,1549534.7401199753,4.388421303503587,0.7627810498133085,0.0919974976015088,3.934540595050914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934540595050914,1.2792664527293587,1.2795775289302584,3.0756224292886265,6516.874863087777,15390.756772636569,6481.631749536241,0.0003191021284884785,22874.058793356686,2332.504860819616,19374.0310501605,1975.6013572586462,0.8469870268842407,0.8469870268842407,35554.89117694772,35405.22815468563,1.0052867199124067,0.8,4291.098695478348,4273.035954225843,1.0052867199124067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764488422618,4.887219561588504,-2.433505782235523,7.3207253438240265,3.5,3.5,1.0,0.6,0.00024315497849011804,1.0000095297763005,0.00024315266129964897,198.59843299049334,0.0,4.600667689944329e-07,1.3038292233302229,0.026021080881817985,8.304430181536827e-05,0.00016011067667474977,0.0006299619570778745,0.09199749789045998,0.09199749789045998,0.09199749789045998,0.09199369204929989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497785.7705955342,592.3604893002075,0.0,0.09199749789045998,0.0919974976015088,0.0919974976015088,0.375,0.375,0.5,7.729314108590215,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,25975.849217788305,19813.88553613677,0.7627810498133085,1.0349707553399063,0.636183982664233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491462552805905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.27813631302,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4729496481762,261.4729496481762,-11.677050351823766,245.3360132775868,277.6098860188126,127614.77181874287,127623.3795263875,-8.607707644625961,0.0,nan,277.6098860188126,4.459886018812597,271.1551114705288,-1.9948885294711545,264.70033692228833,-8.449663077711648,258.24556237403635,-14.904437625963624,251.79078782580453,-21.35921217419545,245.3360132775868,-27.813986722413176,1.0,1.0,26022.012520719443,26022.012520719443,276.90728337310634,3.757283373106361,276.90728337310634,276.90728337310634,75806.02797979285,75806.36506277951,-0.33708298666169867,0.0,8546.071908451686,8546.071908451686,0.884819773081859,3954.2132980261686,276.90728337310634,3.757283373106361,1.0,0.002,0.2051249659384885,0.004832582434032352,0.0003177604073599298,0.001682239601511918,0.1588802036799649,0.1588802036799649,0.0,8.871847700930857e-12,0.9999584390364487,0.9999584390364487,0.0,0.09199367409686417,3.823504644631335e-06,0.0,0.0,0.0,1601749.5931723167,268.03696659193,0.0,1.0,1279627.0527330087,2617.9871591175483,,,,,,,,,,,,,,,,,,,2.0,15390.756772636569,1450.0,0.375,6.173730061729009,3.5
