time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4824.0,-29.607485701382025,4.887214137220376,34.9420009336955,25.423735146783315,6.252820029118668,-26.021455128335543,-39.54184401137752,2.6667894562082286,-5.1130386603527995,-5.113038660355833,39.88392501847681,41079.969234625765,25750.650953758734,25750.650953758734,66830.62018838449,75816.90063926688,75806.296550623,25750.650953758734,101556.94750438174,101556.94750438174,101556.94750438174,127532.7928089689,124058.82604270615,3473.9667662627485,0.0,89998.89049538328,55261.985006047704,38596.561654817306,25975.845304587165,64572.40695940447,19813.882116170465,1450.0,0.0,0.8867637261935,2.8727069948252493,0.001494314320929203,1.0,1.0,-5.1130386603527995,353096.0943428777,1549534.4962267093,4.388421512026178,1549534.4962267093,4.388421512026178,0.7627810330650323,0.09199747762415586,3.9345454633233263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345454633233263,1.2792665407288002,1.2795776139866402,3.0756260232381356,6516.882478235525,15390.768022394102,6481.631743450078,0.00031910044758041024,22874.024797610404,2332.5013942182504,19374.031031968556,1975.601355403584,0.8469882848947736,0.8469882848947735,35554.92637106916,35405.22815468563,1.0052879637703582,0.8,4291.102943035959,4273.035954225843,1.0052879637703582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764392761987,4.887214137220376,-2.4335110806214817,7.320725217841858,3.5,3.5,1.0,0.6,0.00024315266129964897,1.0000095319875244,0.0002431503435936073,198.5985086520224,0.0,4.601903960980959e-07,1.3041795825420037,0.026021541072214084,8.304354203636188e-05,0.0001601091192632871,0.0006299566088340596,0.09199747791211943,0.09199747791211943,0.09199747791211943,0.09199367359276604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497786.29568127973,592.3603169535016,0.0,0.09199747791211943,0.09199747762415586,0.09199747762415586,0.375,0.375,0.5,7.729199981694215,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,25975.845304587165,19813.882116170465,0.7627810330650323,1.0349717988737777,0.6361845743252534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449146803887543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.27848667223,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47289828740924,261.47289828740924,-11.67710171259074,245.33592533354263,277.6098712413193,127615.23240299612,127623.81943162382,-8.587028627721212,0.0,nan,277.6098712413193,4.45987124131932,271.1550820597358,-1.9949179402642017,264.700292878176,-8.449707121823963,258.2455036966119,-14.9044963033881,251.79071451506962,-21.359285484930354,245.33592533354263,-27.814074666457344,1.0,1.0,26022.012520719443,26022.012520719443,276.90727010403145,3.757270104031477,276.90727010403145,276.90727010403145,75805.96108917941,75806.296550623,-0.3354614435811527,0.0,8546.071908451686,8546.071908451686,0.8848194650715411,3954.218190639943,276.90727010403145,3.757270104031477,1.0,0.002,0.20512878789611558,0.004832564499557892,0.00031776632452274015,0.0016822336841879936,0.15888316226137006,0.15888316226137006,0.0,8.710733523376035e-12,0.9999584556969978,0.9999584556969978,0.0,0.09199365565307001,3.821971085854516e-06,0.0,0.0,0.0,1601749.5871202599,268.0369613396472,0.0,1.0,1279627.0708043913,2617.9870851917844,,,,,,,,,,,,,,,,,,,2.0,15390.768022394102,1450.0,0.375,6.173730061729009,3.5
4825.0,-29.607577505018313,4.887208714488002,34.94199807352236,25.42367905788126,6.252808101970265,-26.02153894432215,-39.54192524598909,2.6667695414024495,-5.113044006896303,-5.113044006889316,39.88391932115684,41079.96850293257,25750.65075754659,25750.65075754659,66830.61926047916,75816.83407024568,75806.22732034753,25750.65075754659,101556.87807789413,101556.87807789413,101556.87807789413,127532.71942656704,124058.80428226013,3473.91514430692,0.0,89998.87573548863,55262.03606256926,38596.48852546597,25975.841348672908,64572.32987413887,19813.87866128692,1450.0,0.0,0.886763719606028,2.872706428598144,0.001494314320929203,1.0,1.0,-5.113044006896303,353096.02068993077,1549534.2511717032,4.38842173339704,1549534.2511717032,4.38842173339704,0.7627810162268026,0.0919974576590272,3.934551089770784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934551089770784,1.2792666378610988,1.2795777081774395,3.0756301878936303,6516.891302640774,15390.779268664182,6481.630896173583,0.0003190984592656446,22873.98833617172,2332.4976761862326,19374.02849940241,1975.6010971537082,0.8469895242870848,0.8469895242870848,35554.96704624211,35405.22815468563,1.0052894013442688,0.8,4291.107852098419,4273.035954225843,1.0052894013442688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55876435040589,4.887208714488002,-2.433516447572152,7.320725162060154,3.5,3.5,1.0,0.6,0.0002431503435936073,1.0000095243839897,0.0002431480277584246,198.5985842531915,0.0,4.6029296337184604e-07,1.3044702581958116,0.026022001365177457,8.304278160993489e-05,0.0001601075619836724,0.0006299513824834016,0.09199745794651676,0.09199745794651676,0.09199745794651676,0.09199365477689259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497786.82046874234,592.3601447031251,0.0,0.09199745794651676,0.0919974576590272,0.0919974576590272,0.375,0.375,0.5,7.729085889372757,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,25975.841348672908,19813.87866128692,0.7627810162268026,1.0349730200341545,0.6361853224593812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449147352621774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.278777347885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4728468348896,261.4728468348896,-11.677153165110383,245.33583741390493,277.6098562559167,127615.69149520397,127624.29386346172,-8.602368257732737,0.0,nan,277.6098562559167,4.459856255916748,271.1550524874904,-1.9949475125095546,264.7002487190774,-8.449751280922555,258.24544495066834,-14.904555049331634,251.79064118227961,-21.359358817720363,245.33583741390493,-27.81416258609505,1.0,1.0,26022.012520719443,26022.012520719443,276.907256656668,3.7572566566680052,276.907256656668,276.907256656668,75805.88980137177,75806.22732034753,-0.3375189757643966,0.0,8546.071908451686,8546.071908451686,0.8848191090922335,3954.223845219638,276.907256656668,3.7572566566680052,1.0,0.002,0.20513260871260974,0.004832546554133767,0.0003177722398556538,0.0016822277688958742,0.1588861199278269,0.1588861199278269,0.0,8.751528147998844e-12,0.9999584680919927,0.9999584680919927,0.0,0.0919936368290788,3.8208299483968855e-06,0.0,0.0,0.0,1601749.5809595876,268.0369559931037,0.0,1.0,1279627.0892000943,2617.9870099393115,,,,,,,,,,,,,,,,,,,2.0,15390.779268664182,1450.0,0.375,6.173730061729009,3.5
4826.0,-29.607669337285934,4.887203295109103,34.9419952151092,25.423627404402964,6.252798339481128,-26.02162256960885,-39.54200641075147,2.6667515719471324,-5.113049269898852,-5.113049269951409,39.883913651599016,41079.95952715589,25750.65035503082,25750.65035503082,66830.6098821867,75816.76171369347,75806.15875509147,25750.65035503082,101556.8091101223,101556.8091101223,101556.8091101223,127532.64654214116,124058.78299989381,3473.8635422473476,0.0,89998.853291368,55262.077007163316,38596.41809356075,25975.837432018867,64572.25552557962,19813.875238702913,1450.0,0.0,0.8867637133435621,2.8727058712185873,0.001494314320929203,1.0,1.0,-5.113049269898852,353095.9481878438,1549534.0073106913,4.388421943846134,1549534.0073106913,4.388421943846134,0.7627809994791364,0.0919974376971232,3.934555949354885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934555949354885,1.2792667259668276,1.2795777933418673,3.0756337747949143,6516.898902854177,15390.79051334129,6481.630898010063,0.0003190967820173932,22873.9543800678,2332.4942136272634,19374.028504891772,1975.6010977134672,0.8469907818725984,0.8469907818725984,35555.00217753456,35405.22815468563,1.0052906429823314,0.8,4291.112092073236,4273.035954225843,1.0052906429823314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764263515258,4.887203295109103,-2.4335217525187054,7.320725047627809,3.5,3.5,1.0,0.6,0.0002431480277584246,1.0000095273616023,0.00024314571122131172,198.5986598779892,0.0,4.59921588646236e-07,1.3034177822234327,0.026022461286766104,8.304202184378458e-05,0.00016010600591464,0.0006299460380988953,0.0919974379846478,0.0919974379846478,0.0919974379846478,0.09199363627806387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497787.3451786292,592.3599724794808,0.0,0.0919974379846478,0.0919974376971232,0.0919974376971232,0.375,0.375,0.5,7.72897184093597,5.2580162446247414e-11,5.2580162446247414e-11,5.2580162446247414e-11,5.2580162446247414e-11,5.2580162446247414e-11,5.2580162446247414e-11,25975.837432018867,19813.875238702913,0.7627809994791364,1.034974066465937,0.6361859159601835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491479009182742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.277724871914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4727955014875,261.4727955014875,-11.67720449851248,245.33574952896728,277.60984147404747,127616.15114727015,127624.73360041845,-8.582453148260303,0.0,nan,277.60984147404747,4.459841474047494,271.15502308501345,-1.9949769149865233,264.70020469598376,-8.44979530401622,258.24538630695747,-14.904613693042506,251.79056791795543,-21.35943208204455,245.33574952896728,-27.814250471032693,1.0,1.0,26022.012520719443,26022.012520719443,276.9072433705917,3.757243370591709,276.9072433705917,276.9072433705917,75805.82284928077,75806.15875509147,-0.3359058107016608,0.0,8546.071908451686,8546.071908451686,0.8848188016314835,3954.228729101659,276.9072433705917,3.757243370591709,1.0,0.002,0.2051364280450204,0.00483252862991255,0.00031777815294441154,0.0016822218558012157,0.15888907647220576,0.15888907647220576,0.0,8.74562705241444e-12,0.9999584842173027,0.9999584842173027,0.0,0.09199361835149106,3.819345632141043e-06,0.0,0.0,0.0,1601749.5748951775,268.0369507301011,0.0,1.0,1279627.1073083577,2617.9869358626884,,,,,,,,,,,,,,,,,,,2.0,15390.79051334129,1450.0,0.375,6.173730061729009,3.5
4827.0,-29.60776109614226,4.887197877096619,34.94199235734555,25.423571315500908,6.252786388884998,-26.021706347639043,-39.54208761043844,2.6667316405174497,-5.113054624311701,-5.113054624316588,39.88390795352572,41079.958889433976,25750.650191139004,25750.650191139004,66830.60908057298,75816.69517035487,75806.08945603426,25750.650191139004,101556.73964717326,101556.73964717326,101556.73964717326,127532.57312027164,124058.76116533393,3473.8119549377184,0.0,89998.8385057233,55262.12810620994,38596.344888348176,25975.833473098377,64572.17836144655,19813.871781441343,1450.0,0.0,0.8867637067186825,2.872705304158271,0.001494314320929203,1.0,1.0,-5.113054624311701,353095.8744265174,1549533.7622238752,4.388422166474074,1549533.7622238752,4.388422166474074,0.762780982637627,0.09199741774683508,3.9345615689633044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345615689633044,1.2792668231738533,1.2795778876089066,3.075637933923496,6516.90771554856,15390.801754384695,6481.630056337785,0.0003190947965389553,22873.917952041753,2332.4904990023865,19374.02598907701,1975.600841171757,0.8469920207678135,0.8469920207678135,35555.04280324453,35405.22815468563,1.0052920788088475,0.8,4291.1169951660395,4273.035954225843,1.0052920788088475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587642281361145,4.887197877096619,-2.4335271239379237,7.320725001034543,3.5,3.5,1.0,0.6,0.00024314571122131172,1.00000951975247,0.00024314339655636175,198.59873544238252,0.0,4.600611661750842e-07,1.3038133449401885,0.026022921347932278,8.304126175714217e-05,0.00016010444946416955,0.000629940813881749,0.09199741803148455,0.09199741803148455,0.09199741803148455,0.09199361743162805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497787.8695923444,592.359800351399,0.0,0.09199741803148455,0.09199741774683508,0.09199741774683508,0.375,0.375,0.5,7.728857825097043,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,25975.833473098377,19813.871781441343,0.762780982637627,1.0349752908518082,0.6361866663299865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491484493861697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.278120434625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4727440732979,261.4727440732979,-11.67725592670206,245.3356616652104,277.6098264814261,127616.60952258836,127625.20782303027,-8.598300441895558,0.0,nan,277.6098264814261,4.459826481426148,271.15499351816226,-1.99500648183772,264.7001605549061,-8.449839445093858,258.2453275916561,-14.904672408343856,251.79049462842664,-21.359505371573334,245.3356616652104,-27.814338334789568,1.0,1.0,26022.012520719443,26022.012520719443,276.9072299073482,3.7572299073482327,276.9072299073482,276.9072299073482,75805.75152158682,75806.08945603426,-0.33793444743787404,0.0,8546.071908451686,8546.071908451686,0.8848184460847217,3954.234376808121,276.9072299073482,3.7572299073482327,1.0,0.002,0.20514024630335856,0.004832510693564203,0.0003177840643090296,0.0016822159441516747,0.1588920321545148,0.1588920321545148,0.0,8.460704359336546e-12,0.9999584958780735,0.9999584958780735,0.0,0.09199359947479199,3.818272043087287e-06,0.0,0.0,0.0,1601749.5687254374,268.0369453756883,0.0,1.0,1279627.1257311332,2617.9868604994717,,,,,,,,,,,,,,,,,,,2.0,15390.801754384695,1450.0,0.375,6.173730061729009,3.5
4828.0,-29.607852884250953,4.887192462148193,34.94198950125766,25.42351969694721,6.25277661551327,-26.021789934276793,-39.54216881012542,2.6667136656766233,-5.113059896418008,-5.1130598964399265,39.88390228635571,41079.950037367,25750.649823364405,25750.649823364405,66830.59986073141,75816.62285035648,75806.02087365076,25750.649823364405,101556.67069701517,101556.67069701517,101556.67069701517,127532.5002511846,124058.73986399472,3473.76038718987,0.0,89998.81606327022,55262.16913975138,38596.27435946538,25975.829554169417,64572.1039136348,19813.8683572622,1450.0,0.0,0.8867637004010964,2.872704745814735,0.001494314320929203,1.0,1.0,-5.113059896418008,353095.8017990404,1549533.5184665797,4.388422378775479,1549533.5184665797,4.388422378775479,0.762780965895345,0.09199739779931003,3.934566424845978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934566424845978,1.2792669113021786,1.2795779727974326,3.0756415178760026,6516.91530951386,15390.812993837697,6481.630059999311,0.00031909312073981404,22873.884018057543,2332.4870386989996,19374.026000021557,1975.60084228779,0.8469932777803254,0.8469932777803254,35555.07790775963,35405.22815468563,1.0052933195011844,0.8,4291.121231909114,4273.035954225843,1.0052933195011844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764148745021,4.887192462148193,-2.433532434330671,7.320724896478865,3.5,3.5,1.0,0.6,0.00024314339655636175,1.0000095227944876,0.00024314108117381422,198.59881103091595,0.0,4.59689532037038e-07,1.3027601337929657,0.026023381037464315,8.30405016769308e-05,0.00016010289487943094,0.000629935474713254,0.09199739808744926,0.09199739808744926,0.09199739808744926,0.09199359889621181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497788.393947443,592.3596282439938,0.0,0.09199739808744926,0.09199739779931003,0.09199739779931003,0.375,0.375,0.5,7.728743852377353,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,25975.829554169417,19813.8683572622,0.762780965895345,1.0349763413333621,0.6361872627274379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491489974160123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.277067223484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4726927628287,261.4726927628287,-11.677307237171306,245.33557383352343,277.60981169217456,127617.06874326958,127625.64736246712,-8.578619197548385,0.0,nan,277.60981169217456,4.459811692174583,271.1549641204226,-1.9950358795773582,264.7001165486777,-8.44988345132225,258.24526897694585,-14.904731023054126,251.79042140522776,-21.359578594772216,245.33557383352343,-27.81442616647655,1.0,1.0,26022.012520719443,26022.012520719443,276.90721661020655,3.7572166102065694,276.90721661020655,276.90721661020655,75805.6846784944,75806.02087365076,-0.3361951563565526,0.0,8546.071908451686,8546.071908451686,0.8848181388580252,3954.239256970208,276.90721661020655,3.7572166102065694,1.0,0.002,0.20514406310138233,0.004832492780202814,0.00031778997346550196,0.0016822100353972487,0.158894986732751,0.158894986732751,0.0,8.862750811022835e-12,0.9999585117487634,0.9999585117487634,0.0,0.09199358098815702,3.8168111530131414e-06,0.0,0.0,0.0,1601749.5626505355,268.03694010358197,0.0,1.0,1279627.1438707216,2617.986786294721,,,,,,,,,,,,,,,,,,,2.0,15390.812993837697,1450.0,0.375,6.173730061729009,3.5
4829.0,-29.60794459958658,4.887187048341219,34.941986645752465,25.423463608045154,6.252764659985079,-26.021873673631628,-39.542249974887795,2.6666937341598334,-5.113065257075505,-5.113065257067601,39.88389659100426,41079.94953587527,25750.649686427707,25750.649686427707,66830.59922230298,75816.55634912872,75805.95157189647,25750.649686427707,101556.60125832417,101556.60125832417,101556.60125832417,127532.42685239563,124058.71801847003,3473.708833925598,0.0,89998.801292699,55262.22034816977,38596.20104947693,25975.825594071463,64572.02664354839,19813.86489927784,1450.0,0.0,0.8867636937346001,2.8727041780932456,0.001494314320929203,1.0,1.0,-5.113065257075505,353095.7279517124,1549533.2734961025,4.388422602801949,1549533.2734961025,4.388422602801949,0.7627809490605764,0.09199737786284325,3.9345720422123724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345720422123724,1.2792670085072613,1.2795780670640045,3.0756456752554793,6516.924118502099,15390.824229646048,6481.629218370194,0.0003190911360632492,22873.847607094147,2332.4833258140293,19374.023484335805,1975.6005857592354,0.8469945160571544,0.8469945160571544,35555.11851723974,35405.22815468563,1.0052947547548563,0.8,4291.126133043145,4273.035954225843,1.0052947547548563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764119184648,4.887187048341219,-2.4335378092075253,7.320724857548744,3.5,3.5,1.0,0.6,0.00024314108117381422,1.0000095152515691,0.00024313876764727387,198.59888655957047,0.0,4.5983222102098076e-07,1.3031645143734594,0.026023840869685337,8.303974193006169e-05,0.00016010133924375253,0.0006299302533092272,0.09199737815098194,0.09199737815098194,0.09199737815098194,0.09199358002428619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497788.9180106855,592.3594562307517,0.0,0.09199737815098194,0.09199737786284325,0.09199737786284325,0.375,0.375,0.5,7.728629911699077,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,25975.825594071463,19813.86489927784,0.7627809490605764,1.0349775699502572,0.6361880162542444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44914954562096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.27747160406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4726413569091,261.4726413569091,-11.677358643090884,245.33548602080947,277.6097966930529,127617.52681973085,127626.1213967793,-8.594577048454394,0.0,nan,277.6097966930529,4.459796693052908,271.1549345585738,-1.9950654414261635,264.7000724241181,-8.449927575881873,258.2452102896684,-14.904789710331556,251.79034815523192,-21.359651844768052,245.33548602080947,-27.814513979190508,1.0,1.0,26022.012520719443,26022.012520719443,276.907203140385,3.757203140385002,276.907203140385,276.907203140385,75805.61334202118,75805.95157189647,-0.33822987528401427,0.0,8546.071908451686,8546.071908451686,0.8848177834529615,3954.2449024234343,276.907203140385,3.757203140385002,1.0,0.002,0.2051478788435932,0.00483247485486926,0.0003177958809280007,0.001682204127964524,0.15889794046400035,0.15889794046400035,0.0,8.892524737402763e-12,0.9999585232173775,0.9999585232173775,0.0,0.09199356210759979,3.815755243452689e-06,0.0,0.0,0.0,1601749.5564736002,268.0369347429245,0.0,1.0,1279627.1623149794,2617.986710843619,,,,,,,,,,,,,,,,,,,2.0,15390.824229646048,1450.0,0.375,6.173730061729009,3.5
4830.0,-29.60803634456581,4.887181637418468,34.94198379173253,25.423411989491456,6.252754863229056,-26.021957223785975,-39.54233113965017,2.6666757425918504,-5.113070533542384,-5.113070533543509,39.88389092285401,41079.940771465735,25750.64934022709,25750.64934022709,66830.59011169283,75816.48405374763,75805.88293085116,25750.64934022709,101556.53227107825,101556.53227107825,101556.53227107825,127532.35394434504,124058.69664498574,3473.657299359294,0.0,89998.7788239858,55262.26141864557,38596.13045037804,25975.821673266797,64571.952123644835,19813.861473579826,1450.0,0.0,0.8867636873983491,2.8727036192880617,0.001494314320929203,1.0,1.0,-5.113070533542384,353095.6552641872,1549533.0296966995,4.388422815730583,1549533.0296966995,4.388422815730583,0.762780932314892,0.09199735792952114,3.9345768912303845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345768912303845,1.2792670967108528,1.2795781523292706,3.0756492536598867,6516.9317007116415,15390.835463852682,6481.629227670278,0.00031908946311246097,22873.81370652086,2332.479868917608,19374.023512134376,1975.6005885939007,0.8469957725768849,0.8469957725768849,35555.15357210966,35405.22815468563,1.005295993693252,0.8,4291.130363794572,4273.035954225843,1.005295993693252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764044450705,4.887181637418468,-2.4335431217079253,7.320724759126394,3.5,3.5,1.0,0.6,0.00024313876764727387,1.0000095183341782,0.00024313645339325957,198.59896211268722,0.0,4.594637949387595e-07,1.3021203948564444,0.026024300333480275,8.303898218961782e-05,0.00016009978545765606,0.0006299249161526359,0.09199735821676118,0.09199735821676118,0.09199735821676118,0.09199356147215065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497789.44200657256,592.3592842408661,0.0,0.09199735821676118,0.09199735792952114,0.09199735792952114,0.375,0.375,0.5,7.728516012231957,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,25975.821673266797,19813.861473579826,0.762780932314892,1.0349786232840392,0.6361886147224464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491500933916652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.27642748455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4725900664558,261.4725900664558,-11.677409933544197,245.3353982381213,277.60978189483325,127617.98539409517,127626.56066676088,-8.575272665703197,0.0,nan,277.60978189483325,4.45978189483327,271.1549051634681,-1.995094836531905,264.7000284321075,-8.449971567892476,258.2451517007673,-14.904848299232697,251.79027496943723,-21.359725030562743,245.3353982381213,-27.81460176187869,1.0,1.0,26022.012520719443,26022.012520719443,276.9071898320266,3.7571898320265973,276.9071898320266,276.9071898320266,75805.54644246644,75805.88293085116,-0.3364883847243618,0.0,8546.071908451686,8546.071908451686,0.8848174766604534,3954.2497756865364,276.9071898320266,3.7571898320265973,1.0,0.002,0.20515169319141613,0.0048324569501592704,0.00031780178628572256,0.0016821982224874054,0.15890089314286127,0.15890089314286127,0.0,8.773128057359969e-12,0.9999585383627029,0.9999585383627029,0.0,0.09199354356843438,3.8143610867675346e-06,0.0,0.0,0.0,1601749.5503936727,268.0369294664576,0.0,1.0,1279627.180469572,2617.9866365775006,,,,,,,,,,,,,,,,,,,2.0,15390.835463852682,1450.0,0.375,6.173730061729009,3.5
4831.0,-29.608147600327428,4.8871762230374465,34.941980935914664,25.423351500090234,6.252741218750002,-26.02205871836638,-39.5424300461076,2.6666523369875677,-5.113076109220117,-5.113076109223376,39.88388516294951,41079.93289495138,25750.649755571612,25750.649755571612,66830.58265052299,75816.41320423006,75805.81197809067,25750.649755571612,101556.46173366229,101556.46173366229,101556.46173366229,127532.2793483143,124058.67358064368,3473.6057676706205,0.0,89998.76798596271,55262.319056544075,38596.054366020704,25975.81761465201,64571.87198067272,19813.857934898402,1450.0,0.0,0.8867636798704212,2.8727030287950273,0.001494314320929203,1.0,1.0,-5.113076109220117,353095.57845481264,1549532.7819489504,4.388423068705324,1549532.7819489504,4.388423068705324,0.7627809152664411,0.09199733801694268,3.9345828472618876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345828472618876,1.2792672100268319,1.279578262712099,3.0756536370375365,6516.94098856289,15390.84669440828,6481.628051038324,0.0003190873565972172,22873.776326401075,2332.4760572061896,19374.019995102724,1975.6002299564811,0.8469970029715247,0.8469970029715248,35555.19662986932,35405.22815468563,1.0052975154768578,0.8,4291.135560410008,4273.035954225843,1.0052975154768578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764134110667,4.8871762230374465,-2.433548654168414,7.32072487720586,3.5,3.5,1.0,0.6,0.00024313645339325957,1.0000115425549936,0.00024313364700976817,198.59905373324048,0.0,4.596084453067465e-07,1.3025303339993197,0.02602475994192558,8.303805638722826e-05,0.0001600983970060313,0.0006299204067340547,0.09199733830095579,0.09199733830095579,0.09199733830095579,0.09199354178163911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497789.96552672196,592.3591124022332,0.0,0.09199733830095579,0.09199733801694268,0.09199733801694268,0.375,0.375,0.5,7.728402119035212,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,25975.81761465201,19813.857934898402,0.7627809152664411,1.0349797922929405,0.6361892823433583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449150641339812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.276837423684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47253674697134,261.47253674697134,-11.677463253028634,245.33530707497658,277.6097664190103,127618.35634927281,127627.27085623675,-8.914506963952489,0.0,nan,277.6097664190103,4.45976641901035,271.1548745501781,-1.9951254498218987,264.6999826813533,-8.450017318646701,258.2450908125521,-14.904909187447856,251.79019894375784,-21.359801056242134,245.33530707497658,-27.814692925023394,1.0,1.0,26022.012520719443,26022.012520719443,276.90717595396393,3.7571759539639515,276.90717595396393,276.90717595396393,75805.46582630592,75805.81197809067,-0.3461517847463256,0.0,8546.071908451686,8546.071908451686,0.8848170998282282,3954.255761498197,276.90717595396393,3.7571759539639515,1.0,0.002,0.20515550738355098,0.004832438993137048,0.0003178076912052098,0.0016821923173535903,0.1589038456026049,0.1589038456026049,0.0,8.558799936136952e-12,0.9999585400429994,0.9999585400429994,0.0,0.09199352381126433,3.814205678348043e-06,0.0,0.0,0.0,1601749.5439689737,268.03692389077986,0.0,1.0,1279627.1996536416,2617.986558100015,,,,,,,,,,,,,,,,,,,2.0,15390.84669440828,1450.0,0.375,6.173730061729009,3.5
4832.0,-29.60823784962719,4.887170811931436,34.94197808197508,25.42330550439658,6.25273341312913,-26.022140723352617,-39.54250740408895,2.6666362870026825,-5.113081367526604,-5.113081367579144,39.88387950549767,41079.90538123569,25750.649362239743,25750.649362239743,66830.55474347543,75816.33748144511,75805.74357120779,25750.649362239743,101556.39293344753,101556.39293344753,101556.39293344753,127532.20663755198,124058.65238180588,3473.5542557460967,0.0,89998.73895236822,55262.3323068429,38596.00738391702,25975.81370410445,64571.821088021476,19813.85451787709,1450.0,0.0,0.8867636735878707,2.872702471913267,0.001494314320929203,1.0,1.0,-5.113081367526604,353095.50601748144,1549532.538610246,4.388423279829367,1549532.538610246,4.388423279829367,0.7627808985535762,0.09199731809237673,3.9345867750298966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345867750298966,1.2792672902385303,1.2795783393529994,3.0756565145164148,6516.947085595345,15390.857531039703,6481.62890478439,0.0003190860520811872,22873.746113194917,2332.472976316573,19374.02254700685,1975.6004901782824,0.8469982333077825,0.8469982333077825,35555.22502475749,35405.22815468563,1.0052985190331618,0.8,4291.138987372194,4273.035954225843,1.0052985190331618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764049202551,4.887170811931436,-2.4335539534529964,7.3207247653844325,3.5,3.5,1.0,0.6,0.00024313364700976817,1.000009363175571,0.00024313137052805905,198.59912805475622,0.0,5.573451058042048e-07,1.5795160298491164,0.026025317287031384,8.30373322934919e-05,0.00016009631471627627,0.0006299128426136848,0.09199731837967208,0.09199731837967208,0.09199731837967208,0.0919935232966695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497790.4893334112,592.3589404747391,0.0,0.09199731837967208,0.09199731809237673,0.09199731809237673,0.375,0.375,0.5,7.728288269419901,5.2523319027386606e-11,5.2523319027386606e-11,5.2523319027386606e-11,5.2523319027386606e-11,5.2523319027386606e-11,5.2523319027386606e-11,25975.81370410445,19813.85451787709,0.7627808985535762,1.034980175832039,0.6361893576648142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491513058169039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.55382311954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47248420785627,261.47248420785627,-11.677515792143708,245.33521682747622,277.6097515882809,127618.84238936742,127627.62642636684,-8.784036999420067,0.0,nan,277.6097515882809,4.4597515882809375,271.1548446360918,-1.995155363908168,264.69993768391515,-8.450062316084825,258.2450307317612,-14.904969268238801,251.7901237796124,-21.359876220387576,245.33521682747622,-27.81478317252376,1.0,1.0,26022.012520719443,26022.012520719443,276.9071626911257,3.7571626911257,276.9071626911257,276.9071626911257,75805.40568447353,75805.74357120779,-0.3378867342544254,0.0,8546.071908451686,8546.071908451686,0.8848168513221788,3954.259708905046,276.9071626911257,3.7571626911257,1.0,0.002,0.20515932005829188,0.004832421100092085,0.0003178135939828411,0.0016821864148061478,0.15890679699142055,0.15890679699142055,0.0,8.788988634100825e-12,0.9999585565304074,0.9999585565304074,0.0,0.09199350540432177,3.8126880549586135e-06,0.0,0.0,0.0,1601749.5379099718,268.0369186324734,0.0,1.0,1279627.217745749,2617.986484089506,,,,,,,,,,,,,,,,,,,2.0,15390.857531039703,1450.0,0.375,6.173730061729009,3.5
4833.0,-29.608329424293498,4.887165398662133,34.94197522691433,25.423244980070763,6.252719132311083,-26.02222456863487,-39.542588603775926,2.666614276792583,-5.113086881745005,-5.113086881743558,39.8838737652816,41079.91315657537,25750.649622044653,25750.649622044653,66830.56277862002,75816.27661285366,75805.67310336373,25750.649622044653,101556.32272540839,101556.32272540839,101556.32272540839,127532.13239952212,124058.62964986902,3473.502749653103,0.0,89998.73149198665,55262.39386398739,38595.93069777695,25975.809674113727,64571.74037189068,19813.851002707128,1450.0,0.0,0.886763666301609,2.872701887929233,0.001494314320929203,1.0,1.0,-5.113086881745005,353095.43005477777,1549532.291710434,4.3884235246829615,1549532.291710434,4.3884235246829615,0.7627808815696968,0.09199729818442944,3.93459312797318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93459312797318,1.2792673970048898,1.2795784432329385,3.0756612239044974,6516.957064223581,15390.868784792052,6481.627259371069,0.00031908377051448594,22873.707284277076,2332.469016868867,19374.017628756323,1975.599988656302,0.8469994560992582,0.8469994560992582,35555.27095187603,35405.22815468563,1.0053001422288974,0.8,4291.144530288849,4273.035954225843,1.0053001422288974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587641052863495,4.887165398662133,-2.433559440582971,7.320724839245104,3.5,3.5,1.0,0.6,0.00024313137052805905,1.0000095006872844,0.0002431290606348842,198.59920346777912,0.0,4.5210728246256763e-07,1.2812720384989167,0.026025769394313846,8.303657224652567e-05,0.00016009479828153338,0.0006299078931427737,0.09199729846852416,0.09199729846852416,0.09199729846852416,0.09199350383966912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497791.0126749677,592.3587686954698,0.0,0.09199729846852416,0.09199729818442944,0.09199729818442944,0.375,0.375,0.5,7.728174432899771,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25975.809674113727,19813.851002707128,0.7627808815696968,1.0349815940180644,0.636190273329821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449151844832941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.255579128185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47243159808164,261.47243159808164,-11.677568401918336,245.33512704134316,277.60973615486466,127619.31762462379,127628.11347520266,-8.795850578856705,0.0,nan,277.60973615486466,4.459736154864686,271.1548143321331,-1.9951856678668491,264.69989250941165,-8.450107490588323,258.24497068671445,-14.905029313285524,251.79004886402285,-21.359951135977127,245.33512704134316,-27.81487295865682,1.0,1.0,26022.012520719443,26022.012520719443,276.90714893131985,3.7571489313198754,276.90714893131985,276.90714893131985,75805.33002718716,75805.67310336373,-0.3430761765775969,0.0,8546.071908451686,8546.071908451686,0.8848164493775715,3954.266093613046,276.90714893131985,3.7571489313198754,1.0,0.002,0.20516313234195444,0.004832403162273642,0.0003178194959860844,0.0016821805125409638,0.1589097479930422,0.1589097479930422,0.0,8.527047991313541e-12,0.9999585607699218,0.9999585607699218,0.0,0.0919934858872234,3.8122972060332208e-06,0.0,0.0,0.0,1601749.53155609,268.036913118255,0.0,1.0,1279627.2367183592,2617.9864064770577,,,,,,,,,,,,,,,,,,,2.0,15390.868784792052,1450.0,0.375,6.173730061729009,3.5
4834.0,-29.60842102629418,4.88715998885872,34.94197237381213,25.423193431366258,6.252711378643395,-26.02230778580042,-39.54266969868911,2.666598138287748,-5.11309212996008,-5.113092129931147,39.883868111665784,41079.91013184664,25750.649205883903,25750.649205883903,66830.55933773055,75816.20632468372,75805.60477625743,25750.649205883903,101556.25398214134,101556.25398214134,101556.25398214134,127532.05975062051,124058.60848690695,3473.45126371357,0.0,89998.71362503071,55262.44326798345,38595.85595227473,25975.80576847917,64571.6617207539,19813.847589753495,1450.0,0.0,0.8867636600566288,2.8727013321164607,0.001494314320929203,1.0,1.0,-5.11309212996008,353095.35775649745,1549532.048536082,4.388423734544464,1549532.048536082,4.388423734544464,0.7627808648691461,0.09199727826859219,3.934598488174981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934598488174981,1.2792674766063525,1.2795785198986307,3.075665222579335,6516.965536935734,15390.880008984583,6481.62664557827,0.00031908187098278533,22873.671581868468,2332.4653762363773,19374.01579408857,1975.5998015722566,0.8470006979310654,0.8470006979310654,35555.309702190534,35405.22815468563,1.0053015117762578,0.8,4291.149207041287,4273.035954225843,1.0053015117762578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587640154501905,4.88715998885872,-2.4335647320748706,7.32072472093359,3.5,3.5,1.0,0.6,0.0002431290606348842,1.0000095035303094,0.00024312675007244586,198.59927890336257,0.0,4.587429446201548e-07,1.3000775050535187,0.026026228137258467,8.303581318668278e-05,0.00016009324744820143,0.0006299026493767165,0.09199727855481787,0.09199727855481787,0.09199727855481787,0.09199348539283016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497791.53622221074,592.3585968530421,0.0,0.09199727855481787,0.09199727826859219,0.09199727826859219,0.375,0.375,0.5,7.728060640763603,-2.893330020015128e-11,-2.893330020015128e-11,-2.893330020015128e-11,-2.893330020015128e-11,-2.893330020015128e-11,-2.893330020015128e-11,25975.80576847917,19813.847589753495,0.7627808648691461,1.034982801383453,0.6361910013947062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491523917651512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.27438459474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47237952138624,261.47237952138624,-11.677620478613733,245.33503768730995,277.60972135550617,127619.83445594281,127628.54118063797,-8.70672469515954,0.0,nan,277.60972135550617,4.45972135550619,271.1547846218416,-1.9952153781583775,264.69984788818334,-8.450152111816635,258.2449111545517,-14.90508884544829,251.7899744209246,-21.36002557907537,245.33503768730995,-27.814962312690028,1.0,1.0,26022.012520719443,26022.012520719443,276.9071356879847,3.7571356879847144,276.9071356879847,276.9071356879847,75805.27022096129,75805.60477625743,-0.33455529614002444,0.0,8546.071908451686,8546.071908451686,0.884816110242681,3954.271480615856,276.9071356879847,3.7571356879847144,1.0,0.002,0.20516694309066524,0.0048323852794632935,0.0003178253957864726,0.001682174612925631,0.15891269789323628,0.15891269789323628,0.0,8.712103521241188e-12,0.9999585774470394,0.9999585774470394,0.0,0.09199346750646088,3.81076213130992e-06,0.0,0.0,0.0,1601749.5255087146,268.0369078700399,0.0,1.0,1279627.2547757411,2617.9863326086147,,,,,,,,,,,,,,,,,,,2.0,15390.880008984583,1450.0,0.375,6.173730061729009,3.5
4835.0,-29.608512559997628,4.887154580634362,34.94196952156579,25.42314181281256,6.252699508106957,-26.022391353184524,-39.54275086345149,2.666578301435639,-5.113097464536565,-5.1130974645755165,39.883862430169216,41079.896849475546,25750.649016415435,25750.649016415435,66830.54586589098,75816.1322879065,75805.53573295301,25750.649016415435,101556.18474936845,101556.18474936845,101556.18474936845,127531.98657192354,124058.58677878232,3473.399793141213,0.0,89998.68664096633,55262.47701887999,38595.78846898483,25975.801822555088,64571.59029153992,19813.844143695365,1450.0,0.0,0.8867636534727493,2.872700767157609,0.001494314320929203,1.0,1.0,-5.113097464536565,353095.2842685272,1549531.804162117,4.388423955794623,1549531.804162117,4.388423955794623,0.7627808480772584,0.09199725836126642,3.9346028181888606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346028181888606,1.279267573362541,1.279578613722363,3.075668374714447,6516.972215931791,15390.891229577026,6481.627275434498,0.0003190804272170129,22873.639551347063,2332.4621100321788,19374.017676770985,1975.599993552435,0.8470019663149768,0.8470019663149767,35555.341004996764,35405.22815468563,1.0053026181075677,0.8,4291.152984958376,4273.035954225843,1.0053026181075677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587639745498425,4.887154580634362,-2.4335700864347025,7.320724667069064,3.5,3.5,1.0,0.6,0.00024312675007244586,1.000009496451675,0.0002431244412529385,198.59935428275244,0.0,4.588760341167649e-07,1.3004546806869117,0.026026687013292582,8.303505347946387e-05,0.00016009169659298198,0.0006298972405833829,0.09199725864827621,0.09199725864827621,0.09199725864827621,0.09199346661794579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497792.0594684332,592.3584251077974,0.0,0.09199725864827621,0.09199725836126642,0.09199725836126642,0.375,0.375,0.5,7.727946882862668,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,25975.801822555088,19813.844143695365,0.7627808480772584,1.034983737649203,0.6361914994504599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491529388610107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.27476177037,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4723275127954,261.4723275127954,-11.677672487204575,245.33494866118465,277.60970636444915,127620.26410832246,127628.95944657791,-8.695338255438907,0.0,nan,277.60970636444915,4.4597063644491755,271.1547548237739,-1.995245176226092,264.6998032831006,-8.45019671689937,258.2448517424515,-14.90514825754849,251.78990020181263,-21.36009979818735,245.33494866118465,-27.815051338815323,1.0,1.0,26022.012520719443,26022.012520719443,276.90712227438837,3.7571222743883936,276.90712227438837,276.90712227438837,75805.19650192294,75805.53573295301,-0.33923103006964084,0.0,8546.071908451686,8546.071908451686,0.8848158362867501,3954.275832279805,276.90712227438837,3.7571222743883936,1.0,0.002,0.20517075270882804,0.004832367386233639,0.0003178312937785495,0.001682168715036681,0.15891564688927473,0.15891564688927473,0.0,8.815230663483664e-12,0.9999585897285612,0.9999585897285612,0.0,0.09199344872982605,3.8096314403636008e-06,0.0,0.0,0.0,1601749.5193618285,268.0369025354634,0.0,1.0,1279627.2731302618,2617.9862575246325,,,,,,,,,,,,,,,,,,,2.0,15390.891229577026,1450.0,0.375,6.173730061729009,3.5
4836.0,-29.608623573394386,4.887149167830234,34.941966667016416,25.42308132341134,6.252685752769435,-26.0224926407305,-39.54284976990891,2.6665548202908798,-5.113103090923062,-5.113103090945572,39.883856659233764,41079.88959688979,25750.6495663477,25750.6495663477,66830.5391632375,75816.06151892137,75805.46444783728,25750.6495663477,101556.11401418498,101556.11401418498,101556.11401418498,127531.91175645475,124058.56343396338,3473.3483224913602,0.0,89998.6756506595,55262.535038860544,38595.711790887726,25975.797742269777,64571.5095331575,19813.840587482715,1450.0,0.0,0.8867636457263217,2.8727001712946554,0.001494314320929203,1.0,1.0,-5.113103090923062,353095.2067606545,1549531.555941537,4.38842421611202,1549531.555941537,4.38842421611202,0.7627808309902313,0.09199723847510048,3.93460874820195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93460874820195,1.2792676870177924,1.2795787244514967,3.0756727369345542,6516.981458952746,15390.90244848429,6481.626124270053,0.0003190783317772201,22873.602284289987,2332.4583098499475,19374.014235863426,1975.5996426775123,0.8470031958704579,0.8470031958704579,35555.383874605825,35405.22815468563,1.005304133243392,0.8,4291.158158866027,4273.035954225843,1.005304133243392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764093263109,4.887149167830234,-2.433575655580625,7.32072482341086,3.5,3.5,1.0,0.6,0.0002431244412529385,1.0000115174548379,0.00024312164111041693,198.59944570403195,0.0,4.5853006331541663e-07,1.2994741994358907,0.026027145543355897,8.303412771756163e-05,0.00016009031353537688,0.0006298927481386869,0.09199723875903794,0.09199723875903794,0.09199723875903794,0.09199344673280573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497792.5822826475,592.3582534995929,0.0,0.09199723875903794,0.09199723847510048,0.09199723847510048,0.375,0.375,0.5,7.727833124522932,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,25975.797742269777,19813.840587482715,0.7627808309902313,1.034984928282031,0.6361921828046354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491534855493557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.27378128912,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4722736177011,261.4722736177011,-11.677726382298886,245.33485652153647,277.6096907139069,127620.64488145369,127629.65562517723,-9.010743723554093,0.0,nan,277.6096907139069,4.459690713906923,271.15472387541627,-1.995276124583711,264.6997570369162,-8.450242963083781,258.24479019844534,-14.905209801554633,251.78982335998535,-21.36017664001463,245.33485652153647,-27.81514347846351,1.0,1.0,26022.012520719443,26022.012520719443,276.90710830674567,3.7571083067456925,276.90710830674567,276.90710830674567,75805.11583693772,75805.46444783728,-0.348610899556661,0.0,8546.071908451686,8546.071908451686,0.8848154611002857,3954.28179194296,276.90710830674567,3.7571083067456925,1.0,0.002,0.2051745623953594,0.004832349440259954,0.0003178371916843305,0.0016821628168814428,0.15891859584216522,0.15891859584216522,0.0,8.56577309082951e-12,0.9999585889743448,0.9999585889743448,0.0,0.09199342877509778,3.8097000027042536e-06,0.0,0.0,0.0,1601749.5128786962,268.0368969090769,0.0,1.0,1279627.292488809,2617.9861783334336,,,,,,,,,,,,,,,,,,,2.0,15390.90244848429,1450.0,0.375,6.173730061729009,3.5
4837.0,-29.60871362616266,4.887143757362018,34.94196381392254,25.423030962143116,6.25267785158146,-26.022574478391714,-39.54292709296567,2.666538703943264,-5.113108392429922,-5.113108392428153,39.883850992117274,41079.876212887044,25750.649285709686,25750.649285709686,66830.52549859673,75815.99364133911,75805.39575798293,25750.649285709686,101556.04504369262,101556.04504369262,101556.04504369262,127531.83885683288,124058.54198791864,3473.296868914241,0.0,89998.65897570734,55262.566945469975,38595.65781137485,25975.793813140255,64571.4516245151,19813.8371554152,1450.0,0.0,0.8867636392587664,2.8726996098382767,0.001494314320929203,1.0,1.0,-5.113108392429922,353095.13372827513,1549531.312186563,4.38842443345313,1549531.312186563,4.38842443345313,0.762780814243762,0.09199721857606995,3.934613959999073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934613959999073,1.2792677675245125,1.2795788013954723,3.0756766174237873,6516.989681243785,15390.913274097242,6481.625497146248,0.0003190764868469331,22873.56774785818,2332.454788114002,19374.012361348403,1975.5994515301763,0.8470043927958084,0.8470043927958084,35555.42155203394,35405.22815468563,1.0053054648729198,0.8,4291.162706132445,4273.035954225843,1.0053054648729198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764032682094,4.887143757362018,-2.4335809862654694,7.320724743627487,3.5,3.5,1.0,0.6,0.00024312164111041693,1.0000093428221064,0.00024311936968939528,198.5995198639582,0.0,5.561067526781e-07,1.5760065370897356,0.026027701650108575,8.303340398238058e-05,0.00016008823712803635,0.0006298854126356137,0.09199721886161678,0.09199721886161678,0.09199721886161678,0.09199342808215036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497793.1054190446,592.358081790913,0.0,0.09199721886161678,0.09199721857606995,0.09199721857606995,0.375,0.375,0.5,7.727719403773488,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,25975.793813140255,19813.8371554152,0.762780814243762,1.0349856448515082,0.6361925460769836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491541485813995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.55031362678,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4722206168091,261.4722206168091,-11.677779383190853,245.3347655081558,277.60967572550624,127621.1810510967,127630.04229268577,-8.861241589063688,0.0,nan,277.60967572550624,4.4596757255062585,271.15469368200974,-1.9953063179902415,264.6997116385265,-8.450288361473497,258.24472959505744,-14.905270404942542,251.78974755159933,-21.360252448400644,245.3347655081558,-27.815234491844166,1.0,1.0,26022.012520719443,26022.012520719443,276.9070949676693,3.7570949676693317,276.9070949676693,276.9070949676693,75805.05846448673,75805.39575798293,-0.3372934961953433,0.0,8546.071908451686,8546.071908451686,0.8848151313546087,3954.287029799068,276.9070949676693,3.7570949676693317,1.0,0.002,0.20517837076401566,0.004832331558431658,0.0003178430877622929,0.001682156920905722,0.15892154388114643,0.15892154388114643,0.0,8.668015090418368e-12,0.9999586032900845,0.9999586032900845,0.0,0.09199341019389952,3.8083821704302904e-06,0.0,0.0,0.0,1601749.5067699149,268.03689160757006,0.0,1.0,1279627.3107295434,2617.9861037149276,,,,,,,,,,,,,,,,,,,2.0,15390.913274097242,1450.0,0.375,6.173730061729009,3.5
