time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4838.0,-29.608805100257257,4.8871383474162675,34.94196096124698,25.422974908165656,6.252665867251357,-26.02265800350487,-39.54300825772805,2.666518770637025,-5.113113778017407,-5.113113778029551,39.883845298009014,41079.87654630192,25750.64922302298,25750.64922302298,66830.5257693249,75815.9272212725,75805.3263792939,25750.64922302298,101555.97560231687,101555.97560231687,101555.97560231687,127531.76544716676,124058.52001920603,3473.2454279607314,0.0,89998.64418482083,55262.619308757334,38595.58319562611,25975.78984484989,64571.373040476,19813.833691178126,1450.0,0.0,0.8867636324606465,2.8726990394773693,0.001494314320929203,1.0,1.0,-5.113113778017407,353095.0595376246,1549531.067270954,4.388424661902813,1549531.067270954,4.388424661902813,0.7627807974088046,0.0919971986831566,3.934619578306793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934619578306793,1.2792678646476303,1.279578895636297,3.0756807757307105,6516.998492197173,15390.924515921004,6481.624656646201,0.0003190745017097548,22873.531327150682,2332.45107423541,19374.009849037517,1975.5991953457622,0.8470056316158203,0.8470056316158203,35555.46216822101,35405.22815468563,1.0053069003671034,0.8,4291.167608075936,4273.035954225843,1.0053069003671034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764019149985,4.8871383474162675,-2.4335863783898395,7.320724725806107,3.5,3.5,1.0,0.6,0.00024311936968939528,1.0000094902900443,0.000243117062437958,198.59959519441975,0.0,4.5110312430836066e-07,1.278426254289894,0.026028152753232885,8.303264429553603e-05,0.00016008672539385925,0.0006298803639617019,0.09199719897080866,0.09199719897080866,0.09199719897080866,0.09199340911204956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497793.6282876523,592.3579101685707,0.0,0.09199719897080866,0.0919971986831566,0.0919971986831566,0.375,0.375,0.5,7.727605711288037,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,25975.78984484989,19813.833691178126,0.7627807974088046,1.0349869086326036,0.6361933254935026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491546864256584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25273334398,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47216784713083,261.47216784713083,-11.677832152869144,245.33467513364266,277.6096605606639,127621.66551170454,127630.48809642848,-8.822584723894046,0.0,nan,277.6096605606639,4.459660560663906,271.15466347522704,-1.995336524772938,264.69966638981776,-8.450333610182213,258.2446693044127,-14.905330695587281,251.7896722190209,-21.360327780979077,245.33467513364266,-27.815324866357315,1.0,1.0,26022.012520719443,26022.012520719443,276.90708146387163,3.757081463871657,276.90708146387163,276.90708146387163,75804.98737871012,75805.3263792939,-0.33900058377184905,0.0,8546.071908451686,8546.071908451686,0.8848147758892958,3954.292676198327,276.90708146387163,3.757081463871657,1.0,0.002,0.20518217820088852,0.004832313666414223,0.0003178489823413484,0.0016821510265949914,0.1589244911706742,0.1589244911706742,0.0,8.936339949278116e-12,0.9999586134147846,0.9999586134147846,0.0,0.09199339123325373,3.8074499028742e-06,0.0,0.0,0.0,1601749.5005642476,268.03688622198257,0.0,1.0,1279627.3292595774,2617.9860279129834,,,,,,,,,,,,,,,,,,,2.0,15390.924515921004,1450.0,0.375,6.173730061729009,3.5
4839.0,-29.608896504077368,4.887132939979902,34.94195810993211,25.42292335946115,6.252656063092438,-26.022741247356848,-39.54308935264123,2.6665008065285067,-5.113119068477204,-5.1131190684779275,39.8838396319231,41079.869010444425,25750.64892177891,25750.64892177891,66830.51793222333,75815.85520738902,75805.25770611518,25750.64892177891,101555.90662789409,101555.90662789409,101555.90662789409,127531.69254782659,124058.49854361966,3473.194004206931,0.0,89998.62185186442,55262.66143388741,38595.51157553,25975.78591993251,64571.29749546251,19813.830262441767,1450.0,0.0,0.8867636260456973,2.8726984791910586,0.001494314320929203,1.0,1.0,-5.113119068477204,353094.9866574457,1549530.82355963,4.38842487747611,1549530.82355963,4.38842487747611,0.762780780666876,0.09199717879272461,3.934624424886713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934624424886713,1.2792679527110717,1.279578980769403,3.0756843525614097,6517.0060710722155,15390.935726269103,6481.624656787669,0.0003190728289747876,22873.49747605343,2332.4476223841407,19374.009849460374,1975.5991953888815,0.847006885140468,0.847006885140468,35555.49720538064,35405.22815468563,1.0053081386825593,0.8,4291.171836689919,4273.035954225843,1.0053081386825593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558763954120761,4.887132939979902,-2.4335917001846776,7.320724640164579,3.5,3.5,1.0,0.6,0.000243117062437958,1.0000094830062372,0.00024311475697920122,198.59967046705913,0.0,4.5821920145336903e-07,1.2985932169188479,0.02602861097243434,8.303188526888333e-05,0.00016008517716907468,0.000629875048151758,0.0919971790772238,0.0919971790772238,0.0919971790772238,0.09199339050432159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497794.15110896813,592.3577385630499,0.0,0.0919971790772238,0.09199717879272461,0.09199717879272461,0.375,0.375,0.5,7.727492056693798,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,25975.78591993251,19813.830262441767,0.762780780666876,1.0349879981414278,0.6361939531001549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491552327592436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.272900306605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47211547121566,261.47211547121566,-11.677884528784318,245.334585313798,277.6096456286803,127622.14603771476,127630.90278935284,-8.756751638070753,0.0,nan,277.6096456286803,4.4596456286803345,271.1546335656656,-1.9953664343343576,264.6996215026904,-8.4503784973096,258.24460943971127,-14.905390560288708,251.78959737674853,-21.360402623251446,245.334585313798,-27.81541468620199,1.0,1.0,26022.012520719443,26022.012520719443,276.90706813778075,3.7570681377807773,276.90706813778075,276.90706813778075,75804.92074884362,75805.25770611518,-0.33695727156009525,0.0,8546.071908451686,8546.071908451686,0.884814469250446,3954.2975470111464,276.90706813778075,3.7570681377807773,1.0,0.002,0.20518598435376637,0.004832295795211322,0.00031785487499384643,0.001682145133628243,0.1589274374969232,0.1589274374969232,0.0,8.62208915375362e-12,0.9999586273599828,0.9999586273599828,0.0,0.09199337262656382,3.806166160793557e-06,0.0,0.0,0.0,1601749.4944681944,268.0368809315228,0.0,1.0,1279627.3474623056,2617.9859534499665,,,,,,,,,,,,,,,,,,,2.0,15390.935726269103,1450.0,0.375,6.173730061729009,3.5
4840.0,-29.60900736179338,4.887127528830767,34.9419552568543,25.42286734040829,6.252642437983301,-26.022842381764566,-39.543184417393036,2.666477458155981,-5.1131246527961025,-5.113124652783729,39.883833878436945,41079.83367679801,25750.649367657326,25750.649367657326,66830.48304445534,75815.7769071661,75805.1868094729,25750.649367657326,101555.83617713023,101555.83617713023,101555.83617713023,127531.61803781876,124058.47545524461,3473.14258257414,0.0,89998.59872638051,55262.68676141738,38595.45773884792,25975.78186068852,64571.23959953644,19813.826723718244,1450.0,0.0,0.8867636184504005,2.8726978877836893,0.001494314320929203,1.0,1.0,-5.1131246527961025,353094.90972914314,1549530.576089032,4.388425132714791,1549530.576089032,4.388425132714791,0.7627807636352338,0.09199715892041935,3.934629080317313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934629080317313,1.2792680657436646,1.279579090880024,3.075687719938536,6517.013206140273,15390.946934975898,6481.624964276461,0.0003190712689833684,22873.464534838047,2332.444263315,19374.01076856495,1975.5992891114652,0.8470081451393967,0.8470081451393967,35555.53086066505,35405.22815468563,1.0053093281588004,0.8,4291.175898526202,4273.035954225843,1.0053093281588004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55876405037204,4.887127528830767,-2.4335972380938458,7.320724766924613,3.5,3.5,1.0,0.6,0.00024311475697920122,1.000011501339224,0.00024311196086606993,198.59976176038813,0.0,4.5786334937391435e-07,1.2975847321256733,0.026029068835783712,8.303099549645076e-05,0.00016008376148275046,0.0006298702232166105,0.09199715920577674,0.09199715920577674,0.09199715920577674,0.09199337077754384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497794.67348320305,592.3575670996104,0.0,0.09199715920577674,0.09199715892041935,0.09199715892041935,0.375,0.375,0.5,7.727378406817249,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,25975.78186068852,19813.826723718244,0.7627807636352338,1.0349883858344748,0.63619397632089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449155778673503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.271891821816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47206130157474,261.47206130157474,-11.677938698425237,245.33449255281937,277.60963005037644,127622.49313633115,127631.54978184438,-9.056645513215834,0.0,nan,277.60963005037644,4.459630050376461,271.1546025508259,-1.9953974491740496,264.69957505132,-8.450424948679995,258.2445475518019,-14.905452448198105,251.78952005230488,-21.360479947695097,245.33449255281937,-27.815507447180607,1.0,1.0,26022.012520719443,26022.012520719443,276.90705425765873,3.7570542576587513,276.90705425765873,276.90705425765873,75804.83776959308,75805.1868094729,-0.3490398798167007,0.0,8546.071908451686,8546.071908451686,0.8848141747053884,3954.3022257188995,276.90705425765873,3.7570542576587513,1.0,0.002,0.2051897904002791,0.004832277874102314,0.00031786076728800613,0.001682139241509915,0.15893038364400305,0.15893038364400305,0.0,8.797921158959499e-12,0.9999586285093907,0.9999586285093907,0.0,0.09199335286082298,3.806059596362383e-06,0.0,0.0,0.0,1601749.4880335347,268.0368753472039,0.0,1.0,1279627.3666761036,2617.985874850898,,,,,,,,,,,,,,,,,,,2.0,15390.946934975898,1450.0,0.375,6.173730061729009,3.5
4841.0,-29.609097094810974,4.887122081913274,34.94195238587906,25.42280367286878,6.252624022246277,-26.02292498311001,-39.54326565200461,2.6664519109382963,-5.11313176765384,-5.113131767601149,39.88382765590904,41079.85094388537,25750.653662499637,25750.653662499637,66830.50460638502,75815.72287798421,75805.10423814059,25750.653662499637,101555.75790064022,101555.75790064022,101555.75790064022,127531.53499736742,124058.44391396764,3473.091083399775,0.0,89998.59627965423,55262.74965383158,38595.385139802944,25975.77709672719,64571.16223653013,19813.822607242306,1450.0,0.0,0.8867636047574732,2.8726971342847274,0.001494314320929203,1.0,1.0,-5.11313176765384,353094.8117165052,1549530.3084439728,4.388425592863337,1549530.3084439728,4.388425592863337,0.7627807450556982,0.09199713912492899,3.9346355863395233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346355863395233,1.279268189983596,1.279579211572997,3.075692506971487,6517.023349288667,15390.957750909518,6481.622998772718,0.0003190689356188789,22873.426091126745,2332.44034314743,19374.004893542733,1975.5986900259247,0.8470093118694826,0.8470093118694826,35555.5778943306,35405.22815468563,1.005310990466653,0.8,4291.181574991357,4273.035954225843,1.005310990466653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764977494874,4.887122081913274,-2.433603906004178,7.320725987917452,3.5,3.5,1.0,0.6,0.00024311196086606993,1.000009309677572,0.00024310969759317074,198.59983565720086,0.0,5.553074017287995e-07,1.5737411764994178,0.02602962414318544,8.303023517621971e-05,0.00016008172568985024,0.0006298632546219267,0.09199713940418862,0.09199713940418862,0.09199713940418862,0.09199334522748127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497795.19441528514,592.3573960853216,0.0,0.09199713940418862,0.09199713912492899,0.09199713912492899,0.375,0.375,0.5,7.727264584476292,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,25975.77709672719,19813.822607242306,0.7627807450556982,1.0349899597838847,0.6361950059595658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449156440777734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.54804826619,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4720071492542,261.4720071492542,-11.677992850745795,245.33440099071666,277.609613307835,127622.95942869996,127632.01317835375,-9.053749653762129,0.0,nan,277.609613307835,4.4596133078350135,271.1545708443805,-1.9954291556194903,264.6995283809535,-8.450471619046482,258.2444859175244,-14.905514082475577,251.7894434541151,-21.36055654588489,245.33440099071666,-27.815599009283318,1.0,1.0,26022.012520719443,26022.012520719443,276.9070374809366,3.757037480936617,276.9070374809366,276.9070374809366,75804.76378647311,75805.10423814059,-0.34045166747819167,0.0,8546.071908451686,8546.071908451686,0.88481376307491,3954.3087642712208,276.9070374809366,3.757037480936617,1.0,0.002,0.20519360249907106,0.004832259655926415,0.00031786666795012575,0.0016821333408928926,0.15893333397506287,0.15893333397506287,0.0,8.843018331483599e-12,0.9999585627133954,0.9999585627133954,0.0,0.09199332701310826,3.812111820718428e-06,0.0,0.0,0.0,1601749.479835273,268.03686823234614,0.0,1.0,1279627.3911559884,2617.9857747095652,,,,,,,,,,,,,,,,,,,2.0,15390.957750909518,1450.0,0.375,6.173730061729009,3.5
4842.0,-29.609188607515396,4.887116647360796,34.941949522488684,25.4227609950118,6.252623236515932,-26.02300742310703,-39.543346607219405,2.6664420522457037,-5.113136624725541,-5.113136624720205,39.883822132653805,41079.83874102162,25750.65217560858,25750.65217560858,66830.4909166302,75815.64346423597,75805.03934941998,25750.65217560858,101555.69152502855,101555.69152502855,101555.69152502855,127531.46490007843,124058.4252756934,3473.03962438502,0.0,89998.5688958957,55262.7899816673,38595.309904698224,25975.773375049874,64571.0832797481,19813.819345651886,1450.0,0.0,0.8867636000327964,2.872696619896668,0.001494314320929203,1.0,1.0,-5.113136624725541,353094.74480662023,1549530.0708764733,4.388425751635318,1549530.0708764733,4.388425751635318,0.762780728780278,0.09199711920076445,3.9346400824808994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346400824808994,1.2792682403628084,1.2795792590689739,3.075695900466513,6517.030539697419,15390.968986346006,6481.623280324661,0.0003190673621469687,22873.392993838745,2332.436968163312,19374.005735120332,1975.598775842957,0.8470105742658722,0.8470105742658722,35555.61039805464,35405.22815468563,1.0053121392440278,0.8,4291.1854978465035,4273.035954225843,1.0053121392440278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764656521354,4.887116647360796,-2.433608917844201,7.320725565204997,3.5,3.5,1.0,0.6,0.00024310969759317074,1.00000949432554,0.0002431073894524741,198.59991101966855,0.0,4.4948562582846233e-07,1.2738422635978623,0.026030073628811268,8.302947747742208e-05,0.00016008022011574865,0.0006298580504797898,0.09199711949043855,0.09199711949043855,0.09199711949043855,0.0919933282649192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497795.71831225546,592.3572241342226,0.0,0.09199711949043855,0.09199711920076445,0.09199711920076445,0.375,0.375,0.5,7.727150851035365,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,25975.773375049874,19813.819345651886,0.762780728780278,1.0349910133471576,0.6361955949081279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491569767138832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24814935328,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4719544520421,261.4719544520421,-11.678045547957879,245.3343102623878,277.60959864174026,127623.54979647817,127632.36026577422,-8.810469296047426,0.0,nan,277.60959864174026,4.4595986417402855,271.15454096584244,-1.995459034157534,264.6994832899612,-8.450516710038755,258.24442561408796,-14.905574385912018,251.78936793823308,-21.360632061766893,245.3343102623878,-27.81568973761219,1.0,1.0,26022.012520719443,26022.012520719443,276.90702503100516,3.7570250310051847,276.90702503100516,276.90702503100516,75804.72027564053,75805.03934941998,-0.31907377945026383,0.0,8546.071908451686,8546.071908451686,0.8848134786078142,3954.313282893304,276.90702503100516,3.7570250310051847,1.0,0.002,0.2051974112127984,0.0048322418513214015,0.0003178725648545355,0.0016821274442258033,0.15893628242726776,0.15893628242726776,0.0,9.080338911338082e-12,0.9999585995004938,0.9999585995004938,0.0,0.09199331047407641,3.8087266880415447e-06,0.0,0.0,0.0,1601749.474238601,268.03686337527444,0.0,1.0,1279627.407867564,2617.985706346487,,,,,,,,,,,,,,,,,,,2.0,15390.968986346006,1450.0,0.375,6.173730061729009,3.5
4843.0,-29.60927975023467,4.887111215868168,34.94194666077423,25.422704975958936,6.252607599291136,-26.023091015278894,-39.54342777198178,2.6664188644897635,-5.113141913684785,-5.113141913642698,39.88381645427629,41079.83093927977,25750.65180849048,25750.65180849048,66830.48274777025,75815.5740434903,75804.97063406759,25750.65180849048,101555.62244255807,101555.62244255807,101555.62244255807,127531.39188870278,124058.40370675863,3472.9881819441557,0.0,89998.54620058987,55262.82880089267,38595.241555219116,25975.769446144703,64571.01100136382,19813.815912981077,1450.0,0.0,0.8867635936699332,2.8726960597695994,0.001494314320929203,1.0,1.0,-5.113141913684785,353094.6719471565,1549529.826637876,4.388425965458283,1549529.826637876,4.388425965458283,0.7627807120039642,0.091997099285876,3.934644777696085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934644777696085,1.2792683526560058,1.279579368436587,3.0756993007190476,6517.0377444245205,15390.980183138336,6481.623533770167,0.000319065784152827,22873.359930928287,2332.433596684728,19374.00649268591,1975.598853093147,0.8470118317199776,0.8470118317199776,35555.64434092483,35405.22815468563,1.005313338885348,0.8,4291.189594391343,4273.035954225843,1.005313338885348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764577271979,4.887111215868168,-2.4336142449677887,7.320725460835956,3.5,3.5,1.0,0.6,0.0002431073894524741,1.0000094559469455,0.0002431050906636346,198.59998607749628,0.0,4.583965369732379e-07,1.2990957857821561,0.02603053202534824,8.302871782378389e-05,0.0001600786716286902,0.0006298527093443523,0.09199709957232156,0.09199709957232156,0.09199709957232156,0.09199330966769534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497796.2412669057,592.3570524841191,0.0,0.09199709957232156,0.091997099285876,0.091997099285876,0.375,0.375,0.5,7.727037156681952,-4.206412995699793e-11,-4.206412995699793e-11,-4.206412995699793e-11,-4.206412995699793e-11,-4.206412995699793e-11,-4.206412995699793e-11,25975.769446144703,19813.815912981077,0.7627807120039642,1.034992045367831,0.6361961862175599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449157523279714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.27340287547,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4719016288744,261.4719016288744,-11.6780983711256,245.33422014512686,277.60958311266546,127623.96028132045,127632.79180932941,-8.831528008930288,0.0,nan,277.60958311266546,4.459583112665484,271.15451051913516,-1.9954894808648191,264.69943792561185,-8.450562074388131,258.24436533209825,-14.905634667901722,251.78929273860854,-21.36070726139144,245.33422014512686,-27.815779854873114,1.0,1.0,26022.012520719443,26022.012520719443,276.90701170150527,3.7570117015052915,276.90701170150527,276.90701170150527,75804.63591969846,75804.97063406759,-0.3347143691353267,0.0,8546.071908451686,8546.071908451686,0.8848131815454294,3954.3180015845655,276.90701170150527,3.7570117015052915,1.0,0.002,0.20520121869653385,0.004832223974169794,0.00031787845956912354,0.0016821215490854813,0.15893922978456176,0.15893922978456176,0.0,8.65460481058733e-12,0.9999586128593467,0.9999586128593467,0.0,0.09199329178898817,3.807496887837455e-06,0.0,0.0,0.0,1601749.4681442734,268.0368580863152,0.0,1.0,1279627.4260651327,2617.985631904599,,,,,,,,,,,,,,,,,,,2.0,15390.980183138336,1450.0,0.375,6.173730061729009,3.5
4844.0,-29.609370881114348,4.887105788943399,34.94194380178659,25.42264909660446,6.252598014458221,-26.023173991557435,-39.54350886689497,2.666401125042151,-5.113147127664206,-5.1131471276829155,39.88381080953772,41079.83864526606,25750.651260312756,25750.651260312756,66830.48990557881,75815.51020205738,75804.90265376921,25750.651260312756,101555.55391408197,101555.55391408197,101555.55391408197,127531.31946976422,124058.38270794782,3472.9367618163897,0.0,89998.53694208177,55262.89108622846,38595.16206205924,25975.765555682246,64570.92761774149,19813.812512383087,1450.0,0.0,0.8867635875671982,2.8726955075834506,0.001494314320929203,1.0,1.0,-5.113147127664206,353094.60012062156,1549529.5838455812,4.388426170539686,1549529.5838455812,4.388426170539686,0.7627806953334925,0.09199707938198834,3.934650989865426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934650989865426,1.2792684396601077,1.2795794525209203,3.075703947570874,6517.047590545934,15390.991384292276,6481.6219552048615,0.00031906353494917065,22873.321464570337,2332.4296742078427,19374.001774248572,1975.5983719464418,0.8470130498650124,0.8470130498650124,35555.68925021881,35405.22815468563,1.0053149261129262,0.8,4291.1950144673565,4273.035954225843,1.0053149261129262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764458937463,4.887105788943399,-2.433619516049567,7.3207253049929655,3.5,3.5,1.0,0.6,0.0002431050906636346,1.0000094547256382,0.00024310279219343252,198.60006112562368,0.0,4.5653943151704467e-07,1.2938327489193047,0.026030988564779756,8.302795883030785e-05,0.00016007713183332676,0.0006298476452228175,0.09199707967204408,0.09199707967204408,0.09199707967204408,0.09199329135175231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497796.764149922,592.3568808590925,0.0,0.09199707967204408,0.09199707938198834,0.09199707938198834,0.375,0.375,0.5,7.726923510878738,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,25975.765555682246,19813.812512383087,0.7627806953334925,1.0349934927559643,0.6361971271104828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491580676361744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.268139838605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47184925394424,261.47184925394424,-11.678150746055735,245.33413058489936,277.60956792302915,127624.48947008407,127633.24605691513,-8.7565868310251,0.0,nan,277.60956792302915,4.459567923029169,271.1544804553871,-1.9955195446128755,264.69939298774307,-8.45060701225691,258.24430552010824,-14.905694479891736,251.7892180524984,-21.36078194750158,245.33413058489936,-27.81586941510062,1.0,1.0,26022.012520719443,26022.012520719443,276.90699853289846,3.7569985328984785,276.90699853289846,276.90699853289846,75804.57249216782,75804.90265376921,-0.3301616013923194,0.0,8546.071908451686,8546.071908451686,0.8848127885065211,3954.324244814753,276.90699853289846,3.7569985328984785,1.0,0.002,0.20520502453887923,0.004832206120235351,0.0003178843517902564,0.0016821156573750393,0.1589421758951282,0.1589421758951282,0.0,9.165295692531439e-12,0.9999586306973182,0.9999586306973182,0.0,0.09199327352696554,3.805855022798495e-06,0.0,0.0,0.0,1601749.4621363438,268.03685287233577,0.0,1.0,1279627.4440047133,2617.985558518077,,,,,,,,,,,,,,,,,,,2.0,15390.991384292276,1450.0,0.375,6.173730061729009,3.5
4845.0,-29.609462053288837,4.887100368336202,34.941940946145166,25.42259758282455,6.252588645602055,-26.02325698339813,-39.543586189951725,2.666383575850243,-5.113152253859823,-5.113152253820299,39.88380518813096,41079.817740844956,25750.650502052988,25750.650502052988,66830.46824289794,75815.43876800823,75804.83524655049,25750.650502052988,101555.48574860347,101555.48574860347,101555.48574860347,127531.24745292404,124058.36208571061,3472.8853672134246,0.0,89998.5156675627,55262.92035278408,38595.10590530957,25975.761704320572,64570.867609630135,19813.809143656,1450.0,0.0,0.8867635818271576,2.8726949646940843,0.001494314320929203,1.0,1.0,-5.113152253859823,353094.5295033821,1549529.3420565433,4.388426363432802,1549529.3420565433,4.388426363432802,0.7627806787417653,0.09199705948275243,3.934655946650025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934655946650025,1.279268525781138,1.2795795357223745,3.0757076152150877,6517.055361843918,15391.002582645313,6481.62181592611,0.00031906181297826976,22873.287242354098,2332.426184512968,19374.001357935063,1975.5983294942782,0.8470142989355958,0.8470142989355958,35555.725084018784,35405.22815468563,1.0053161925860024,0.8,4291.19933922739,4273.035954225843,1.0053161925860024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764295252771,4.887100368336202,-2.4336247210889543,7.3207250894251565,3.5,3.5,1.0,0.6,0.00024310279219343252,1.0000094590169986,0.0002431004927017397,198.600136207808,0.0,4.5647632263048026e-07,1.293653898334781,0.026031445041102386,8.302723514482713e-05,0.0001600755570486054,0.0006298422424546106,0.09199705976800246,0.09199705976800246,0.09199705976800246,0.0919932733711496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497797.28687287867,592.3567092876087,0.0,0.09199705976800246,0.09199705948275243,0.09199705948275243,0.375,0.375,0.5,7.726809921551924,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,25975.761704320572,19813.809143656,0.7627806787417653,1.0349941191270413,0.6361973946083124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491586119223117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26796098802,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47179726163404,261.47179726163404,-11.67820273836594,245.33404147525715,277.6095530480523,127624.97336886024,127633.6659851331,-8.692616272877698,0.0,nan,277.6095530480523,4.459553048052328,271.1544507334715,-1.995549266528485,264.6993484188991,-8.450651581100885,258.24424610433397,-14.90575389566601,251.78914378979013,-21.360856210209846,245.33404147525715,-27.815958524742825,1.0,1.0,26022.012520719443,26022.012520719443,276.9069855192521,3.7569855192521118,276.9069855192521,276.9069855192521,75804.506415158,75804.83524655049,-0.3288313924858812,0.0,8546.071908451686,8546.071908451686,0.8848124748947139,3954.329226383275,276.9069855192521,3.7569855192521118,1.0,0.002,0.20520882847776947,0.004832188287073133,0.000317890241120399,0.0016821097674495095,0.1589451205601995,0.1589451205601995,0.0,8.569908671596238e-12,0.9999586513708747,0.9999586513708747,0.0,0.09199325553045926,3.803952293170863e-06,0.0,0.0,0.0,1601749.4562295643,268.03684774614015,0.0,1.0,1279627.4616422579,2617.9854863671058,,,,,,,,,,,,,,,,,,,2.0,15391.002582645313,1450.0,0.375,6.173730061729009,3.5
4846.0,-29.609553167593145,4.887094951744522,34.9419380927336,25.422541668545477,6.252577065473017,-26.023340144286667,-39.54366728486491,2.666364042307807,-5.113157483299744,-5.113157483321613,39.88379954120981,41079.82038892321,25750.650020295296,25750.650020295296,66830.47040921851,75815.3731216175,75804.76710268631,25750.650020295296,101555.4171229816,101555.4171229816,101555.4171229816,127531.17493065618,124058.3409373077,3472.8339933484813,0.0,89998.50199981562,55262.97496300864,38595.03004089665,25975.757807674578,64570.78784857123,19813.805738122457,1450.0,0.0,0.8867635756536066,2.8726944108706847,0.001494314320929203,1.0,1.0,-5.113157483299744,353094.45746388147,1549529.099169888,4.38842657089397,1549529.099169888,4.38842657089397,0.7627806620628577,0.0919970395985788,3.9346616570460102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346616570460102,1.2792686211079296,1.2795796281305207,3.0757118498211407,6517.064334466005,15391.013777133381,6481.620840659364,0.0003190597855975872,22873.250572549347,2332.422445233525,19373.998442797496,1975.5980322329742,0.847015529399596,0.8470155293995959,35555.766365847354,35405.22815468563,1.0053176516090092,0.8,4291.204321506756,4273.035954225843,1.0053176516090092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764191256272,4.887094951744522,-2.433630000720381,7.320724952464903,3.5,3.5,1.0,0.6,0.0002431004927017397,1.0000094530200414,0.00024309819468963325,198.60021124238477,0.0,4.5667936340200327e-07,1.2942293158812772,0.026031901720465787,8.302647616388026e-05,0.00016007401653785945,0.0006298370951608645,0.09199703988511723,0.09199703988511723,0.09199703988511723,0.09199325499543036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497797.8092508088,592.3565378278461,0.0,0.09199703988511723,0.0919970395985788,0.0919970395985788,0.375,0.375,0.5,7.7266963779215425,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,25975.757807674578,19813.805738122457,0.7627806620628577,1.0349954311529634,0.6361982214815456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449159156455475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26853640557,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47174538661386,261.47174538661386,-11.678254613386116,245.333952724168,277.60953804910065,127625.45145740265,127634.1244639743,-8.673006571644331,0.0,nan,277.60953804910065,4.459538049100672,271.1544209840984,-1.9955790159015692,264.6993039190898,-8.450696080910177,258.2441868540987,-14.905813145901277,251.78906978912767,-21.36093021087231,245.333952724168,-27.816047275831977,1.0,1.0,26022.012520719443,26022.012520719443,276.90697231604486,3.7569723160448802,276.90697231604486,276.90697231604486,75804.43603843235,75804.76710268631,-0.33106425395817496,0.0,8546.071908451686,8546.071908451686,0.8848121136024366,3954.3349653312403,276.90697231604486,3.7569723160448802,1.0,0.002,0.20521263090306405,0.00483217044482852,0.00031789612803772606,0.0016821038807625355,0.15894806401886302,0.15894806401886302,0.0,8.80026173460946e-12,0.9999586678176382,0.9999586678176382,0.0,0.09199323716016136,3.8024384174339525e-06,0.0,0.0,0.0,1601749.4502038194,268.03684251670023,0.0,1.0,1279627.4796350335,2617.9854127629746,,,,,,,,,,,,,,,,,,,2.0,15391.013777133381,1450.0,0.375,6.173730061729009,3.5
4847.0,-29.60964432613319,4.8870895408814885,34.94193524234629,25.422490189690166,6.252567659969609,-26.02342312752186,-39.5437483448535,2.6663464615002583,-5.113162627140923,-5.113162627174411,39.883793921662566,41079.81475684366,25750.649332743942,25750.649332743942,66830.46408958761,75815.301686141,75804.6996030717,25750.649332743942,101555.34893581564,101555.34893581564,101555.34893581564,127531.10288668431,124058.32024251192,3472.7826441723937,0.0,89998.4806637778,55263.01944265433,38594.956912359405,25975.753950868675,64570.71086322808,19813.80236531078,1450.0,0.0,0.8867635698168873,2.872693866112722,0.001494314320929203,1.0,1.0,-5.113162627140923,353094.3866035829,1549528.8574613074,4.388426767035963,1549528.8574613074,4.388426767035963,0.7627806454737447,0.09199701972073342,3.9346666026309487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346666026309487,1.279268707374678,1.2795797114783138,3.075715508359219,6517.07208646918,15391.024969741708,6481.620712017619,0.00031905806837979666,22873.216399986606,2332.4189606018986,19373.99805827871,1975.5979930229703,0.8470167780290863,0.8470167780290863,35555.80211866288,35405.22815468563,1.005318915220539,0.8,4291.208636492825,4273.035954225843,1.005318915220539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764042835326,4.8870895408814885,-2.4336352161174992,7.320724756998988,3.5,3.5,1.0,0.6,0.00024309819468963325,1.0000094576165315,0.00024309589558187247,198.60028631344045,0.0,4.563856897788577e-07,1.2933970448332828,0.026032358106155565,8.302571751620655e-05,0.0001600724771734267,0.0006298318299346869,0.09199702000560482,0.09199702000560482,0.09199702000560482,0.09199323694495991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497798.3314984185,592.3563664120821,0.0,0.09199702000560482,0.09199701972073342,0.09199701972073342,0.375,0.375,0.5,7.726582888678871,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,25975.753950868675,19813.80236531078,0.7627806454737447,1.0349965672694246,0.6361988927744315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491597006433938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26770413452,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47169380122915,261.47169380122915,-11.678306198770827,245.33386427857045,277.60952332393043,127625.9270423692,127634.55162455638,-8.624582187161057,0.0,nan,277.60952332393043,4.459523323930455,271.15439151483974,-1.9956084851602327,264.699259705748,-8.450740294252,258.24412789667076,-14.905872103329216,251.7889960876158,-21.361003912384177,245.33386427857045,-27.816135721429532,1.0,1.0,26022.012520719443,26022.012520719443,276.9069592738716,3.7569592738716437,276.9069592738716,276.9069592738716,75804.3700276895,75804.6996030717,-0.3295753822021652,0.0,8546.071908451686,8546.071908451686,0.8848118006990864,3954.3399356441037,276.9069592738716,3.7569592738716437,1.0,0.002,0.2052164314934836,0.0048321526245019225,0.00031790201216886445,0.0016820979963948289,0.15895100608443222,0.15895100608443222,0.0,8.563693157381813e-12,0.9999586877504625,0.9999586877504625,0.0,0.091993219116898,3.800603835410842e-06,0.0,0.0,0.0,1601749.444276708,268.03683737285905,0.0,1.0,1279627.4973332896,2617.985340363652,,,,,,,,,,,,,,,,,,,2.0,15391.024969741708,1450.0,0.375,6.173730061729009,3.5
4848.0,-29.609735426387466,4.88708413359349,34.94193239384466,25.422438675910257,6.252556051802479,-26.02350627857445,-39.54382947469128,2.666326904117948,-5.113167867884329,-5.113167867891432,39.88378827531703,41079.80371680107,25750.648903823672,25750.648903823672,66830.45262062474,75815.22826362867,75804.63136606012,25750.648903823672,101555.28026988379,101555.28026988379,101555.28026988379,127531.0303203979,124058.29900576854,3472.731314629361,0.0,89998.45445918904,55263.055603849985,38594.8876170434,25975.75005051411,64570.637667557516,19813.798956947678,1450.0,0.0,0.8867635635835946,2.8726933110924278,0.001494314320929203,1.0,1.0,-5.113167867884329,353094.31440839363,1549528.6146002419,4.388426976504743,1549528.6146002419,4.388426976504743,0.7627806287947987,0.09199699985784433,3.9346709968755955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346709968755955,1.2792688028112782,1.2795798039967856,3.0757187138691218,6517.078878560013,15391.036158426703,6481.621248032885,0.00031905659502211997,22873.184195236176,2332.4156766312835,19373.99966046421,1975.5981564004235,0.8470180406495068,0.8470180406495068,35555.833885700136,35405.22815468563,1.0053200379629994,0.8,4291.21247043768,4273.035954225843,1.0053200379629994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558763950244785,4.88708413359349,-2.4336405014665448,7.320724635060035,3.5,3.5,1.0,0.6,0.00024309589558187247,1.000009451576449,0.00024309359796414705,198.60036133654629,0.0,4.5660345955648905e-07,1.29401420438309,0.02603281470961512,8.302495822122437e-05,0.0001600709373606481,0.0006298264746756322,0.09199700014163226,0.09199700014163226,0.09199700014163226,0.09199321852471495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497798.85340662656,592.3561951061331,0.0,0.09199700014163226,0.09199699985784433,0.09199699985784433,0.375,0.375,0.5,7.726469442683425,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,25975.75005051411,19813.798956947678,0.7627806287947987,1.034997562896961,0.6361994429774845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491602450959045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26832129407,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47164225787594,261.47164225787594,-11.678357742124035,245.3337760729605,277.6095084428325,127626.35599893429,127634.97355383121,-8.617554896930628,0.0,nan,277.6095084428325,4.4595084428325436,271.1543619688417,-1.9956380311582507,264.6992154948454,-8.450784505154559,258.24406902086685,-14.905930979133132,251.78892254690865,-21.361077453091326,245.3337760729605,-27.816223927039488,1.0,1.0,26022.012520719443,26022.012520719443,276.90694604854923,3.7569460485492527,276.90694604854923,276.90694604854923,75804.29690179038,75804.63136606012,-0.33446426973387133,0.0,8546.071908451686,8546.071908451686,0.8848115226785586,3954.3443518599734,276.90694604854923,3.7569460485492527,1.0,0.002,0.205220230652881,0.004832134794076382,0.00031790789401927493,0.0016820921145184605,0.15895394700963747,0.15895394700963747,0.0,8.537735622649034e-12,0.9999587032979814,0.9999587032979814,0.0,0.0919932006851546,3.799172689732595e-06,0.0,0.0,0.0,1601749.4382379365,268.03683213211565,0.0,1.0,1279627.515364956,2617.9852666004363,,,,,,,,,,,,,,,,,,,2.0,15391.036158426703,1450.0,0.375,6.173730061729009,3.5
4849.0,-29.609826398709874,4.887078727964891,34.94192954626672,25.422382761631184,6.2525442292769835,-26.023589335910074,-39.54391053467987,2.6663071666128544,-5.113173196238506,-5.113173196225837,39.88378260497862,41079.80627588092,25750.64870479112,25750.64870479112,66830.45498067205,75815.16250394692,75804.56248147135,25750.64870479112,101555.21118626247,101555.21118626247,101555.21118626247,127530.9572971291,124058.27729711501,3472.6800000140965,0.0,89998.44031024919,55263.10973743622,38594.81174756997,25975.746110866632,64570.5578584366,19813.795516520197,1450.0,0.0,0.8867635569909487,2.8726927467937906,0.001494314320929203,1.0,1.0,-5.113173196238506,353094.2410063096,1549528.3707067452,4.3884271980495315,1549528.3707067452,4.3884271980495315,0.7627806120352917,0.09199698000845304,3.934676647292595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934676647292595,1.2792688990802592,1.2795798973497465,3.0757228993227796,6517.087747034075,15391.047345240737,6481.620341375911,0.0003190545939051291,22873.147752097004,2332.411960465297,19373.996950405843,1975.5978800513778,0.8470192716972959,0.8470192716972959,35555.874733894976,35405.22815468563,1.0053214816611986,0.8,4291.217400382051,4273.035954225843,1.0053214816611986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558763907279849,4.887078727964891,-2.4336458505116187,7.32072457847651,3.5,3.5,1.0,0.6,0.00024309359796414705,1.0000094383105842,0.00024309130359292345,198.60043625434693,0.0,4.563077104812198e-07,1.293176051503777,0.026033271017325603,8.302419958637238e-05,0.00016006939837777466,0.0006298213237432051,0.09199698029126617,0.09199698029126617,0.09199698029126617,0.09199319977006731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497799.3750398346,592.3560238890341,0.0,0.09199698029126617,0.09199698000845304,0.09199698000845304,0.375,0.375,0.5,7.726356029447243,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,25975.746110866632,19813.795516520197,0.7627806120352917,1.0349988787024267,0.636200268951425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449160789200688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26748314119,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47159074105633,261.47159074105633,-11.678409258943645,245.3336880838574,277.6094933982962,127626.82318939113,127635.43630833237,-8.613118941228336,0.0,nan,277.6094933982962,4.4594933982962175,271.1543323353959,-1.9956676646040705,264.69917127248175,-8.450828727518228,258.2440102095885,-14.905989790411468,251.78884914671843,-21.361150853281544,245.3336880838574,-27.81631191614258,1.0,1.0,26022.012520719443,26022.012520719443,276.90693265983464,3.7569326598346606,276.90693265983464,276.90693265983464,75804.22634260266,75804.56248147135,-0.3361388686898863,0.0,8546.071908451686,8546.071908451686,0.8848111651808848,3954.350030529058,276.90693265983464,3.7569326598346606,1.0,0.002,0.20522402873140957,0.004832116952979327,0.0003179137741374957,0.0016820862343578768,0.15895688706874786,0.15895688706874786,0.0,8.495372374323074e-12,0.9999587150346486,0.9999587150346486,0.0,0.09199318191632096,3.7980921320810153e-06,0.0,0.0,0.0,1601749.432098213,268.03682680376147,0.0,1.0,1279627.5336980645,2617.985191604106,,,,,,,,,,,,,,,,,,,2.0,15391.047345240737,1450.0,0.375,6.173730061729009,3.5
4850.0,-29.609917419792712,4.8870733258150345,34.94192670062269,25.422326917201303,6.252534587156815,-26.023672219090475,-39.54398782281203,2.66628938660091,-5.113178436230555,-5.1131784362183135,39.88377696562986,41079.79886349144,25750.648287235872,25750.648287235872,66830.44715072731,75815.09873552101,75804.49432686447,25750.648287235872,101555.14261410035,101555.14261410035,101555.14261410035,127530.88482744106,124058.25612240225,3472.628705038806,0.0,89998.4309957777,55263.156792611306,38594.749114629325,25975.74221334071,64570.491327970034,19813.792110829723,1450.0,0.0,0.8867635507361896,2.8726921918532504,0.001494314320929203,1.0,1.0,-5.113178436230555,353094.16882149735,1549528.1281458712,4.38842740823969,1549528.1281458712,4.38842740823969,0.7627805953761617,0.09199696016193236,3.9346828418435487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346828418435487,1.279268986263491,1.2795799816189024,3.0757275319681066,6517.0975630536195,15391.058531580999,6481.618776504375,0.00031905235194929144,22873.109374581767,2332.408047047847,19373.9922729001,1975.5974030785337,0.8470204883656904,0.8470204883656904,35555.91951574879,35405.22815468563,1.0053230643872269,0.8,4291.222805077386,4273.035954225843,1.0053230643872269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558763817142661,4.8870733258150345,-2.433651133953514,7.320724459768549,3.5,3.5,1.0,0.6,0.00024309130359292345,1.0000094433765006,0.00024308900801189764,198.60051121235261,0.0,4.5566312593817734e-07,1.2913492989087947,0.026033726680451542,8.302347625803114e-05,0.0001600678273348923,0.0006298161337457766,0.09199696044695001,0.09199696044695001,0.09199696044695001,0.09199318135014992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497799.89661404514,592.35585269274,0.0,0.09199696044695001,0.09199696016193236,0.09199696016193236,0.375,0.375,0.5,7.72624265949559,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,25975.74221334071,19813.792110829723,0.7627805953761617,1.0349998238557359,0.6362008096676335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491613325417745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.2656563886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4715394397308,261.4715394397308,-11.678460560269173,245.33360028329537,277.609478596208,127627.3317607744,127635.90885115672,-8.577090382334294,0.0,nan,277.609478596208,4.459478596208044,271.15430293360794,-1.9956970663920401,264.69912727100365,-8.45087272899633,258.2439516084185,-14.906048391581464,251.78877594585128,-21.361224054148693,245.33360028329537,-27.81639971670461,1.0,1.0,26022.012520719443,26022.012520719443,276.9069194448792,3.756919444879202,276.9069194448792,276.9069194448792,75804.16295308099,75804.49432686447,-0.3313737834832864,0.0,8546.071908451686,8546.071908451686,0.8848107732561659,3954.356256052766,276.9069194448792,3.756919444879202,1.0,0.002,0.20522782534409467,0.004832099134840598,0.00031791965204301784,0.001682080356707341,0.1589598260215089,0.1589598260215089,0.0,8.750358944376035e-12,0.9999587309631809,0.9999587309631809,0.0,0.0919931635359962,3.796625936169328e-06,0.0,0.0,0.0,1601749.4260603087,268.0368215637694,0.0,1.0,1279627.5517271385,2617.985117851485,,,,,,,,,,,,,,,,,,,2.0,15391.058531580999,1450.0,0.375,6.173730061729009,3.5
4851.0,-29.61000847917511,4.887067928947739,34.94192385771116,25.422275473270588,6.25252517385836,-26.023755113871964,-39.544068882800616,2.6662718086900585,-5.113183586843604,-5.11318358684878,39.88377135319752,41079.79355835492,25750.647653176035,25750.647653176035,66830.44121153095,75815.02739139706,75804.42681952193,25750.647653176035,101555.07447269798,101555.07447269798,101555.07447269798,127530.81282949602,124058.23539557948,3472.577433916531,0.0,89998.40969645494,55263.2015428401,38594.67572623871,25975.73835679805,64570.41408303676,19813.788738713924,1450.0,0.0,0.886763544839202,2.8726916463784575,0.001494314320929203,1.0,1.0,-5.113183586843604,353094.09786795697,1549527.8867431164,4.388427606406998,1549527.8867431164,4.388427606406998,0.7627805788060882,0.09199694031801448,3.93468778389178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93468778389178,1.2792690725118525,1.2795800649514124,3.075731187783659,6517.105309288089,15391.069713912017,6481.618646917719,0.0003190506359239711,22873.07523227115,2332.404565501078,19373.991885556916,1975.597363580521,0.8470217357665379,0.8470217357665379,35555.95524295816,35405.22815468563,1.0053243270951178,0.8,4291.227116973061,4273.035954225843,1.0053243270951178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55876368026887,4.887067928947739,-2.4336563505621496,7.320724279509889,3.5,3.5,1.0,0.6,0.00024308900801189764,1.0000094473571017,0.00024308671148492756,198.6005862019486,0.0,4.5590356525437385e-07,1.2920307039308956,0.026034182584016796,8.302271763569542e-05,0.00016006629037620222,0.0006298108773561173,0.09199694060310114,0.09199694060310114,0.09199694060310114,0.09199316327047288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497800.4180632304,592.3556815386879,0.0,0.09199694060310114,0.09199694031801448,0.09199694031801448,0.375,0.375,0.5,7.72612934237905,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,25975.73835679805,19813.788738713924,0.7627805788060882,1.035000970035407,0.6362014885877425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491618761744764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26633779362,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4714883320385,261.4714883320385,-11.678511667961459,245.33351263245498,277.60946403166355,127627.79882804488,127636.34354472885,-8.544716683967675,0.0,nan,277.60946403166355,4.459464031663572,271.154273751803,-1.995726248197002,264.6990834719415,-8.450916528058485,258.2438931920977,-14.90610680790229,251.78870291227022,-21.361297087729753,245.33351263245498,-27.816487367544994,1.0,1.0,26022.012520719443,26022.012520719443,276.906906395024,3.756906395024032,276.906906395024,276.906906395024,75804.09704110218,75804.42681952193,-0.32977841974934563,0.0,8546.071908451686,8546.071908451686,0.884810460576309,3954.3612228112393,276.906906395024,3.756906395024032,1.0,0.002,0.2052316201727043,0.004832081339457206,0.0003179255272435373,0.0016820744814332361,0.15896276362176864,0.15896276362176864,0.0,8.676773275567706e-12,0.9999587503480718,0.9999587503480718,0.0,0.0919931454762479,3.7948417665774005e-06,0.0,0.0,0.0,1601749.4201253906,268.0368164131564,0.0,1.0,1279627.5694486955,2617.985045356869,,,,,,,,,,,,,,,,,,,2.0,15391.069713912017,1450.0,0.375,6.173730061729009,3.5
