time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4852.0,-29.610099482359754,4.88706253527839,34.941921016410646,25.422223994415276,6.252513563429153,-26.0238381777795,-39.5441499777138,2.666252258990463,-5.113188831519835,-5.113188831513916,39.88376571387635,41079.78285155079,25750.647269490186,25750.647269490186,66830.43012104098,75814.95406326959,75804.3585842592,25750.647269490186,101555.00585374939,101555.00585374939,101555.00585374939,127530.74031140888,124058.21412965449,3472.5261817543897,0.0,89998.38353957857,55263.23799127142,38594.60616478573,25975.73445765949,64570.34062244522,19813.785331777726,1450.0,0.0,0.8867635385604345,2.8726910909419594,0.001494314320929203,1.0,1.0,-5.113188831519835,353094.02561863285,1549527.6441839535,4.388427817403956,1549527.6441839535,4.388427817403956,0.7627805621463464,0.09199692048840462,3.934692175995133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934692175995133,1.279269167907565,1.2795801574322867,3.0757343917159417,6517.112098036135,15391.080892441729,6481.619180380439,0.00031904916314668357,22873.04305242553,2332.4012840700475,19373.993480112684,1975.5975261799579,0.8470229971459002,0.8470229971459002,35555.9869944813,35405.22815468563,1.005325449290471,0.8,4291.230949045528,4273.035954225843,1.005325449290471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558763597443031,4.88706253527839,-2.433661635152366,7.320724170430756,3.5,3.5,1.0,0.6,0.00024308671148492756,1.0000094415336116,0.00024308441639523968,198.60066114531404,0.0,4.560916024871469e-07,1.2925636014485744,0.026034638675619285,8.30219586929197e-05,0.00016006475279200784,0.0006298055304633084,0.09199692077296946,0.09199692077296946,0.09199692077296946,0.09199314483218313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497800.93917961355,592.3555104922835,0.0,0.09199692077296946,0.09199692048840462,0.09199692048840462,0.375,0.375,0.5,7.726016067055722,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,25975.73445765949,19813.785331777726,0.7627805621463464,1.0350019757803497,0.6362020465673539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491624200363156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.266870691135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47143718814203,261.47143718814203,-11.678562811857944,245.33342509384954,277.6094492824793,127628.22082445296,127636.7715938168,-8.550769363848795,0.0,nan,277.6094492824793,4.459449282479341,271.1542444447253,-1.995755555274684,264.6990396069885,-8.450960393011485,258.24383476925993,-14.906165230740044,251.78862993154956,-21.361370068450412,245.33342509384954,-27.816574906150436,1.0,1.0,26022.012520719443,26022.012520719443,276.90689316595814,3.756893165958161,276.90689316595814,276.90689316595814,75804.02401960111,75804.3585842592,-0.3345646580855828,0.0,8546.071908451686,8546.071908451686,0.8848101826910181,3954.365636875109,276.90689316595814,3.756893165958161,1.0,0.002,0.20523541361877887,0.004832063533905116,0.00031793140024030555,0.0016820686084500658,0.15896570012015276,0.15896570012015276,0.0,8.69037133921502e-12,0.9999587653666923,0.9999587653666923,0.0,0.09199312702912284,3.7934592817807405e-06,0.0,0.0,0.0,1601749.4140820869,268.03681116848014,0.0,1.0,1279627.5874938935,2617.984971538314,,,,,,,,,,,,,,,,,,,2.0,15391.080892441729,1450.0,0.375,6.173730061729009,3.5
4853.0,-29.61019043426461,4.887057142938883,34.9419181757659,25.4221681150608,6.252501737005625,-26.023921217134898,-39.54423103770239,2.666232520018969,-5.113194161940896,-5.113194161916946,39.883760050207975,41079.78543303806,25750.647110003756,25750.647110003756,66830.43254304181,75814.8883561157,75804.2897040571,25750.647110003756,101554.93681406086,101554.93681406086,101554.93681406086,127530.66733381705,124058.19238998173,3472.474943835323,0.0,89998.36941688947,55263.29214258257,38594.53030478545,25975.730519756187,64570.260824541634,19813.78189316133,1450.0,0.0,0.88676353193303,2.872690526424776,0.001494314320929203,1.0,1.0,-5.113194161940896,353093.95218812407,1549527.4005780285,4.388428040116811,1549527.4005780285,4.388428040116811,0.7627805454053234,0.09199690067212689,3.9346978216750546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346978216750546,1.2792692641782017,1.2795802507901364,3.075738573460288,6517.120958650609,15391.092069061957,6481.618274246918,0.00031904716375353914,22873.00664389418,2332.397571433077,19373.990771618952,1975.5972499904608,0.8470242269960049,0.8470242269960049,35556.02780838676,35405.22815468563,1.005326891778333,0.8,4291.235874851533,4273.035954225843,1.005326891778333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558763563014874,4.887057142938883,-2.433666982151026,7.320724125089909,3.5,3.5,1.0,0.6,0.00024308441639523968,1.000009436220364,0.0002430821226187641,198.60073604649884,0.0,4.558063294004127e-07,1.2917551375207696,0.026035094481948684,8.302120008340144e-05,0.00016006321631183824,0.0006298003885524929,0.09199690095476042,0.09199690095476042,0.09199690095476042,0.0919931260669321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497801.4600266234,592.3553395328689,0.0,0.09199690095476042,0.09199690067212689,0.09199690067212689,0.375,0.375,0.5,7.725902822974679,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,25975.730519756187,19813.78189316133,0.7627805454053234,1.0350032923769938,0.636202872784813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491629635628962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26606222721,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47138599965336,261.47138599965336,-11.678614000346613,245.33333765396767,277.6094343453839,127628.68183200262,127637.24005714877,-8.558225146132537,0.0,nan,277.6094343453839,4.459434345383897,271.15421500706975,-1.9957849929302256,264.6989956687814,-8.451004331218599,258.243776330493,-14.906223669506971,251.78855699222447,-21.361443007775506,245.33333765396767,-27.816662346032302,1.0,1.0,26022.012520719443,26022.012520719443,276.9068797756882,3.756879775688219,276.9068797756882,276.9068797756882,75803.95352095058,75804.2897040571,-0.33618310651218053,0.0,8546.071908451686,8546.071908451686,0.8848098254927458,3954.3713107834296,276.9068797756882,3.756879775688219,1.0,0.002,0.20523920603486442,0.004832045717358471,0.0003179372715849278,0.001682062736954422,0.1589686357924639,0.1589686357924639,0.0,8.53934978284343e-12,0.9999587765528163,0.9999587765528163,0.0,0.09199310824275096,3.792429375922771e-06,0.0,0.0,0.0,1601749.4079399807,268.0368058380591,0.0,1.0,1279627.605834107,2617.9848965129167,,,,,,,,,,,,,,,,,,,2.0,15391.092069061957,1450.0,0.375,6.173730061729009,3.5
4854.0,-29.61028135459871,4.887051753796864,34.941915336810375,25.422112305555515,6.252492098583233,-26.02400400928101,-39.54430832583455,2.666214753403984,-5.113199402043676,-5.113199402012992,39.883754417664264,41079.778379842646,25750.646726210372,25750.646726210372,66830.42510605302,75814.82469781843,75804.22156436439,25750.646726210372,101554.86829057476,101554.86829057476,101554.86829057476,127530.59491527216,124058.1711903462,3472.423724925962,0.0,89998.36017020079,55263.339491892366,38594.46742034269,25975.726624697407,64570.1940450401,19813.778489850854,1450.0,0.0,0.8867635256530428,2.8726899714728296,0.001494314320929203,1.0,1.0,-5.113199402043676,353093.8800018298,1549527.158309879,4.388428251154761,1549527.158309879,4.388428251154761,0.7627805287653495,0.09199688085828754,3.934704015012803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934704015012803,1.2792693512981212,1.2795803349967236,3.0757432053070883,6517.130772978173,15391.10324367605,6481.616704877503,0.00031904492191779345,22872.96829108706,2332.3936605351537,19373.986080668747,1975.596771646663,0.8470254421774472,0.8470254421774471,35556.072581421846,35405.22815468563,1.0053284741943838,0.8,4291.241278482541,4273.035954225843,1.0053284741943838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587634801658234,4.887051753796864,-2.433672262183342,7.320724015980206,3.5,3.5,1.0,0.6,0.0002430821226187641,1.0000094329519107,0.00024307982965842046,198.60081092173394,0.0,4.555456963782726e-07,1.2910165035360246,0.02603555002764506,8.302047677921618e-05,0.0001600616458395479,0.0006297952005344265,0.09199688114157736,0.09199688114157736,0.09199688114157736,0.09199310764403326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497801.9808219714,592.3551685918621,0.0,0.09199688114157736,0.09199688085828754,0.09199688085828754,0.375,0.375,0.5,7.725789620798081,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,25975.726624697407,19813.778489850854,0.7627805287653495,1.0350042476167305,0.6362034215227537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449163506783591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26532359322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47133497645694,261.47133497645694,-11.678665023543033,245.33325032020227,277.6094196327562,127629.18582540718,127637.71641516734,-8.53058976014864,0.0,nan,277.6094196327562,4.459419632756237,271.1541857702153,-1.9958142297846848,264.69895190769745,-8.451048092302528,258.24371804518364,-14.906281954816336,251.78848418268674,-21.361515817313233,245.33325032020227,-27.81674967979771,1.0,1.0,26022.012520719443,26022.012520719443,276.9068665623744,3.756866562374398,276.9068665623744,276.9068665623744,75803.89022947717,75804.22156436439,-0.3313348872179631,0.0,8546.071908451686,8546.071908451686,0.8848094336444456,3954.377535087867,276.9068665623744,3.756866562374398,1.0,0.002,0.20524299703112786,0.0048320279237678695,0.0003179431407894347,0.001682056867846836,0.15897157039471735,0.15897157039471735,0.0,8.63627051816973e-12,0.9999587919791271,0.9999587919791271,0.0,0.0919930898489009,3.7910093866527026e-06,0.0,0.0,0.0,1601749.4019019464,268.0368005979563,0.0,1.0,1279627.6238635634,2617.984822758751,,,,,,,,,,,,,,,,,,,2.0,15391.10324367605,1450.0,0.375,6.173730061729009,3.5
4855.0,-29.610372320655948,4.887046369657037,34.941912500406296,25.422060896549397,6.2524826934779165,-26.024086819250506,-39.54438938582314,2.666197192193739,-5.1132045529449215,-5.113204552984073,39.88374881338335,41079.77341953437,25750.646125800853,25750.646125800853,66830.41954533523,75814.75345596,75804.15409698132,25750.646125800853,101554.80022278217,101554.80022278217,101554.80022278217,127530.52299385068,124058.1504643508,3472.3725294998885,0.0,89998.33894121335,55263.38455709027,38594.39376013676,25975.722771068515,64570.116531205276,19813.775120553324,1450.0,0.0,0.8867635197249414,2.872689425967816,0.001494314320929203,1.0,1.0,-5.1132045529449215,353093.80904436106,1549526.9172589576,4.388428450367654,1549526.9172589576,4.388428450367654,0.7627805122181892,0.09199686104616629,3.9347089574260887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347089574260887,1.279269437463682,1.2795804182497639,3.075746861604981,6517.138520234664,15391.114415890881,6481.616569706318,0.00031904320536282264,22872.934164890878,2332.3901806316,19373.98567663303,1975.596730446486,0.8470266882668422,0.8470266882668422,35556.108311231816,35405.22815468563,1.005329736995547,0.8,4291.245590692081,4273.035954225843,1.005329736995547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558763350556089,4.887046369657037,-2.4336774756310526,7.320723845288089,3.5,3.5,1.0,0.6,0.00024307982965842046,1.0000094377027142,0.00024307753556490332,198.60088583467282,0.0,4.55383783655136e-07,1.2905576428786554,0.026036005411428715,8.301971818221353e-05,0.00016006011147620694,0.0006297899543520497,0.09199686133097124,0.09199686133097124,0.09199686133097124,0.09199308956016168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497802.5015026026,592.3549976897884,0.0,0.09199686133097124,0.09199686104616629,0.09199686104616629,0.375,0.375,0.5,7.72567647067798,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,25975.722771068515,19813.775120553324,0.7627805122181892,1.0350054039787524,0.6362041084389471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491640498161138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26486473257,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.471284105554,261.471284105554,-11.678715894445986,245.33316306748222,277.609405143668,127629.64914871044,127638.15427643074,-8.505127720308902,0.0,nan,277.609405143668,4.45940514366805,271.15415672840396,-1.9958432715960157,264.6989083131577,-8.45109168684229,258.24365989791926,-14.90634010208072,251.78841148269277,-21.36158851730721,245.33316306748222,-27.81683693251776,1.0,1.0,26022.012520719443,26022.012520719443,276.9068535168543,3.756853516854335,276.9068535168543,276.9068535168543,75803.82442823956,75804.15409698132,-0.3296687417605426,0.0,8546.071908451686,8546.071908451686,0.8848091209412209,3954.382502213219,276.9068535168543,3.756853516854335,1.0,0.002,0.20524678626851017,0.004832010153706277,0.00031794900732785565,0.0016820510013960883,0.15897450366392782,0.15897450366392782,0.0,8.723943876326468e-12,0.9999588110901126,0.9999588110901126,0.0,0.09199307179574674,3.789250419550289e-06,0.0,0.0,0.0,1601749.3959666952,268.03679544705506,0.0,1.0,1279627.6415861123,2617.984750260091,,,,,,,,,,,,,,,,,,,2.0,15391.114415890881,1450.0,0.375,6.173730061729009,3.5
4856.0,-29.610463231739082,4.887040988519508,34.94190966540756,25.42200945261868,6.25247109523916,-26.024169799042596,-39.544470445811726,2.666177662680242,-5.1132097942439145,-5.11320979423282,39.883743181141725,41079.763062831466,25750.645765587244,25750.645765587244,66830.4088284187,75814.68023330133,75804.08589565329,25750.645765587244,101554.73166124054,101554.73166124054,101554.73166124054,127530.4505369399,124058.12918440576,3472.3213525341375,0.0,89998.3128632253,55263.42132942609,38594.32392644357,25975.718875699356,64570.042802142925,19813.7717170241,1450.0,0.0,0.8867635134378161,2.872688870889418,0.001494314320929203,1.0,1.0,-5.1132097942439145,353093.7368416185,1549526.6750032664,4.3884286616454835,1549526.6750032664,4.3884286616454835,0.7627804955788984,0.09199684124864257,3.9347133508245986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347133508245986,1.279269532760817,1.2795805106351483,3.075750066784609,6517.145311625685,15391.125584159048,6481.61709641018,0.00031904173164233536,22872.901997896326,2332.386900511013,19373.98725098612,1975.596890985823,0.8470279483017935,0.8470279483017935,35556.14007208376,35405.22815468563,1.0053308595218167,0.8,4291.249423890436,4273.035954225843,1.0053308595218167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558763272797176,4.887040988519508,-2.4336827543624375,7.320723742881945,3.5,3.5,1.0,0.6,0.00024307753556490332,1.000009432006153,0.00024307524287771687,198.6009607023886,0.0,4.556090046933305e-07,1.2911959193008986,0.02603646102043341,8.301895959161926e-05,0.00016005857597328407,0.0006297846157960542,0.0919968415302703,0.0919968415302703,0.0919968415302703,0.09199307113247343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497803.0218506844,592.3548268952236,0.0,0.0919968415302703,0.09199684124864257,0.09199684124864257,0.375,0.375,0.5,7.72556336122364,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,25975.718875699356,19813.7717170241,0.7627804955788984,1.0350064198223012,0.6362046744913746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491645931221118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26550300899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4712331648754,261.4712331648754,-11.678766835124577,245.3330758706325,277.60939045916234,127630.06809911117,127638.58489234668,-8.516793235529805,0.0,nan,277.60939045916234,4.459390459162364,271.154127541426,-1.995872458573956,264.6988646237146,-8.451135376285379,258.2436017060057,-14.9063982939943,251.7883387883111,-21.36166121168887,245.3330758706325,-27.816924129367465,1.0,1.0,26022.012520719443,26022.012520719443,276.90684029517564,3.756840295175664,276.90684029517564,276.90684029517564,75803.7515197714,75804.08589565329,-0.33437588189553935,0.0,8546.071908451686,8546.071908451686,0.8848088429737453,3954.3869175787218,276.90684029517564,3.756840295175664,1.0,0.002,0.20525057416162978,0.004831992372758918,0.00031795487172422266,0.0016820451367592134,0.15897743586211133,0.15897743586211133,0.0,8.483436175765746e-12,0.9999588256913707,0.9999588256913707,0.0,0.09199305334230809,3.787906334489195e-06,0.0,0.0,0.0,1601749.3899272808,268.03679020575606,0.0,1.0,1279627.6596196804,2617.984676489113,,,,,,,,,,,,,,,,,,,2.0,15391.125584159048,1450.0,0.375,6.173730061729009,3.5
4857.0,-29.610554093197795,4.887035608453641,34.94190683096753,25.4219536081888,6.252459283000806,-26.024252755576402,-39.544551505800314,2.6661579455153013,-5.113215124364785,-5.113215124395617,39.88373752727503,41079.7659923865,25750.645637086836,25750.645637086836,66830.41162947334,75814.61463371268,75804.01708953969,25750.645637086836,101554.66272662653,101554.66272662653,101554.66272662653,127530.37766813004,124058.10747837022,3472.2701897598104,0.0,89998.29882450344,55263.475805662034,38594.24779871267,25975.714941503513,64569.962740216186,19813.768281954337,1450.0,0.0,0.8867635067764607,2.872688306404339,0.001494314320929203,1.0,1.0,-5.113215124364785,353093.6634152878,1549526.4318184028,4.388428885499262,1549526.4318184028,4.388428885499262,0.7627804788655217,0.09199682146275635,3.934718998205686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934718998205686,1.279269628925425,1.2795806038900153,3.075754250111303,6517.154175592964,15391.13675049633,6481.616182972527,0.00031903973112148743,22872.865601214355,2332.3831890823426,19373.984520659847,1975.5966125700263,0.8470291767740398,0.8470291767740398,35556.18089824339,35405.22815468563,1.0053323024443312,0.8,4291.254351175389,4273.035954225843,1.0053323024443312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558763245057936,4.887035608453641,-2.433688097896561,7.320723706350202,3.5,3.5,1.0,0.6,0.00024307524287771687,1.000009426864606,0.00024307295146191402,198.60103552928686,0.0,4.5532987781885017e-07,1.2904048737386213,0.026036916350311228,8.301820100743156e-05,0.0001600570418702853,0.0006297794834436145,0.09199682174731498,0.09199682174731498,0.09199682174731498,0.09199305236472943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497803.5419427042,592.3546561834231,0.0,0.09199682174731498,0.09199682146275635,0.09199682146275635,0.375,0.375,0.5,7.725450282992458,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,25975.714941503513,19813.768281954337,0.7627804788655217,1.0350077465330374,0.6362055087078553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449165136100158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26471196343,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47118215216716,261.47118215216716,-11.678817847832818,245.33298872612022,277.6093755782596,127630.52660002165,127639.05543617641,-8.528836154759952,0.0,nan,277.6093755782596,4.459375578259596,271.1540982078024,-1.9959017921975715,264.69882083736417,-8.45117916263581,258.2435434669366,-14.906456533063363,251.78826609651992,-21.361733903480058,245.33298872612022,-27.817011273879757,1.0,1.0,26022.012520719443,26022.012520719443,276.9068269138153,3.7568269138153028,276.9068269138153,276.9068269138153,75803.6811341828,75804.01708953969,-0.3359553568880074,0.0,8546.071908451686,8546.071908451686,0.8848084856675315,3954.392593196714,276.9068269138153,3.7568269138153028,1.0,0.002,0.20525436102375208,0.004831974582474263,0.0003179607344648516,0.0016820392743775818,0.1589803672324258,0.1589803672324258,0.0,8.842433295991325e-12,0.9999588368941118,0.9999588368941118,0.0,0.0919930345878531,3.7868749032490703e-06,0.0,0.0,0.0,1601749.3837855188,268.0367848756352,0.0,1.0,1279627.677958864,2617.9846014679524,,,,,,,,,,,,,,,,,,,2.0,15391.13675049633,1450.0,0.375,6.173730061729009,3.5
4858.0,-29.61064492471523,4.887030231446807,34.94190399804228,25.42190223410728,6.252449661932523,-26.024335466048324,-39.54462875900788,2.6661402034065467,-5.11322035880039,-5.113220358796805,39.88373190210632,41079.74564319141,25750.645269877296,25750.645269877296,66830.39091306871,75814.54329946442,75803.94899879255,25750.645269877296,101554.59426866984,101554.59426866984,101554.59426866984,127530.30531980722,124058.08627420927,3472.21904559794,0.0,89998.27717137459,55263.50512897286,38594.191158224145,25975.71105113738,64569.90220936152,19813.764882785465,1450.0,0.0,0.8867635004985555,2.872687752052905,0.001494314320929203,1.0,1.0,-5.11322035880039,353093.5913071092,1549526.1898682367,4.3884290964672585,1549526.1898682367,4.3884290964672585,0.7627804622471689,0.09199680167944703,3.9347238869804517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347238869804517,1.279269715926875,1.279580687981123,3.0757578624689073,6517.161829745256,15391.147914797382,6481.616108651278,0.0003190380380198106,22872.83167928721,2332.3797300084343,19373.98429850866,1975.5965899169098,0.847030423262067,0.847030423262067,35556.21624026165,35405.22815468563,1.0053335515406947,0.8,4291.25861658258,4273.035954225843,1.0053335515406947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55876316578882,4.887030231446807,-2.4336933705083594,7.320723601955166,3.5,3.5,1.0,0.6,0.00024307295146191402,1.0000094237651838,0.00024307066082108336,198.6011103315771,0.0,4.550775512728079e-07,1.2896897803071377,0.026037371427862502,8.301747805422906e-05,0.00016005547340768495,0.0006297740944591824,0.09199680196276463,0.09199680196276463,0.09199680196276463,0.091993033961278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497804.0619754527,592.354485492407,0.0,0.09199680196276463,0.09199680167944703,0.09199680167944703,0.375,0.375,0.5,7.725337245803572,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,25975.71105113738,19813.764882785465,0.7627804622471689,1.0350083959609817,0.6362057899668858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491656787822038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.263996869995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4711312824439,261.4711312824439,-11.6788687175561,245.3329016495185,277.60936091541237,127630.98615994053,127639.49109045984,-8.50493051929373,0.0,nan,277.60936091541237,4.45936091541239,271.1540690622102,-1.9959309377897512,264.6987772090181,-8.451222790981888,258.24348535583584,-14.906514644164133,251.78819350266835,-21.361806497331628,245.3329016495185,-27.817098350481473,1.0,1.0,26022.012520719443,26022.012520719443,276.9068137119235,3.7568137119235416,276.9068137119235,276.9068137119235,75803.61525868713,75803.94899879255,-0.33374010541592725,0.0,8546.071908451686,8546.071908451686,0.8848081763577909,3954.397506415354,276.9068137119235,3.7568137119235416,1.0,0.002,0.20525814649618368,0.0048319568136524025,0.0003179665951155808,0.0016820334135314544,0.15898329755779042,0.15898329755779042,0.0,8.647035344699905e-12,0.9999588519890437,0.9999588519890437,0.0,0.09199301619404357,3.785485403453922e-06,0.0,0.0,0.0,1601749.3777540135,268.0367796411996,0.0,1.0,1279627.6959688195,2617.98452779357,,,,,,,,,,,,,,,,,,,2.0,15391.147914797382,1450.0,0.375,6.173730061729009,3.5
4859.0,-29.61073570678848,4.887024855703697,34.941901165701296,25.421846424601995,6.252437887814385,-26.024418347322868,-39.54470985392106,2.666120528496679,-5.113225675688909,-5.113225675675837,39.88372625312493,41079.74896385524,25750.645118302295,25750.645118302295,66830.39408215754,75814.47779802894,75803.88027817616,25750.645118302295,101554.52539647845,101554.52539647845,101554.52539647845,127530.2325198191,124058.06460407062,3472.167915748469,0.0,89998.26325012145,55263.560015718846,38594.114704891785,25975.707123340642,64569.82182823242,19813.76145300571,1450.0,0.0,0.8867634938869033,2.8726871889693792,0.001494314320929203,1.0,1.0,-5.113225675688909,353093.5180630889,1549525.9468936038,4.388429318650768,1549525.9468936038,4.388429318650768,0.7627804455495236,0.09199678190675162,3.934729544193309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934729544193309,1.2792698118913173,1.2795807810383923,3.075762053961132,6517.170711014315,15391.159076669543,6481.615181028914,0.00031903603297924176,22872.795255505353,2332.3760158163445,19373.981525783336,1975.596307177613,0.8470316508919096,0.8470316508919096,35556.25713747539,35405.22815468563,1.0053349969752556,0.8,4291.263552443012,4273.035954225843,1.0053349969752556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558763133068494,4.887024855703697,-2.4336987031597848,7.320723558863481,3.5,3.5,1.0,0.6,0.00024307066082108336,1.0000094186423318,0.0002430683714470305,198.60118509319813,0.0,4.549238123401968e-07,1.2892540841721178,0.026037826351674842,8.301671915572682e-05,0.00016005394166535654,0.0006297689729352708,0.09199678218923314,0.09199678218923314,0.09199678218923314,0.09199301524357317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497804.58173959487,592.3543148881529,0.0,0.09199678218923314,0.09199678190675162,0.09199678190675162,0.375,0.375,0.5,7.725224240234285,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,25975.707123340642,19813.76145300571,0.7627804455495236,1.0350097334934367,0.636206633388813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491662212858083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26356117386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4710803384723,261.4710803384723,-11.678919661527686,245.3328146174504,277.6093460595354,127631.44464902146,127639.9619933906,-8.517344369124633,0.0,nan,277.6093460595354,4.459346059535449,271.1540397711005,-1.9959602288994915,264.6987334826635,-8.451266517336478,258.2434271942452,-14.906572805754763,251.7881209058386,-21.361879094161367,245.3328146174504,-27.81718538254958,1.0,1.0,26022.012520719443,26022.012520719443,276.90680035385117,3.7568003538511903,276.90680035385117,276.90680035385117,75803.54504917828,75803.88027817616,-0.3352289978793124,0.0,8546.071908451686,8546.071908451686,0.8848078184293727,3954.4031919142753,276.90680035385117,3.7568003538511903,1.0,0.002,0.20526193092438552,0.004831939035442094,0.00031797245409426504,0.001682027554527746,0.15898622704713253,0.15898622704713253,0.0,8.622011091197201e-12,0.9999588633298595,0.9999588633298595,0.0,0.09199299746548033,3.7844412712851757e-06,0.0,0.0,0.0,1601749.3716274982,268.03677432431107,0.0,1.0,1279627.7142624697,2617.984452958667,,,,,,,,,,,,,,,,,,,2.0,15391.159076669543,1450.0,0.375,6.173730061729009,3.5
4860.0,-29.610826535956395,4.887019483123875,34.94189833499728,25.421795050520473,6.252428300590125,-26.02450105230158,-39.544790878985054,2.666102817070938,-5.113230900829535,-5.113230900796928,39.8837206356804,41079.74402482915,25750.644738596064,25750.644738596064,66830.38876342522,75814.40651578826,75803.81230977665,25750.644738596064,101554.45704837271,101554.45704837271,101554.45704837271,127530.16028741673,124058.04348226338,3472.1168051533436,0.0,89998.24168559587,55263.60480744916,38594.04097571856,25975.70323904401,64569.74421476257,19813.75805906768,1450.0,0.0,0.8867634876284053,2.8726866356025504,0.001494314320929203,1.0,1.0,-5.113230900829535,353093.446082984,1549525.7052751402,4.388429528966593,1549525.7052751402,4.388429528966593,0.7627804289543034,0.0919967621357417,3.9347344395916872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347344395916872,1.2792698987462814,1.2795808649855898,3.0757656718475372,6517.178376881473,15391.170236504518,6481.6150964142535,0.00031903433677878807,22872.761317771452,2332.372555130595,19373.981272864457,1975.5962813870647,0.8470328966276343,0.8470328966276343,35556.2925273582,35405.22815468563,1.0053362477639713,0.8,4291.267823626945,4273.035954225843,1.0053362477639713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558763051101733,4.887019483123875,-2.4337039677918506,7.320723450915725,3.5,3.5,1.0,0.6,0.0002430683714470305,1.0000094235354213,0.00024306608090520737,198.60125989365235,0.0,4.5467240001854145e-07,1.2885415816525465,0.02603828102407486,8.301596091728783e-05,0.00016005241052974268,0.0006297637318510457,0.09199676242070295,0.09199676242070295,0.09199676242070295,0.09199299687366591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497805.10145114275,592.3541443026357,0.0,0.09199676242070295,0.0919967621357417,0.0919967621357417,0.375,0.375,0.5,7.725111277175042,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,25975.70323904401,19813.75805906768,0.7627804289543034,1.0350108952134551,0.6362073216241284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491667634944878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26284867134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4710295282766,261.4710295282766,-11.678970471723403,245.33272763356192,277.60933142303236,127631.90376772251,127640.39874575111,-8.494978028606662,0.0,nan,277.60933142303236,4.459331423032381,271.1540106651186,-1.995989334881358,264.6986899072083,-8.451310092791687,258.2433691493109,-14.906630850689055,251.78804839142748,-21.361951608572497,245.33272763356192,-27.81727236643806,1.0,1.0,26022.012520719443,26022.012520719443,276.9067871755558,3.7567871755558144,276.9067871755558,276.9067871755558,75803.47918216132,75803.81230977665,-0.3331276153330691,0.0,8546.071908451686,8546.071908451686,0.8848075087004265,3954.408111789646,276.9067871755558,3.7567871755558144,1.0,0.002,0.20526571391211224,0.004831921280604534,0.0003179783109017895,0.001682021697968595,0.15898915545089476,0.15898915545089476,0.0,8.87038446167887e-12,0.9999588789828777,0.9999588789828777,0.0,0.09199297913531072,3.7830004309782368e-06,0.0,0.0,0.0,1601749.3656067005,268.03676909917044,0.0,1.0,1279627.7322404445,2617.984379415134,,,,,,,,,,,,,,,,,,,2.0,15391.170236504518,1450.0,0.375,6.173730061729009,3.5
4861.0,-29.610917310503613,4.887014111910873,34.941895504916836,25.42173924101519,6.252416547661874,-26.024583924686016,-39.544871904049046,2.666083161977245,-5.1132362083222915,-5.113236208329658,39.883714992275806,41079.74740325193,25750.644574619368,25750.644574619368,66830.3919778713,75814.34106441049,75803.74367436796,25750.644574619368,101554.38824898732,101554.38824898732,101554.38824898732,127530.08756555516,124058.0218563946,3472.065709160568,0.0,89998.22783080504,55263.65976686111,38593.964515493266,25975.699316567843,64569.66383206111,19813.75463379067,1450.0,0.0,0.886763481044401,2.87268607351429,0.001494314320929203,1.0,1.0,-5.1132362083222915,353093.37296842574,1549525.4625405222,4.388429750221009,1549525.4625405222,4.388429750221009,0.7627804122737533,0.09199674237562748,3.934740099799132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934740099799132,1.279269994618636,1.2795809579508752,3.075769865900841,6517.1872635771515,15391.181392369961,6481.614162129426,0.0003190323302017507,22872.724893671995,2332.3688409061197,19373.978480224585,1975.5959966170492,0.8470341234062856,0.8470341234062856,35556.33344619851,35405.22815468563,1.0053376939636582,0.8,4291.272762097475,4273.035954225843,1.0053376939636582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587630157042645,4.887014111910873,-2.4337092923874537,7.320723404298327,3.5,3.5,1.0,0.6,0.00024306608090520737,1.0000094178754861,0.00024306379176068136,198.60133464917428,0.0,4.549044919137205e-07,1.2891993300834839,0.026038735928566772,8.301520268524983e-05,0.00016005087821995755,0.0006297586085401345,0.09199674265995236,0.09199674265995236,0.09199674265995236,0.09199297819070153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497805.6208804437,592.3539738082485,0.0,0.09199674265995236,0.09199674237562748,0.09199674237562748,0.375,0.375,0.5,7.724998346399238,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,25975.699316567843,19813.75463379067,0.7627804122737533,1.035012233479953,0.63620816596004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491673059848336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26350641977,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4709786356184,261.4709786356184,-11.679021364381583,245.33264067884224,277.60931659243477,127632.36171763531,127640.87048253654,-8.508764901190757,0.0,nan,277.60931659243477,4.459316592434789,271.15398140969967,-1.9960185903003094,264.6986462269612,-8.451353773038761,258.2433110442399,-14.906688955760103,251.78797586153263,-21.362024138467348,245.33264067884224,-27.81735932115774,1.0,1.0,26022.012520719443,26022.012520719443,276.9067738368001,3.7567738368001073,276.9067738368001,276.9067738368001,75803.40894576938,75803.74367436796,-0.3347285985801136,0.0,8546.071908451686,8546.071908451686,0.8848071505823878,3954.413800298128,276.9067738368001,3.7567738368001073,1.0,0.002,0.20526949583458914,0.004831903515178348,0.0003179841660047713,0.0016820158428277948,0.15899208300238565,0.15899208300238565,0.0,8.83256618885997e-12,0.9999588905537022,0.9999588905537022,0.0,0.09199296044048721,3.7819351402597326e-06,0.0,0.0,0.0,1601749.3594910111,268.0367637916777,0.0,1.0,1279627.7505017673,2617.984304712496,,,,,,,,,,,,,,,,,,,2.0,15391.181392369961,1450.0,0.375,6.173730061729009,3.5
4862.0,-29.61100805779566,4.887008744076385,34.941892676451744,25.421687901858263,6.252406996996536,-26.024666552312382,-39.54494915725661,2.6660654916612234,-5.113241418690109,-5.113241418682172,39.883709378729336,41079.727520948494,25750.64416910328,25750.64416910328,66830.37169005178,75814.2698861314,75803.67577596418,25750.64416910328,101554.31994506746,101554.31994506746,101554.31994506746,127530.01538391536,124058.00075148452,3472.014632430851,0.0,89998.20638473664,55263.68960895237,38593.90752864918,25975.695438847913,64569.60296749709,19813.75124521162,1450.0,0.0,0.8867634748469854,2.8726855217120115,0.001494314320929203,1.0,1.0,-5.113241418690109,353093.3011918339,1549525.2210903184,4.388429958484171,1549525.2210903184,4.388429958484171,0.7627803956917047,0.09199672261819726,3.9347450041643506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347450041643506,1.2792700812824798,1.2795810417071984,3.0757734912550547,6517.1949452677,15391.192546302,6481.614063693422,0.0003190306298258631,22872.69093409782,2332.3653779932824,19373.978185992783,1975.5959666137553,0.8470353681521016,0.8470353681521016,35556.36890088551,35405.22815468563,1.0053389470434282,0.8,4291.277041102588,4273.035954225843,1.0053389470434282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558762928165958,4.887008744076385,-2.43371454493663,7.320723289013015,3.5,3.5,1.0,0.6,0.00024306379176068136,1.0000094150547294,0.00024306150332332495,198.60140938230015,0.0,4.5462715807001077e-07,1.2884133659704105,0.02603919055572484,8.301447975618235e-05,0.000160049312004499,0.0006297532308296439,0.09199672289879371,0.09199672289879371,0.09199672289879371,0.09199295987723358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497806.1402491732,592.3538033351265,0.0,0.09199672289879371,0.09199672261819726,0.09199672261819726,0.375,0.375,0.5,7.724885458097782,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,25975.695438847913,19813.75124521162,0.7627803956917047,1.0350128949018427,0.6362084577417507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491678481493364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.262720455656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4709278781758,261.4709278781758,-11.679072121824163,245.33255377271666,277.60930198367606,127632.8210874955,127641.30724588536,-8.486158389861245,0.0,nan,277.60930198367606,4.4593019836760845,271.1539523414639,-1.9960476585360993,264.6986026992557,-8.451397300744304,258.2432530570614,-14.906746942938582,251.7879034148811,-21.362096585118877,245.33255377271666,-27.817446227283313,1.0,1.0,26022.012520719443,26022.012520719443,276.9067606814637,3.7567606814637315,276.9067606814637,276.9067606814637,75803.34324409814,75803.67577596418,-0.3325318660354242,0.0,8546.071908451686,8546.071908451686,0.8848068402859807,3954.418729185172,276.9067606814637,3.7567606814637315,1.0,0.002,0.2052732763188379,0.004831885772116426,0.0003179900189436171,0.0016820099894472198,0.15899500947180856,0.15899500947180856,0.0,8.390837070298973e-12,0.9999589061731743,0.9999589061731743,0.0,0.09199294212080945,3.7804973878051734e-06,0.0,0.0,0.0,1601749.3534872353,268.03675858130987,0.0,1.0,1279627.768428918,2617.9842313768686,,,,,,,,,,,,,,,,,,,2.0,15391.192546302,1450.0,0.375,6.173730061729009,3.5
4863.0,-29.61109875747253,4.887003377683013,34.94188984868903,25.42163209235298,6.252395271457008,-26.024749354580553,-39.5450302172452,2.6660458687001642,-5.1132467179307355,-5.113246717949528,39.883703742076754,41079.73124512216,25750.643996253784,25750.643996253784,66830.37524137594,75814.20452026506,75803.6072416154,25750.643996253784,101554.25123786919,101554.25123786919,101554.25123786919,127529.94275960026,124057.97918883605,3471.9635707642096,0.0,89998.19262228881,55263.744922882346,38593.830777118295,25975.691521731067,64569.52229884936,19813.74782454871,1450.0,0.0,0.8867634682805184,2.8726849604979283,0.001494314320929203,1.0,1.0,-5.1132467179307355,353093.228190987,1549524.9786465594,4.388430179149248,1549524.9786465594,4.388430179149248,0.7627803790313986,0.0919967028711455,3.9347506714080014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347506714080014,1.2792701770014987,1.2795811345218024,3.0757776911760146,6517.203844396237,15391.203697754232,6481.613118628494,0.00031902861996768836,22872.654492764617,2332.3616620114535,19373.975361130466,1975.595678557965,0.8470365941679003,0.8470365941679003,35556.40987057003,35405.22815468563,1.0053403950408863,0.8,4291.2819857094755,4273.035954225843,1.0053403950408863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587628908531315,4.887003377683013,-2.433719862190132,7.3207232398731445,3.5,3.5,1.0,0.6,0.00024306150332332495,1.000009410121601,0.00024305921610654513,198.60148407626275,0.0,4.5448688426708157e-07,1.2880158300129092,0.026039645042609107,8.301372120983243e-05,0.00016004778211349254,0.0006297481181284263,0.09199670315336582,0.09199670315336582,0.09199670315336582,0.09199294122408311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497806.65934453235,592.3536329503673,0.0,0.09199670315336582,0.0919967028711455,0.0919967028711455,0.375,0.375,0.5,7.7247726031083435,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,25975.691521731067,19813.74782454871,0.7627803790313986,1.0350142429746125,0.6362093102530852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491683901514403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.2623229197,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4708770379751,261.4708770379751,-11.679122962024906,245.33246689479893,277.6092871811918,127633.2790735734,127641.77906817224,-8.499994598821885,0.0,nan,277.6092871811918,4.459287181191826,271.15392312389355,-1.9960768761064287,264.6985590665986,-8.451440933401386,258.2431950093173,-14.906804990682701,251.7878309520504,-21.36216904794958,245.33246689479893,-27.81753310520105,1.0,1.0,26022.012520719443,26022.012520719443,276.9067473627987,3.7567473627987056,276.9067473627987,276.9067473627987,75803.27303406822,75803.6072416154,-0.33420754718827084,0.0,8546.071908451686,8546.071908451686,0.8848064817226101,3954.4244247650413,276.9067473627987,3.7567473627987056,1.0,0.002,0.205277055701853,0.0048318680203039656,0.000317995870117883,0.0016820041385290343,0.1589979350589415,0.1589979350589415,0.0,8.646917383503538e-12,0.9999589181358624,0.9999589181358624,0.0,0.09199292347509704,3.779396048464035e-06,0.0,0.0,0.0,1601749.3473810547,268.03675328206924,0.0,1.0,1279627.7866618386,2617.984156790405,,,,,,,,,,,,,,,,,,,2.0,15391.203697754232,1450.0,0.375,6.173730061729009,3.5
4864.0,-29.611189506158286,4.886998014692519,34.94188702259488,25.421580753196054,6.252385737961118,-26.02483198175071,-39.54511120738459,2.6660282136957547,-5.113251922313793,-5.113251922312277,39.88369813470109,41079.726715392295,25750.64358778735,25750.64358778735,66830.37030317965,75814.13337697738,75803.53942786358,25750.64358778735,101554.18301565092,101554.18301565092,101554.18301565092,127529.87066401787,124057.95813529108,3471.9125287267943,0.0,89998.17122712187,55263.790154931165,38593.756746878564,25975.68764836695,64569.44439524552,19813.744439767022,1450.0,0.0,0.8867634620912047,2.8726844093297164,0.001494314320929203,1.0,1.0,-5.113251922313793,353093.1564968741,1549524.7374621169,4.388430387140156,1549524.7374621169,4.388430387140156,0.7627803624676199,0.09199668312691682,3.9347555780888555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347555780888555,1.279270263590385,1.2795812182056154,3.0757813185195255,6517.211530301867,15391.214847135447,6481.6130150667195,0.0003190269183971892,22872.62053284508,2332.3581990633993,19373.975051577392,1975.5956469923362,0.8470378382641537,0.8470378382641537,35556.44534197818,35405.22815468563,1.005341648712308,0.8,4291.2862667326535,4273.035954225843,1.005341648712308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558762802677933,4.886998014692519,-2.4337251090565495,7.320723123749069,3.5,3.5,1.0,0.6,0.00024305921610654513,1.0000094152133063,0.0002430569276737255,198.60155881063508,0.0,4.5424464687709726e-07,1.2873293292496937,0.026040099287255983,8.301296332351828e-05,0.00016004625278302683,0.0006297428858902339,0.09199668340793647,0.09199668340793647,0.09199668340793647,0.09199292293176106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497807.1783725248,592.3534625890721,0.0,0.09199668340793647,0.09199668312691682,0.09199668312691682,0.375,0.375,0.5,7.724659791413087,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,25975.68764836695,19813.744439767022,0.7627803624676199,1.0350154152495792,0.6362100076923868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491689318695409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26163641894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47082632488554,261.47082632488554,-11.679173675114441,245.33238005142408,277.60927259838695,127633.73790869863,127642.21665159422,-8.478742895578465,0.0,nan,277.60927259838695,4.459272598386974,271.15389408897823,-1.9961059110217434,264.69851557956514,-8.451484420434838,258.2431370701688,-14.906862929831163,251.78775856079028,-21.362241439209697,245.33238005142408,-27.817619948575896,1.0,1.0,26022.012520719443,26022.012520719443,276.90673422335743,3.756734223357455,276.90673422335743,276.90673422335743,75803.20730817542,75803.53942786358,-0.33211968815885484,0.0,8546.071908451686,8546.071908451686,0.8848061712795596,3954.4293559792995,276.90673422335743,3.756734223357455,1.0,0.002,0.20528083361952448,0.0048318502905842255,0.0003180017190845174,0.0016819982894171808,0.1590008595422587,0.1590008595422587,0.0,8.501698043478223e-12,0.9999589340535572,0.9999589340535572,0.0,0.09199290519605462,3.7779308622070303e-06,0.0,0.0,0.0,1601749.341384175,268.0367480776862,0.0,1.0,1279627.8045683913,2617.9840835390455,,,,,,,,,,,,,,,,,,,2.0,15391.214847135447,1450.0,0.375,6.173730061729009,3.5
4865.0,-29.6112995704536,4.886992648891919,34.941884194996355,25.421520543191605,6.252372384173355,-26.02493237494069,-39.545206202287204,2.6660051888473117,-5.113257419170736,-5.113257419197991,39.883692439119514,41079.708582297244,25750.643925331515,25750.643925331515,66830.35250762876,75814.06381965005,75803.46937527883,25750.643925331515,101554.11330061035,101554.11330061035,101554.11330061035,127529.79694146162,124057.93545037505,3471.861491086566,0.0,89998.16157994371,55263.83737842461,38593.69355724345,25975.683640851275,64569.37719809473,19813.740945077818,1450.0,0.0,0.8867634547315982,2.872683827187271,0.001494314320929203,1.0,1.0,-5.113257419170736,353093.0807737367,1549524.4924828187,4.388430634458565,1549524.4924828187,4.388430634458565,0.7627803456120503,0.09199666340306453,3.934761603688103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934761603688103,1.2792703750878147,1.2795813268024703,3.075785760627814,6517.220942596292,15391.225992511527,6481.611710706538,0.00031902477795669483,22872.583054482202,2332.3543773339725,19373.971152757524,1975.595249423353,0.8470390557379973,0.8470390557379973,35556.48890226613,35405.22815468563,1.0053431882706774,0.8,4291.29152399793,4273.035954225843,1.0053431882706774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558762875543217,4.886992648891919,-2.433730570818533,7.320723219710452,3.5,3.5,1.0,0.6,0.0002430569276737255,1.0000114192365177,0.00024305415218087514,198.6016494520804,0.0,4.544863252109429e-07,1.2880142456478123,0.026040553773581193,8.301207439213652e-05,0.00016004485328158897,0.0006297383435602922,0.09199666368324728,0.09199666368324728,0.09199666368324728,0.0919929035261349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497807.6969256293,592.3532923789321,0.0,0.09199666368324728,0.09199666340306453,0.09199666340306453,0.375,0.375,0.5,7.724546989369996,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,25975.683640851275,19813.740945077818,0.7627803456120503,1.0350162167833445,0.6362103889629804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491694738807415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.262321335336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4707736125319,261.4707736125319,-11.679226387468077,245.33228986525313,277.6092573598507,127634.11043380106,127642.92343436544,-8.813000564377488,0.0,nan,277.6092573598507,4.45925735985071,271.15386386091217,-1.9961361390878096,264.6984703619764,-8.451529638023601,258.24307686305355,-14.906923136946432,251.78768336414535,-21.362316635854626,245.33228986525313,-27.817710134746847,1.0,1.0,26022.012520719443,26022.012520719443,276.906720529421,3.7567205294210453,276.906720529421,276.906720529421,75803.12797476519,75803.46937527883,-0.3414005136437481,0.0,8546.071908451686,8546.071908451686,0.8848057900430608,3954.4354117065436,276.906720529421,3.7567205294210453,1.0,0.002,0.20528461126621567,0.004831832511075058,0.000318007567438633,0.0016819924411068641,0.1590037837193165,0.1590037837193165,0.0,8.545497209161423e-12,0.9999589369913282,0.9999589369913282,0.0,0.09199288574327744,3.777659787096093e-06,0.0,0.0,0.0,1601749.3350502842,268.03674258082924,0.0,1.0,1279627.823481249,2617.98400617114,,,,,,,,,,,,,,,,,,,2.0,15391.225992511527,1450.0,0.375,6.173730061729009,3.5
