time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4866.0,-29.611388882092566,4.886987287173254,34.9418813695383,25.421474791970127,6.25236486725898,-26.025013507157798,-39.5452871924266,2.665989492453893,-5.113262590559941,-5.113262590556132,39.883686845673566,41079.70048111612,25750.643435153168,25750.643435153168,66830.34391626928,75813.98921859554,75803.40187923475,25750.643435153168,101554.04531438791,101554.04531438791,101554.04531438791,127529.72509846425,124057.91462379116,3471.810474673084,0.0,89998.13364551889,55263.87009175625,38593.62617084737,25975.679784076336,64569.30595492371,19813.737574096533,1450.0,0.0,0.8867634486599547,2.872683279513395,0.001494314320929203,1.0,1.0,-5.113262590559941,353093.009534156,1549524.2518967646,4.388430838495185,1549524.2518967646,4.388430838495185,0.7627803290923993,0.0919966436683464,3.9347655954494924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347655954494924,1.27927045359637,1.2795814017793177,3.0757886922095468,6517.227154266204,15391.236747906605,6481.61244591955,0.0003190234421512814,22872.552751198346,2332.351287258987,19373.973350358414,1975.5954735162788,0.8470402740395195,0.8470402740395195,35556.51775951735,35405.22815468563,1.005344208177479,0.8,4291.295006762439,4273.035954225843,1.005344208177479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558762769728961,4.886987287173254,-2.4337357931830126,7.320723080356267,3.5,3.5,1.0,0.6,0.00024305415218087514,1.0000092661335835,0.00024305190002950173,198.60172300310705,0.0,5.512174581239353e-07,1.5621502763232327,0.026041104991039316,8.301131651971957e-05,0.00016004283566115556,0.000629731043557692,0.0919966439486165,0.0919966439486165,0.0919966439486165,0.09199288535792079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497808.21574826573,592.3531220854869,0.0,0.0919966439486165,0.0919966436683464,0.0919966436683464,0.375,0.375,0.5,7.724434234102482,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,25975.679784076336,19813.737574096533,0.7627803290923993,1.0350172257221415,0.6362109654669998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491701312580623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.53645736601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47072168164755,261.47072168164755,-11.67927831835243,245.3322005816757,277.60924278166027,127634.5963553628,127643.2787019448,-8.682346582006709,0.0,nan,277.60924278166027,4.4592427816602935,271.15383434164033,-1.9961656583596437,264.6984259016301,-8.45157409836986,258.2430174616332,-14.906982538366776,251.78760902164547,-21.36239097835451,245.3322005816757,-27.817799418324284,1.0,1.0,26022.012520719443,26022.012520719443,276.9067074601602,3.7567074601602144,276.9067074601602,276.9067074601602,75803.06888768513,75803.40187923475,-0.3329915496142348,0.0,8546.071908451686,8546.071908451686,0.884805537486363,3954.4394234267397,276.9067074601602,3.7567074601602144,1.0,0.002,0.20528838728879498,0.004831814795757547,0.0003180134134910426,0.0016819865949580031,0.15900670674552128,0.15900670674552128,0.0,8.449045716535375e-12,0.9999589546340028,0.9999589546340028,0.0,0.09199286763243651,3.7760359098858546e-06,0.0,0.0,0.0,1601749.329091421,268.03673740944004,0.0,1.0,1279627.8412742831,2617.9839333841664,,,,,,,,,,,,,,,,,,,2.0,15391.236747906605,1450.0,0.375,6.173730061729009,3.5
4867.0,-29.611479445822212,4.886981924044462,34.94187854332128,25.421418947540246,6.2523508781855215,-26.025096413425153,-39.54536825241519,2.6659678459224323,-5.11326801949491,-5.1132680194829705,39.88368117287266,41079.698970940866,25750.643604583136,25750.643604583136,66830.342575524,75813.92176488508,75803.33237063194,25750.643604583136,101553.97597521507,101553.97597521507,101553.97597521507,127529.65178379373,124057.89231774099,3471.759466052734,0.0,89998.11483988982,55263.91758254526,38593.552508160625,25975.67580857865,64569.228316739274,19813.734105758656,1450.0,0.0,0.8867634415636653,2.8726827045643657,0.001494314320929203,1.0,1.0,-5.11326801949491,353092.93474671524,1549524.0078992157,4.388431076964874,1549524.0078992157,4.388431076964874,0.7627803123110672,0.09199662394972598,3.9347707057784262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347707057784262,1.2792705586264193,1.2795815039536353,3.0757924344036147,6517.235083526382,15391.247915377757,6481.612181763355,0.0003190216791095089,22872.51826586049,2332.347770733175,19373.97256077787,1975.5953930014707,0.8470415166175844,0.8470415166175844,35556.55470311127,35405.22815468563,1.0053455138815854,0.8,4291.299465462843,4273.035954225843,1.0053455138815854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558762806303622,4.886981924044462,-2.4337412044795284,7.320723128523991,3.5,3.5,1.0,0.6,0.00024305190002950173,1.0000093960462193,0.00024304961632407317,198.6017975853197,0.0,4.472811432225259e-07,1.2675947598926385,0.02604155227218254,8.301055800008613e-05,0.00016004134202941562,0.0006297259843308103,0.09199662423087152,0.09199662423087152,0.09199662423087152,0.09199286620996885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497808.734101065,592.3529519419847,0.0,0.09199662423087152,0.09199662394972598,0.09199662394972598,0.375,0.375,0.5,7.724321496319131,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,25975.67580857865,19813.734105758656,0.7627803123110672,1.035018449464705,0.6362117070600198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491706646871076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24190184958,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4706696879407,261.4706696879407,-11.679330312059278,245.33211176147606,277.6092276144473,127635.02940579513,127643.72225545265,-8.692849657539549,0.0,nan,277.6092276144473,4.459227614447343,271.15380444383067,-1.9961955561693117,264.6983812732205,-8.451618726779486,258.24295810262703,-14.907041897372949,251.78753493204277,-21.362465067957203,245.33211176147606,-27.81788823852392,1.0,1.0,26022.012520719443,26022.012520719443,276.9066938978355,3.7566938978355324,276.9066938978355,276.9066938978355,75802.9916963185,75803.33237063194,-0.340674313440104,0.0,8546.071908451686,8546.071908451686,0.8848052141584095,3954.4445593073183,276.9066938978355,3.7566938978355324,1.0,0.002,0.2052921627715001,0.004831797038197607,0.0003180192585373862,0.0016819807500718805,0.1590096292686931,0.1590096292686931,0.0,8.609266511500069e-12,0.9999589604975216,0.9999589604975216,0.0,0.0919928484540494,3.775495676585274e-06,0.0,0.0,0.0,1601749.322835794,268.03673198050507,0.0,1.0,1279627.8599534435,2617.9838569722674,,,,,,,,,,,,,,,,,,,2.0,15391.247915377757,1450.0,0.375,6.173730061729009,3.5
4868.0,-29.611569966901172,4.886976561724955,34.941875717577275,25.421363242808752,6.252341053354448,-26.025178864871332,-39.54544543577356,2.665949951467804,-5.113273344078607,-5.113273344051824,39.88367553408354,41079.69286306774,25750.643507375204,25750.643507375204,66830.33637044295,75813.85830758112,75803.26370946628,25750.643507375204,101553.90721684149,101553.90721684149,101553.90721684149,127529.57909869825,124057.87062804947,3471.7084706487803,0.0,89998.10538180203,55263.9654617179,38593.48880009348,25975.671881856757,64569.160681950234,19813.730677516283,1450.0,0.0,0.8867634348758939,2.8726821406666767,0.001494314320929203,1.0,1.0,-5.113273344078607,353092.86139679776,1549523.7653627794,4.38843130170638,1549523.7653627794,4.38843130170638,0.762780295640999,0.09199660423289971,3.9347768485417363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347768485417363,1.2792706463187362,1.2795815887456379,3.0757970253320175,6517.244811152772,15391.259054788305,6481.610655503961,0.00031901945835884277,22872.480154791025,2332.3438844856323,19373.967998686407,1975.5949277976076,0.8470427285354187,0.8470427285354187,35556.59911036788,35405.22815468563,1.005347083375718,0.8,4291.3048249482645,4273.035954225843,1.005347083375718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558762785319454,4.886976561724955,-2.4337465391635176,7.320723100888473,3.5,3.5,1.0,0.6,0.00024304961632407317,1.0000093916281207,0.00024304733371389919,198.60187213245726,0.0,4.5354800326857995e-07,1.2853550412631556,0.026042005820185808,8.30098357620128e-05,0.00016003978056206036,0.0006297208234012949,0.09199660451351502,0.09199660451351502,0.09199660451351502,0.09199284745829761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497809.25247917004,592.3527817918119,0.0,0.09199660451351502,0.09199660423289971,0.09199660423289971,0.375,0.375,0.5,7.724208787439004,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,25975.671881856757,19813.730677516283,0.762780295640999,1.0350194375242174,0.636212278883644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491712055948605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25966213095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4706180252813,261.4706180252813,-11.679381974718694,245.33202336563,277.6092126849735,127635.54354208332,127644.18104413526,-8.637502051904615,0.0,nan,277.6092126849735,4.459212684973522,271.1537748210841,-1.9962251789158927,264.6983369571978,-8.451663042802181,258.24289909333055,-14.907100906669427,251.78746122947166,-21.362538770528317,245.33202336563,-27.817976634369984,1.0,1.0,26022.012520719443,26022.012520719443,276.9066805390298,3.756680539029844,276.9066805390298,276.9066805390298,75802.92857477204,75803.26370946628,-0.3351346942363307,0.0,8546.071908451686,8546.071908451686,0.8848048255087603,3954.450732784445,276.9066805390298,3.756680539029844,1.0,0.002,0.20529593726836828,0.0048317793029201885,0.00031802510212515994,0.0016819749064694756,0.15901255106257997,0.15901255106257997,0.0,8.594635420022811e-12,0.999958971203516,0.999958971203516,0.0,0.09199282972294741,3.774509952294773e-06,0.0,0.0,0.0,1601749.3167004096,268.03672665592137,0.0,1.0,1279627.8782735623,2617.983782029107,,,,,,,,,,,,,,,,,,,2.0,15391.259054788305,1450.0,0.375,6.173730061729009,3.5
4869.0,-29.611660439057577,4.886971167868581,34.941872875918236,25.421303032804303,6.252323470585847,-26.025262048090607,-39.54552653068674,2.665925080007609,-5.113280208514368,-5.113280208580456,39.883669423435116,41079.69611121013,25750.64729435627,25750.64729435627,66830.3434055664,75813.79549882098,75803.18326319437,25750.64729435627,101553.83055755064,101553.83055755064,101553.83055755064,127529.4978036992,124057.84039524903,3471.65740845016,0.0,89998.09119751518,55264.01732132523,38593.415417988836,25975.667246148565,64569.0826641374,19813.726668022315,1450.0,0.0,0.8867634220532172,2.872681413691796,0.001494314320929203,1.0,1.0,-5.113280208514368,353092.7668343456,1549523.5025310533,4.388431732610417,1549523.5025310533,4.388431732610417,0.7627802774136674,0.09199658459193144,3.9347823570857003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347823570857003,1.2792707663690879,1.2795817059049408,3.0758010426937714,6517.253323460258,15391.270192034495,6481.609972180592,0.0003190175464281982,22872.444529351895,2332.340251701845,19373.96595618713,1975.5947195206447,0.8470439585644107,0.8470439585644107,35556.63893271503,35405.22815468563,1.0053484908249386,0.8,4291.309631083686,4273.035954225843,1.0053484908249386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558763602810845,4.886971167868581,-2.433753009631424,7.320724177500005,3.5,3.5,1.0,0.6,0.00024304733371389919,1.000009386559292,0.00024304505235710457,198.60194663935448,0.0,4.5333065390150975e-07,1.2847390731568786,0.02604245915083971,8.300907692808649e-05,0.0001600382567858127,0.0006297157092595668,0.09199658486962756,0.09199658486962756,0.09199658486962756,0.09199282284791703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497809.769283984,592.3526121336309,0.0,0.09199658486962756,0.09199658459193144,0.09199658459193144,0.375,0.375,0.5,7.72409593034995,6.610889613511972e-11,6.610889613511972e-11,6.610889613511972e-11,6.610889613511972e-11,6.610889613511972e-11,6.610889613511972e-11,25975.667246148565,19813.726668022315,0.7627802774136674,1.0350207970770031,0.6362130979139089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491717462482598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25904616284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4705659326557,261.4705659326557,-11.679434067344289,245.33193525490256,277.6091966104526,127635.94570444031,127644.65509228857,-8.709387848231973,0.0,nan,277.6091966104526,4.459196610452636,271.15374433931737,-1.996255660682607,264.69829206818986,-8.45170793181012,258.24283979708486,-14.907160202915122,251.7873875259869,-21.362612474013076,245.33193525490256,-27.818064745097416,1.0,1.0,26022.012520719443,26022.012520719443,276.9066642612558,3.756664261255821,276.9066642612558,276.9066642612558,75802.8511220437,75803.18326319437,-0.33214115066220984,0.0,8546.071908451686,8546.071908451686,0.8848044769857777,3954.456268871129,276.9066642612558,3.756664261255821,1.0,0.002,0.20529971700539087,0.0048317612740871535,0.00031803095281617727,0.0016819690561585665,0.15901547640808864,0.15901547640808864,0.0,8.97474369127016e-12,0.9999589142399031,0.9999589142399031,0.0,0.09199280484232716,3.7797496042755567e-06,0.0,0.0,0.0,1601749.3087906889,268.0367197914856,0.0,1.0,1279627.9018918043,2617.983685412642,,,,,,,,,,,,,,,,,,,2.0,15391.270192034495,1450.0,0.375,6.173730061729009,3.5
4870.0,-29.611751116326193,4.886965785881066,34.94187004115131,25.42125623384493,6.2523207283762865,-26.025343931853115,-39.545607450976945,2.6659135440395234,-5.113285036351442,-5.113285036371572,39.8836639388404,41079.69549141927,25750.64586730054,25750.64586730054,66830.3413587198,75813.72294934951,75803.11868798918,25750.64586730054,101553.76455528972,101553.76455528972,101553.76455528972,127529.42810416748,124057.82171947145,3471.6063846960287,0.0,89998.07245660733,55264.070566747425,38593.33543317767,25975.66354887776,64568.99898205543,19813.723427994788,1450.0,0.0,0.886763417337305,2.8726809024020605,0.001494314320929203,1.0,1.0,-5.113285036351442,353092.7003274942,1549523.2666275224,4.388431891087912,1549523.2666275224,4.388431891087912,0.7627802612515286,0.09199656483943933,3.934787652415047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934787652415047,1.2792708245650974,1.2795817611964704,3.0758050421049212,6517.261797732569,15391.281327243398,6481.6093142787195,0.0003190156441077188,22872.408985366565,2332.3366272240332,19373.963989674405,1975.5945189921538,0.8470451889029086,0.8470451889029086,35556.67721368128,35405.22815468563,1.0053498437971957,0.8,4291.314251190763,4273.035954225843,1.0053498437971957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558763294753912,4.886965785881066,-2.4337579859172394,7.320723771798305,3.5,3.5,1.0,0.6,0.00024304505235710457,1.0000094078469153,0.00024304276584796963,198.60202131521785,0.0,4.53081900388582e-07,1.2840341057012414,0.0260429122327401,8.300831973456004e-05,0.00016003673262254454,0.0006297105594560365,0.09199656511791363,0.09199656511791363,0.09199656511791363,0.0919928059854889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497810.2887177204,592.3524416450762,0.0,0.09199656511791363,0.09199656483943933,0.09199656483943933,0.375,0.375,0.5,7.723983158127741,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,25975.66354887776,19813.723427994788,0.7627802612515286,1.03502210677438,0.6362139128536878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491722866098438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25834119539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4705148187391,261.4705148187391,-11.679485181260873,245.33184747694136,277.6091821605774,127636.51225683553,127645.05801445384,-8.545757618330988,0.0,nan,277.6091821605774,4.459182160577427,271.15371522383066,-1.9962847761693183,264.69824828708306,-8.451751712916916,258.24278135035973,-14.907218649640242,251.78731441364226,-21.362685586357713,245.33184747694136,-27.818152523058615,1.0,1.0,26022.012520719443,26022.012520719443,276.90665187733765,3.7566518773376743,276.90665187733765,276.90665187733765,75802.80401701934,75803.11868798918,-0.31467096983396914,0.0,8546.071908451686,8546.071908451686,0.8848041419527094,3954.4615906771223,276.90665187733765,3.7566518773376743,1.0,0.002,0.20530349353626157,0.004831743615167362,0.000318036799881733,0.001681963208329743,0.1590183999408665,0.1590183999408665,0.0,8.21147620386209e-12,0.9999589490697433,0.9999589490697433,0.0,0.09199278829487224,3.7765445670841677e-06,0.0,0.0,0.0,1601749.3032276907,268.03671496364854,0.0,1.0,1279627.9185027853,2617.9836174611783,,,,,,,,,,,,,,,,,,,2.0,15391.281327243398,1450.0,0.375,6.173730061729009,3.5
4871.0,-29.61184157115165,4.88696040997089,34.9418672095666,25.421204894688003,6.252307608962269,-26.02542665314007,-39.54568470418451,2.6658926910875103,-5.113290129063557,-5.113290129048377,39.883658361167505,41079.667547053126,25750.64513797461,25750.64513797461,66830.31268502773,75813.6487391432,75803.0517566352,25750.64513797461,101553.69689460982,101553.69689460982,101553.69689460982,127529.3566198653,124057.80123398808,3471.5553858772164,0.0,89998.04322294856,55264.08753601552,38593.284096592266,25975.65972525548,64568.943821847744,19813.720083759497,1450.0,0.0,0.8867634116093749,2.8726803630609354,0.001494314320929203,1.0,1.0,-5.113290129063557,353092.63017181185,1549523.026719547,4.38843208357411,1549523.026719547,4.38843208357411,0.7627802447879742,0.09199654508984113,3.934791660937876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934791660937876,1.27927092598512,1.279581859715927,3.075807931699719,6517.267920437203,15391.29245532748,6481.610286111103,0.00031901433928308595,22872.378254836778,2332.3334935820876,19373.966894546433,1975.5948152066642,0.8470464539667822,0.8470464539667822,35556.706192065976,35405.22815468563,1.0053508679865946,0.8,4291.317748574797,4273.035954225843,1.0053508679865946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558763137315134,4.88696040997089,-2.4337631544852893,7.32072356445618,3.5,3.5,1.0,0.6,0.00024304276584796963,1.0000093847750793,0.00024304048496768307,198.6020958079407,0.0,4.5410533595547037e-07,1.286934522097803,0.026043366338076055,8.300759686089674e-05,0.0001600351689870729,0.0006297050483871182,0.09199654537072194,0.09199654537072194,0.09199654537072194,0.09199278811977538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497810.8074220818,592.3522713908286,0.0,0.09199654537072194,0.09199654508984113,0.09199654508984113,0.375,0.375,0.5,7.723870443228806,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,25975.65972525548,19813.720083759497,0.7627802447879742,1.0350225468983871,0.63621402357759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449172828196884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.261241611784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47046358242045,261.47046358242045,-11.679536417579527,245.33175991532622,277.6091672495552,127636.90729565358,127645.47351741079,-8.566221757214905,0.0,nan,277.6091672495552,4.4591672495552075,271.15368578268993,-1.9963142173100437,264.6982043158256,-8.451795684174385,258.2427228489812,-14.907277151018775,251.78724138214434,-21.362758617855633,245.33175991532622,-27.81824008467376,1.0,1.0,26022.012520719443,26022.012520719443,276.90663895283416,3.75663895283418,276.90663895283416,276.90663895283416,75802.72510236622,75803.0517566352,-0.32665426898165606,0.0,8546.071908451686,8546.071908451686,0.8848038883352531,3954.4656192425655,276.90663895283416,3.75663895283418,1.0,0.002,0.20530726819187242,0.004831725920899517,0.00031804264386773754,0.0016819573646180569,0.15902132193386878,0.15902132193386878,0.0,8.485794532331337e-12,0.9999589694531724,0.9999589694531724,0.0,0.09199277042128985,3.7746685512843634e-06,0.0,0.0,0.0,1601749.2973594833,268.0367098709364,0.0,1.0,1279627.936025111,2617.983545781616,,,,,,,,,,,,,,,,,,,2.0,15391.29245532748,1450.0,0.375,6.173730061729009,3.5
4872.0,-29.61193200087594,4.886955038023929,34.94186438004218,25.42114918995651,6.252296182303044,-26.02550918255802,-39.545765694323904,2.665873364121991,-5.113295316345045,-5.1132953163378785,39.88365275746576,41079.6730028927,25750.644662481653,25750.644662481653,66830.31766537434,75813.58389305221,75802.9841098963,25750.644662481653,101553.62877237794,101553.62877237794,101553.62877237794,127529.2846315693,124057.78022400185,3471.504407567455,0.0,89998.03025565423,55264.1448633915,38593.20599140303,25975.655859191364,64568.861850594396,19813.716704882005,1450.0,0.0,0.8867634054938646,2.872679813704523,0.001494314320929203,1.0,1.0,-5.113295316345045,353092.5587133769,1549522.7856933828,4.388432289084883,1549522.7856933828,4.388432289084883,0.7627802282370866,0.09199652535977147,3.934797401134472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934797401134472,1.279271020315854,1.2795819511515725,3.0758121919802144,6517.276947460353,15391.303584845266,6481.609241601344,0.00031901229632818175,22872.341592404784,2332.3297550544567,19373.963772436866,1975.5944968400897,0.847047675209187,0.847047675209187,35556.74768904404,35405.22815468563,1.0053523346237452,0.8,4291.322756820429,4273.035954225843,1.0053523346237452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587630346709975,4.886955038023929,-2.4337683912530155,7.320723429276945,3.5,3.5,1.0,0.6,0.00024304048496768307,1.0000093821777432,0.0002430382047400478,198.60217028004087,0.0,4.529876051984609e-07,1.2837668731324383,0.026043819325681252,8.300683902626554e-05,0.00016003364594141753,0.000629699974144364,0.09199652563925434,0.09199652563925434,0.09199652563925434,0.09199276989313171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497811.3257831896,592.3521012476997,0.0,0.09199652563925434,0.09199652535977147,0.09199652535977147,0.375,0.375,0.5,7.723757773142662,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,25975.655859191364,19813.716704882005,0.7627802282370866,1.0350239380092021,0.6362149157584157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491733684557253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25807396282,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47041240212496,261.47041240212496,-11.679587597875013,245.33167255044538,277.60915225384457,127637.3793596771,127645.93621492208,-8.556855244983566,0.0,nan,277.60915225384457,4.459152253844593,271.1536563131452,-1.9963436868548001,264.69816037244954,-8.451839627550441,258.24266443176754,-14.90733556823244,251.78716849109773,-21.362831508902246,245.33167255044538,-27.8183274495546,1.0,1.0,26022.012520719443,26022.012520719443,276.90662585000877,3.7566258500087883,276.90662585000877,276.90662585000877,75802.6555103429,75802.9841098963,-0.3285995533951791,0.0,8546.071908451686,8546.071908451686,0.8848035251554958,3954.4713881401444,276.90662585000877,3.7566258500087883,1.0,0.002,0.2053110413655103,0.004831708215333498,0.00031804848549559775,0.0016819515228351412,0.15902424274779886,0.15902424274779886,0.0,8.330738876516364e-12,0.9999589855495186,0.9999589855495186,0.0,0.09199275217283764,3.7731869338325013e-06,0.0,0.0,0.0,1601749.2913823063,268.03670468365493,0.0,1.0,1279627.9538728173,2617.9834727709954,,,,,,,,,,,,,,,,,,,2.0,15391.303584845266,1450.0,0.375,6.173730061729009,3.5
4873.0,-29.612022486091064,4.886949671611145,34.94186155349797,25.421097920648776,6.252286913100039,-26.025591546169913,-39.5458466844633,2.6658559733164684,-5.11330042489044,-5.1133004248084655,39.88364718442059,41079.67009026191,25750.643998280495,25750.643998280495,66830.3140885424,75813.51323437129,75802.91714677957,25750.643998280495,101553.56114506006,101553.56114506006,101553.56114506006,127529.21317684304,124057.75972272144,3471.4534541216017,0.0,89998.00957704835,55264.191946296574,38593.1307008353,25975.652031782985,64568.78273261829,19813.713358036795,1450.0,0.0,0.88676339966838,2.872679272686731,0.001494314320929203,1.0,1.0,-5.11330042489044,353092.48833960126,1549522.5459858086,4.3884324848493845,1549522.5459858086,4.3884324848493845,0.7627802117842264,0.09199650563631831,3.934802371800599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934802371800599,1.279271105665088,1.2795820336043697,3.0758158723165336,6517.2847456513855,15391.314711850751,6481.609049280283,0.00031901056562258696,22872.307443452235,2332.3262728303994,19373.963197576344,1975.5944382206303,0.8470489147400221,0.8470489147400221,35556.78362292952,35405.22815468563,1.0053536046435927,0.8,4291.327093659722,4273.035954225843,1.0053536046435927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558762891290632,4.886949671611145,-2.4337735688381783,7.320723240449324,3.5,3.5,1.0,0.6,0.0002430382047400478,1.0000093879419476,0.00024303592313291023,198.6022447978888,0.0,4.52858157095795e-07,1.283400017209483,0.026044272183838348,8.30060811980294e-05,0.00016003212354201841,0.0006296947792774206,0.09199650591984233,0.09199650591984233,0.09199650591984233,0.0919927519636059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497811.844028401,592.3519311440065,0.0,0.09199650591984233,0.09199650563631831,0.09199650563631831,0.375,0.375,0.5,7.723645157756687,-8.196820999728516e-11,-8.196820999728516e-11,-8.196820999728516e-11,-8.196820999728516e-11,-8.196820999728516e-11,-8.196820999728516e-11,25975.652031782985,19813.713358036795,0.7627802117842264,1.0350251508579495,0.6362156502217851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491739085650284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.257707106895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4703614587526,261.4703614587526,-11.679638541247357,245.33158535655843,277.6091375609889,127637.84946000604,127646.3667036461,-8.517243640058538,0.0,nan,277.6091375609889,4.45913756098895,271.15362712007715,-1.9963728799228306,264.69811667918174,-8.45188332081824,258.24260623829286,-14.907393761707112,251.7870957974167,-21.36290420258328,245.33158535655843,-27.818414643441542,1.0,1.0,26022.012520719443,26022.012520719443,276.90661290599485,3.7566129059948707,276.90661290599485,276.90661290599485,75802.5902279314,75802.91714677957,-0.326918848164496,0.0,8546.071908451686,8546.071908451686,0.8848032106635294,3954.476383659602,276.90661290599485,3.7566129059948707,1.0,0.002,0.20531481269193924,0.004831690533645204,0.0003180543243136712,0.0016819456844797585,0.1590271621568356,0.1590271621568356,0.0,8.793429526199326e-12,0.9999590056262898,0.9999590056262898,0.0,0.09199273429718623,3.771339132086863e-06,0.0,0.0,0.0,1601749.2854958535,268.03669957510954,0.0,1.0,1279627.9714496217,2617.9834008685907,,,,,,,,,,,,,,,,,,,2.0,15391.314711850751,1450.0,0.375,6.173730061729009,3.5
4874.0,-29.61211285092934,4.886944308816382,34.94185872881326,25.421042215917282,6.25227548462422,-26.025674017372687,-39.54592390274627,2.665836651207744,-5.113305618931008,-5.113305619004963,39.88364158500509,41079.66043512297,25750.643564139962,25750.643564139962,66830.30399926293,75813.44845099757,75802.849482306,25750.643564139962,101553.49304644596,101553.49304644596,101553.49304644596,127529.14121138843,124057.73869085715,3471.402520531285,0.0,89997.99664114407,55264.23410451376,38593.06948514479,25975.64816494246,64568.71765008725,19813.709978854356,1450.0,0.0,0.8867633935029432,2.8726787226147015,0.001494314320929203,1.0,1.0,-5.113305618931008,353092.41678808175,1549522.3051435014,4.388432692037933,1549522.3051435014,4.388432692037933,0.7627801952443887,0.09199648592720681,3.9348081105849246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348081105849246,1.2792711999748154,1.279582125018073,3.0758201315423874,6517.293770439876,15391.325834730245,6481.608003128603,0.0003190085230639324,22872.27079741012,2332.322535974071,19373.960070558962,1975.5941193535982,0.8470501351685955,0.8470501351685955,35556.825109675425,35405.22815468563,1.0053550709199042,0.8,4291.332100670441,4273.035954225843,1.0053550709199042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558762797573198,4.886944308816382,-2.433778808209904,7.3207231170262865,3.5,3.5,1.0,0.6,0.00024303592313291023,1.000009375459584,0.00024303364458079792,198.60231921665104,0.0,4.5313229926825725e-07,1.284176936126241,0.026044725316137617,8.300535866917262e-05,0.0001600305644637376,0.0006296895629933983,0.09199648621062724,0.09199648621062724,0.09199648621062724,0.09199273370886689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497812.3619336466,592.3517611503377,0.0,0.09199648621062724,0.09199648592720681,0.09199648592720681,0.375,0.375,0.5,7.723532586162766,7.395328793791123e-11,7.395328793791123e-11,7.395328793791123e-11,7.395328793791123e-11,7.395328793791123e-11,7.395328793791123e-11,25975.64816494246,19813.709978854356,0.7627801952443887,1.0350260378629748,0.6362161419674324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491744490061458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25848402581,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47031052387484,261.47031052387484,-11.679689476125134,245.33149830373873,277.6091227440532,127638.31726917566,127646.8330927857,-8.515823610032385,0.0,nan,277.6091227440532,4.459122744053218,271.15359785596223,-1.996402144037745,264.6980729678936,-8.451927032106369,258.2425480798276,-14.907451920172377,251.78702319177384,-21.362976808226136,245.33149830373873,-27.81850169626125,1.0,1.0,26022.012520719443,26022.012520719443,276.9065997941873,3.7565997941873093,276.9065997941873,276.9065997941873,75802.52064701285,75802.849482306,-0.328835293155862,0.0,8546.071908451686,8546.071908451686,0.8848028475729663,3954.482151137849,276.9065997941873,3.7565997941873093,1.0,0.002,0.20531858256870283,0.0048316728421795505,0.00031806016082962306,0.0016819398480198205,0.15903008041481154,0.15903008041481154,0.0,8.849443747238617e-12,0.9999590213762376,0.9999590213762376,0.0,0.09199271603782254,3.7698893842739264e-06,0.0,0.0,0.0,1601749.2795108878,268.03669438106897,0.0,1.0,1279627.9893205827,2617.9833277628527,,,,,,,,,,,,,,,,,,,2.0,15391.325834730245,1450.0,0.375,6.173730061729009,3.5
4875.0,-29.612203279069174,4.886938951443833,34.941855906792426,25.420990981534146,6.252266217753839,-26.025756329383498,-39.546004857961066,2.665819268204272,-5.113310723656923,-5.113310723656055,39.883636012511595,41079.65773270739,25750.64291338221,25750.64291338221,66830.3006460896,75813.37784610792,75802.78246910017,25750.64291338221,101553.42538248238,101553.42538248238,101553.42538248238,127529.06972154381,124057.71811080971,3471.3516107340943,0.0,89997.97599547106,55264.28137895856,38592.99401834722,25975.644339061422,64568.63835740864,19813.7066332296,1450.0,0.0,0.8867633876949472,2.8726781820015135,0.001494314320929203,1.0,1.0,-5.113310723656923,353092.34646693664,1549522.0654593257,4.388432887214739,1549522.0654593257,4.388432887214739,0.7627801787936526,0.09199646622401332,3.9348130814070754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348130814070754,1.2792712852844408,1.2795822074333947,3.0758238120948564,6517.301569088904,15391.336957005116,6481.60780820404,0.00031900679211445957,22872.236656102632,2332.319054529593,19373.959487916403,1975.5940599405917,0.8470513740835731,0.8470513740835731,35556.86104466928,35405.22815468563,1.0053563409796162,0.8,4291.336437643503,4273.035954225843,1.0053563409796162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558762657094847,4.886938951443833,-2.433783980576696,7.320722932020528,3.5,3.5,1.0,0.6,0.00024303364458079792,1.0000093820341664,0.00024303136445223312,198.6023936875934,0.0,4.525257339619185e-07,1.282457930048077,0.02604517784187158,8.300460118021357e-05,0.00016002904340058435,0.0006296843733776799,0.09199646650186256,0.09199646650186256,0.09199646650186256,0.09199271579411258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497812.87971589994,592.3515911982428,0.0,0.09199646650186256,0.09199646622401332,0.09199646622401332,0.375,0.375,0.5,7.723420066989288,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,25975.644339061422,19813.7066332296,0.7627801787936526,1.0350272569813523,0.6362168814110339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491749887286718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25676501974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47025978670246,261.47025978670246,-11.67974021329752,245.33141137505433,277.60910819839324,127638.78390252883,127647.2666719593,-8.482769430456965,0.0,nan,277.60910819839324,4.459108198393267,271.1535688336982,-1.996431166301761,264.6980294690232,-8.45197053097678,258.2424901043516,-14.907509895648388,251.78695073969408,-21.3630492603059,245.33141137505433,-27.818588624945647,1.0,1.0,26022.012520719443,26022.012520719443,276.9065868481318,3.7565868481318034,276.9065868481318,276.9065868481318,75802.45549542586,75802.78246910017,-0.3269736743095564,0.0,8546.071908451686,8546.071908451686,0.8848025330709905,3954.487146814111,276.9065868481318,3.7565868481318034,1.0,0.002,0.2053223506765315,0.004831655172309008,0.00031806599466401296,0.001681934013536978,0.1590329973320065,0.1590329973320065,0.0,8.200990667811547e-12,0.9999590405861736,0.9999590405861736,0.0,0.09199269810268268,3.76812133063806e-06,0.0,0.0,0.0,1601749.273628835,268.03668927634305,0.0,1.0,1279628.0068842482,2617.9832559142014,,,,,,,,,,,,,,,,,,,2.0,15391.336957005116,1450.0,0.375,6.173730061729009,3.5
4876.0,-29.612293662494114,4.88693359745941,34.941853086506704,25.420939677301817,6.252254790700643,-26.025838817173696,-39.54608588302506,2.6657999455249364,-5.11331591979075,-5.113315919783526,39.88363041855209,41079.64967745895,25750.642506900556,25750.642506900556,66830.29218435951,75813.30528426183,75802.71482587887,25750.642506900556,101553.35733277941,101553.35733277941,101553.35733277941,127528.99780628449,124057.69708567974,3471.3007206047473,0.0,89997.95057014193,55264.3204474626,38592.92235853258,25975.64047350507,64568.562832037656,19813.70325541873,1450.0,0.0,0.8867633814990451,2.8726776317080245,0.001494314320929203,1.0,1.0,-5.11331591979075,353092.2748866112,1549521.8248520375,4.388433095427071,1549521.8248520375,4.388433095427071,0.7627801622688972,0.09199644653358557,3.934817511127666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934817511127666,1.2792713795937996,1.2795822988486198,3.0758270480318792,6517.308425651154,15391.348074999683,6481.6082655224845,0.00031900530049795185,22872.20444547369,2332.3157699595367,19373.960854871835,1975.5941993312533,0.8470526267399581,0.8470526267399581,35556.893067932084,35405.22815468563,1.0053574727862846,0.8,4291.340302512068,4273.035954225843,1.0053574727862846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558762569348104,4.88693359745941,-2.433789219001303,7.320722816460712,3.5,3.5,1.0,0.6,0.00024303136445223312,1.0000093774018504,0.00024302908547083732,198.6024681217604,0.0,4.528389908845188e-07,1.2833457001667261,0.026045630680862464,8.300384304408127e-05,0.00016002752140815185,0.0006296790934991534,0.09199644681392878,0.09199644681392878,0.09199644681392878,0.09199269752912173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497813.3971838072,592.3514213480215,0.0,0.09199644681392878,0.09199644653358557,0.09199644653358557,0.375,0.375,0.5,7.72330759123457,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,25975.64047350507,19813.70325541873,0.7627801622688972,1.0350283365947806,0.6362175008342609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491755288296628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25765278986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4702090189705,261.4702090189705,-11.679790981029498,245.33132453602073,277.6090935019662,127639.20605471104,127647.69393300117,-8.487878290125678,0.0,nan,277.6090935019662,4.459093501966208,271.1535397087445,-1.9964602912554597,264.69798591555025,-8.45201408444973,258.24243212235916,-14.907567877640815,251.78687832918203,-21.363121670817947,245.33132453602073,-27.818675463979247,1.0,1.0,26022.012520719443,26022.012520719443,276.90657373688003,3.756573736880057,276.90657373688003,276.90657373688003,75802.38318606392,75802.71482587887,-0.33163981494726613,0.0,8546.071908451686,8546.071908451686,0.8848022528042452,3954.4915986833043,276.90657373688003,3.756573736880057,1.0,0.002,0.20532611734439568,0.004831637495595777,0.0003180718262074119,0.0016819281823376756,0.15903591310370596,0.15903591310370596,0.0,8.545087380740224e-12,0.9999590562361833,0.9999590562361833,0.0,0.09199267985280672,3.7666807788460676e-06,0.0,0.0,0.0,1601749.2676414563,268.0366840802092,0.0,1.0,1279628.0247624065,2617.9831827790267,,,,,,,,,,,,,,,,,,,2.0,15391.348074999683,1450.0,0.375,6.173730061729009,3.5
4877.0,-29.612383931610452,4.886928245056869,34.94185026699898,25.420884042419516,6.252243144624433,-26.025921223984405,-39.54616306638343,2.665780437133144,-5.113321198533754,-5.113321198490905,39.883624800440565,41079.63981348647,25750.642317135516,25750.642317135516,66830.28213062198,75813.24038221636,75802.64654664163,25750.642317135516,101553.28886377714,101553.28886377714,101553.28886377714,127528.92543411811,124057.67558862036,3471.2498454977504,0.0,89997.93719451225,55264.36207745447,38592.86124117532,25975.636570340972,64568.497811516296,19813.699846836633,1450.0,0.0,0.8867633749698041,2.8726770726658217,0.001494314320929203,1.0,1.0,-5.113321198533754,353092.2021682834,1549521.5832059432,4.388433314841212,1549521.5832059432,4.388433314841212,0.7627801456638776,0.09199642685666531,3.934823195120815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934823195120815,1.2792714747621732,1.2795823911245359,3.075831262361517,6517.3173553099505,15391.359190875768,6481.607282044417,0.00031900328192750505,22872.168006458283,2332.3120542140573,19373.957915190076,1975.5938995671384,0.8470538477034429,0.847053847703443,35556.93415855076,35405.22815468563,1.0053589250632888,0.8,4291.345261714427,4273.035954225843,1.0053589250632888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558762528383734,4.886928245056869,-2.4337945174550044,7.320722762511874,3.5,3.5,1.0,0.6,0.00024302908547083732,1.0000093655490379,0.00024302680939133645,198.60254246183882,0.0,4.5261133000872273e-07,1.2827005092447201,0.026046083292192473,8.300312086001041e-05,0.00016002596461082692,0.0006296738773722644,0.09199642713675352,0.09199642713675352,0.09199642713675352,0.09199267894938767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497813.9143748966,592.3512515872394,0.0,0.09199642713675352,0.09199642685666531,0.09199642685666531,0.375,0.375,0.5,7.7231951484544785,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,25975.636570340972,19813.699846836633,0.7627801456638776,1.0350292231624798,0.6362179887381489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491760686639685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.257007598935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47015821671886,261.47015821671886,-11.67984178328112,245.33123778808982,277.6090786453922,127639.6673778654,127648.16102773875,-8.493649873392316,0.0,nan,277.6090786453922,4.4590786453921964,271.15351047390027,-1.9964895260997082,264.6979423024367,-8.452057697563305,258.2423741309726,-14.907625869027356,251.78680595952162,-21.363194040478362,245.33123778808982,-27.818762211910155,1.0,1.0,26022.012520719443,26022.012520719443,276.90656046862637,3.7565604686263896,276.90656046862637,276.90656046862637,75802.31363730023,75802.64654664163,-0.3329093413922237,0.0,8546.071908451686,8546.071908451686,0.8848018931800752,3954.497311096419,276.90656046862637,3.7565604686263896,1.0,0.002,0.20532988292406845,0.004831619808241124,0.0003180776560105461,0.0016819223525540695,0.15903882800527305,0.15903882800527305,0.0,8.564615596590164e-12,0.9999590680556351,0.9999590680556351,0.0,0.09199266126403945,3.765592625870426e-06,0.0,0.0,0.0,1601749.2615588873,268.0366788014662,0.0,1.0,1279628.0429248041,2617.9831084811067,,,,,,,,,,,,,,,,,,,2.0,15391.359190875768,1450.0,0.375,6.173730061729009,3.5
4878.0,-29.61247426304019,4.886922896187034,34.94184744932557,25.420828407537215,6.252233696857955,-26.026003467055403,-39.54624402159823,2.6657629010048502,-5.113326382674813,-5.113326382685507,39.88361921435789,41079.65064301675,25750.641893096792,25750.641893096792,66830.29253611354,75813.1774853162,75802.57903199526,25750.641893096792,101553.22092509206,101553.22092509206,101553.22092509206,127528.85363693294,124057.65464661004,3471.198990322898,0.0,89997.92869382443,55264.427320574665,38592.779303610856,25975.632711840888,64568.412015451744,19813.696475030672,1450.0,0.0,0.8867633688065486,2.872676523642496,0.001494314320929203,1.0,1.0,-5.113326382674813,353092.130753177,1549521.3429362758,4.388433521956461,1549521.3429362758,4.388433521956461,0.7627801291630782,0.09199640718264016,3.9348294271430784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348294271430784,1.2792715607769634,1.279582474248356,3.075835927090622,6517.327239311172,15391.370306029054,6481.605635380868,0.00031900102077389185,22872.12962091938,2332.308139978421,19373.952993202533,1975.5933976640886,0.8470550540900514,0.8470550540900514,35556.97921095778,35405.22815468563,1.0053605173633473,0.8,4291.350699062668,4273.035954225843,1.0053605173633473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558762436846967,4.886922896187034,-2.433799745773674,7.3207226419607085,3.5,3.5,1.0,0.6,0.00024302680939133645,1.0000093720210943,0.00024302453176029836,198.6026168532836,0.0,4.5203517571842686e-07,1.2810676879860217,0.02604653532736819,8.30023633899281e-05,0.00016002444600140837,0.0006296688991886102,0.09199640746396207,0.09199640746396207,0.09199640746396207,0.09199266072845892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497814.4315089489,592.3510818466731,0.0,0.09199640746396207,0.09199640718264016,0.09199640718264016,0.375,0.375,0.5,7.723082749594973,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,25975.632711840888,19813.696475030672,0.7627801291630782,1.0350307596246988,0.6362190018423569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491766078159243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25537477768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4701075804036,261.4701075804036,-11.6798924195964,245.33115112391945,277.6090640369333,127640.17128270313,127648.63718948506,-8.465906781943202,0.0,nan,277.6090640369333,4.459064036933341,271.1534814543016,-1.9965185456983932,264.6978988716909,-8.452101128309096,258.2423162890831,-14.9076837109169,251.78673370649312,-21.363266293506854,245.33115112391945,-27.818848876080523,1.0,1.0,26022.012520719443,26022.012520719443,276.9065473843524,3.756547384352416,276.9065473843524,276.9065473843524,75802.25103132674,75802.57903199526,-0.3280006685236003,0.0,8546.071908451686,8546.071908451686,0.8848014988822073,3954.5035742787936,276.9065473843524,3.756547384352416,1.0,0.002,0.20533364701590898,0.004831602144621545,0.0003180834835710603,0.0016819165251646217,0.15904174178553016,0.15904174178553016,0.0,8.735681882726665e-12,0.999959084222857,0.999959084222857,0.0,0.0919926430781459,3.764104494245898e-06,0.0,0.0,0.0,1601749.2555853252,268.03667361732516,0.0,1.0,1279628.0607617062,2617.9830355147146,,,,,,,,,,,,,,,,,,,2.0,15391.370306029054,1450.0,0.375,6.173730061729009,3.5
4879.0,-29.612583889263302,4.886917548372864,34.94184463212349,25.420777138229482,6.252222834239007,-26.02610321686225,-39.54633887680245,2.6657421620262545,-5.113331681348541,-5.113331681347452,39.88361359262455,41079.61316355736,25750.64176652981,25750.64176652981,66830.25493008718,75813.09504080932,75802.510604822,25750.64176652981,101553.15237135181,101553.15237135181,101553.15237135181,127528.78117177336,124057.63302307694,3471.1481486964126,0.0,89997.8997895662,55264.4488214024,38592.723297959776,25975.628800421553,64568.35209838133,19813.693059810157,1450.0,0.0,0.8867633621888494,2.8726759624898106,0.001494314320929203,1.0,1.0,-5.113331681348541,353092.0577603259,1549521.1011350015,4.388433744343225,1549521.1011350015,4.388433744343225,0.7627801125449023,0.09199638752007128,3.9348334600401427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348334600401427,1.2792716616502182,1.2795825722322665,3.0758388370491514,6517.33340516411,15391.381416925025,6481.606568993429,0.000318999704518242,22872.098833033724,2332.305000487804,19373.955783832957,1975.5936822291974,0.8470563163119745,0.8470563163119745,35557.0083654866,35405.22815468563,1.0053615477804352,0.8,4291.354217705432,4273.035954225843,1.0053615477804352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558762409525093,4.886917548372864,-2.43380505760576,7.320722605978624,3.5,3.5,1.0,0.6,0.00024302453176029836,1.0000113739054886,0.0002430217676536814,198.60270713480668,0.0,4.52343484391111e-07,1.2819414347644085,0.026046987670852582,8.300147587055757e-05,0.00016002305588974077,0.0006296640746928259,0.09199638780090406,0.09199638780090406,0.09199638780090406,0.09199264207196409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497814.9483245715,592.3509122086145,0.0,0.09199638780090406,0.09199638752007128,0.09199638752007128,0.375,0.375,0.5,7.722970380774078,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,25975.628800421553,19813.693059810157,0.7627801125449023,1.0350311376734447,0.6362190117685719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449177147340443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25624852445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4700551971594,261.4700551971594,-11.679944802840566,245.33106118268333,277.6090492116836,127640.5075788894,127649.2655552296,-8.757976340185058,0.0,nan,277.6090492116836,4.459049211683634,271.1534516058525,-1.996548394147453,264.69785400004224,-8.452145999957736,258.24225639423884,-14.90774360576114,251.786658788456,-21.36334121154397,245.33106118268333,-27.81893881731665,1.0,1.0,26022.012520719443,26022.012520719443,276.9065340788337,3.756534078833738,276.9065340788337,276.9065340788337,75802.17402931133,75802.510604822,-0.33657551067881286,0.0,8546.071908451686,8546.071908451686,0.8848012437221675,3954.5076273403433,276.9065340788337,3.756534078833738,1.0,0.002,0.20533741012348888,0.004831584464427364,0.00031808930953127883,0.0016819106991047621,0.15904465476563942,0.15904465476563942,0.0,8.636041100990033e-12,0.999959094912106,0.999959094912106,0.0,0.09199262439975384,3.763120317439495e-06,0.0,0.0,0.0,1601749.2494797911,268.03666831865144,0.0,1.0,1279628.0789926723,2617.9829609363087,,,,,,,,,,,,,,,,,,,2.0,15391.381416925025,1450.0,0.375,6.173730061729009,3.5
