time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4880.0,-29.612672710185382,4.886912200977947,34.94184181512309,25.420722655858867,6.252211041252555,-26.026184335038383,-39.54641990186644,2.665722666247836,-5.113337009214661,-5.113337009213095,39.883607964042795,41079.623222181675,25750.64171624193,25750.64171624193,66830.26493842361,75813.03247669841,75802.44198452374,25750.64171624193,101553.08370076568,101553.08370076568,101553.08370076568,127528.7085770854,124057.61125797915,3471.097319106247,0.0,89997.88756966955,55264.50335794854,38592.649124134456,25975.624876319718,64568.27400045417,19813.689634302344,1450.0,0.0,0.8867633554473529,2.8726753982455833,0.001494314320929203,1.0,1.0,-5.113337009214661,353091.984365338,1549520.859037875,4.388433970890184,1549520.859037875,4.388433970890184,0.7627800959031092,0.09199636786692603,3.934838994568712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934838994568712,1.279271757757588,1.2795826648267663,3.075842932283613,6517.34208247452,15391.392138270921,6481.6055754552,0.0003189977411452508,22872.06355683023,2332.3014033161407,19373.9528140807,1975.593379398745,0.8470574929079848,0.8470574929079848,35557.0483755664,35405.22815468563,1.0053629618687987,0.8,4291.359046498196,4273.035954225843,1.0053629618687987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558762398669504,4.886912200977947,-2.4338103907041937,7.320722591682141,3.5,3.5,1.0,0.6,0.0002430217676536814,1.0000092153179558,0.00024301952815145998,198.60278028239574,0.0,5.489590569373995e-07,1.5557499673605901,0.02604753662990952,8.300071776081111e-05,0.0001600210498928703,0.0006296570670702914,0.09199636814598561,0.09199636814598561,0.09199636814598561,0.09199262330362533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497815.46497962734,592.3507426227595,0.0,0.09199636814598561,0.09199636786692603,0.09199636786692603,0.375,0.375,0.5,7.722858038271017,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,25975.624876319718,19813.689634302344,0.7627800959031092,1.0350325445892132,0.636219937083849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491778021079134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.53005705705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4700031914261,261.4700031914261,-11.67999680857389,245.3309721453943,277.6090342375022,127640.99282234246,127649.68768324234,-8.69486089990472,0.0,nan,277.6090342375022,4.459034237502237,271.1534218190601,-1.9965781809398777,264.697809400616,-8.452190599383982,258.24219698219366,-14.907803017806316,251.78658456379029,-21.363415436209692,245.3309721453943,-27.81902785460568,1.0,1.0,26022.012520719443,26022.012520719443,276.9065207215133,3.7565207215133114,276.9065207215133,276.9065207215133,75802.1067544495,75802.44198452374,-0.33523007424082607,0.0,8546.071908451686,8546.071908451686,0.8848008935543392,3954.5131895415557,276.9065207215133,3.7565207215133114,1.0,0.002,0.20534117235527477,0.004831566782966191,0.000318095134115442,0.0016819048744116257,0.159047567057721,0.159047567057721,0.0,8.527067506952646e-12,0.9999591044210651,0.9999591044210651,0.0,0.0919926056222022,3.762244723829723e-06,0.0,0.0,0.0,1601749.2433406184,268.0366629907853,0.0,1.0,1279628.0973240782,2617.982885947019,,,,,,,,,,,,,,,,,,,2.0,15391.392138270921,1450.0,0.375,6.173730061729009,3.5
4881.0,-29.612762984918866,4.88690685615391,34.941838999397056,25.42066698605197,6.252201499577111,-26.02626653646843,-39.54649705030022,2.6657050512739353,-5.113342234158438,-5.113342234188674,39.883602366814685,41079.61871699589,25750.641407632153,25750.641407632153,66830.26012462804,75812.96944217934,75802.3741462372,25750.641407632153,101553.01555386935,101553.01555386935,101553.01555386935,127528.63655341385,124057.59004693189,3471.0465064819537,0.0,89997.87881985163,55264.55354719485,38592.5836362853,25975.620999544495,64568.204635829796,19813.686247584537,1450.0,0.0,0.8867633491165282,2.8726748449013235,0.001494314320929203,1.0,1.0,-5.113342234158438,353091.912388181,1549520.6182899063,4.388434183636581,1549520.6182899063,4.388434183636581,0.7627800793648778,0.0919963482132327,3.9348452118384567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348452118384567,1.2792718440629052,1.2795827482879774,3.075847584780401,6517.35194055693,15391.40327276214,6481.603955744081,0.0003189954869824727,22872.02519404884,2332.297491401125,19373.947972655777,1975.592885710796,0.8470587019857234,0.8470587019857234,35557.09332128875,35405.22815468563,1.0053645503995452,0.8,4291.364470970728,4273.035954225843,1.0053645503995452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587623320502555,4.88690685615391,-2.4338156477926858,7.320722503946596,3.5,3.5,1.0,0.6,0.00024301952815145998,1.0000093661608558,0.0002430172520127869,198.6028546273052,0.0,4.447713676221961e-07,1.2604820558413037,0.02604798140127714,8.299999592864346e-05,0.0001600195322228165,0.0006296520901675792,0.09199634848929429,0.09199634848929429,0.09199634848929429,0.09199260492694307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497815.98160514195,592.3505730480805,0.0,0.09199634848929429,0.0919963482132327,0.0919963482132327,0.375,0.375,0.5,7.722745733332515,3.0240698833949864e-11,3.0240698833949864e-11,3.0240698833949864e-11,3.0240698833949864e-11,3.0240698833949864e-11,3.0240698833949864e-11,25975.620999544495,19813.686247584537,0.7627800793648778,1.0350335819550263,0.6362205507910349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491783326114203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23478914553,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4699515670616,261.4699515670616,-11.68004843293835,245.330883617051,277.6090195171176,127641.51372425667,127650.14482395003,-8.631099693392965,0.0,nan,277.6090195171176,4.459019517117611,271.1533923370822,-1.9966076629177678,264.69776515704797,-8.45223484295201,258.242137977033,-14.907862022966981,251.78651079703755,-21.363489202962427,245.330883617051,-27.819116382948977,1.0,1.0,26022.012520719443,26022.012520719443,276.90650755858826,3.7565075585882823,276.90650755858826,276.90650755858826,75802.04409603363,75802.3741462372,-0.33005020357086323,0.0,8546.071908451686,8546.071908451686,0.8848005001896037,3954.519437897649,276.90650755858826,3.7565075585882823,1.0,0.002,0.20534493331180353,0.004831549124514531,0.00031810095679177014,0.0016818990513442612,0.15905047839588507,0.15905047839588507,0.0,8.136031345168382e-12,0.9999591182677803,0.9999591182677803,0.0,0.09199258724315985,3.7609700728456717e-06,0.0,0.0,0.0,1601749.2373200397,268.03665776584154,0.0,1.0,1279628.115301367,2617.9828124063483,,,,,,,,,,,,,,,,,,,2.0,15391.40327276214,1450.0,0.375,6.173730061729009,3.5
4882.0,-29.612853986868146,4.8869015445605575,34.94183620058215,25.420633667986863,6.252211258702334,-26.026347462305285,-39.54657783089203,2.665704734124643,-5.1133459963319865,-5.11334599629427,39.88359722329108,41079.60763965002,25750.63741770118,25750.63741770118,66830.2450573512,75812.88505853858,75802.31756722253,25750.63741770118,101552.95498492371,101552.95498492371,101552.95498492371,127528.57278321026,124057.57699578382,3470.995787426431,0.0,89997.85038146988,55264.598619304044,38592.501957962035,25975.617798286552,64568.11975624859,19813.68341496424,1450.0,0.0,0.886763348593625,2.8726744464708474,0.001494314320929203,1.0,1.0,-5.1133459963319865,353091.8605616879,1549520.3970573104,4.38843420120866,1549520.3970573104,4.38843420120866,0.7627800643213661,0.09199632849555314,3.9348496924606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348496924606,1.2792718502138243,1.2795827515284395,3.0758510724697867,6517.359330552226,15391.414375167973,6481.6040350928615,0.0003189938593768467,22871.99192231179,2332.2940986281546,19373.94820983459,1975.5929098963043,0.8470599445663133,0.8470599445663133,35557.125712475274,35405.22815468563,1.0053656952117103,0.8,4291.368380243788,4273.035954225843,1.0053656952117103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761470748292,4.8869015445605575,-2.433819825077304,7.3207213696378615,3.5,3.5,1.0,0.6,0.0002430172520127869,1.0000094416181269,0.0002430149575583585,198.60292957115584,0.0,4.520476380004374e-07,1.2811030060932396,0.02604843344891514,8.299924011874353e-05,0.00016001801189404337,0.0006296468248894331,0.09199632877944408,0.09199632877944408,0.09199632877944408,0.09199259211362795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497816.4994285797,592.3504031033754,0.0,0.09199632877944408,0.09199632849555314,0.09199632849555314,0.375,0.375,0.5,7.722633635970622,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,25975.617798286552,19813.68341496424,0.7627800643213661,1.0350347092286778,0.6362212155895175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491788717985314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25541009578,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46990194323246,261.46990194323246,-11.68009805676752,245.33079555497127,277.6090083315378,127642.18492615123,127650.48155531558,-8.296629164343438,0.0,nan,277.6090083315378,4.459008331537802,271.1533657762067,-1.9966342237932508,264.69772322086664,-8.452276779133342,258.2420806655549,-14.907919334445069,251.78643811025742,-21.363561889742556,245.33079555497127,-27.819204445028703,1.0,1.0,26022.012520719443,26022.012520719443,276.90649717601246,3.7564971760124877,276.90649717601246,276.90649717601246,75802.02587485223,75802.31756722253,-0.2916923703014618,0.0,8546.071908451686,8546.071908451686,0.8848002167019631,3954.523940922903,276.90649717601246,3.7564971760124877,1.0,0.002,0.20534868705215062,0.004831531757850324,0.0003181067692529878,0.0016818932391491886,0.1590533846264939,0.1590533846264939,0.0,8.402176523980565e-12,0.9999591967052018,0.9999591967052018,0.0,0.09199257474224119,3.7537533119527923e-06,0.0,0.0,0.0,1601749.2329849761,268.036654003668,0.0,1.0,1279628.1282457511,2617.982759454056,,,,,,,,,,,,,,,,,,,2.0,15391.414375167973,1450.0,0.375,6.173730061729009,3.5
4883.0,-29.61294369071045,4.886896218427612,34.94183339349167,25.420555716287367,6.2521743669076315,-26.026431884951187,-39.5466591004282,2.665662561298209,-5.113352001052704,-5.11335200104501,39.88359138701305,41079.619019028745,25750.639165142,25750.639165142,66830.25818417074,75812.83618529284,75802.243471466,25750.639165142,101552.882636608,101552.882636608,101552.882636608,127528.49619905715,124057.55115415846,3470.9450448986836,0.0,89997.84361619932,55264.651741145244,38592.435416726745,25975.613562449147,64568.04897917589,19813.679733869638,1450.0,0.0,0.8867633391564373,2.8726738105450287,0.001494314320929203,1.0,1.0,-5.113352001052704,353091.7778426016,1549520.1460278942,4.3884345183439155,1549520.1460278942,4.3884345183439155,0.7627800469942577,0.09199630890960435,3.934855595776472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934855595776472,1.2792720505349222,1.2795829489628372,3.0758552054124286,6517.368087761745,15391.425459996091,6481.603156579609,0.0003189918838704862,22871.95588900382,2332.29042425332,19373.94558389969,1975.592642125465,0.8470611642449926,0.8470611642449926,35557.16838854771,35405.22815468563,1.005367203526317,0.8,4291.3735307936195,4273.035954225843,1.005367203526317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587618479664,4.886896218427612,-2.4338256479951315,7.320721866422744,3.5,3.5,1.0,0.6,0.0002430149575583585,1.0000093069434064,0.00024301269585295118,198.60300344601052,0.0,4.5568537124792047e-07,1.2914123421166066,0.02604888913428639,8.299847974053909e-05,0.0001600164778178194,0.0006296417331578884,0.09199630918823734,0.09199630918823734,0.09199630918823734,0.09199257077015666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497817.0141396319,592.3502341440152,0.0,0.09199630918823734,0.09199630890960435,0.09199630890960435,0.375,0.375,0.5,7.722521486749962,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,25975.613562449147,19813.679733869638,0.7627800469942577,1.0350360470969853,0.6362220892298838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491794153294972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.2657194318,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46984983322443,261.46984983322443,-11.680150166775547,245.33070767449956,277.6089919919923,127642.3565588926,127651.0688534114,-8.7122945188164,0.0,nan,277.6089919919923,4.45899199199232,271.15333512847695,-1.9966648715230235,264.6976782649522,-8.452321735047803,258.24202140145405,-14.907978598545924,251.78636453797145,-21.363635462028526,245.33070767449956,-27.819292325500413,1.0,1.0,26022.012520719443,26022.012520719443,276.90648250110803,3.756482501108053,276.90648250110803,276.90648250110803,75801.88619611498,75802.243471466,-0.3572753510234179,0.0,8546.071908451686,8546.071908451686,0.8847998432008308,3954.5298737553544,276.90648250110803,3.756482501108053,1.0,0.002,0.20535244293307964,0.004831513986451298,0.0003181125835527328,0.0016818874251094843,0.15905629177636638,0.15905629177636638,0.0,8.662216777199916e-12,0.9999591734328814,0.9999591734328814,0.0,0.091992553016124,3.7558934803584897e-06,0.0,0.0,0.0,1601749.226065878,268.0366479989473,0.0,1.0,1279628.1489059906,2617.982674938105,,,,,,,,,,,,,,,,,,,2.0,15391.425459996091,1450.0,0.375,6.173730061729009,3.5
4884.0,-29.61303401133849,4.886890898619882,34.94183058975965,25.420513457525544,6.252175062743041,-26.026513103930426,-39.54673610916359,2.6656541554624797,-5.113357025841879,-5.113357025812743,39.88358586968902,41079.59946620514,25750.638405414007,25750.638405414007,66830.23787161915,75812.75934223318,75802.1773374494,25750.638405414007,101552.8157428634,101552.8157428634,101552.8157428634,127528.42552752883,124057.53119735648,3470.894330172349,0.0,89997.82018501083,55264.685773810284,38592.371568000606,25975.60978466543,64567.98135266604,19813.676429277744,1450.0,0.0,0.8867633335557402,2.8726732783982674,0.001494314320929203,1.0,1.0,-5.113357025841879,353091.708622747,1549519.908716689,4.388434706554492,1549519.908716689,4.388434706554492,0.7627800307107573,0.09199628929598574,3.9348604427584406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348604427584406,1.279272094172639,1.279582989717672,3.0758588893501084,6517.375893583628,15391.436567796221,6481.6029495928715,0.00031899015067905057,22871.921760437326,2332.286944108062,19373.944965202478,1975.5925790359072,0.8470624011452562,0.8470624011452562,35557.20342819349,35405.22815468563,1.0053684419444975,0.8,4291.377759707654,4273.035954225843,1.0053684419444975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761683964763,4.886890898619882,-2.4338307518176463,7.3207216504375285,3.5,3.5,1.0,0.6,0.00024301269585295118,1.0000093709432893,0.00024301041861609962,198.60307782886278,0.0,4.491814868042969e-07,1.2729803336033774,0.026049338315773194,8.29977592333994e-05,0.0001600149366195518,0.0006296364443547734,0.09199628957456035,0.09199628957456035,0.09199628957456035,0.09199255314803269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497817.5301128063,592.3500647868797,0.0,0.09199628957456035,0.09199628929598574,0.09199628929598574,0.375,0.375,0.5,7.722409396728597,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,25975.60978466543,19813.676429277744,0.7627800307107573,1.0350368165700707,0.636222452763872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449179951107588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24728742329,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46979905005367,261.46979905005367,-11.680200949946311,245.33062017778374,277.6089779223649,127642.94864730172,127651.43910716625,-8.490459864558806,0.0,nan,277.6089779223649,4.458977922364909,271.1533063734334,-1.9966936265665822,264.69763482449247,-8.45236517550751,258.24196327557394,-14.90803672442604,251.78629172667365,-21.363708273326324,245.33062017778374,-27.819379822216234,1.0,1.0,26022.012520719443,26022.012520719443,276.90646973781236,3.756469737812381,276.90646973781236,276.90646973781236,75801.85009303797,75802.1773374494,-0.3272444114263635,0.0,8546.071908451686,8546.071908451686,0.8847995365335796,3954.5347449722326,276.90646973781236,3.756469737812381,1.0,0.002,0.2053561966578517,0.004831496396256812,0.00031811839515780117,0.0016818816133857576,0.15905919757890058,0.15905919757890058,0.0,8.54355865567702e-12,0.9999591968583611,0.9999591968583611,0.0,0.09199253555836334,3.753737622397416e-06,0.0,0.0,0.0,1601749.2202759332,268.0366429741581,0.0,1.0,1279628.166194607,2617.9826042146187,,,,,,,,,,,,,,,,,,,2.0,15391.436567796221,1450.0,0.375,6.173730061729009,3.5
4885.0,-29.613124060075076,4.8868855762213,34.94182778444831,25.420457787718647,6.252159124863405,-26.02659574157746,-39.54681713422758,2.665630806509277,-5.113362469084393,-5.113362469070352,39.88358021667781,41079.594757064726,25750.638716626003,25750.638716626003,66830.23347369072,75812.69068767295,75802.10781476213,25750.638716626003,101552.74653138814,101552.74653138814,101552.74653138814,127528.35234285893,124057.50872267752,3470.843620181405,0.0,89997.7973878303,55264.7268452688,38592.30060284611,25975.60581147078,64567.906414316894,19813.67296409206,1450.0,0.0,0.8867633263149206,2.8726727019356133,0.001494314320929203,1.0,1.0,-5.113362469084393,353091.63363842864,1549519.665569506,4.388434949881136,1549519.665569506,4.388434949881136,0.7627800139830571,0.09199626969821979,3.9348650490522847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348650490522847,1.279272207150598,1.27958309980973,3.0758622184223423,6517.382947488214,15391.44766024995,6481.603257615461,0.00031898860824055555,22871.889192109993,2332.283623062921,19373.945885902613,1975.5926729211926,0.8470636475707459,0.8470636475707459,35557.23672785643,35405.22815468563,1.0053696188661525,0.8,4291.3817786241925,4273.035954225843,1.0053696188661525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55876175114575,4.8868855762213,-2.4338361626915646,7.320721738912865,3.5,3.5,1.0,0.6,0.00024301041861609962,1.000009342740774,0.0002430081482539645,198.60315198784963,0.0,4.5226624766569114e-07,1.2817225458845687,0.02604979058202086,8.299700115503042e-05,0.0001600134174610692,0.0006296312037469738,0.09199626997579645,0.09199626997579645,0.09199626997579645,0.09199253393662091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497818.0453710293,592.3498956572033,0.0,0.09199626997579645,0.09199626969821979,0.09199626969821979,0.375,0.375,0.5,7.722297318324427,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,25975.60581147078,19813.67296409206,0.7627800139830571,1.0350379497339903,0.6362231182387538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491804905699643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25602963557,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46974786504023,261.46974786504023,-11.680252134959744,245.33053289080019,277.6089628393192,127643.328250562,127651.88589474552,-8.557644183503626,0.0,nan,277.6089628393192,4.458962839319213,271.15327684960585,-1.996723150394132,264.6975908598733,-8.45240914012669,258.24190487016614,-14.908095129833839,251.78621888047658,-21.363781119523395,245.33053289080019,-27.819467109199792,1.0,1.0,26022.012520719443,26022.012520719443,276.9064561595088,3.7564561595088435,276.9064561595088,276.9064561595088,75801.76658448238,75802.10781476213,-0.34123027975147124,0.0,8546.071908451686,8546.071908451686,0.8847992450945451,3954.539374297546,276.9064561595088,3.7564561595088435,1.0,0.002,0.2053599500684595,0.0048314787338801235,0.00031812420600039126,0.001681875802478505,0.15906210300019563,0.15906210300019563,0.0,8.478896404429115e-12,0.999959200264829,0.999959200264829,0.0,0.09199251627477939,3.753423440408679e-06,0.0,0.0,0.0,1601749.214003812,268.0366375309156,0.0,1.0,1279628.1849229839,2617.9825276014417,,,,,,,,,,,,,,,,,,,2.0,15391.44766024995,1450.0,0.375,6.173730061729009,3.5
4886.0,-29.613214105958438,4.8868802534991875,34.941824978952994,25.420402257610135,6.252149296255427,-26.02667776573559,-39.546894282661356,2.665612956177499,-5.1133678068424615,-5.113367806848402,39.88357460073847,41079.59031717059,25750.638755395037,25750.638755395037,66830.22907256562,75812.62768322836,75802.03920746647,25750.638755395037,101552.6779628615,101552.6779628615,101552.6779628615,127528.27985145475,124057.48693035774,3470.7929210970055,0.0,89997.78817081299,55264.77619182433,38592.23553220962,25975.60188859325,64567.83742080287,19813.669540405797,1450.0,0.0,0.8867633194771396,2.8726721366442733,0.001494314320929203,1.0,1.0,-5.1133678068424615,353091.5601072393,1549519.4240169597,4.388435179663731,1549519.4240169597,4.388435179663731,0.7627799973754078,0.09199625010253479,3.9348711850625855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348711850625855,1.279272294611047,1.2795831843868715,3.075866804618756,6517.392665088086,15391.458755139884,6481.601716678914,0.0003189863888338731,22871.851183454062,2332.2797472586526,19373.941279940154,1975.5922032437331,0.8470648538477566,0.8470648538477566,35557.28108608149,35405.22815468563,1.0053711866348716,0.8,4291.387132192026,4273.035954225843,1.0053711866348716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761759514778,4.8868802534991875,-2.4338414964354365,7.3207217499346235,3.5,3.5,1.0,0.6,0.0002430081482539645,1.000009342451629,0.00024300587798330392,198.60322614453528,0.0,4.509010761865491e-07,1.27785364991268,0.026050241483097043,8.299627935273955e-05,0.00016001186890122495,0.0006296260922074421,0.09199625038094045,0.09199625038094045,0.09199625038094045,0.09199251512476314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497818.5606948944,592.3497265077975,0.0,0.09199625038094045,0.09199625010253479,0.09199625010253479,0.375,0.375,0.5,7.722185263561855,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,25975.60188859325,19813.669540405797,0.7627799973754078,1.0350389875537915,0.6362237293072992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491810284087823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.2521607396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46969690689343,261.46969690689343,-11.680303093106545,245.33044583144567,277.60894798237945,127643.83176921074,127652.35148343294,-8.519714222163934,0.0,nan,277.60894798237945,4.45894798237947,271.15324755218063,-1.9967524478193468,264.69754712197033,-8.452452878029646,258.24184669177936,-14.90815330822062,251.7861462616051,-21.36385373839488,245.33044583144567,-27.819554168554305,1.0,1.0,26022.012520719443,26022.012520719443,276.90644279379745,3.7564427937974756,276.90644279379745,276.90644279379745,75801.70399749589,75802.03920746647,-0.3352099705807632,0.0,8546.071908451686,8546.071908451686,0.884798856870656,3954.545540987898,276.90644279379745,3.7564427937974756,1.0,0.002,0.20536370266833484,0.004831461094168476,0.0003181300156564365,0.0016818699929183024,0.15906500782821825,0.15906500782821825,0.0,8.574739009115095e-12,0.999959209069542,0.999959209069542,0.0,0.09199249748989446,3.752612640324275e-06,0.0,0.0,0.0,1601749.2078532383,268.0366321931575,0.0,1.0,1279628.2032884252,2617.98245247295,,,,,,,,,,,,,,,,,,,2.0,15391.458755139884,1450.0,0.375,6.173730061729009,3.5
4887.0,-29.613304209058448,4.886874932758042,34.94182217439887,25.420351058151596,6.252139755753211,-26.026759812580757,-39.54697520295156,2.665595359416453,-5.11337303515387,-5.113373035214078,39.88356901690504,41079.58806727537,25750.638517528205,25750.638517528205,66830.22658480357,75812.557133299,75801.97141454571,25750.638517528205,101552.60993207392,101552.60993207392,101552.60993207392,127528.2079476543,124057.465709464,3470.7422381903,0.0,89997.76708397116,55264.823420945075,38592.15962558454,25975.59801558038,64567.75764116492,19813.666157525662,1450.0,0.0,0.8867633130805909,2.8726715829438594,0.001494314320929203,1.0,1.0,-5.11337303515387,353091.48808376,1549519.1838453903,4.388435394618788,1549519.1838453903,4.388435394618788,0.762779980874406,0.09199623050431915,3.93487608361479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93487608361479,1.2792723808952218,1.2795832677875691,3.075870426328757,6517.400339056984,15391.469847085351,6481.601593734737,0.00031898468876613817,22871.81735118183,2332.276297327001,19373.940912451784,1975.5921657703482,0.8470660907691576,0.8470660907691576,35557.31649850905,35405.22815468563,1.0053724382293994,0.8,4291.391406096871,4273.035954225843,1.0053724382293994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761708166729,4.886874932758042,-2.4338467495527487,7.320721682310791,3.5,3.5,1.0,0.6,0.00024300587798330392,1.000009348394894,0.0002430036062896317,198.60330034839,0.0,4.508830774149411e-07,1.277802641393943,0.02605069236617446,8.299552226711797e-05,0.00016001035571618595,0.0006296209218383152,0.09199623078179031,0.09199623078179031,0.09199623078179031,0.09199249672985892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497819.0760006843,592.3495573658449,0.0,0.09199623078179031,0.09199623050431915,0.09199623050431915,0.375,0.375,0.5,7.72207324475093,6.019718057359569e-11,6.019718057359569e-11,6.019718057359569e-11,6.019718057359569e-11,6.019718057359569e-11,6.019718057359569e-11,25975.59801558038,19813.666157525662,0.762779980874406,1.035040227913943,0.6362244805770557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449181566230939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25210973108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4696461553547,261.4696461553547,-11.680353844645254,245.3303589510689,277.60893335967944,127644.29468076317,127652.77985205977,-8.48517129661494,0.0,nan,277.60893335967944,4.458933359679463,271.1532184779459,-1.9967815220540501,264.69750359619565,-8.452496403804332,258.2417887144747,-14.908211285525283,251.78607383276383,-21.363926167236144,245.3303589510689,-27.81964104893109,1.0,1.0,26022.012520719443,26022.012520719443,276.9064296327907,3.7564296327907414,276.9064296327907,276.9064296327907,75801.63871572867,75801.97141454571,-0.33269881704472937,0.0,8546.071908451686,8546.071908451686,0.8847985469403715,3954.5504640328636,276.9064296327907,3.7564296327907414,1.0,0.002,0.20536745404537168,0.004831443478653306,0.0003181358234901557,0.0016818641849926542,0.15906791174507787,0.15906791174507787,0.0,8.482809940590919e-12,0.9999592223530346,0.9999592223530346,0.0,0.0919924791145095,3.751389809654301e-06,0.0,0.0,0.0,1601749.2018287785,268.0366269648461,0.0,1.0,1279628.2212772928,2617.982378884912,,,,,,,,,,,,,,,,,,,2.0,15391.469847085351,1450.0,0.375,6.173730061729009,3.5
4888.0,-29.613394270398928,4.886869612472428,34.94181936992972,25.420299893617653,6.252128079767686,-26.026842035381105,-39.547056158166356,2.6655758448872646,-5.113378334237041,-5.113378334294307,39.88356341025561,41079.580516647926,25750.63846292434,25750.63846292434,66830.21897957227,75812.4846454678,75801.90304661817,25750.63846292434,101552.54150954251,101552.54150954251,101552.54150954251,127528.13561910792,124057.44405156358,3470.691567544352,0.0,89997.74126983227,55264.86253203285,38592.0874864438,25975.594109565416,64567.68159600922,19813.662747530834,1450.0,0.0,0.8867633064061964,2.8726710217485243,0.001494314320929203,1.0,1.0,-5.113378334237041,353091.41508536425,1549518.9426922337,4.388435618910809,1549518.9426922337,4.388435618910809,0.7627799642986617,0.09199621091372073,3.934880447258657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934880447258657,1.279272476077219,1.2795833600864308,3.075873608509608,6517.407081716357,15391.48093488305,6481.6021156684155,0.000318983225300221,22871.785426805454,2332.273041946583,19373.942472546474,1975.592324855733,0.8470673413121675,0.8470673413121675,35557.34804399014,35405.22815468563,1.0053735531532701,0.8,4291.395213302245,4273.035954225843,1.0053735531532701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761696379453,4.886869612472428,-2.4338520543148756,7.320721666787303,3.5,3.5,1.0,0.6,0.0002430036062896317,1.000009344069115,0.00024300133566835622,198.60337451790252,0.0,4.5116586068551525e-07,1.2786040491827502,0.026051143532035144,8.299476486113282e-05,0.00016000884142849887,0.0006296156615255112,0.09199621118846336,0.09199621118846336,0.09199621118846336,0.09199247806611904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497819.5910638589,592.3493883021905,0.0,0.09199621118846336,0.09199621091372073,0.09199621091372073,0.375,0.375,0.5,7.7219612531903845,5.724132279283367e-11,5.724132279283367e-11,5.724132279283367e-11,5.724132279283367e-11,5.724132279283367e-11,5.724132279283367e-11,25975.594109565416,19813.662747530834,0.7627799642986617,1.035041329154722,0.6362251129547597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491821043952178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25291113887,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4695953825212,261.4695953825212,-11.680404617478757,245.33027220492926,277.60891856015115,127644.71343972454,127653.20217141307,-8.48873168853211,0.0,nan,277.60891856015115,4.458918560151176,271.15318928909994,-1.9968107109000357,264.6974600180228,-8.452539981977168,258.2417307469781,-14.9082692530219,251.78600147594585,-21.363998524054125,245.33027220492926,-27.81972779507072,1.0,1.0,26022.012520719443,26022.012520719443,276.9064163337863,3.7564163337863192,276.9064163337863,276.9064163337863,75801.56663363623,75801.90304661817,-0.3364129819383379,0.0,8546.071908451686,8546.071908451686,0.8847982708535638,3954.5548494949503,276.9064163337863,3.7564163337863192,1.0,0.002,0.20537120452344315,0.004831425854064701,0.0003181416298845284,0.0016818583782942818,0.1590708149422642,0.1590708149422642,0.0,8.178810059766839e-12,0.9999592321113397,0.9999592321113397,0.0,0.09199246042243704,3.750491283695774e-06,0.0,0.0,0.0,1601749.195722766,268.03662166576294,0.0,1.0,1279628.239509671,2617.9823043007714,,,,,,,,,,,,,,,,,,,2.0,15391.48093488305,1450.0,0.375,6.173730061729009,3.5
4889.0,-29.613484220090438,4.886864291083975,34.941816564865306,25.420244328584545,6.252116216175109,-26.02692417646192,-39.54713334152473,2.665556172691474,-5.113383707120761,-5.1133837071161246,39.88355778414368,41079.571225365085,25750.638595365253,25750.638595365253,66830.20982073034,75812.41984877181,75801.8341670918,25750.638595365253,101552.47276245705,101552.47276245705,101552.47276245705,127528.06293318648,124057.42202756435,3470.6409056221337,0.0,89997.72757783117,55264.90431381599,38592.02584890576,25975.590170729425,64567.616019635185,19813.659310793075,1450.0,0.0,0.8867632994263553,2.8726704527375246,0.001494314320929203,1.0,1.0,-5.113383707120761,353091.3410703359,1549518.7007019187,4.388435853467316,1549518.7007019187,4.388435853467316,0.7627799476571694,0.09199619133143236,3.9348860728471116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348860728471116,1.2792725719883051,1.2795834531159302,3.075877775391782,6517.415910839672,15391.492020513893,6481.601187373657,0.0003189812314711112,22871.749248057073,2332.2693527409538,19373.93969781132,1975.5920419114907,0.8470685598941283,0.8470685598941283,35557.38871226065,35405.22815468563,1.005374990507703,0.8,4291.400121531655,4273.035954225843,1.005374990507703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761724969327,4.886864291083975,-2.4338574133553297,7.320721704439304,3.5,3.5,1.0,0.6,0.00024300133566835622,1.0000093324920871,0.00024299906788147804,198.60344859551574,0.0,4.5095304756140056e-07,1.2780009367890093,0.026051594485082704,8.299404275007247e-05,0.00016000729291828375,0.0006296104684581229,0.09199619160672233,0.09199619160672233,0.09199619160672233,0.09199245912040899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497820.10593971226,592.3492192988846,0.0,0.09199619160672233,0.09199619133143236,0.09199619133143236,0.375,0.375,0.5,7.721849280824015,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,25975.590170729425,19813.659310793075,0.7627799476571694,1.0350422385179452,0.6362256152197516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491826423104575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25230802648,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4695445853578,261.4695445853578,-11.680455414642154,245.33018558620043,277.60890358455384,127645.17181869647,127653.66461789144,-8.49279919497197,0.0,nan,277.60890358455384,4.458903584553866,271.15315998487233,-1.9968400151276455,264.6974163851752,-8.452583614824789,258.2416727855017,-14.908327214498286,251.78592918584354,-21.364070814156435,245.33018558620043,-27.81981441379955,1.0,1.0,26022.012520719443,26022.012520719443,276.90640290117665,3.7564029011766706,276.90640290117665,276.90640290117665,75801.4970913028,75801.8341670918,-0.33707578900794033,0.0,8546.071908451686,8546.071908451686,0.8847979149237208,3954.560503211347,276.90640290117665,3.7564029011766706,1.0,0.002,0.20537495437123512,0.004831408220324356,0.0003181474352537806,0.001681852572983646,0.15907371762689032,0.15907371762689032,0.0,8.237426366020095e-12,0.9999592389546479,0.9999592389546479,0.0,0.09199244147050528,3.7498609270820158e-06,0.0,0.0,0.0,1601749.1895317177,268.0366162928792,0.0,1.0,1279628.2579959608,2617.982228677914,,,,,,,,,,,,,,,,,,,2.0,15391.492020513893,1450.0,0.375,6.173730061729009,3.5
4890.0,-29.61357423537631,4.886858970938674,34.94181376049049,25.4201931989752,6.252106603781971,-26.02700615145471,-39.54721426181493,2.6655385200071904,-5.113388969277764,-5.113388969277737,39.88355219390974,41079.56910736648,25750.63844605725,25750.63844605725,66830.20755342374,75812.34931052677,75801.76617680075,25750.63844605725,101552.40462285801,101552.40462285801,101552.40462285801,127527.9909064536,124057.40064816971,3470.5902582838944,0.0,89997.70637293834,55264.95154748338,38591.94980606106,25975.586283595592,64567.53608965665,19813.65591654383,1450.0,0.0,0.8867632928805723,2.872669895452995,0.001494314320929203,1.0,1.0,-5.113388969277764,353091.26858064806,1549518.4602550806,4.388436073437375,1549518.4602550806,4.388436073437375,0.7627799311331341,0.09199617174808469,3.9348909528468177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348909528468177,1.2792726585267888,1.2795835367741752,3.0758813819864175,6517.423552780924,15391.503105379394,6481.601083264787,0.00031897953935383703,22871.715493875818,2332.2659107723657,19373.93938662294,1975.592010179107,0.8470697963959262,0.8470697963959263,35557.4239905425,35405.22815468563,1.0053762373620125,0.8,4291.404379246535,4273.035954225843,1.0053762373620125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761692738376,4.886858970938674,-2.433862691053438,7.320721661992112,3.5,3.5,1.0,0.6,0.00024299906788147804,1.0000093393045653,0.00024299679846036883,198.60352272719737,0.0,4.503902946861723e-07,1.2764060951406122,0.02605204487537739,8.29932856833099e-05,0.00016000578219816812,0.0006296053047747501,0.09199617202534117,0.09199617202534117,0.09199617202534117,0.09199244059524875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497820.6208340517,592.34905029124,0.0,0.09199617202534117,0.09199617174808469,0.09199617174808469,0.375,0.375,0.5,7.721737340641034,0.0,0.0,0.0,0.0,0.0,0.0,25975.586283595592,19813.65591654383,0.7627799311331341,1.0350434847107253,0.6362263700185888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491831795592245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.250713184825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46949396698176,261.46949396698176,-11.680506033018219,245.3300990808513,277.6088888531505,127645.63123630037,127654.09414421642,-8.462907916062035,0.0,nan,277.6088888531505,4.45888885315054,271.15313089868215,-1.9968691013178272,264.69737294419235,-8.452627055807625,258.2416149897303,-14.908385010269683,251.78585703528398,-21.364142964715995,245.3300990808513,-27.819900919148665,1.0,1.0,26022.012520719443,26022.012520719443,276.9063896832791,3.75638968327911,276.9063896832791,276.9063896832791,75801.43199521671,75801.76617680075,-0.3341815840394702,0.0,8546.071908451686,8546.071908451686,0.8847976061670607,3954.565407611052,276.9063896832791,3.75638968327911,1.0,0.002,0.2053787031211542,0.004831390611476727,0.0003181532389951379,0.0016818467694706362,0.15907661949756896,0.15907661949756896,0.0,8.465774088695088e-12,0.9999592508828418,0.9999592508828418,0.0,0.09199242298530402,3.7487627806717336e-06,0.0,0.0,0.0,1601749.1834682561,268.0366110307222,0.0,1.0,1279628.2761012805,2617.9821546135217,,,,,,,,,,,,,,,,,,,2.0,15391.503105379394,1450.0,0.375,6.173730061729009,3.5
4891.0,-29.613664133848566,4.886853650589486,34.94181095598757,25.42013763394209,6.252094861687248,-26.02708823429022,-39.547291410248704,2.6655189622650193,-5.113394299157505,-5.113394299139871,39.883546581469325,41079.56030634889,25750.638470553087,25750.638470553087,66830.19877690198,75812.28467652439,75801.69763343575,25750.638470553087,101552.33610398884,101552.33610398884,101552.33610398884,127527.91846873506,124057.37884707008,3470.5396216649788,0.0,89997.69297864586,55264.99395302002,38591.88780625094,25975.582364746228,64567.47017099717,19813.65249621744,1450.0,0.0,0.8867632860702419,2.8726693309964233,0.001494314320929203,1.0,1.0,-5.113394299157505,353091.1951580445,1549518.218853176,4.388436302297507,1549518.218853176,4.388436302297507,0.7627799145365192,0.09199615217167344,3.934896608102587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934896608102587,1.2792727539045807,1.2795836292717853,3.0758855733404338,6517.432433757136,15391.514185932498,6481.600116496703,0.00031897753220957867,22871.67921854061,2332.262211717621,19373.93649688844,1975.5917155081952,0.8470710135346436,0.8470710135346436,35557.46487326086,35405.22815468563,1.0053776822965317,0.8,4291.409313357529,4273.035954225843,1.0053776822965317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761698026263,4.886853650589486,-2.4338680183666166,7.320721668956102,3.5,3.5,1.0,0.6,0.00024299679846036883,1.0000093271916666,0.0002429945320037949,198.6035967627262,0.0,4.507150268398061e-07,1.2773263860640105,0.026052495590404227,8.299256391088643e-05,0.0001600042345494824,0.0006296001198108091,0.09199615244869476,0.09199615244869476,0.09199615244869476,0.09199242181297211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497821.1355052593,592.348881355541,0.0,0.09199615244869476,0.09199615217167344,0.09199615217167344,0.375,0.375,0.5,7.721625424296232,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,25975.582364746228,19813.65249621744,0.7627799145365192,1.0350444054864207,0.6362268832518277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491837172001512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25163347575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46944331189286,261.46944331189286,-11.680556688107117,245.3300126690831,277.6088739547425,127646.08979435616,127654.55883981638,-8.469045460213021,0.0,nan,277.6088739547425,4.458873954742501,271.1531016975965,-1.9968983024034515,264.69732944043926,-8.452670559560715,258.2415571833077,-14.908442816692286,251.78578492618828,-21.364215073811692,245.3300126690831,-27.819987330916888,1.0,1.0,26022.012520719443,26022.012520719443,276.9063763329643,3.7563763329643507,276.9063763329643,276.9063763329643,75801.36257488665,75801.69763343575,-0.3350585490989033,0.0,8546.071908451686,8546.071908451686,0.8847972483600187,3954.5710911431,276.9063763329643,3.7563763329643507,1.0,0.002,0.2053824510857815,0.004831372993502412,0.000318159041475247,0.0016818409669772682,0.1590795207376235,0.1590795207376235,0.0,8.452515163487329e-12,0.999959259410669,0.999959259410669,0.0,0.09199240419421778,3.7479774556594342e-06,0.0,0.0,0.0,1601749.1773267575,268.0366057008425,0.0,1.0,1279628.2944396154,2617.982079595937,,,,,,,,,,,,,,,,,,,2.0,15391.514185932498,1450.0,0.375,6.173730061729009,3.5
4892.0,-29.613754100220245,4.886848332243849,34.94180815251554,25.42008653925734,6.252085334206298,-26.027170156784106,-39.54737229561431,2.665501390888944,-5.11339952409287,-5.1133995240721655,39.88354100220904,41079.55857642808,25750.638230013734,25750.638230013734,66830.19680644182,75812.21426513586,75801.6299132122,25750.638230013734,101552.26814322593,101552.26814322593,101552.26814322593,127527.84663782279,124057.35763662618,3470.4890011966104,0.0,89997.67198897288,55265.04166370184,38591.81147252338,25975.578494596863,64567.389967120245,19813.649115870136,1450.0,0.0,0.8867632796742796,2.8726687776540407,0.001494314320929203,1.0,1.0,-5.11339952409287,353091.123181139,1549517.9788788785,4.388436517232866,1549517.9788788785,4.388436517232866,0.7627798980489131,0.09199613259544234,3.9349015086046824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349015086046824,1.2792728400632332,1.279583712551808,3.075889196873893,6517.440111589724,15391.525265825258,6481.599985061987,0.0003189758308374132,22871.645400061385,2332.258763192465,19373.93610402128,1975.5916754468938,0.8470722488540016,0.8470722488540017,35557.50029973871,35405.22815468563,1.0053789343892623,0.8,4291.413588958096,4273.035954225843,1.0053789343892623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761646101301,4.886848332243849,-2.4338732683286413,7.32072160057249,3.5,3.5,1.0,0.6,0.0002429945320037949,1.000009334243306,0.00024299226385488258,198.60367085422175,0.0,4.50126427489419e-07,1.2756582955050135,0.026052945716831716,8.299180718333099e-05,0.00016000272482046392,0.0006295949632769034,0.09199613287176456,0.09199613287176456,0.09199613287176456,0.09199240342959542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497821.6501651052,592.3487124251504,0.0,0.09199613287176456,0.09199613259544234,0.09199613259544234,0.375,0.375,0.5,7.7215135435932085,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,25975.578494596863,19813.649115870136,0.7627798980489131,1.0350456606728855,0.6362276467632823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491842541437563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24996538519,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46939282192494,261.46939282192494,-11.680607178075036,245.32992634228466,277.6088593016046,127646.54886428585,127654.99030321202,-8.441438926144944,0.0,nan,277.6088593016046,4.458859301604605,271.1530727097259,-1.9969272902740727,264.6972861178384,-8.45271388216156,258.24149952597446,-14.908500474025516,251.7857129341218,-21.364287065878187,245.32992634228466,-27.820073657715312,1.0,1.0,26022.012520719443,26022.012520719443,276.9063631838975,3.7563631838975198,276.9063631838975,276.9063631838975,75801.29764332903,75801.6299132122,-0.3322698831616435,0.0,8546.071908451686,8546.071908451686,0.8847969383060426,3954.5760161477056,276.9063631838975,3.7563631838975198,1.0,0.002,0.20538619783849696,0.0048313553992449226,0.00031816484214699733,0.0016818351662307132,0.15908242107349865,0.15908242107349865,0.0,8.377710417756257e-12,0.9999592725741739,0.9999592725741739,0.0,0.09199238582977577,3.7467656665651904e-06,0.0,0.0,0.0,1601749.1713061861,268.0366004759071,0.0,1.0,1279628.3124168613,2617.9820060554584,,,,,,,,,,,,,,,,,,,2.0,15391.525265825258,1450.0,0.375,6.173730061729009,3.5
4893.0,-29.613863229946357,4.886843010000203,34.94180534711356,25.42002653880047,6.252072040283643,-26.02726970287964,-39.547467150818534,2.665478513399654,-5.113405028114869,-5.113405028087829,39.883535339587276,41079.54398565999,25750.638698076684,25750.638698076684,66830.18268373667,75812.1455800714,75801.56007848002,25750.638698076684,101552.1987765567,101552.1987765567,101552.1987765567,127527.77327329562,124057.33489069353,3470.4383826020908,0.0,89997.66291169335,55265.0920831843,38591.74536501005,25975.574496738915,64567.31986174897,19813.64563093596,1450.0,0.0,0.8867632721586265,2.8726681947552573,0.001494314320929203,1.0,1.0,-5.113405028114869,353091.0473596364,1549517.7353185513,4.38843676979527,1549517.7353185513,4.38843676979527,0.7627798812851454,0.09199611303663723,3.9349075454045748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349075454045748,1.2792729508359129,1.2795838204496734,3.075893649461904,6517.449546089424,15391.536341361149,6481.5986313922895,0.0003189736828714505,22871.608004309557,2332.254949887021,19373.932057811966,1975.59126284837,0.847073456932344,0.847073456932344,35557.543940674695,35405.22815468563,1.0053804768094297,0.8,4291.4188559567365,4273.035954225843,1.0053804768094297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761747141528,4.886843010000203,-2.433878723639223,7.320721733639426,3.5,3.5,1.0,0.6,0.00024299226385488258,1.0000113225112692,0.0002429895126033878,198.6037607276971,0.0,4.5046270002936565e-07,1.2766112918832222,0.026053396179531747,8.299091976829507e-05,0.0001600013440865875,0.0006295904961211869,0.09199611331525548,0.09199611331525548,0.09199611331525548,0.09199238398356858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497822.16440020595,592.3485436297269,0.0,0.09199611331525548,0.09199611303663723,0.09199611303663723,0.375,0.375,0.5,7.721401667043211,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,25975.574496738915,19813.64563093596,0.7627798812851454,1.0350465657678363,0.6362281115836802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449184791493289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25091838157,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4693403825308,261.4693403825308,-11.680659617469189,245.32983674073563,277.6088440243642,127646.92283063899,127655.69019529757,-8.767364658591486,0.0,nan,277.6088440243642,4.458844024364225,271.15304256762795,-1.996957432372028,264.6972411108738,-8.452758889126187,258.24143965414913,-14.908560345850844,251.78563819743397,-21.36436180256601,245.32983674073563,-27.820163259264348,1.0,1.0,26022.012520719443,26022.012520719443,276.9063495083227,3.756349508322728,276.9063495083227,276.9063495083227,75801.2191226534,75801.56007848002,-0.34095582661393564,0.0,8546.071908451686,8546.071908451686,0.8847965563586027,3954.5820831315978,276.9063495083227,3.756349508322728,1.0,0.002,0.20538994450105724,0.0048313377575460725,0.00031817064249506914,0.0016818293662712548,0.15908532124753458,0.15908532124753458,0.0,8.766324038206319e-12,0.9999592735508079,0.9999592735508079,0.0,0.09199236636161377,3.746675023453924e-06,0.0,0.0,0.0,1601749.164964026,268.0365949718851,0.0,1.0,1279628.3313543582,2617.981928586849,,,,,,,,,,,,,,,,,,,2.0,15391.536341361149,1450.0,0.375,6.173730061729009,3.5
