time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4894.0,-29.613951800719793,4.8868376910190765,34.941802543475404,25.419980997126572,6.252064588962754,-26.027350161747286,-39.54754426432771,2.665462950132437,-5.113410194896574,-5.113410194883764,39.883529779664364,41079.52334049152,25750.63830619981,25750.63830619981,66830.16164669133,75812.07172662819,75801.49284601281,25750.63830619981,101552.13115221262,101552.13115221262,101552.13115221262,127527.70180613452,124057.31402320186,3470.3877829326475,0.0,89997.63549225355,55265.11207579543,38591.69268495347,25975.570653921888,64567.26333887536,19813.642273076137,1450.0,0.0,0.8867632659888682,2.8726676475716713,0.001494314320929203,1.0,1.0,-5.113410194896574,353090.976183848,1549517.4961758023,4.388436977129081,1549517.4961758023,4.388436977129081,0.7627798648606243,0.09199609346506747,3.934911545971554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934911545971554,1.2792730286774645,1.279583894790356,3.0758965895181394,6517.455775715789,15391.547029992294,6481.5993221291865,0.00031897234073444386,22871.577782832366,2332.251868153994,19373.934122470775,1975.591473384976,0.8470746664890361,0.8470746664890362,35557.572861368775,35405.22815468563,1.0053814989660852,0.8,4291.4223463781245,4273.035954225843,1.0053814989660852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587616625475045,4.8868376910190765,-2.4338839312125686,7.320721622231645,3.5,3.5,1.0,0.6,0.0002429895126033878,1.000009189460628,0.00024298727968134805,198.60383366995794,0.0,5.46408893569741e-07,1.548522804376646,0.026053942588425315,8.29901983416223e-05,0.0001599993142617655,0.0006295831490361522,0.09199609374282067,0.09199609374282067,0.09199609374282067,0.09199236582088383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497822.67893185583,592.3483747421724,0.0,0.09199609374282067,0.09199609346506747,0.09199609346506747,0.375,0.375,0.5,7.721289832254096,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,25975.570653921888,19813.642273076137,0.7627798648606243,1.0350471460427144,0.6362283487978948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491854433018723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.522829894064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4692887482901,261.4692887482901,-11.680711251709852,245.32974806405008,277.6088294325669,127647.40863346458,127656.04138411365,-8.632750649093872,0.0,nan,277.6088294325669,4.458829432566915,271.1530131588558,-1.996986841144178,264.69719688512157,-8.452803114878407,258.2413806114201,-14.908619388579893,251.78556433772616,-21.36443566227382,245.32974806405008,-27.820251935949898,1.0,1.0,26022.012520719443,26022.012520719443,276.90633647446595,3.756336474465968,276.90633647446595,276.90633647446595,75801.16075915424,75801.49284601281,-0.33208685857243836,0.0,8546.071908451686,8546.071908451686,0.8847963032432673,3954.5861037014115,276.90633647446595,3.756336474465968,1.0,0.002,0.20539368970669095,0.004831320179914278,0.0003181764408082911,0.0016818235677020098,0.15908822040414555,0.15908822040414555,0.0,8.510300970876461e-12,0.9999592893754803,0.9999592893754803,0.0,0.09199234824664913,3.745218418336792e-06,0.0,0.0,0.0,1601749.1590104622,268.0365898051034,0.0,1.0,1279628.3491315234,2617.9818558648662,,,,,,,,,,,,,,,,,,,2.0,15391.547029992294,1450.0,0.375,6.173730061729009,3.5
4895.0,-29.614041623704274,4.886832369995069,34.94179973880449,25.419925397168868,6.2520506860102945,-26.027432392728116,-39.54762521954251,2.66544145517787,-5.113415611169501,-5.113415611195649,39.88352414260126,41079.524666214245,25750.6385515661,25750.6385515661,66830.16321778034,75812.0050623523,75801.42366353159,25750.6385515661,101552.06221509769,101552.06221509769,101552.06221509769,127527.6289110605,124057.29172181056,3470.3371892499404,0.0,89997.61726411976,55265.16219049614,38591.61674847069,25975.566695962814,64567.1834444335,19813.63882078399,1450.0,0.0,0.8867632588277488,2.8726670739661198,0.001494314320929203,1.0,1.0,-5.113415611169501,353090.90157117817,1549517.253713549,4.38843721777744,1549517.253713549,4.38843721777744,0.7627798481818482,0.09199607390896687,3.934916668552859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934916668552859,1.2792731329653435,1.2795839962469113,3.0759003430579037,6517.463729016137,15391.558126850136,6481.599007232393,0.00031897056970059515,22871.54337558516,2332.248359591212,19373.933181223187,1975.5913774044336,0.8470758996484867,0.8470758996484867,35557.609893262816,35405.22815468563,1.0053828078007085,0.8,4291.426815735418,4273.035954225843,1.0053828078007085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761715514452,4.886832369995069,-2.433889321992449,7.320721691987519,3.5,3.5,1.0,0.6,0.00024298727968134805,1.0000093193883637,0.00024298501520962474,198.60390764352235,0.0,4.4346687738249735e-07,1.2567851305019975,0.0260543860553027,8.298944098054605e-05,0.000159997838700802,0.0006295781624362175,0.09199607418577896,0.09199607418577896,0.09199607418577896,0.0919923467092369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497823.19302397675,592.3482059947386,0.0,0.09199607418577896,0.09199607390896687,0.09199607390896687,0.375,0.375,0.5,7.721178010909491,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,25975.566695962814,19813.63882078399,0.7627798481818482,1.035048451126792,0.6362291565895432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491859723166258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23109222019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46923707246464,261.46923707246464,-11.68076292753534,245.3296598691297,277.6088142758345,127647.8415470849,127656.48125073596,-8.639703651057275,0.0,nan,277.6088142758345,4.458814275834527,271.15298339449055,-1.9970166055094296,264.6971525131149,-8.452847486885105,258.24132163177427,-14.908678368225708,251.78549075044396,-21.364509249556022,245.3296598691297,-27.820340130870278,1.0,1.0,26022.012520719443,26022.012520719443,276.90632296291665,3.75632296291667,276.90632296291665,276.90632296291665,75801.08440531732,75801.42366353159,-0.3392582142696483,0.0,8546.071908451686,8546.071908451686,0.8847959791381758,3954.5912518956234,276.90632296291665,3.75632296291667,1.0,0.002,0.20539743450616002,0.004831302560968655,0.0003181822383277992,0.001681817770217737,0.1590911191638996,0.1590911191638996,0.0,8.545536240439633e-12,0.9999592937845755,0.9999592937845755,0.0,0.09199232909696413,3.7448120027478274e-06,0.0,0.0,0.0,1601749.1527694135,268.0365843888305,0.0,1.0,1279628.3677670998,2617.9817796313428,,,,,,,,,,,,,,,,,,,2.0,15391.558126850136,1450.0,0.375,6.173730061729009,3.5
4896.0,-29.61413141812039,4.886827049308472,34.941796934408984,25.419874302484118,6.25204096182518,-26.027514180121237,-39.547706104908116,2.665423723970451,-5.113420916132043,-5.113420916124737,39.883518541200736,41079.523069249364,25750.63851099051,25750.63851099051,66830.16158023987,75811.93460972195,75801.35537847657,25750.63851099051,101551.99388946708,101551.99388946708,101551.99388946708,127527.55667931295,124057.2700720606,3470.286607252368,0.0,89997.59591077984,55265.20968458481,38591.54025132782,25975.562789845877,64567.103041173694,19813.635411074138,1450.0,0.0,0.8867632521043038,2.872666512148831,0.001494314320929203,1.0,1.0,-5.113420916132043,353090.82849188766,1549517.0127871437,4.3884374437178115,1549517.0127871437,4.3884374437178115,0.7627798316200294,0.09199605435141416,3.934921519967486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934921519967486,1.279273219861285,1.2795840802669396,3.0759039264451733,6517.471321783767,15391.569195669656,6481.598929568564,0.00031896888965941676,22871.50975034528,2332.2449307709853,19373.932949080805,1975.5913537324984,0.8470771348528194,0.8470771348528194,35557.64496484415,35405.22815468563,1.0053840473514464,0.8,4291.431048503736,4273.035954225843,1.0053840473514464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761706755445,4.886827049308472,-2.433894631143698,7.32072168045217,3.5,3.5,1.0,0.6,0.00024298501520962474,1.000009316431137,0.0002429827514775531,198.6039815936077,0.0,4.497329329970716e-07,1.2745431321137008,0.026054835788235697,8.298868427931116e-05,0.00015999633093031357,0.0006295730056935303,0.09199605462772356,0.09199605462772356,0.09199605462772356,0.09199232802049374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497823.7071648679,592.3480372330345,0.0,0.09199605462772356,0.09199605435141416,0.09199605435141416,0.375,0.375,0.5,7.721066215278134,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,25975.562789845877,19813.635411074138,0.7627798316200294,1.0350497146762656,0.6362299241310769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491865088109506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.248850221804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46918574509556,261.46918574509556,-11.68081425490442,245.32957211130304,277.6087993789265,127648.31304167751,127656.89448623329,-8.581444555772308,0.0,nan,277.6087993789265,4.458799378926528,271.1529539253943,-1.9970460746056915,264.697108471838,-8.452891528161956,258.24126301831166,-14.908736981688321,251.7854175648001,-21.36458243519988,245.32957211130304,-27.82042788869694,1.0,1.0,26022.012520719443,26022.012520719443,276.9063096677605,3.756309667760547,276.9063096677605,276.9063096677605,75801.01930411863,75801.35537847657,-0.33607435793965124,0.0,8546.071908451686,8546.071908451686,0.884795672189704,3954.5961275673235,276.9063096677605,3.756309667760547,1.0,0.002,0.2054011784254702,0.004831284964966417,0.0003181880345570662,0.0016818119738164607,0.1590940172785331,0.1590940172785331,0.0,8.37352669841307e-12,0.9999593033393455,0.9999593033393455,0.0,0.09199231041920866,3.7439322054959184e-06,0.0,0.0,0.0,1601749.1466566264,268.03657908386793,0.0,1.0,1279628.386019696,2617.981704964497,,,,,,,,,,,,,,,,,,,2.0,15391.569195669656,1450.0,0.375,6.173730061729009,3.5
4897.0,-29.614221105369932,4.886821727696943,34.94179412959994,25.419818807300203,6.252029149751709,-26.02759607985511,-39.547783218417294,2.6654041243818996,-5.113426280872545,-5.1134262808626785,39.88351292048073,41079.514860883835,25750.638622041024,25750.638622041024,66830.15348292486,75811.87008780336,75801.28661463574,25750.638622041024,101551.92523667676,101551.92523667676,101551.92523667676,127527.48409251632,124057.24805887871,3470.2360336375973,0.0,89997.58245420875,55265.25251117766,38591.477714478984,25975.55885583955,64567.03657031854,19813.63197844725,1450.0,0.0,0.8867632451463147,2.8726659440009046,0.001494314320929203,1.0,1.0,-5.113426280872545,353090.754589129,1549516.7710299676,4.388437677540012,1549516.7710299676,4.388437677540012,0.7627798149949316,0.09199603480058072,3.9349271575369866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349271575369866,1.2792733154215494,1.2795841729543422,3.075908103531683,6517.480172528844,15391.580262067397,6481.597976940578,0.00031896688981655443,22871.473562560557,2332.2412406439057,19373.930101612004,1975.5910633714882,0.847078350619531,0.847078350619531,35557.68571964243,35405.22815468563,1.0053854877670716,0.8,4291.435967176131,4273.035954225843,1.0053854877670716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761730727794,4.886821727696943,-2.433899984326091,7.320721712023034,3.5,3.5,1.0,0.6,0.0002429827514775531,1.0000093053190762,0.00024298049046656003,198.60405545548443,0.0,4.495862026889424e-07,1.2741272984204628,0.026055285374438387,8.298796287060116e-05,0.00015999478860695193,0.0006295678387538844,0.09199603507397808,0.09199603507397808,0.09199603507397808,0.09199230910469128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497824.22112219734,592.3478685304541,0.0,0.09199603507397808,0.09199603480058072,0.09199603480058072,0.375,0.375,0.5,7.720954438207577,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,25975.55885583955,19813.63197844725,0.7627798149949316,1.0350506548359488,0.6362304519914747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491870451350208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24843438811,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4691345227626,261.4691345227626,-11.680865477237376,245.32948471062613,277.60878433494094,127648.78187926371,127657.34576245998,-8.563883196247172,0.0,nan,277.60878433494094,4.458784334940958,271.1529244100589,-1.997075589941062,264.6970644851773,-8.452935514822684,258.2412045603114,-14.90879543968856,251.78534463546106,-21.36465536453892,245.32948471062613,-27.820515289373844,1.0,1.0,26022.012520719443,26022.012520719443,276.90629625677144,3.7562962567714635,276.90629625677144,276.90629625677144,75800.95009345397,75801.28661463574,-0.33652118177269585,0.0,8546.071908451686,8546.071908451686,0.884795315501223,3954.6017933246717,276.90629625677144,3.7562962567714635,1.0,0.002,0.2054049217344062,0.0048312673608919025,0.00031819382980128057,0.0016818061783091694,0.1590969149006403,0.1590969149006403,0.0,8.110449811749021e-12,0.9999593099622106,0.9999593099622106,0.0,0.0919922914784482,3.743322132509908e-06,0.0,0.0,0.0,1601749.140474956,268.03657371912743,0.0,1.0,1279628.4044779683,2617.9816294562884,,,,,,,,,,,,,,,,,,,2.0,15391.580262067397,1450.0,0.375,6.173730061729009,3.5
4898.0,-29.614310862976087,4.886816407466124,34.94179132570033,25.419763312116288,6.252019570405634,-26.02767781964394,-39.5478641037829,2.665386527202812,-5.113431536729934,-5.11343153670619,39.88350733710174,41079.52740081312,25750.638456243705,25750.638456243705,66830.16585705683,75811.80760145189,75801.21875771048,25750.638456243705,101551.85721395418,101551.85721395418,101551.85721395418,127527.41218737545,124057.22671282162,3470.1854745538344,0.0,89997.57394975325,55265.3190525978,38591.39433017272,25975.554973421262,64566.94930359398,19813.62858832205,1450.0,0.0,0.8867632386077731,2.8726653873841768,0.001494314320929203,1.0,1.0,-5.113431536729934,353090.682186311,1549516.5308781732,4.38843789726674,1549516.5308781732,4.38843789726674,0.7627797984911497,0.09199601524768729,3.9349333513878686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349333513878686,1.2792734016887553,1.2795842563499087,3.0759127378036664,6517.48999199508,15391.591327618893,6481.596350987694,0.00031896464372528676,22871.43540004577,2332.2373491504004,19373.925241530025,1975.5905677810492,0.8470795515305197,0.8470795515305197,35557.73049586514,35405.22815468563,1.0053870703142296,0.8,4291.441371191851,4273.035954225843,1.0053870703142296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761694937313,4.886816407466124,-2.433905257421923,7.320721664888047,3.5,3.5,1.0,0.6,0.00024298049046656003,1.00000931262565,0.00024297822770128437,198.60412937535153,0.0,4.4904595265306774e-07,1.272596229818794,0.026055734420391042,8.29872061818238e-05,0.00015999328428473625,0.0006295629103300893,0.09199601552376642,0.09199601552376642,0.09199601552376642,0.09199229060166968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497824.73510540207,592.3476998211839,0.0,0.09199601552376642,0.09199601524768729,0.09199601524768729,0.375,0.375,0.5,7.72084269326042,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,25975.554973421262,19813.62858832205,0.7627797984911497,1.0350522454270092,0.6362315061171167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491875808193846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24690331951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46908358294826,261.46908358294826,-11.68091641705172,245.3293976103108,277.6087695556289,127649.29179763414,127657.80844627447,-8.516648640330292,0.0,nan,277.6087695556289,4.458769555628919,271.152895166543,-1.9971048334570014,264.6970207774647,-8.452979222535305,258.24114638839694,-14.908853611603035,251.78527199934527,-21.364728000654708,245.3293976103108,-27.820602389689185,1.0,1.0,26022.012520719443,26022.012520719443,276.90628306079753,3.756283060797557,276.90628306079753,276.90628306079753,75800.88783076784,75801.21875771048,-0.33092694263905287,0.0,8546.071908451686,8546.071908451686,0.8847949236167776,3954.608018144808,276.90628306079753,3.756283060797557,1.0,0.002,0.20540866394660656,0.004831249782611019,0.0003181996234181586,0.0016818003850276417,0.1590998117090793,0.1590998117090793,0.0,8.445800482592691e-12,0.999959321878608,0.999959321878608,0.0,0.09199227302261147,3.7422250758227853e-06,0.0,0.0,0.0,1601749.1344187502,268.03656846327004,0.0,1.0,1279628.4225616136,2617.9815554805923,,,,,,,,,,,,,,,,,,,2.0,15391.591327618893,1450.0,0.375,6.173730061729009,3.5
4899.0,-29.614400605330093,4.886811090849297,34.94178852371956,25.419712252356135,6.252010261529276,-26.027759518643492,-39.54794118236748,2.6653691749858246,-5.113436684864041,-5.113436684837151,39.88350178467496,41079.51169725131,25750.6380223926,25750.6380223926,66830.14971964392,75811.73759567553,75801.151676437,25750.6380223926,101551.7896988296,101551.7896988296,101551.7896988296,127527.34083867003,124057.20590351716,3470.1349351528766,0.0,89997.55355537694,55265.3529560061,38591.333999300936,25975.551139840438,64566.88513914138,19813.625238128538,1450.0,0.0,0.886763232505907,2.8726648421759533,0.001494314320929203,1.0,1.0,-5.113436684864041,353090.61126747227,1549516.2920572993,4.38843810231905,1549516.2920572993,4.38843810231905,0.7627797820905158,0.09199599569401037,3.934938304927511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934938304927511,1.279273486823408,1.2795843386104022,3.0759164052547066,6517.497762883752,15391.602388771338,6481.596145899852,0.0003189629182074929,22871.401425195883,2332.233884679874,19373.92462850874,1975.590505270275,0.8470807830413833,0.8470807830413833,35557.76630569259,35405.22815468563,1.0053883359582099,0.8,4291.445693058654,4273.035954225843,1.0053883359582099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761601282356,4.886811090849297,-2.4339104506979954,7.320721541547292,3.5,3.5,1.0,0.6,0.00024297822770128437,1.0000093110500257,0.00024297596533991603,198.60420328270607,0.0,4.493945275534807e-07,1.2735840910865643,0.026056183814918595,8.298648511170789e-05,0.00015999174258957648,0.0006295576363878268,0.09199599596934056,0.09199599596934056,0.09199599596934056,0.09199227250928699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497825.2490274488,592.3475311334295,0.0,0.09199599596934056,0.09199599569401037,0.09199599569401037,0.375,0.375,0.5,7.720730992005561,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,25975.551139840438,19813.625238128538,0.7627797820905158,1.0350530240947076,0.6362318951692517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491881169243523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24789118078,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46903290026376,261.46903290026376,-11.680967099736222,245.32931076083744,277.60875503973324,127649.76026537424,127658.23392494016,-8.473659565940268,0.0,nan,277.60875503973324,4.458755039733262,271.1528661839294,-1.9971338160705727,264.6969773281374,-8.453022671862584,258.2410884723564,-14.908911527643568,251.78519961658878,-21.364800383411193,245.32931076083744,-27.820689239162533,1.0,1.0,26022.012520719443,26022.012520719443,276.90627006329737,3.756270063297393,276.90627006329737,276.90627006329737,75800.82322297772,75801.151676437,-0.32845345928217284,0.0,8546.071908451686,8546.071908451686,0.8847946102066526,3954.6129964521488,276.90627006329737,3.756270063297393,1.0,0.002,0.20541240467781435,0.004831232228660074,0.0003182054148116842,0.0016817945935342525,0.1591027074058421,0.1591027074058421,0.0,8.345936788889396e-12,0.9999593379692622,0.9999593379692622,0.0,0.09199225495000571,3.740744004666741e-06,0.0,0.0,0.0,1601749.12848667,268.03656331513594,0.0,1.0,1279628.4402746113,2617.981483021115,,,,,,,,,,,,,,,,,,,2.0,15391.602388771338,1450.0,0.375,6.173730061729009,3.5
4900.0,-29.614490319973033,4.886805776133568,34.94178572273827,25.419661157671385,6.251998797369852,-26.027841408234636,-39.54802210265768,2.6653498857706692,-5.113441911006589,-5.113441910978743,39.88349620956491,41079.50592813182,25750.6377943142,25750.6377943142,66830.14372244602,75811.66561830505,75801.0839904513,25750.6377943142,101551.7217847655,101551.7217847655,101551.7217847655,127527.26905556707,124057.18464415814,3470.0844114089255,0.0,89997.52838067728,55265.39398154189,38591.26044348376,25975.54727080158,64566.80771428534,19813.62185892857,1450.0,0.0,0.8867632260887452,2.8726642887063725,0.001494314320929203,1.0,1.0,-5.113441911006589,353090.53927402577,1549516.0522617078,4.388438317966834,1549516.0522617078,4.388438317966834,0.7627797656144298,0.09199597615025487,3.9349427188255617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349427188255617,1.279273580941333,1.2795844298568673,3.0759196292712443,6517.504594187924,15391.613447237412,6481.596592178273,0.0003189614314324049,22871.369372192104,2332.230616183111,19373.925962464804,1975.5906412959375,0.8470820285041775,0.8470820285041775,35557.798214368275,35405.22815468563,1.0053894637221727,0.8,4291.449544097768,4273.035954225843,1.0053894637221727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761552047326,4.886805776133568,-2.433915700572672,7.32072147670624,3.5,3.5,1.0,0.6,0.00024297596533991603,1.0000093081817196,0.00024297370369652892,198.60427716728734,0.0,4.493144770965734e-07,1.273357228091689,0.02605663312939569,8.298572810867015e-05,0.00015999023723124587,0.0006295524190762652,0.09199597642573434,0.09199597642573434,0.09199597642573434,0.09199225411963985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497825.7626715588,592.3473625355577,0.0,0.09199597642573434,0.09199597615025487,0.09199597615025487,0.375,0.375,0.5,7.7206193254286495,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,25975.54727080158,19813.62185892857,0.7627797656144298,1.0350541723880198,0.6362325687513124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491886529386002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24766431778,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.468982234539,261.468982234539,-11.681017765460979,245.32922410179373,277.6087403673281,127650.183380881,127658.65420476263,-8.470823881624877,0.0,nan,277.6087403673281,4.458740367328119,271.1528371141913,-1.9971628858086774,264.6969338610781,-8.453066138921884,258.2410306079688,-14.908969392031167,251.78512735487374,-21.36487264512624,245.32922410179373,-27.82077589820625,1.0,1.0,26022.012520719443,26022.012520719443,276.9062569170275,3.7562569170275424,276.9062569170275,276.9062569170275,75800.75154289254,75801.0839904513,-0.33244755875784904,0.0,8546.071908451686,8546.071908451686,0.884794330939562,3954.6174324196895,276.9062569170275,3.7562569170275424,1.0,0.002,0.2054161442617267,0.00483121466639816,0.0003182112043763989,0.0016817888039821157,0.15910560218819944,0.15910560218819944,0.0,8.358514401451966e-12,0.9999593504309027,0.9999593504309027,0.0,0.09199223655346568,3.7395967891959728e-06,0.0,0.0,0.0,1601749.1224647034,268.0365580889934,0.0,1.0,1279628.4582560123,2617.981409463677,,,,,,,,,,,,,,,,,,,2.0,15391.613447237412,1450.0,0.375,6.173730061729009,3.5
4901.0,-29.614579930872644,4.886800461774378,34.9417829220007,25.419605697412067,6.251987157860025,-26.027923221995653,-39.54809921616686,2.665330449121503,-5.113447208753826,-5.113447208751295,39.88349061464217,41079.49841597167,25750.637751603605,25750.637751603605,66830.13616757527,75811.60134358876,75801.01577952022,25750.637751603605,101551.65353112383,101551.65353112383,101551.65353112383,127527.19690069792,124057.16300110173,3470.0338995961893,0.0,89997.51535724544,55265.43769123821,38591.197406674706,25975.543369574098,64566.7407762488,19813.618453450566,1450.0,0.0,0.8867632193786236,2.8726637276536677,0.001494314320929203,1.0,1.0,-5.113447208753826,353090.46629419114,1549515.811613513,4.3884385434594915,1549515.811613513,4.3884385434594915,0.7627797490719224,0.09199595661803556,3.9349483973016244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349483973016244,1.2792736757416165,1.2795845217867747,3.0759238401591187,6517.513516554037,15391.624503267221,6481.595584783159,0.00031895941310892457,22871.333057114774,2332.226913075798,19373.922951293396,1975.590334241907,0.8470832418430717,0.8470832418430717,35557.8392648417,35405.22815468563,1.0053909145895452,0.8,4291.45449845502,4273.035954225843,1.0053909145895452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761542827439,4.886800461774378,-2.4339210027895466,7.320721464563924,3.5,3.5,1.0,0.6,0.00024297370369652892,1.0000092974247954,0.0002429714446877945,198.60435096647888,0.0,4.4917205010698695e-07,1.272953590003201,0.026057082301445798,8.298500672371268e-05,0.00015998869697281623,0.0006295472667395584,0.09199595689285349,0.09199595689285349,0.09199595689285349,0.09199223545676469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497826.2760930745,592.3471940095739,0.0,0.09199595689285349,0.09199595661803556,0.09199595661803556,0.375,0.375,0.5,7.720507684979013,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,25975.543369574098,19813.618453450566,0.7627797490719224,1.035055128447169,0.6362331120031224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491891887877124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24726067969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46893157618297,261.46893157618297,-11.68106842381701,245.32913761487998,277.6087255375278,127650.64572623932,127659.11531843912,-8.469592199767563,0.0,nan,277.6087255375278,4.458725537527812,271.1528079529774,-1.9971920470225655,264.69689036843084,-8.453109631569134,258.24097278389974,-14.909027216100242,251.7850551993822,-21.364944800617764,245.32913761487998,-27.820862385119995,1.0,1.0,26022.012520719443,26022.012520719443,276.9062436377014,3.7562436377014023,276.9062436377014,276.9062436377014,75800.68255850743,75801.01577952022,-0.3332210127991857,0.0,8546.071908451686,8546.071908451686,0.8847939716626148,3954.6231392881323,276.9062436377014,3.7562436377014023,1.0,0.002,0.2054198829838013,0.004831197095397588,0.0003182169925587228,0.0016817830158252416,0.15910849627936138,0.15910849627936138,0.0,8.383964529568022e-12,0.9999593597901306,0.9999593597901306,0.0,0.09199221788305147,3.738734984091373e-06,0.0,0.0,0.0,1601749.1163602262,268.03655279124615,0.0,1.0,1279628.4764837816,2617.981334898417,,,,,,,,,,,,,,,,,,,2.0,15391.624503267221,1450.0,0.375,6.173730061729009,3.5
4902.0,-29.61466961504577,4.8867951499417455,34.941780122658436,25.41955467257651,6.251977730632856,-26.028004880479862,-39.54818006660787,2.66531299619297,-5.113452402788255,-5.1134524027952875,39.883485053429304,41079.49794778818,25750.637448297857,25750.637448297857,66830.13539608603,75811.5312858512,75800.94839264629,25750.637448297857,101551.58584094414,101551.58584094414,101551.58584094414,127527.12535775363,124057.14195276657,3469.9834049870583,0.0,89997.49473116253,55265.48667513101,38591.12006225724,25975.53951680948,64566.65957906672,19813.615087804897,1450.0,0.0,0.8867632130747003,2.8726631775846387,0.001494314320929203,1.0,1.0,-5.113452402788255,353090.39474307856,1549515.5724153768,4.388438755301913,1549515.5724153768,4.388438755301913,0.7627797326397385,0.09199593708551891,3.9349533202416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349533202416,1.2792737613356953,1.2795846045116106,3.0759274825844143,6517.52123441616,15391.635558384867,6481.595413606995,0.0003189577009026045,22871.299201495185,2332.2234607633786,19373.922439636386,1975.590282067412,0.8470844733809367,0.8470844733809366,35557.87485343272,35405.22815468563,1.0053921724152204,0.8,4291.458793620929,4273.035954225843,1.0053921724152204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761477353164,4.8867951499417455,-2.433926228394532,7.320721378336278,3.5,3.5,1.0,0.6,0.0002429714446877945,1.0000093050340144,0.00024296918385127432,198.60442482606314,0.0,4.486489635257963e-07,1.2714711626321067,0.026057530950409323,8.29842503865609e-05,0.00015998719430123363,0.0006295421414117772,0.09199593736143656,0.09199593736143656,0.09199593736143656,0.09199221718776232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497826.7894941997,592.347025491884,0.0,0.09199593736143656,0.09199593708551891,0.09199593708551891,0.375,0.375,0.5,7.720396082566804,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,25975.53951680948,19813.615087804897,0.7627797326397385,1.0350564181541329,0.6362339048604992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491897240175622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24577825232,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46888111830793,261.46888111830793,-11.681118881692043,245.32905127625304,277.6087109604065,127651.10784003502,127659.54391335715,-8.436073322140926,0.0,nan,277.6087109604065,4.458710960406506,271.1527790235523,-1.997220976447693,264.69684708670655,-8.453152913293422,258.24091514987407,-14.909084850125907,251.7849832130552,-21.36501678694478,245.32905127625304,-27.820948723746938,1.0,1.0,26022.012520719443,26022.012520719443,276.906230558529,3.756230558529012,276.906230558529,276.906230558529,75800.61793413851,75800.94839264629,-0.3304585077712545,0.0,8546.071908451686,8546.071908451686,0.8847936601883372,3954.628086842808,276.906230558529,3.756230558529012,1.0,0.002,0.20542362041365997,0.004831179548549405,0.00031822277880749056,0.0016817772296434585,0.15911138940374528,0.15911138940374528,0.0,8.45094914186939e-12,0.9999593738290736,0.9999593738290736,0.0,0.09199219964285435,3.737442664568076e-06,0.0,0.0,0.0,1601749.1103752567,268.0365475972117,0.0,1.0,1279628.4943547037,2617.981261792909,,,,,,,,,,,,,,,,,,,2.0,15391.635558384867,1450.0,0.375,6.173730061729009,3.5
4903.0,-29.61475919021404,4.88678983916049,34.94177732389391,25.41949921231719,6.251966193955351,-26.028086651792528,-39.54825718011705,2.6652936556764195,-5.113457664598116,-5.113457664594713,39.88347947142411,41079.49081588077,25750.637322169645,25750.637322169645,66830.12813805041,75811.46714963438,75800.88046613046,25750.637322169645,101551.5177883001,101551.5177883001,101551.5177883001,127527.05342113366,124057.12049724367,3469.932923890002,0.0,89997.48196109654,55265.5308785323,38591.0567584047,25975.535632833566,64566.59239123827,19813.61169656995,1450.0,0.0,0.8867632065008207,2.8726626203379864,0.001494314320929203,1.0,1.0,-5.113457664598116,353090.3222583242,1549515.3323231612,4.38843897621618,1549515.3323231612,4.38843897621618,0.7627797161389493,0.09199591756190591,3.9349590231755815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349590231755815,1.2792738556884675,1.2795846959949295,3.0759317136657205,6517.530199569732,15391.64660904757,6481.594373894704,0.0003189556715612751,22871.262808848,2332.219749746142,19373.91933186677,1975.589965163106,0.8470856853768369,0.847085685376837,35557.9160806935,35405.22815468563,1.0053936295316632,0.8,4291.463769314544,4273.035954225843,1.0053936295316632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761450126006,4.88678983916049,-2.4339315033184423,7.320721342478932,3.5,3.5,1.0,0.6,0.00024296918385127432,1.0000092937311609,0.0002429669257819851,198.60449859592435,0.0,4.4901213671872814e-07,1.2725003954608756,0.02605797996254604,8.298352901347748e-05,0.00015998565483779686,0.0006295369960826429,0.0919959178377068,0.0919959178377068,0.0919959178377068,0.09199219866090377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497827.3026496287,592.3468570536061,0.0,0.0919959178377068,0.09199591756190591,0.09199591756190591,0.375,0.375,0.5,7.720284510070378,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,25975.535632833566,19813.61169656995,0.7627797161389493,1.035057382819529,0.6362344564656827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491902596854387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24680748515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46883064260885,261.46883064260885,-11.681169357391127,245.32896505860646,277.60869622665183,127651.56911309298,127660.00816700334,-8.439053910349173,0.0,nan,277.60869622665183,4.458696226651853,271.1527499930254,-1.997250006974582,264.69680375939936,-8.453196240600619,258.24085752578327,-14.909142474216708,251.78491129218682,-21.365088707813157,245.32896505860646,-27.82103494139352,1.0,1.0,26022.012520719443,26022.012520719443,276.9062173484562,3.7562173484562322,276.9062173484562,276.9062173484562,75800.54904524886,75800.88046613046,-0.3314208816009341,0.0,8546.071908451686,8546.071908451686,0.8847932993637816,3954.6338182914596,276.9062173484562,3.7562173484562322,1.0,0.002,0.20542735685434085,0.004831161993942358,0.0003182285634791265,0.0016817714449606023,0.15911428173956327,0.15911428173956327,0.0,8.439728950426773e-12,0.9999593845743708,0.9999593845743708,0.0,0.09199218110855799,3.736453347922351e-06,0.0,0.0,0.0,1601749.1043121894,268.03654233540186,0.0,1.0,1279628.5124588253,2617.9811877334673,,,,,,,,,,,,,,,,,,,2.0,15391.64660904757,1450.0,0.375,6.173730061729009,3.5
4904.0,-29.614848840759134,4.886784531569361,34.94177452681424,25.419448187481635,6.251956859398033,-26.02816827074508,-39.54833803055806,2.6652762895181104,-5.11346282347921,-5.1134628234749036,39.88347392251458,41079.490693980435,25750.63693923898,25750.63693923898,66830.12763321941,75811.39721903781,75800.81334612123,25750.63693923898,101551.4502853602,101551.4502853602,101551.4502853602,127526.98208217975,124057.09962059057,3469.882461589185,0.0,89997.46156465322,55265.58031181538,38590.979169819824,25975.531796819538,64566.51096663936,19813.608344737142,1450.0,0.0,0.8867632003313933,2.8726620739919877,0.001494314320929203,1.0,1.0,-5.11346282347921,353090.2511914917,1549515.0936543315,4.38843918353889,1549515.0936543315,4.38843918353889,0.7627796997466336,0.09199589804004517,3.934963968022197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934963968022197,1.2792739408781841,1.279584778316506,3.0759353741865163,6517.537955774047,15391.65765890453,6481.594173551291,0.00031895394947044223,22871.2288844383,2332.216290419083,19373.9187330269,1975.5899040984334,0.8470869156579958,0.8470869156579957,35557.951827631216,35405.22815468563,1.0053948929545493,0.8,4291.468083591221,4273.035954225843,1.0053948929545493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761367463189,4.886784531569361,-2.4339367020451315,7.320721233614493,3.5,3.5,1.0,0.6,0.0002429669257819851,1.0000093015586005,0.000242964665831908,198.6045724279105,0.0,4.4846271898099014e-07,1.270943345592126,0.026058428425265023,8.298277268877417e-05,0.0001599841530932109,0.0006295318778763319,0.09199589831532459,0.09199589831532459,0.09199589831532459,0.09199218052507822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497827.81576516083,592.3466886299824,0.0,0.09199589831532459,0.09199589804004517,0.09199589804004517,0.375,0.375,0.5,7.720172979024619,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,25975.531796819538,19813.608344737142,0.7627796997466336,1.0350586803079638,0.6362352569307276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491907947026252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24525043528,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46878034566083,261.46878034566083,-11.681219654339145,245.32887894694008,277.608681744422,127652.03033279543,127660.4395006169,-8.409167821500038,0.0,nan,277.608681744422,4.458681744421995,271.1527211849075,-1.9972788150924998,264.69676062539634,-8.45323937460364,258.2408000658915,-14.909199934108472,251.7848395064074,-21.365160493592583,245.32887894694008,-27.821121053059898,1.0,1.0,26022.012520719443,26022.012520719443,276.90620433567426,3.7562043356742834,276.90620433567426,276.90620433567426,75800.4844911644,75800.81334612123,-0.32885495682421606,0.0,8546.071908451686,8546.071908451686,0.8847929865033354,3954.6387878623077,276.90620433567426,3.7562043356742834,1.0,0.002,0.2054310918889963,0.004831144463568485,0.00031823434604039076,0.0016817656623296317,0.15911717302019537,0.15911717302019537,0.0,8.370022556991596e-12,0.9999593998487611,0.9999593998487611,0.0,0.09199216299267139,3.735047373780258e-06,0.0,0.0,0.0,1601749.0983677248,268.03653717652077,0.0,1.0,1279628.5302087986,2617.9811151227445,,,,,,,,,,,,,,,,,,,2.0,15391.65765890453,1450.0,0.375,6.173730061729009,3.5
4905.0,-29.614938383639956,4.886779225567997,34.941771730573194,25.41939712772148,6.251945398639379,-26.028250005413586,-39.548415144067235,2.665257020550575,-5.113468055419617,-5.11346805540835,39.883468352563945,41079.47022007854,25750.636748514095,25750.636748514095,66830.10696859263,75811.32539441549,75800.74566421758,25750.636748514095,101551.38241273168,101551.38241273168,101551.38241273168,127526.91034038828,124057.0783261328,3469.8320142554694,0.0,89997.43647698086,55265.60654433997,38590.92214737876,25975.527927656607,64566.45007503537,19813.604965798484,1450.0,0.0,0.8867631938660641,2.8726615199088052,0.001494314320929203,1.0,1.0,-5.113468055419617,353090.179118231,1549514.8540798617,4.388439400805345,1549514.8540798617,4.388439400805345,0.7627796832842264,0.09199587852798038,3.9349683820516583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349683820516583,1.2792740348973033,1.2795848694672238,3.07593859854081,6517.544787793884,15391.668704265603,6481.594613049888,0.00031895246216915197,22871.196853189704,2332.2130241407317,19373.92004671762,1975.5900380576059,0.8470881594469623,0.8470881594469621,35557.98373721527,35405.22815468563,1.005396020752088,0.8,4291.471934739965,4273.035954225843,1.005396020752088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761326291619,4.886779225567997,-2.4339419538247795,7.320721179392777,3.5,3.5,1.0,0.6,0.000242964665831908,1.0000092903948272,0.0002429624086152038,198.6046461712775,0.0,4.4883641876953527e-07,1.272002410792863,0.026058877261683794,8.298205132756495e-05,0.00015998261450434305,0.000629526529752549,0.09199587880340686,0.09199587880340686,0.09199587880340686,0.09199216211078592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497828.3286183169,592.3465202912232,0.0,0.09199587880340686,0.09199587852798038,0.09199587852798038,0.375,0.375,0.5,7.7200614810892105,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,25975.527927656607,19813.604965798484,0.7627796832842264,1.0350593364034506,0.6362355398560455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491913301704016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24630950048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4687300114633,261.4687300114633,-11.681269988536656,245.32879292125426,277.6086671017158,127652.4483250197,127660.86372057749,-8.41539555778493,0.0,nan,277.6086671017158,4.458667101715832,271.152692265598,-1.9973077344019998,264.69671742949754,-8.453282570502438,258.24074259339676,-14.909257406603217,251.78476775731738,-21.365232242682595,245.32879292125426,-27.821207078745715,1.0,1.0,26022.012520719443,26022.012520719443,276.9061911840902,3.7561911840901985,276.9061911840902,276.9061911840902,75800.4129521769,75800.74566421758,-0.3327120406756876,0.0,8546.071908451686,8546.071908451686,0.884792707227637,3954.6432239619166,276.9061911840902,3.7561911840901985,1.0,0.002,0.20543482582782416,0.004831126925634657,0.0003182401268558286,0.0016817598815944076,0.1591200634279143,0.1591200634279143,0.0,8.450236170520764e-12,0.9999594117514939,0.9999594117514939,0.0,0.09199214457640116,3.7339515792267134e-06,0.0,0.0,0.0,1601749.0923390738,268.03653194458036,0.0,1.0,1279628.5482101494,2617.9810414837234,,,,,,,,,,,,,,,,,,,2.0,15391.668704265603,1450.0,0.375,6.173730061729009,3.5
4906.0,-29.61502790641725,4.886773919599399,34.941768934403584,25.419341737311356,6.2519337439428355,-26.028331741379695,-39.54849602943284,2.665237579052653,-5.113473359876139,-5.113473359877282,39.88346276214925,41079.47830102361,25750.63674465245,25750.63674465245,66830.11504567607,75811.2612043402,75800.6774468746,25750.63674465245,101551.31419152705,101551.31419152705,101551.31419152705,127526.83821728744,124057.05663925598,3469.78157803145,0.0,89997.4234752449,55265.66580781668,38590.84185269802,25975.524025760395,64566.36587845841,19813.601560115185,1450.0,0.0,0.886763187105392,2.87266095814597,0.001494314320929203,1.0,1.0,-5.113473359876139,353090.10604602884,1549514.6136259679,4.388439627996751,1549514.6136259679,4.388439627996751,0.7627796667534283,0.09199585902572167,3.9349740542597855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349740542597855,1.2792741297110388,1.2795849614162478,3.0759428044938373,6517.553699703648,15391.679748795199,6481.593607338402,0.000318950446191143,22871.16058054275,2332.209325360113,19373.917040578686,1975.589731516745,0.8470893714532666,0.8470893714532666,35558.024742323454,35405.22815468563,1.0053974700179846,0.8,4291.476883622114,4273.035954225843,1.0053974700179846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761325458011,4.886773919599399,-2.4339472586955404,7.3207211782949395,3.5,3.5,1.0,0.6,0.0002429624086152038,1.0000092883158027,0.00024296015192458526,198.60471989813624,0.0,4.4829372487191153e-07,1.2704644162869974,0.026059325555408665,8.298129468861083e-05,0.00015998111392659294,0.000629521532472722,0.0919958593015364,0.0919958593015364,0.0919958593015364,0.0919921434199273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497828.8412538788,592.3463520226829,0.0,0.0919958593015364,0.09199585902572167,0.09199585902572167,0.375,0.375,0.5,7.719950007595668,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,25975.524025760395,19813.601560115185,0.7627796667534283,1.0350608112508455,0.6362364946844431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491918649954934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.244771505975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4686796309864,261.4686796309864,-11.681320369013577,245.32870696762475,277.6086522943919,127652.90561855037,127661.32875167925,-8.423133128867253,0.0,nan,277.6086522943919,4.458652294391925,271.1526632290113,-1.9973367709886816,264.6966741636509,-8.453325836349052,258.2406850982905,-14.909314901709479,251.78469603294897,-21.365303967051005,245.32870696762475,-27.821293032375223,1.0,1.0,26022.012520719443,26022.012520719443,276.9061778973174,3.7561778973174,276.9061778973174,276.9061778973174,75800.34414964185,75800.6774468746,-0.33329723274800926,0.0,8546.071908451686,8546.071908451686,0.8847923483468849,3954.6489245310845,276.9061778973174,3.7561778973174,1.0,0.002,0.20543855896151436,0.004831109378421973,0.00031824590637610556,0.0016817541021228203,0.15912295318805278,0.15912295318805278,0.0,8.498925955363612e-12,0.9999594204963222,0.9999594204963222,0.0,0.091992125879422,3.733146299672154e-06,0.0,0.0,0.0,1601749.086226864,268.03652664012384,0.0,1.0,1279628.566461001,2617.9809668240537,,,,,,,,,,,,,,,,,,,2.0,15391.679748795199,1450.0,0.375,6.173730061729009,3.5
4907.0,-29.615117423039354,4.886768615961546,34.94176613949747,25.4192907124758,6.25192432931371,-26.028413247806057,-39.548573073092825,2.6652201542168665,-5.11347855491988,-5.1134785548508965,39.883457206268496,41079.46313430324,25750.63646484204,25750.63646484204,66830.09959914528,75811.1913063997,75800.61008405981,25750.63646484204,101551.24654890185,101551.24654890185,101551.24654890185,127526.7667235084,124057.03556506254,3469.731158445854,0.0,89997.40295631427,55265.700018143834,38590.781042411596,25975.520174606543,64566.30121701814,19813.59819608548,1450.0,0.0,0.8867631807770138,2.8726604079704647,0.001494314320929203,1.0,1.0,-5.11347855491988,353090.0344810683,1549514.3746570838,4.388439840660992,1549514.3746570838,4.388439840660992,0.7627796503361304,0.091995839524137,3.9349789794684757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349789794684757,1.2792742151701106,1.2795850440090075,3.075946449014627,6517.561422005871,15391.690790742772,6481.593426743218,0.00031894873250878746,22871.126739404037,2332.2058745243316,19373.916500767595,1975.5896764713327,0.8470906012421682,0.8470906012421682,35558.060347268874,35405.22815468563,1.005398728423323,0.8,4291.481180761826,4273.035954225843,1.005398728423323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761265055648,4.886768615961546,-2.4339524827853016,7.320721098746848,3.5,3.5,1.0,0.6,0.00024296015192458526,1.0000092876839717,0.00024295789540843427,198.60479361997386,0.0,4.4818940818921103e-07,1.270168782808224,0.026059773744816855,8.298057399267062e-05,0.00015997957793191465,0.000629516276306323,0.09199583979918796,0.09199583979918796,0.09199583979918796,0.09199212514497955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497829.3538796623,592.3461837590003,0.0,0.09199583979918796,0.091995839524137,0.091995839524137,0.375,0.375,0.5,7.7198385707743045,-6.900791049702093e-11,-6.900791049702093e-11,-6.900791049702093e-11,-6.900791049702093e-11,-6.900791049702093e-11,-6.900791049702093e-11,25975.520174606543,19813.59819608548,0.7627796503361304,1.035061608601647,0.6362368969569481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491923997008866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.244475872496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46862941684714,261.46862941684714,-11.681370583152841,245.32862109437895,277.6086377393581,127653.3644035381,127661.75972683265,-8.395323294538594,0.0,nan,277.6086377393581,4.458637739358096,271.15263441033665,-1.9973655896633318,264.69663108133204,-8.453368918667934,258.24062775233114,-14.909372247668841,251.78462442334632,-21.365375576653662,245.32862109437895,-27.82137890562103,1.0,1.0,26022.012520719443,26022.012520719443,276.90616482003065,3.7561648200306763,276.90616482003065,276.90616482003065,75800.2795484587,75800.61008405981,-0.33053560111147817,0.0,8546.071908451686,8546.071908451686,0.8847920367287386,3954.653874365818,276.90616482003065,3.7561648200306763,1.0,0.002,0.20544229084812934,0.004831091855714149,0.0003182516840365171,0.001681748324395746,0.15912584201825855,0.15912584201825855,0.0,8.432263134267037e-12,0.9999594340433405,0.9999594340433405,0.0,0.09199210762489801,3.7318992389873556e-06,0.0,0.0,0.0,1601749.080240729,268.0365214450801,0.0,1.0,1279628.5843353963,2617.9808937043626,,,,,,,,,,,,,,,,,,,2.0,15391.690790742772,1450.0,0.375,6.173730061729009,3.5
