time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4908.0,-29.615206914272594,4.886763313103305,34.94176334507122,25.419235287141078,6.251912785157446,-26.028494944332017,-39.54865395845843,2.6652008153519122,-5.113483821397608,-5.113483821393579,39.8834516303111,41079.47159830209,25750.636371329474,25750.636371329474,66830.10796963156,75811.12725995474,75800.54218576873,25750.636371329474,101551.1785570982,101551.1785570982,101551.1785570982,127526.69484834121,124057.0140964534,3469.6807518878127,0.0,89997.39022425587,55265.75978918793,38590.70048340882,25975.516291243013,64566.21677465184,19813.594805742618,1450.0,0.0,0.8867631741573732,2.872659850229917,0.001494314320929203,1.0,1.0,-5.113483821397608,353089.9619320729,1549514.1348257735,4.388440063113059,1549514.1348257735,4.388440063113059,0.762779633851677,0.0919958200303228,3.9349846779116735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349846779116735,1.279274309506403,1.2795851354813677,3.0759506766222433,6517.570379799111,15391.701829829562,6481.592386527372,0.0003189467047242709,22871.090383004535,2332.20216720333,19373.91339149282,1975.589359413543,0.8470918118486183,0.8470918118486183,35558.101542011485,35405.22815468563,1.0054001843923575,0.8,4291.486152530841,4273.035954225843,1.0054001843923575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587612448691965,4.886763313103305,-2.4339577590585924,7.320721072161898,3.5,3.5,1.0,0.6,0.00024295789540843427,1.000009285056562,0.00024295563955157898,198.60486732095038,0.0,4.4815492446745643e-07,1.2700710559407715,0.02606022189974132,8.297981736616838e-05,0.0001599780780422659,0.0006295112858980742,0.09199582030747172,0.09199582030747172,0.09199582030747172,0.09199210659755894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497829.86626808526,592.3460155720338,0.0,0.09199582030747172,0.0919958200303228,0.0919958200303228,0.375,0.375,0.5,7.719727162864796,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,25975.516291243013,19813.594805742618,0.762779633851677,1.0350630919398782,0.6362378601440614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491929343698922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24437814563,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4685791475138,261.4685791475138,-11.681420852486156,245.32853527192526,277.6086230231464,127653.82208595033,127662.22663671857,-8.404550768226562,0.0,nan,277.6086230231464,4.4586230231464015,271.1526054728737,-1.9973945271262892,264.69658792261964,-8.453412077380335,258.2405703723763,-14.909429627623695,251.78455282214188,-21.3654471778581,245.32853527192526,-27.821464728074716,1.0,1.0,26022.012520719443,26022.012520719443,276.90615160851723,3.756151608517257,276.90615160851723,276.90615160851723,75800.21072279716,75800.54218576873,-0.3314629715750925,0.0,8546.071908451686,8546.071908451686,0.8847916761879364,3954.6596013012318,276.90615160851723,3.756151608517257,1.0,0.002,0.20544602177868657,0.004831074325612229,0.00031825746016868924,0.0016817425485213127,0.1591287300843446,0.1591287300843446,0.0,8.690001843114636e-12,0.9999594444300041,0.9999594444300041,0.0,0.09199208908740424,3.730942918573381e-06,0.0,0.0,0.0,1601749.0741722814,268.03651617860237,0.0,1.0,1279628.6024555704,2617.9808195792534,,,,,,,,,,,,,,,,,,,2.0,15391.701829829562,1450.0,0.375,6.173730061729009,3.5
4909.0,-29.615296401302842,4.886758013268228,34.94176055219555,25.419184332154714,6.251903457576604,-26.02857641541725,-39.548731002118416,2.6651834718233083,-5.113488980288764,-5.113488980293525,39.88344608620264,41079.45674721552,25750.63600842151,25750.63600842151,66830.09275563703,75811.05748210181,75800.47508660272,25750.63600842151,101551.11109502423,101551.11109502423,101551.11109502423,127526.62355199663,124056.99318851819,3469.630363478439,0.0,89997.36992169931,55265.79441201821,38590.63945520123,25975.512456972403,64566.151912173635,19813.591455591613,1450.0,0.0,0.8867631679706625,2.872659303883276,0.001494314320929203,1.0,1.0,-5.113488980288764,353089.89086515876,1549513.8963615135,4.388440271016584,1549513.8963615135,4.388440271016584,0.7627796174728867,0.09199580053825801,3.934989623478447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934989623478447,1.2792743945866678,1.2795852176962943,3.0759543379665923,6517.578137748437,15391.712866441088,6481.592178600732,0.0003189449818406892,22871.056478706432,2332.1987099270837,19373.91276998618,1975.5892960375031,0.8470930404121826,0.8470930404121826,35558.13729410869,35405.22815468563,1.0054014479992461,0.8,4291.490467430215,4273.035954225843,1.0054014479992461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761166528656,4.886758013268228,-2.4339629557215408,7.320720968989768,3.5,3.5,1.0,0.6,0.00024295563955157898,1.0000092846272848,0.00024295338381996265,198.6049410185135,0.0,4.4802415144038035e-07,1.269700445182038,0.026060669923892762,8.297909668208811e-05,0.00015997654286949088,0.0006295060361914016,0.09199580081244317,0.09199580081244317,0.09199580081244317,0.0919920884599211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497830.3786174909,592.3458473993701,0.0,0.09199580081244317,0.09199580053825801,0.09199580053825801,0.375,0.375,0.5,7.719615794973161,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,25975.512456972403,19813.591455591613,0.7627796174728867,1.035063896119176,0.6362382692884347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491934688876293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24400753487,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4685290349134,261.4685290349134,-11.68147096508659,245.32844951190825,277.6086085579615,127654.28093450595,127662.65928115787,-8.378346651944742,0.0,nan,277.6086085579615,4.458608557961497,271.1525767487231,-1.9974232512768708,264.6965449395012,-8.453455060498754,258.24051313029327,-14.909486869706711,251.78448132109258,-21.365518678907392,245.32844951190825,-27.82155048809173,1.0,1.0,26022.012520719443,26022.012520719443,276.9061385981544,3.7561385981544504,276.9061385981544,276.9061385981544,75800.14641299598,75800.47508660272,-0.32867360673844814,0.0,8546.071908451686,8546.071908451686,0.8847913632815972,3954.6645715958393,276.9061385981544,3.7561385981544504,1.0,0.002,0.2054497513518209,0.004831056818832014,0.00031826323426885496,0.0016817367740928242,0.15913161713442747,0.15913161713442747,0.0,8.361678970753017e-12,0.9999594591726084,0.9999594591726084,0.0,0.09199207095238764,3.72958587037151e-06,0.0,0.0,0.0,1601749.0682278033,268.0365110197112,0.0,1.0,1279628.6202055765,2617.980746968415,,,,,,,,,,,,,,,,,,,2.0,15391.712866441088,1450.0,0.375,6.173730061729009,3.5
4910.0,-29.615385864388102,4.886752714859875,34.94175776006382,25.419128906819992,6.251892003035835,-26.02865807764789,-39.54881188748402,2.665164216431913,-5.113494212244291,-5.1134942122394635,39.8834405219277,41079.46552745667,25750.635837280795,25750.635837280795,66830.10136473746,75810.99355784156,75800.40744238942,25750.635837280795,101551.04327967021,101551.04327967021,101551.04327967021,127526.55186957827,124056.97188005173,3469.579989526535,0.0,89997.35741178393,55265.85459969154,38590.55868010265,25975.50858990806,64566.06727001071,19813.58807866968,1450.0,0.0,0.8867631614845751,2.8726587497988896,0.001494314320929203,1.0,1.0,-5.113494212244291,353089.81879174546,1549513.6570325263,4.3884404889806214,1549513.6570325263,4.3884404889806214,0.7627796010264687,0.09199578105456518,3.934995342855848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934995342855848,1.2792744885342087,1.2795853087808113,3.075958582871891,6517.587132193391,15391.723900153773,6481.591110324359,0.00031894294459756906,22871.020057286212,2332.1949959758135,19373.909576836613,1975.5889704268648,0.8470942497671635,0.8470942497671635,35558.17864016483,35405.22815468563,1.0054029093170311,0.8,4291.495457461169,4273.035954225843,1.0054029093170311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761129584701,4.886752714859875,-2.4339682054758165,7.320720920335692,3.5,3.5,1.0,0.6,0.00024295338381996265,1.0000092821496813,0.00024295112871122068,198.60501469640462,0.0,4.4799944461573417e-07,1.2696304260409907,0.026061117923337377,8.297834006803693e-05,0.00015997504375192572,0.0006295010521369882,0.09199578132922244,0.09199578132922244,0.09199578132922244,0.09199207004343814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497830.8907137938,592.345679308579,0.0,0.09199578132922244,0.09199578105456518,0.09199578105456518,0.375,0.375,0.5,7.719504459154646,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,25975.50858990806,19813.58807866968,0.7627796010264687,1.0350653863624484,0.6362392393463467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491940033806388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24393751573,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46847885936575,261.46847885936575,-11.681521140634231,245.32836378777415,277.60859393099736,127654.73886800316,127663.12773893353,-8.388870930345504,0.0,nan,277.60859393099736,4.458593930997381,271.1525479023317,-1.9974520976682584,264.6965018736712,-8.453498126328782,258.24045584502676,-14.909544154973219,251.78440981639318,-21.3655901836068,245.32836378777415,-27.821636212225826,1.0,1.0,26022.012520719443,26022.012520719443,276.90612545096815,3.7561254509681703,276.90612545096815,276.90612545096815,75800.07765127685,75800.40744238942,-0.3297911125700921,0.0,8546.071908451686,8546.071908451686,0.8847910014161292,3954.670319570127,276.90612545096815,3.7561254509681703,1.0,0.002,0.205453479863344,0.004831039304908884,0.00031826900667619257,0.0016817310017055078,0.15913450333809628,0.15913450333809628,0.0,8.381700281751003e-12,0.9999594707035425,0.9999594707035425,0.0,0.09199205253028199,3.7285242831979906e-06,0.0,0.0,0.0,1601749.0621991334,268.0365057877557,0.0,1.0,1279628.638206975,2617.980673329202,,,,,,,,,,,,,,,,,,,2.0,15391.723900153773,1450.0,0.375,6.173730061729009,3.5
4911.0,-29.615475324661627,4.88674742001385,34.941754969783055,25.419077986758225,6.251882760496709,-26.02873951614914,-39.548888931144006,2.665146952117962,-5.113499341061242,-5.1134993410276275,39.883434991077095,41079.45097541286,25750.6354096818,25750.6354096818,66830.08638509466,75810.92389697037,75800.3406080138,25750.6354096818,101550.97601769559,101550.97601769559,101550.97601769559,127526.48078869063,124056.95115329625,3469.5296353943863,0.0,89997.33732064217,55265.88961639097,38590.497449168,25975.50477099505,64566.00222016305,19813.584741319366,1450.0,0.0,0.8867631554028554,2.87265820663744,0.001494314320929203,1.0,1.0,-5.113499341061242,353089.7481391509,1549513.4191406504,4.388440693355943,1549513.4191406504,4.388440693355943,0.762779584689486,0.09199576157385615,3.935000308172552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935000308172552,1.2792745732455477,1.2795853906276788,3.0759622605406514,6517.594924732186,15391.734931363255,6481.590875768899,0.0003189412127800246,22870.986092104707,2332.191532491188,19373.908875734647,1975.5888989343607,0.8470954771129311,0.847095477112931,35558.21453501718,35405.22815468563,1.0054041779700853,0.8,4291.499789589578,4273.035954225843,1.0054041779700853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761037279381,4.88674742001385,-2.4339733787585174,7.320720798772367,3.5,3.5,1.0,0.6,0.00024295112871122068,1.0000092818647381,0.00024294887369263678,198.60508837202806,0.0,4.4787590484088103e-07,1.2692803143190567,0.02606156579924222,8.297761939581669e-05,0.00015997350931540397,0.0006294958084555592,0.09199576184799571,0.09199576184799571,0.09199576184799571,0.09199205201869291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497831.40276120376,592.3455112354056,0.0,0.09199576184799571,0.09199576157385615,0.09199576157385615,0.375,0.375,0.5,7.719393166973322,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,25975.50477099505,19813.584741319366,0.762779584689486,1.035066197179304,0.6362396549709922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449194537731004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24358740401,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46842883366253,261.46842883366253,-11.681571166337449,245.32827811359448,277.608579553771,127655.19799037352,127663.56180887212,-8.363818498587094,0.0,nan,277.608579553771,4.458579553771017,271.15251926571216,-1.9974807342878194,264.69645897766355,-8.453541022336424,258.2403986896294,-14.90960131037059,251.78433840160466,-21.36566159839532,245.32827811359448,-27.8217218864055,1.0,1.0,26022.012520719443,26022.012520719443,276.906112501701,3.7561125017010113,276.906112501701,276.906112501701,75800.01352262452,75800.3406080138,-0.32708538927545305,0.0,8546.071908451686,8546.071908451686,0.8847906872600733,3954.6753097134147,276.906112501701,3.7561125017010113,1.0,0.002,0.20545720689553196,0.004831021815626894,0.00031827477685974093,0.0016817252314992196,0.15913738842987046,0.15913738842987046,0.0,8.358960225385292e-12,0.9999594867760301,0.9999594867760301,0.0,0.09199203452896322,3.7270448929248074e-06,0.0,0.0,0.0,1601749.056289308,268.03650065893873,0.0,1.0,1279628.6558535032,2617.9806011416777,,,,,,,,,,,,,,,,,,,2.0,15391.734931363255,1450.0,0.375,6.173730061729009,3.5
4912.0,-29.615564762154815,4.886742127050894,34.94175218047683,25.4190225963481,6.2518713746229215,-26.0288211484825,-39.54896981650961,2.6651277610803885,-5.113504546244769,-5.1135045462525985,39.88342943864728,41079.46000806974,25750.63518375649,25750.63518375649,66830.09519182623,75810.86007427887,75800.2731920057,25750.63518375649,101550.90837576218,101550.90837576218,101550.90837576218,127526.40929335388,124056.92999627082,3469.479297083055,0.0,89997.32498577738,55265.95013025904,38590.41650613148,25975.5009175917,64565.91742372318,19813.581375787562,1450.0,0.0,0.8867631490102856,2.8726576553884975,0.001494314320929203,1.0,1.0,-5.113504546244769,353089.6764345633,1549513.1803205383,4.388440908177341,1549513.1803205383,4.388440908177341,0.7627795682803935,0.09199574210285759,3.9350060431468354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350060431468354,1.2792746668931643,1.27958548141311,3.0759665183579052,6517.603946536023,15391.745959646962,6481.589785860588,0.00031893916843897,22870.94962471932,2332.1878138527754,19373.905617925768,1975.5885667303073,0.8470966853508397,0.8470966853508397,35558.25599380249,35405.22815468563,1.0054056432729197,0.8,4291.5047932257485,4273.035954225843,1.0054056432729197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760988509136,4.886742127050894,-2.433978607492529,7.320720734543423,3.5,3.5,1.0,0.6,0.00024294887369263678,1.0000092795079543,0.00024294661926755083,198.60516202893857,0.0,4.4785816513427844e-07,1.2692300399905452,0.026062013657407353,8.297686279421637e-05,0.0001599720108984204,0.0006294908296196357,0.09199574237841934,0.09199574237841934,0.09199574237841934,0.09199203370271221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497831.91453426005,592.3453432509963,0.0,0.09199574237841934,0.09199574210285759,0.09199574210285759,0.375,0.375,0.5,7.719281909837015,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,25975.5009175917,19813.581375787562,0.7627795682803935,1.0350676929632092,0.636240630462661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491950720649505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24353712968,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4683787377795,261.4683787377795,-11.68162126222046,245.32819246473568,277.6085650108664,127655.65598035758,127664.03153192245,-8.375551564851637,0.0,nan,277.6085650108664,4.458565010866437,271.1524905016122,-1.9975094983877852,264.6964159923767,-8.453584007623249,258.24034148314956,-14.909658516850413,251.78426697393652,-21.365733026063452,245.32819246473568,-27.8218075352643,1.0,1.0,26022.012520719443,26022.012520719443,276.9060994079386,3.7560994079386205,276.9060994079386,276.9060994079386,75799.94491131292,75800.2731920057,-0.3282806927745696,0.0,8546.071908451686,8546.071908451686,0.8847903244076305,3954.68107336257,276.9060994079386,3.7560994079386205,1.0,0.002,0.20546093276752123,0.004831004318670533,0.00031828054519556143,0.0016817194633538353,0.1591402725977807,0.1591402725977807,0.0,8.54939643385455e-12,0.9999594993840341,0.9999594993840341,0.0,0.09199201621863617,3.725884221409841e-06,0.0,0.0,0.0,1601749.050291486,268.0364954537552,0.0,1.0,1279628.6737627862,2617.980527879292,,,,,,,,,,,,,,,,,,,2.0,15391.745959646962,1450.0,0.375,6.173730061729009,3.5
4913.0,-29.615654198042705,4.886736838125131,34.94174939318757,25.418971641361736,6.25186220482072,-26.028902557759956,-39.5490468601696,2.6651105646566524,-5.113509646989655,-5.1135096469883905,39.8834239182392,41079.445714044654,25750.634699167316,25750.634699167316,66830.08041321197,75810.79051785285,75800.2065625121,25750.634699167316,101550.84126167942,101550.84126167942,101550.84126167942,127526.33837395032,124056.9093943129,3469.428979637421,0.0,89997.30507821443,55265.98548441729,38590.355104219045,25975.497112270892,64565.85221648993,19813.57804967743,1450.0,0.0,0.8867631430338164,2.872657115200062,0.001494314320929203,1.0,1.0,-5.113509646989655,353089.6061686909,1549512.9428768605,4.388441109015739,1549512.9428768605,4.388441109015739,0.762779551976984,0.09199572263505318,3.9350110250454473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350110250454473,1.2792747512882343,1.2795855629445057,3.075970209748044,6517.611768148772,15391.756985405025,6481.58952848365,0.0003189374290881841,22870.91560999502,2332.1843453161905,19373.904848608876,1975.5884882818166,0.8470979115563749,0.8470979115563749,35558.292008507786,35405.22815468563,1.0054069161627002,0.8,4291.509139819137,4273.035954225843,1.0054069161627002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760883901409,4.886736838125131,-2.433983758653068,7.320720596778199,3.5,3.5,1.0,0.6,0.00024294661926755083,1.0000092793482047,0.00024294436490219452,198.60523568457498,0.0,4.477404594785998e-07,1.2688964621623517,0.026062461397866832,8.297614213385487e-05,0.00015997047713369594,0.0006294855912028741,0.09199572290827422,0.09199572290827422,0.09199572290827422,0.09199201578409182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497832.42624021124,592.3451752901041,0.0,0.09199572290827422,0.09199572263505318,0.09199572263505318,0.375,0.375,0.5,7.719170698692745,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,25975.497112270892,19813.57804967743,0.762779551976984,1.035068509420894,0.6362410516367827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449195606263209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24320355185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4683287860845,261.4683287860845,-11.681671213915479,245.3281068570162,277.6085507151957,127656.11534154062,127664.46678611466,-8.351444574033675,0.0,nan,277.6085507151957,4.458550715195713,271.1524619435329,-1.9975380564670786,264.69637317188545,-8.453626828114523,258.2402844002496,-14.90971559975037,251.78419562862734,-21.365804371372633,245.3281068570162,-27.821893142983782,1.0,1.0,26022.012520719443,26022.012520719443,276.90608651069766,3.756086510697685,276.90608651069766,276.90608651069766,75799.88070727812,75800.2065625121,-0.3258552339830203,0.0,8546.071908451686,8546.071908451686,0.8847900092022977,3954.6860801706744,276.90608651069766,3.756086510697685,1.0,0.002,0.2054646570822809,0.0048309868457616185,0.000318286311187786,0.0016817136971023301,0.159143155593893,0.159143155593893,0.0,8.290115989517677e-12,0.9999595162993589,0.9999595162993589,0.0,0.09199199830775776,3.7243272954224963e-06,0.0,0.0,0.0,1601749.0444140078,268.0364903530103,0.0,1.0,1279628.6913127284,2617.980456086869,,,,,,,,,,,,,,,,,,,2.0,15391.756985405025,1450.0,0.375,6.173730061729009,3.5
4914.0,-29.615743612141994,4.8867315514460055,34.94174660702671,25.418920686375372,6.251850876490016,-26.028984163280082,-39.549127710610605,2.6650914277637585,-5.113514828965208,-5.113514828993548,39.883418376232605,41079.441323089755,25750.634429631846,25750.634429631846,66830.0757527216,75810.71898324978,75800.13933612891,25750.634429631846,101550.77376576075,101550.77376576075,101550.77376576075,127526.26703654142,124056.88835749635,3469.3786790450727,0.0,89997.28038091189,55266.02792450148,38590.280507122676,25975.493270780673,64565.77377790335,19813.57469408502,1450.0,0.0,0.8867631367216423,2.8726565664091366,0.001494314320929203,1.0,1.0,-5.113514828965208,353089.5347838351,1549512.7045058762,4.388441321135454,1549512.7045058762,4.388441321135454,0.7627795356006934,0.09199570317769623,3.9350154662925645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350154662925645,1.279274844683401,1.2795856534782606,3.0759734568738546,6517.61864841872,15391.768008214,6481.589923636026,0.000318935928926675,22870.883520492036,2332.181073097545,19373.90602974577,1975.5886087242607,0.8470991517396773,0.8470991517396773,35558.32411477494,35405.22815468563,1.00540805091443,0.8,4291.513014705448,4273.035954225843,1.00540805091443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760825717088,4.8867315514460055,-2.433988968705195,7.3207205201512,3.5,3.5,1.0,0.6,0.00024294436490219452,1.0000092770942992,0.00024294211110532053,198.60530932231512,0.0,4.4772876290922174e-07,1.2688633140847345,0.02606290912662974,8.297538587138282e-05,0.00015996897903081169,0.0006294804066132749,0.09199570345267111,0.09199570345267111,0.09199570345267111,0.09199199755516566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497832.9376607954,592.3450074215863,0.0,0.09199570345267111,0.09199570317769623,0.09199570317769623,0.375,0.375,0.5,7.719059524848444,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,25975.493270780673,19813.57469408502,0.7627795356006934,1.0350696947055436,0.6362417565751929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491961404522544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24317040377,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.468278758115,261.468278758115,-11.681721241884986,245.328021267101,277.60853624917115,127656.53097340543,127664.89517071632,-8.364197310899716,0.0,nan,277.60853624917115,4.458536249171175,271.1524332527352,-1.9975667472647842,264.69633025630344,-8.453669743696537,258.2402272598897,-14.90977274011027,251.78412426348902,-21.365875736510958,245.328021267101,-27.82197873289897,1.0,1.0,26022.012520719443,26022.012520719443,276.9060734623436,3.756073462343636,276.9060734623436,276.9060734623436,75799.80954768411,75800.13933612891,-0.3297884447965771,0.0,8546.071908451686,8546.071908451686,0.8847897282039967,3954.690543624027,276.9060734623436,3.756073462343636,1.0,0.002,0.20546838016149066,0.004830969365431866,0.00031829207521234863,0.0016817079333014515,0.15914603760617432,0.15914603760617432,0.0,8.513799908127506e-12,0.9999595297231172,0.9999595297231172,0.0,0.0919919800861166,3.7230915796300905e-06,0.0,0.0,0.0,1601749.0384429274,268.03648517103477,0.0,1.0,1279628.7091421578,2617.980383151153,,,,,,,,,,,,,,,,,,,2.0,15391.768008214,1450.0,0.375,6.173730061729009,3.5
4915.0,-29.615832928964448,4.886726265531412,34.941743821213294,25.418865330889844,6.251839382837497,-26.029065697783036,-39.54920478919519,2.6650721517965956,-5.113520079308557,-5.113520079302247,39.88341281394404,41079.43518679232,25750.634337946667,25750.634337946667,66830.06952473898,75810.65516133912,75800.07158346103,25750.634337946667,101550.7059214077,101550.7059214077,101550.7059214077,127526.19531945323,124056.86692800722,3469.328391446004,0.0,89997.26785942438,55266.073061048846,38590.21644263948,25975.489398045516,64565.705840685,19813.57131291288,1450.0,0.0,0.886763130134757,2.8726560103778334,0.001494314320929203,1.0,1.0,-5.113520079308557,353089.46245717607,1549512.465261405,4.388441542486801,1549512.465261405,4.388441542486801,0.7627795191571529,0.09199568373156115,3.935021174274026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935021174274026,1.2792749387224602,1.2795857446567913,3.0759776926480793,6517.627623516023,15391.779028478277,6481.588862301964,0.0003189338962449365,22870.847162856247,2332.177365650477,19373.902857347235,1975.5882852296386,0.8471003596583743,0.8471003596583743,35558.365378394294,35405.22815468563,1.005409509320519,0.8,4291.517994787156,4273.035954225843,1.005409509320519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760805925109,4.886726265531412,-2.4339942285543503,7.320720494085762,3.5,3.5,1.0,0.6,0.00024294211110532053,1.0000092670081477,0.00024293985977966057,198.60538287999,0.0,4.476160253071573e-07,1.2685438157204838,0.026063356742655048,8.297466489620311e-05,0.0001599674462091174,0.0006294752880274183,0.09199568400563075,0.09199568400563075,0.09199568400563075,0.09199197906588054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497833.4488447877,592.3448396295198,0.0,0.09199568400563075,0.09199568373156115,0.09199568373156115,0.375,0.375,0.5,7.718948379550983,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,25975.489398045516,19813.57131291288,0.7627795191571529,1.0350706873652287,0.6362423310008454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491966745115346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24285090541,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4682286615518,261.4682286615518,-11.681771338448186,245.32793570705016,277.60852161609614,127656.98740925241,127665.36307487029,-8.375665617889691,0.0,nan,277.60852161609614,4.458521616096164,271.1524044342622,-1.997595565737754,264.6962872524394,-8.453712747560587,258.2401700706295,-14.90982992937046,251.78405288883334,-21.365947111166633,245.32793570705016,-27.82206429294982,1.0,1.0,26022.012520719443,26022.012520719443,276.906060284104,3.7560602841040236,276.906060284104,276.906060284104,75799.74097941823,75800.07158346103,-0.3306040427996777,0.0,8546.071908451686,8546.071908451686,0.8847893670591688,3954.6962801453965,276.906060284104,3.7560602841040236,1.0,0.002,0.2054721022981947,0.00483095187635277,0.0003182978377316807,0.0016817021706912857,0.15914891886584034,0.15914891886584034,0.0,8.422966317478409e-12,0.9999595399583135,0.9999595399583135,0.0,0.0919919615823624,3.722149198752619e-06,0.0,0.0,0.0,1601749.0323930678,268.0364799206914,0.0,1.0,1279628.7272068206,2617.9803092531592,,,,,,,,,,,,,,,,,,,2.0,15391.779028478277,1450.0,0.375,6.173730061729009,3.5
4916.0,-29.615922325221906,4.886720982519439,34.941741036879435,25.418814410828077,6.251830091106585,-26.02914708359142,-39.54928183285517,2.665054849610726,-5.113525226970694,-5.113525227005002,39.88340728501163,41079.42070579497,25750.63398952543,25750.63398952543,66830.0546953204,75810.58554175003,75800.00464393999,25750.63398952543,101550.63863346542,101550.63863346542,101550.63863346542,127526.1242067568,124056.84608467628,3469.2781220805236,0.0,89997.2477090196,55266.108071419476,38590.155152889034,25975.48557329137,64565.640726180405,19813.56797117532,1450.0,0.0,0.886763123950053,2.872655465220977,0.001494314320929203,1.0,1.0,-5.113525226970694,353089.391545029,1549512.2274523173,4.388441750322907,1549512.2274523173,4.388441750322907,0.7627795028227735,0.09199566428661808,3.9350261239816167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350261239816167,1.2792750236017338,1.2795858266764721,3.075981357708955,6517.635389340224,15391.790047710861,6481.588640527221,0.00031893217089698706,22870.813273777403,2332.1739099261627,19373.902194447688,1975.588217632697,0.8471015858741189,0.847101585874119,35558.40116035959,35405.22815468563,1.0054107739853988,0.8,4291.522313291292,4273.035954225843,1.0054107739853988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760730711805,4.886720982519439,-2.4339994125126667,7.320720395032105,3.5,3.5,1.0,0.6,0.00024293985977966057,1.0000092752566914,0.00024293760647100057,198.60545650313216,0.0,4.471253946854375e-07,1.26715336853853,0.026063803868049733,8.297394425348666e-05,0.0001599659155261739,0.0006294700565421308,0.09199566456034908,0.09199566456034908,0.09199566456034908,0.09199196096655345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497833.95999605604,592.3446718497739,0.0,0.09199566456034908,0.09199566428661808,0.09199566428661808,0.375,0.375,0.5,7.718837274483387,3.433342499192804e-11,3.433342499192804e-11,3.433342499192804e-11,3.433342499192804e-11,3.433342499192804e-11,3.433342499192804e-11,25975.48557329137,19813.56797117532,0.7627795028227735,1.0350715015551888,0.6362427483684503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491972079901672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24146045822,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4681787018185,261.4681787018185,-11.68182129818149,245.32785017772957,277.60850722595046,127657.44453812783,127665.79732693623,-8.352788808404851,0.0,nan,277.60850722595046,4.458507225950484,271.152375816283,-1.9976241837169937,264.6962444066239,-8.453755593376059,258.24011299697673,-14.909887003023243,251.78398158734734,-21.366018412652636,245.32785017772957,-27.822149822270404,1.0,1.0,26022.012520719443,26022.012520719443,276.9060473036189,3.7560473036189137,276.9060473036189,276.9060473036189,75799.67674229301,75800.00464393999,-0.3279016469750786,0.0,8546.071908451686,8546.071908451686,0.8847890538903722,3954.701254601525,276.9060473036189,3.7560473036189137,1.0,0.002,0.205475823069573,0.004830934411505331,0.000318303598203541,0.0016816964101480979,0.1591517991017705,0.1591517991017705,0.0,8.351638824954932e-12,0.9999595547906684,0.9999595547906684,0.0,0.09199194350271842,3.720783899667465e-06,0.0,0.0,0.0,1601749.026461526,268.0364747730293,0.0,1.0,1279628.7449181867,2617.980236800405,,,,,,,,,,,,,,,,,,,2.0,15391.790047710861,1450.0,0.375,6.173730061729009,3.5
4917.0,-29.616011618510086,4.886715700903226,34.9417382531938,25.418759055342548,6.251818687122293,-26.029228587944463,-39.549362648371584,2.6650356566878717,-5.11353044359555,-5.113530443595546,39.883401735057895,41079.43020546788,25750.633822084335,25750.633822084335,66830.06402755222,75810.5218404962,75799.93715608193,25750.633822084335,101550.57097816626,101550.57097816626,101550.57097816626,127526.05269497969,124056.82482780999,3469.2278671697036,0.0,89997.235409297,55266.16894340817,38590.073850987596,25975.481716813436,64565.55556780103,19813.564603436433,1450.0,0.0,0.886763117490289,2.8726549127607632,0.001494314320929203,1.0,1.0,-5.11353044359555,353089.3196828864,1549511.9887379277,4.388441967402362,1549511.9887379277,4.388441967402362,0.7627794864189752,0.09199564485158594,3.935031852689137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935031852689137,1.2792751172546417,1.2795859174693813,3.075985610611906,6517.644400731243,15391.801062374872,6481.587551273436,0.0003189301288424613,22870.776852236748,2332.170195962612,19373.89893859523,1975.5878856281433,0.847102792518413,0.847102792518413,35558.44257378742,35405.22815468563,1.0054122376870567,0.8,4291.527311453296,4273.035954225843,1.0054122376870567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760694566481,4.886715700903226,-2.4340046465265783,7.320720347429804,3.5,3.5,1.0,0.6,0.00024293760647100057,1.0000092645798924,0.00024293535577698828,198.60553004152084,0.0,4.475193950607553e-07,1.2682699656021805,0.026064251387444795,8.297318833620132e-05,0.00015996441813479926,0.0006294650806573189,0.09199564512323,0.09199564512323,0.09199564512323,0.09199194260481443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497834.4708906574,592.3445041530217,0.0,0.09199564512323,0.09199564485158594,0.09199564485158594,0.375,0.375,0.5,7.718726201367263,0.0,0.0,0.0,0.0,0.0,0.0,25975.481716813436,19813.564603436433,0.7627794864189752,1.0350730112958326,0.6362437346694848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491977419436304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24257705529,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4681286713745,261.4681286713745,-11.681871328625505,245.3277646721353,277.6084926706581,127657.90170652028,127666.26631725726,-8.364610736993217,0.0,nan,277.6084926706581,4.458492670658131,271.15234707092793,-1.9976529290720464,264.6962014712104,-8.453798528789605,258.2400558715017,-14.909944128498296,251.78391027181362,-21.366089728186353,245.3277646721353,-27.82223532786469,1.0,1.0,26022.012520719443,26022.012520719443,276.9060341900836,3.7560341900835965,276.9060341900836,276.9060341900836,75799.6082337599,75799.93715608193,-0.32892232203448657,0.0,8546.071908451686,8546.071908451686,0.8847886914340453,3954.707011952583,276.9060341900836,3.7560341900835965,1.0,0.002,0.2054795427838416,0.00483091693901724,0.0003183093569922443,0.0016816906512184197,0.15915467849612216,0.15915467849612216,0.0,8.210663919594463e-12,0.9999595662708612,0.9999595662708612,0.0,0.09199192512460007,3.7197269858741965e-06,0.0,0.0,0.0,1601749.020450518,268.0364695564044,0.0,1.0,1279628.7628668349,2617.9801633770094,,,,,,,,,,,,,,,,,,,2.0,15391.801062374872,1450.0,0.375,6.173730061729009,3.5
4918.0,-29.616100993030823,4.886710422743302,34.9417354712884,25.418708170205377,6.251809480542182,-26.029309945677447,-39.54943969203157,2.6650184333128513,-5.11353556063267,-5.113535560642806,39.88339621905849,41079.416003581646,25750.633407219222,25750.633407219222,66830.04941080087,75810.45233566347,75799.8704794533,25750.633407219222,101550.50388667252,101550.50388667252,101550.50388667252,127525.98179414307,124056.80416207395,3469.1776320691174,0.0,89997.2154695831,55266.204329326065,38590.012378063366,25975.477907470548,64565.49028553392,19813.561274518823,1450.0,0.0,0.8867631114146952,2.8726543708473495,0.001494314320929203,1.0,1.0,-5.11353556063267,353089.24919263675,1549511.751485606,4.388442171571842,1549511.751485606,4.388442171571842,0.7627794701255696,0.09199562541721581,3.9350368220009657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350368220009657,1.2792752017671014,1.2795859991229666,3.07598929187823,6517.652200892843,15391.812076121823,6481.587303004249,0.00031892839462267976,22870.742902939222,2332.1667340977015,19373.898196502018,1975.5878099556953,0.8471040175092953,0.8471040175092953,35558.47849745434,35405.22815468563,1.0054135073608772,0.8,4291.531647059317,4273.035954225843,1.0054135073608772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760605010011,4.886710422743302,-2.434009806743329,7.32072022948663,3.5,3.5,1.0,0.6,0.00024293535577698828,1.0000092730149497,0.0002429331030546919,198.60560364685725,0.0,4.470002772727342e-07,1.2667987857909286,0.026064698387722067,8.297246770533861e-05,0.00015996288807164968,0.0006294598547155606,0.09199562569090274,0.09199562569090274,0.09199562569090274,0.09199192462067264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497834.9817381358,592.3443364733374,0.0,0.09199562569090274,0.09199562541721581,0.09199562541721581,0.375,0.375,0.5,7.718615172054264,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,25975.477907470548,19813.561274518823,0.7627794701255696,1.0350738314733179,0.6362441580155647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491982752824444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24110587548,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46807877545695,261.46807877545695,-11.681921224543032,245.32767919189877,277.60847835906065,127658.35950591706,127666.70162519753,-8.342119280459169,0.0,nan,277.60847835906065,4.458478359060678,271.1523185255961,-1.997681474403862,264.6961586921595,-8.453841307840491,258.23999885872087,-14.91000114127911,251.78383902530572,-21.366160974694253,245.32767919189877,-27.82232080810121,1.0,1.0,26022.012520719443,26022.012520719443,276.9060212710158,3.756021271015811,276.9060212710158,276.9060212710158,75799.54417463425,75799.8704794533,-0.3263048190419795,0.0,8546.071908451686,8546.071908451686,0.884788377024748,3954.7120061109704,276.9060212710158,3.756021271015811,1.0,0.002,0.20548326101291092,0.004830899491540704,0.0003183151135457436,0.0016816848948190838,0.1591575567728718,0.1591575567728718,0.0,8.364827493861915e-12,0.9999595824075321,0.9999595824075321,0.0,0.09199190717551887,3.718241696939609e-06,0.0,0.0,0.0,1601749.0145542647,268.0364644393673,0.0,1.0,1279628.7804728295,2617.9800913553036,,,,,,,,,,,,,,,,,,,2.0,15391.812076121823,1450.0,0.375,6.173730061729009,3.5
4919.0,-29.616190265778414,4.886705146496389,34.94173269029649,25.41865725014361,6.251798157855455,-26.029391423418783,-39.54952054247258,2.6649993156246774,-5.113540747763636,-5.113540747751349,39.88339068161702,41079.41212937002,25750.633177687923,25750.633177687923,66830.04530705794,75810.3809417595,75799.80324015203,25750.633177687923,101550.43641783996,101550.43641783996,101550.43641783996,127525.91048370185,124056.78307078658,3469.1274129152775,0.0,89997.19085840503,55266.247208987304,38589.93738824191,25975.47406586189,64565.4114541038,19813.55791915118,1450.0,0.0,0.8867631050597694,2.8726538215108697,0.001494314320929203,1.0,1.0,-5.113540747763636,353089.1777368197,1549511.5133103346,4.38844238512823,1549511.5133103346,4.38844238512823,0.7627794537613859,0.09199560599344461,3.9350412628715925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350412628715925,1.2792752950698774,1.2795860895664082,3.0759925389293556,6517.659081004543,15391.823085264974,6481.5876917182895,0.00031892689414466903,22870.710837916264,2332.163464375323,19373.899358394297,1975.5879284357347,0.8471052559623653,0.8471052559623652,35558.51060095772,35405.22815468563,1.0054146420164127,0.8,4291.535521612069,4273.035954225843,1.0054146420164127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760555461344,4.886705146496389,-2.4340150177361406,7.3207201642325295,3.5,3.5,1.0,0.6,0.0002429331030546919,1.0000092624622332,0.0002429308529168415,198.6056771684251,0.0,4.474032715217028e-07,1.2679408714925058,0.026065145790993588,8.297171147382253e-05,0.00015996139158086937,0.0006294546763370815,0.09199560626711518,0.09199560626711518,0.09199560626711518,0.09199190636984225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497835.492310932,592.344168882531,0.0,0.09199560626711518,0.09199560599344461,0.09199560599344461,0.375,0.375,0.5,7.718504177991481,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,25975.47406586189,19813.55791915118,0.7627794537613859,1.0350750316919137,0.6362448748362929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449198809106826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24224796118,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4680288064873,261.4680288064873,-11.681971193512652,245.3275937307523,277.60846388226423,127658.77491527624,127667.12924865221,-8.354333375955058,0.0,nan,277.60846388226423,4.458463882264255,271.1522898519395,-1.9977101480604915,264.696115821625,-8.453884178374949,258.239941791314,-14.910058208685996,251.78376776102917,-21.36623223897081,245.3275937307523,-27.822406269247665,1.0,1.0,26022.012520719443,26022.012520719443,276.90600821604676,3.75600821604678,276.90600821604676,276.90600821604676,75799.4731536509,75799.80324015203,-0.3300865011260612,0.0,8546.071908451686,8546.071908451686,0.884788096049971,3954.7164691859502,276.90600821604676,3.75600821604678,1.0,0.002,0.2054869780747771,0.004830882036506893,0.0003183208682447936,0.0016816791401323447,0.15916043412239678,0.15916043412239678,0.0,8.377138392690053e-12,0.9999595950877359,0.9999595950877359,0.0,0.09199188891905577,3.7170743888470586e-06,0.0,0.0,0.0,1601749.0085772416,268.03645925223634,0.0,1.0,1279628.7983199945,2617.980018347054,,,,,,,,,,,,,,,,,,,2.0,15391.823085264974,1450.0,0.375,6.173730061729009,3.5
4920.0,-29.616279449117936,4.8866998706476625,34.94172990946741,25.418601929582678,6.251786650460392,-26.02947283915751,-39.54959758613256,2.6649800406394877,-5.113546005074909,-5.113546005072095,39.88338512433864,41079.40643156507,25750.63312997837,25750.63312997837,66830.03956154344,75810.31723287284,75799.73548006568,25750.63312997837,101550.36861004404,101550.36861004404,101550.36861004404,127525.8388026019,124056.76159664954,3469.077205952353,0.0,89997.17837468296,55266.29271101052,38589.87295963604,25975.470192557852,64565.34315219389,19813.554537885397,1450.0,0.0,0.8867630984191628,2.8726532647420657,0.001494314320929203,1.0,1.0,-5.113546005074909,353089.10531423194,1549511.274282165,4.388442608284887,1549511.274282165,4.388442608284887,0.7627794373309214,0.09199558658086493,3.9350469659876293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350469659876293,1.2792753890969224,1.2795861807376008,3.0759967709263076,6517.668048098259,15391.834093467829,6481.586630097953,0.00031892486317242833,22870.674518644584,2332.159760840306,19373.896185140067,1975.5876048538562,0.8471064624415043,0.8471064624415042,35558.55182935033,35405.22815468563,1.0054160991793712,0.8,4291.540497442282,4273.035954225843,1.0054160991793712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760545162336,4.8866998706476625,-2.4340202800213846,7.320720150669047,3.5,3.5,1.0,0.6,0.0002429308529168415,1.0000092531924452,0.00024292860505170853,198.60575061640768,0.0,4.468901515021188e-07,1.2664866893570048,0.02606559268114509,8.297099085481596e-05,0.00015995986206202554,0.0006294495698869732,0.09199558685336626,0.09199558685336626,0.09199558685336626,0.0919918878513682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497836.00265804474,592.3440013646272,0.0,0.09199558685336626,0.09199558658086493,0.09199558658086493,0.375,0.375,0.5,7.7183932106688635,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,25975.470192557852,19813.554537885397,0.7627794373309214,1.035076037681875,0.6362454596536782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449199342323702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24079377904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4679787690796,261.4679787690796,-11.682021230920384,245.32750829898774,277.6084492392107,127659.23068639492,127667.5964615153,-8.365775120358167,0.0,nan,277.6084492392107,4.458449239210722,271.1522610511477,-1.997738948852259,264.6960728630872,-8.453927136912796,258.23988467503585,-14.910115324964124,251.78369648700792,-21.36630351299206,245.32750829898774,-27.82249170101224,1.0,1.0,26022.012520719443,26022.012520719443,276.90599502992706,3.755995029927078,276.90599502992706,276.90599502992706,75799.40466595709,75799.73548006568,-0.3308141085872194,0.0,8546.071908451686,8546.071908451686,0.8847877352125986,3954.722200817567,276.90599502992706,3.755995029927078,1.0,0.002,0.20549069425424377,0.004830864572880554,0.00031832662153052503,0.0016816733868032013,0.15916331076526252,0.15916331076526252,0.0,8.333726070341996e-12,0.9999596046702705,0.9999596046702705,0.0,0.09199187038881133,3.716192053597206e-06,0.0,0.0,0.0,1601749.002519351,268.03645399492507,0.0,1.0,1279628.8164086281,2617.9799443510137,,,,,,,,,,,,,,,,,,,2.0,15391.834093467829,1450.0,0.375,6.173730061729009,3.5
4921.0,-29.616368713786212,4.886694597438146,34.94172712998917,25.418551044445508,6.251777368552683,-26.029554105553434,-39.549678401648976,2.6649627604552246,-5.113551155238781,-5.1135511552448145,39.88337960165941,41079.407780311194,25750.632813158623,25750.632813158623,66830.04059346982,75810.24774700876,75799.6685679902,25750.632813158623,101550.30138114882,101550.30138114882,101550.30138114882,127525.76775038915,124056.74073375309,3469.0270166360574,0.0,89997.15831372877,55266.34350739062,38589.794229264604,25975.466369240323,64565.26059850493,19813.55119769241,1450.0,0.0,0.8867630921990208,2.8726527193206675,0.001494314320929203,1.0,1.0,-5.113551155238781,353089.03436767706,1549511.0367424225,4.388442817311887,1549511.0367424225,4.388442817311887,0.7627794210137939,0.09199556716843571,3.935051916639023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935051916639023,1.2792754738670904,1.2795862626525747,3.0760004369847342,6517.67581603615,15391.845100486067,6481.586400966156,0.0003189231369614559,22870.640647251348,2332.156306919422,19373.895500249793,1975.5875350144845,0.847107687058963,0.847107687058963,35558.587618091566,35405.22815468563,1.0054173640853954,0.8,4291.544816764203,4273.035954225843,1.0054173640853954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760476770809,4.886694597438146,-2.4340254631613196,7.3207200605994664,3.5,3.5,1.0,0.6,0.00024292860505170853,1.000009261637486,0.00024292635515587126,198.60582413141717,0.0,4.464389420167447e-07,1.2652079616754546,0.026066039120087106,8.297023496240137e-05,0.00015995837008930716,0.0006294444908023823,0.09199556744074712,0.09199556744074712,0.09199556744074712,0.09199186973989458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497836.5129845221,592.343833855142,0.0,0.09199556744074712,0.09199556716843571,0.09199556716843571,0.375,0.375,0.5,7.71828228232615,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,25975.466369240323,19813.55119769241,0.7627794210137939,1.0350773771215498,0.6362462940521675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491998750069262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23951505136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46792887060434,261.46792887060434,-11.682071129395638,245.3274228974487,277.60843484379956,127659.68759164003,127668.03013892136,-8.34254728131344,0.0,nan,277.60843484379956,4.45843484379958,271.1522324545075,-1.9977675454924793,264.6960300652269,-8.453969934773056,258.2398276759491,-14.910172324050905,251.78362528669408,-21.366374713305902,245.3274228974487,-27.822577102551264,1.0,1.0,26022.012520719443,26022.012520719443,276.90598205018347,3.7559820501834906,276.90598205018347,276.90598205018347,75799.34055987414,75799.6685679902,-0.32800811606284697,0.0,8546.071908451686,8546.071908451686,0.8847874219837568,3954.727176222218,276.90598205018347,3.7559820501834906,1.0,0.002,0.20549440910941116,0.004830847134088971,0.0003183323728352898,0.0016816676354742225,0.1591661864176449,0.1591661864176449,0.0,8.309512366383442e-12,0.9999596190562053,0.9999596190562053,0.0,0.09199185230060852,3.714867827186477e-06,0.0,0.0,0.0,1601748.9965849242,268.0364488447612,0.0,1.0,1279628.8341285996,2617.9798718630736,,,,,,,,,,,,,,,,,,,2.0,15391.845100486067,1450.0,0.375,6.173730061729009,3.5
