time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4922.0,-29.61645787772895,4.886689325378571,34.94172435106722,25.418495758809172,6.2517659717111735,-26.029635492786877,-39.54975544530896,2.664943586900608,-5.113556373723725,-5.113556373730556,39.88337405876361,41079.40241635433,25750.632675205998,25750.632675205998,66830.03509156033,75810.18417676118,75799.60112489507,25750.632675205998,101550.23380010106,101550.23380010106,101550.23380010106,127525.69631480498,124056.71947345571,3468.976841349277,0.0,89997.14609779572,55266.38946916554,38589.72958736687,25975.462514703922,64565.192102070796,19813.547831944306,1450.0,0.0,0.8867630857042809,2.8726521666638885,0.001494314320929203,1.0,1.0,-5.113556373723725,353088.9624799695,1549510.7983307007,4.388443035566719,1549510.7983307007,4.388443035566719,0.7627794046295983,0.09199554776448116,3.935057645519267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935057645519267,1.2792755674232106,1.279586353353037,3.0760046902525335,6517.684828200238,15391.856102902242,6481.585305240303,0.0003189210943813659,22870.60424648996,2332.1525950747664,19373.89222505189,1975.5872010372443,0.8471088921065686,0.8471088921065686,35558.62903271373,35405.22815468563,1.0054188278311846,0.8,4291.54981507035,4273.035954225843,1.0054188278311846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55876044699113,4.886689325378571,-2.434030696001955,7.3207200213805255,3.5,3.5,1.0,0.6,0.00024292635515587126,1.000009251193423,0.0002429241078179627,198.60589756352073,0.0,4.468424169695164e-07,1.2663514096916095,0.026066485962504077,8.29695143552482e-05,0.00015995684080062308,0.0006294393893456001,0.09199554803703108,0.09199554803703108,0.09199554803703108,0.09199185136823376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497837.02306234255,592.3436664260663,0.0,0.09199554803703108,0.09199554776448116,0.09199554776448116,0.375,0.375,0.5,7.718171385087101,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,25975.462514703922,19813.547831944306,0.7627794046295983,1.0350783900078708,0.6362468859600402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492004081762924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24065849938,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46787890268814,261.46787890268814,-11.682121097311835,245.32733751880886,277.60842028660653,127660.1444407312,127668.4985975627,-8.354156831522666,0.0,nan,277.60842028660653,4.458420286606554,271.1522037330263,-1.997796266973694,264.6959871794555,-8.454012820544449,258.23977062588773,-14.910229374112248,251.78355407234415,-21.366445927655832,245.32733751880886,-27.822662481191117,1.0,1.0,26022.012520719443,26022.012520719443,276.90596893999077,3.755968939990794,276.90596893999077,276.90596893999077,75799.27228458358,75799.60112489507,-0.3288403114856919,0.0,8546.071908451686,8546.071908451686,0.8847870595161192,3954.732933746863,276.90596893999077,3.755968939990794,1.0,0.002,0.2054981229352787,0.004830829688076889,0.0003183381225003971,0.001681661885865146,0.15916906125019853,0.15916906125019853,0.0,8.365543067295755e-12,0.9999596302382805,0.9999596302382805,0.0,0.09199183392613865,3.7138383425074772e-06,0.0,0.0,0.0,1601748.9905717722,268.03644362627625,0.0,1.0,1279628.8520836397,2617.9797984135234,,,,,,,,,,,,,,,,,,,2.0,15391.856102902242,1450.0,0.375,6.173730061729009,3.5
4923.0,-29.616547125119457,4.88668405661267,34.94172157380321,25.418444873672,6.251756775838566,-26.029716735029208,-39.549836225900776,2.664926385870003,-5.113561488960443,-5.113561488958172,39.883368548761986,41079.40402853678,25750.63227984492,25750.63227984492,66830.0363083817,75810.11480435796,75799.53448571729,25750.63227984492,101550.1667655622,101550.1667655622,101550.1667655622,127525.62547376036,124056.69878841819,3468.9266853421723,0.0,89997.12624861496,55266.4406278692,38589.65068971752,25975.45870819815,64565.10939791567,19813.544505637386,1450.0,0.0,0.8867630796161022,2.8726516249415313,0.001494314320929203,1.0,1.0,-5.113561488960443,353088.8920145746,1549510.5613366317,4.388443240159115,1549510.5613366317,4.388443240159115,0.7627793883533616,0.09199552836184478,3.935062615840883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935062615840883,1.2792756518251893,1.2795864349004058,3.076008372571295,6517.692630591828,15391.867104360796,6481.585049497566,0.0003189193592673045,22870.570314770834,2332.149135002354,19373.891460619736,1975.5871230868581,0.8471101154879034,0.8471101154879034,35558.66496363341,35405.22815468563,1.0054200977630088,0.8,4291.5541515517025,4273.035954225843,1.0054200977630088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760361644972,4.88668405661267,-2.4340358523695382,7.320719908982208,3.5,3.5,1.0,0.6,0.0002429241078179627,1.0000092598583297,0.00024292185839596878,198.60597106439639,0.0,4.463345624596777e-07,1.2649121500107265,0.026066932297066536,8.296875880192091e-05,0.0001599553490160418,0.0006294343141168069,0.09199552863443655,0.09199552863443655,0.09199552863443655,0.09199183338890593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497837.53309383773,592.3434990137462,0.0,0.09199552863443655,0.09199552836184478,0.09199552836184478,0.375,0.375,0.5,7.71806053042379,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,25975.45870819815,19813.544505637386,0.7627793883533616,1.035079734729593,0.6362477259252182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492009407444086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.239219239695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4678290704602,261.4678290704602,-11.68217092953978,245.32725216450143,277.6084059764603,127660.60195929151,127668.93343038029,-8.3314710887848,0.0,nan,277.6084059764603,4.458405976460313,271.1521752140442,-1.9978247859557996,264.69594445164194,-8.454055548358042,258.23971368924487,-14.910286310755112,251.78348292686846,-21.36651707313152,245.32725216450143,-27.822747835498546,1.0,1.0,26022.012520719443,26022.012520719443,276.90595602712483,3.755956027124853,276.90595602712483,276.90595602712483,75799.20821609872,75799.53448571729,-0.3262696185702225,0.0,8546.071908451686,8546.071908451686,0.8847867450426006,3954.7379289200876,276.90595602712483,3.755956027124853,1.0,0.002,0.20550183531756253,0.00483081226632393,0.0003183438699971862,0.0016816561382976838,0.15917193499859308,0.15917193499859308,0.0,8.294869999203591e-12,0.9999596459210852,0.9999596459210852,0.0,0.09199181596703346,3.7123948113211175e-06,0.0,0.0,0.0,1601748.9846775911,268.03643851103953,0.0,1.0,1279628.8696834396,2617.979726417178,,,,,,,,,,,,,,,,,,,2.0,15391.867104360796,1450.0,0.375,6.173730061729009,3.5
4924.0,-29.616636272792785,4.88667878955581,34.94171879733845,25.418394023459427,6.251745454199236,-26.02979810009146,-39.54991326956076,2.6649072816373076,-5.113566676379662,-5.113566676389695,39.88336301730715,41079.38525846264,25750.632074809677,25750.632074809677,66830.01733327232,75810.04353242792,75799.46727991062,25750.632074809677,101550.0993547203,101550.0993547203,101550.0993547203,127525.55422341317,124056.67767866183,3468.8765447513447,0.0,89997.10170554346,55266.46855843231,38589.59238567906,25975.454868692876,64565.04725437194,19813.541152311656,1450.0,0.0,0.8867630732380163,2.8726510755749213,0.001494314320929203,1.0,1.0,-5.113566676379662,353088.82055484084,1549510.3234188312,4.388443454493811,1549510.3234188312,4.388443454493811,0.7627793720059965,0.09199550896993748,3.9350670552547036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350670552547036,1.2792757450588335,1.2795865252789191,3.0760116186473394,6517.699508637447,15391.878101175482,6481.585433726475,0.0003189178589880115,22870.53827592736,2332.1458679495404,19373.892609105656,1975.5872401998295,0.8471113524030112,0.8471113524030112,35558.6970565633,35405.22815468563,1.0054212320463258,0.8,4291.558024828347,4273.035954225843,1.0054212320463258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760317384241,4.88667878955581,-2.4340410611363503,7.320719850692161,3.5,3.5,1.0,0.6,0.00024292185839596878,1.0000092495188861,0.00024291961150643433,198.60604448319637,0.0,4.4674863943484685e-07,1.266085644158356,0.026067379045705972,8.296803820661815e-05,0.00015995382018935063,0.0006294290081892484,0.09199550924131109,0.09199550924131109,0.09199550924131109,0.0919918151347093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497838.04285641265,592.3433316884145,0.0,0.09199550924131109,0.09199550896993748,0.09199550896993748,0.375,0.375,0.5,7.717949709808895,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,25975.454868692876,19813.541152311656,0.7627793720059965,1.0350804370974422,0.6362480475948386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449201473811324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.240392733846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4677791650644,261.4677791650644,-11.68222083493555,245.32716682800108,277.60839150216805,127661.016873812,127669.36057805571,-8.343704243718618,0.0,nan,277.60839150216805,4.45839150216807,271.1521465673136,-1.9978534326863837,264.6959016324674,-8.454098367532595,258.2396566976278,-14.910343302372155,251.7834117628088,-21.366588237191166,245.32716682800108,-27.822833171998894,1.0,1.0,26022.012520719443,26022.012520719443,276.9059429757521,3.7559429757521343,276.9059429757521,276.9059429757521,75799.13740524839,75799.46727991062,-0.3298746622313047,0.0,8546.071908451686,8546.071908451686,0.8847864641596996,3954.742390530977,276.9059429757521,3.7559429757521343,1.0,0.002,0.2055055465728672,0.004830794836917384,0.0003183496157004565,0.001681650392538703,0.15917480785022825,0.15917480785022825,0.0,8.239159354772596e-12,0.9999596581613819,0.9999596581613819,0.0,0.09199179770196103,3.711267976456908e-06,0.0,0.0,0.0,1601748.978700234,268.0364333236203,0.0,1.0,1279628.8875315944,2617.9796534048915,,,,,,,,,,,,,,,,,,,2.0,15391.878101175482,1450.0,0.375,6.173730061729009,3.5
4925.0,-29.61672529902678,4.886673485230251,34.94171600191478,25.418329832050972,6.2517252174694695,-26.029880247371718,-39.54999422477556,2.664880166191164,-5.113573718629027,-5.113573718633234,39.883356917389264,41079.40046323052,25750.636549948475,25750.636549948475,66830.037013179,75809.98747003086,75799.38587652182,25750.636549948475,101550.0224264703,101550.0224264703,101550.0224264703,127525.47260162255,124056.64627861652,3468.8263230060193,0.0,89997.0948965665,55266.532983157005,38589.51323712166,25975.45017515224,64564.9634122739,19813.537098812914,1450.0,0.0,0.8867630594703866,2.872650329775174,0.001494314320929203,1.0,1.0,-5.113573718629027,353088.72354375623,1549510.061050952,4.388443917153107,1549510.061050952,4.388443917153107,0.7627793537825294,0.09199548967269064,3.935073186497055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935073186497055,1.2792758754446398,1.2795866528218593,3.076016097879854,6517.708999593652,15391.889097012923,6481.584002164861,0.0003189156945290091,22870.50091098321,2332.1420577856056,19373.888330072194,1975.5868038598496,0.8471125492825642,0.8471125492825642,35558.74137986501,35405.22815468563,1.0054227985968198,0.8,4291.563374181301,4273.035954225843,1.0054227985968198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761283427478,4.886673485230251,-2.4340476377117457,7.320721122941997,3.5,3.5,1.0,0.6,0.00024291961150643433,1.000009236925607,0.00024291736769678027,198.60611780203084,0.0,4.4624584282892965e-07,1.2646607185771865,0.026067825291548802,8.296728103247429e-05,0.00015995233047396004,0.000629424126765796,0.0919954899363319,0.0919954899363319,0.0919954899363319,0.0919917898234896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497838.55073231243,592.343164952971,0.0,0.0919954899363319,0.09199548967269064,0.09199548967269064,0.375,0.375,0.5,7.717838708831312,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,25975.45017515224,19813.537098812914,0.7627793537825294,1.035082086029255,0.6362491093028524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492020062830107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23896780826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46772840037835,261.46772840037835,-11.682271599621629,245.3270814459998,277.6083753547996,127661.38879775001,127669.8761666574,-8.487368907393305,0.0,nan,277.6083753547996,4.458375354799614,271.15211657301353,-1.9978834269864478,264.6958577912445,-8.454142208755457,258.2395990094791,-14.910400990520884,251.7833402277335,-21.366659772266473,245.3270814459998,-27.822918554000182,1.0,1.0,26022.012520719443,26022.012520719443,276.9059264082683,3.7559264082682944,276.9059264082683,276.9059264082683,75799.05563358357,75799.38587652182,-0.33024293824564666,0.0,8546.071908451686,8546.071908451686,0.8847860762342709,3954.7485524295403,276.9059264082683,3.7559264082682944,1.0,0.002,0.20550926420248397,0.004830777052414713,0.00031835537005520467,0.0016816446381564315,0.15917768502760232,0.15917768502760232,0.0,8.211636232102748e-12,0.9999595888621472,0.9999595888621472,0.0,0.09199177203027564,3.717642414999189e-06,0.0,0.0,0.0,1601748.9705855935,268.03642628137095,0.0,1.0,1279628.9117615886,2617.9795542861057,,,,,,,,,,,,,,,,,,,2.0,15391.889097012923,1450.0,0.375,6.173730061729009,3.5
4926.0,-29.61681498039414,4.88666820893545,34.94171322188673,25.418296828307234,6.251735003212468,-26.02995998203287,-39.55007102396337,2.664880004814787,-5.113577686939948,-5.1135776869229,39.88335177057773,41079.37886450212,25750.63318183525,25750.63318183525,66830.01204633736,75809.90429022115,75799.32848031564,25750.63318183525,101549.96166215089,101549.96166215089,101549.96166215089,127525.4085631849,124056.63238280031,3468.776180384587,0.0,89997.06714853007,55266.566999029266,38589.44461055645,25975.446901034018,64564.89151159047,19813.534209589074,1450.0,0.0,0.8867630579091754,2.872649909516688,0.001494314320929203,1.0,1.0,-5.113577686939948,353088.6688779681,1549509.8396777515,4.388443969617393,1549509.8396777515,4.388443969617393,0.7627793386992832,0.09199547021061531,3.935077665082382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935077665082382,1.2792758808066107,1.2795866553145319,3.076019585862302,6517.716390209913,15391.90009231161,6481.584029519119,0.0003189140639109773,22870.467830180918,2332.1386844825624,19373.888411835902,1975.5868121974277,0.8471137781567035,0.8471137781567035,35558.77375595191,35405.22815468563,1.0054239428885725,0.8,4291.567281631996,4273.035954225843,1.0054239428885725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760556356622,4.88666820893545,-2.434051956476135,7.3207201654115845,3.5,3.5,1.0,0.6,0.00024291736769678027,1.0000093049061562,0.00024291510739450205,198.60619166045782,0.0,4.4563432447888984e-07,1.2629276755731738,0.026068270925873282,8.296656273555555e-05,0.00015995080496122472,0.0006294188401148637,0.0919954704869077,0.0919954704869077,0.0919954704869077,0.091991776203461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497839.06238855806,592.3429970261055,0.0,0.0919954704869077,0.09199547021061531,0.09199547021061531,0.375,0.375,0.5,7.717727882885898,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,25975.446901034018,19813.534209589074,0.7627793386992832,1.0350828520224535,0.6362494833144371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492025380297224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23723476526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4676796023969,261.4676796023969,-11.682320397603064,245.3269961865404,277.6083630182945,127662.05253462834,127670.21108953252,-8.158554904175041,0.0,nan,277.6083630182945,4.458363018294506,271.15208965191823,-1.9979103480817457,264.695816285558,-8.454183714441967,258.2395429192044,-14.910457080795595,251.78326955286573,-21.366730447134245,245.3269961865404,-27.823003813459565,1.0,1.0,26022.012520719443,26022.012520719443,276.9059157238865,3.755915723886517,276.9059157238865,276.9059157238865,75799.03952869591,75799.32848031564,-0.2889516197319608,0.0,8546.071908451686,8546.071908451686,0.8847857928728555,3954.753053407794,276.9059157238865,3.755915723886517,1.0,0.002,0.20551297541555152,0.004830759838623597,0.00031836111649653944,0.0016816388918712592,0.1591805582482697,0.1591805582482697,0.0,8.367798641495394e-12,0.9999596586024114,0.9999596586024114,0.0,0.0919917589847752,3.711225840114107e-06,0.0,0.0,0.0,1601748.9660129899,268.03642231306003,0.0,1.0,1279628.925415205,2617.979498432619,,,,,,,,,,,,,,,,,,,2.0,15391.90009231161,1450.0,0.375,6.173730061729009,3.5
4927.0,-29.616903768372406,4.886662928359861,34.94171043925723,25.418228201475017,6.251707213123366,-26.030042670224503,-39.55014824224634,2.6648461151172915,-5.1135831675798045,-5.1135831676362145,39.8833461355826,41079.373993784735,25750.633697189893,25750.633697189893,66830.00769097463,75809.84922039969,75799.2588308008,25750.633697189893,101549.89252799068,101549.89252799068,101549.89252799068,127525.33544947929,124056.60941228543,3468.726037193856,0.0,89997.05614756275,55266.605945894495,38589.38911296472,25975.442921488608,64564.83203445333,19813.530740739618,1450.0,0.0,0.8867630504124528,2.872649329097158,0.001494314320929203,1.0,1.0,-5.1135831675798045,353088.59337898006,1549509.5973069856,4.388444221543721,1549509.5973069856,4.388444221543721,0.7627793220168173,0.09199545081805022,3.9350832130846123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350832130846123,1.2792760426401475,1.2795868142956819,3.0760235335631365,6517.72475491427,15391.911071518249,6481.583372538423,0.00031891218532634083,22870.432789912036,2332.1351113695337,19373.886448076635,1975.5866119497114,0.8471149901729145,0.8471149901729145,35558.81386293735,35405.22815468563,1.0054253604194963,0.8,4291.572122120244,4273.035954225843,1.0054253604194963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587606676056565,4.886662928359861,-2.434057383563349,7.3207203119232105,3.5,3.5,1.0,0.6,0.00024291510739450205,1.0000092122186997,0.0002429128696280221,198.60626478316843,0.0,4.4891002747822496e-07,1.2722110178732895,0.02606871983590076,8.296584052466716e-05,0.00015994926686983487,0.0006294136750046779,0.09199545108974415,0.09199545108974415,0.09199545108974415,0.09199175683880169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497839.5716683792,592.3428298536172,0.0,0.09199545108974415,0.09199545081805022,0.09199545081805022,0.375,0.375,0.5,7.717617058217242,5.638867150992155e-11,5.638867150992155e-11,5.638867150992155e-11,5.638867150992155e-11,5.638867150992155e-11,5.638867150992155e-11,25975.442921488608,19813.530740739618,0.7627793220168173,1.0350837380838,0.6362499939884271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492030736898702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24651810756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46762907877064,261.46762907877064,-11.682370921229335,245.32691084005944,277.6083473175243,127662.3053820755,127670.75244837762,-8.447066302102675,0.0,nan,277.6083473175243,4.4583473175243284,271.15206002200426,-1.9979399779957134,264.6957727265049,-8.454227273495064,258.23948543100425,-14.910514568995723,251.7831981355266,-21.366801864473388,245.32691084005944,-27.823089159940537,1.0,1.0,26022.012520719443,26022.012520719443,276.90590209328684,3.7559020932868634,276.90590209328684,276.90590209328684,75798.92388647822,75799.2588308008,-0.3349443225743016,0.0,8546.071908451686,8546.071908451686,0.8847854418490453,3954.758629150035,276.90590209328684,3.7559020932868634,1.0,0.002,0.2055166868588217,0.004830742356675178,0.00031836686229728484,0.0016816331459933677,0.15918343114864242,0.15918343114864242,0.0,8.290652452752623e-12,0.9999596560960626,0.9999596560960626,0.0,0.09199173936241974,3.7114556304782472e-06,0.0,0.0,0.0,1601748.9596977602,268.0364168324202,0.0,1.0,1279628.9442722336,2617.9794212932916,,,,,,,,,,,,,,,,,,,2.0,15391.911071518249,1450.0,0.375,6.173730061729009,3.5
4928.0,-29.61699298375763,4.886657656541815,34.94170766129077,25.4181818216108,6.251704504772925,-26.03012323490723,-39.55022895298896,2.664834756053076,-5.113588031126824,-5.113588031165477,39.883340704856735,41079.378604314246,25750.63264584628,25750.63264584628,66830.01125016052,75809.77811641146,75799.19421681418,25750.63264584628,101549.82686266047,101549.82686266047,101549.82686266047,127525.26609430791,124056.59016745341,3468.6759268545047,0.0,89997.03825356875,55266.66388665605,38589.30485212522,25975.439231647433,64564.74408377265,19813.527510192074,1450.0,0.0,0.8867630453193402,2.8726488140301436,0.001494314320929203,1.0,1.0,-5.113588031126824,353088.52638082317,1549509.3637215965,4.388444392697075,1549509.3637215965,4.388444392697075,0.7627793060011885,0.0919954314167848,3.935088497590773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935088497590773,1.279276099926472,1.2795868687330525,3.0760275266746144,6517.733215838332,15391.92206563307,6481.582655671546,0.00031891028261022336,22870.397529475827,2332.131515805686,19373.884305313568,1975.5863934486872,0.8471162025209277,0.8471162025209277,35558.85206507651,35405.22815468563,1.0054267106263974,0.8,4291.576732713726,4273.035954225843,1.0054267106263974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760440653279,4.886657656541815,-2.434062356491952,7.3207200130337675,3.5,3.5,1.0,0.6,0.0002429128696280221,1.0000092565713667,0.00024291062110852205,198.6063382579242,0.0,4.4443444204131756e-07,1.259527208745094,0.0260691642703428,8.296508565554534e-05,0.00015994778397247675,0.000629408684925227,0.09199543168780136,0.09199543168780136,0.09199543168780136,0.09199173981629458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497840.08159672987,592.3426624787126,0.0,0.09199543168780136,0.0919954314167848,0.0919954314167848,0.375,0.375,0.5,7.717506304468317,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,25975.439231647433,19813.527510192074,0.7627793060011885,1.0350852032101092,0.6362509321033445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492036040142435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23383429843,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46757938455477,261.46757938455477,-11.68242061544521,245.3268255765684,277.60833319258313,127662.85406629495,127671.16246312458,-8.308396829605371,0.0,nan,277.60833319258313,4.458333192583154,271.1520316693538,-1.997968330646188,264.69573014614264,-8.45426985385734,258.2394286229347,-14.910571377065253,251.78312709974594,-21.366872900254037,245.3268255765684,-27.823174423431567,1.0,1.0,26022.012520719443,26022.012520719443,276.9058896690926,3.7558896690925963,276.9058896690926,276.9058896690926,75798.87821984886,75799.19421681418,-0.31599696532066446,0.0,8546.071908451686,8546.071908451686,0.8847851074966383,3954.7639400787266,276.9058896690926,3.7558896690925963,1.0,0.002,0.2055203958175925,0.00483072499438064,0.0003183726046560171,0.001681627403509082,0.15918630232800854,0.15918630232800854,0.0,8.165099239093587e-12,0.999959683088971,0.999959683088971,0.0,0.0919917224451613,3.7089716235063356e-06,0.0,0.0,0.0,1601748.9540935934,268.03641196887315,0.0,1.0,1279628.961006047,2617.979352839491,,,,,,,,,,,,,,,,,,,2.0,15391.92206563307,1450.0,0.375,6.173730061729009,3.5
4929.0,-29.61708198701222,4.886652387981817,34.94170488485845,25.418130971398227,6.251691427911262,-26.030204645518488,-39.55030603157354,2.6648140865532124,-5.1135931480149,-5.113593147960734,39.88333519321937,41079.35586811308,25750.63225505207,25750.63225505207,66829.98812316515,75809.70535382148,75799.12753405879,25750.63225505207,101549.75978911086,101549.75978911086,101549.75978911086,127525.1952130659,124056.56937798702,3468.6258350788876,0.0,89997.00987894002,55266.68547846101,38589.24933386557,25975.435423955045,64564.684757820614,19813.524182855286,1450.0,0.0,0.8867630392287669,2.872648272133402,0.001494314320929203,1.0,1.0,-5.1135931480149,353088.45589274744,1549509.1266562282,4.388444597369958,1549509.1266562282,4.388444597369958,0.7627792897201205,0.0919954120326044,3.9350924960017775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350924960017775,1.279276200418299,1.2795869663726642,3.0760304105673795,6517.739326461044,15391.933048225908,6481.583566269312,0.00031890897702627387,22870.36708041319,2332.1284108654017,19373.887027151228,1975.5866709988863,0.8471174493628287,0.8471174493628288,35558.88096991889,35405.22815468563,1.0054277322321952,0.8,4291.580221221983,4273.035954225843,1.0054277322321952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760356292967,4.886652387981817,-2.434067513951962,7.32071990193378,3.5,3.5,1.0,0.6,0.00024291062110852205,1.0000092345683147,0.0002429083779545116,198.60641155802406,0.0,4.4657022440466335e-07,1.2655800159628159,0.026069610840567203,8.296436476309332e-05,0.00015994625634542872,0.0006294033131084732,0.09199541230104309,0.09199541230104309,0.09199541230104309,0.09199172183113545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497840.5909308666,592.3424952944339,0.0,0.09199541230104309,0.0919954120326044,0.0919954120326044,0.375,0.375,0.5,7.7173955923254365,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,25975.435423955045,19813.524182855286,0.7627792897201205,1.0350857961103905,0.6362511645832393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449204136891861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23988710565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4675294456403,261.4675294456403,-11.682470554359668,245.3267403233606,277.6083185679645,127663.23357620565,127671.58288428352,-8.349308077849185,0.0,nan,277.6083185679645,4.458318567964511,271.1520029190135,-1.9979970809864653,264.69568727008726,-8.454312729912715,258.2393716211603,-14.910628378839704,251.78305597225588,-21.366944027744097,245.3267403233606,-27.823259676639367,1.0,1.0,26022.012520719443,26022.012520719443,276.90587674955987,3.7558767495598886,276.90587674955987,276.90587674955987,75798.80084181181,75799.12753405879,-0.3266922469774727,0.0,8546.071908451686,8546.071908451686,0.8847848545158381,3954.7679584817865,276.90587674955987,3.7558767495598886,1.0,0.002,0.20552410342916286,0.0048307075931085155,0.0003183783447606415,0.0016816216631600918,0.15918917238032074,0.15918917238032074,0.0,7.920733513522293e-12,0.9999596977228588,0.9999596977228588,0.0,0.09199170440801294,3.7076245914611817e-06,0.0,0.0,0.0,1601748.9481975054,268.0364068519851,0.0,1.0,1279628.9786115286,2617.9792808199336,,,,,,,,,,,,,,,,,,,2.0,15391.933048225908,1450.0,0.375,6.173730061729009,3.5
4930.0,-29.617170990227965,4.886647120776529,34.94170210922307,25.41807572068649,6.251680064964481,-26.03028588470615,-39.55038300538433,2.6647949595797242,-5.113598352090321,-5.113598352077011,39.88332966335982,41079.35113903228,25750.632092597865,25750.632092597865,66829.98323163015,75809.64198431617,75799.06030777421,25750.632092597865,101549.69240037208,101549.69240037208,101549.69240037208,127525.12397961716,124056.54822136744,3468.5757582497167,0.0,89996.99783252987,55266.73207229328,38589.18417804066,25975.431579245083,64564.61575728575,19813.520825612908,1450.0,0.0,0.8867630327600602,2.872647721003352,0.001494314320929203,1.0,1.0,-5.113598352090321,353088.38420363603,1549508.8888068898,4.388444814749964,1549508.8888068898,4.388444814749964,0.7627792733747811,0.09199539266384571,3.935098229904492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935098229904492,1.2792762937446076,1.279587056851881,3.0760346683091804,6517.748348105005,15391.944032094581,6481.582454960358,0.00031890693153465414,22870.33069431514,2332.1247005159908,19373.883705374396,1975.5863322719172,0.8471186518606023,0.8471186518606023,35558.92242076349,35405.22815468563,1.0054291972612406,0.8,4291.585223899794,4273.035954225843,1.0054291972612406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760321224159,4.886647120776529,-2.434072734972686,7.320719855749215,3.5,3.5,1.0,0.6,0.0002429083779545116,1.0000092345709932,0.00024290613482056493,198.6064848581393,0.0,4.455047685854586e-07,1.2625605141711895,0.02607005634533579,8.296364485633613e-05,0.00015994473309817548,0.0006293982360971767,0.09199539293650162,0.09199539293650162,0.09199539293650162,0.09199170351106836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497841.1000190722,592.342328189774,0.0,0.09199539293650162,0.09199539266384571,0.09199539266384571,0.375,0.375,0.5,7.717284912723681,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,25975.431579245083,19813.520825612908,0.7627792733747811,1.0350868265500173,0.6362517713024058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449204668502809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23686760386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4674794623334,261.4674794623334,-11.682520537666562,245.3266550941542,277.60830383055605,127663.69223653976,127672.04896691667,-8.356730376937012,0.0,nan,277.60830383055605,4.458303830556076,271.1519740832458,-1.998025916754159,264.69564433596054,-8.45435566403944,258.2393145886749,-14.910685411325062,251.7829848414089,-21.367015158591073,245.3266550941542,-27.823344905845772,1.0,1.0,26022.012520719443,26022.012520719443,276.90586367910623,3.7558636791062554,276.90586367910623,276.90586367910623,75798.73261625768,75799.06030777421,-0.3276915165333776,0.0,8546.071908451686,8546.071908451686,0.8847844917298254,3954.7737210540145,276.90586367910623,3.7558636791062554,1.0,0.002,0.20552780996469167,0.004830690183645273,0.0003183840831407558,0.001681615925362589,0.1591920415703779,0.1591920415703779,0.0,8.503344729737794e-12,0.9999597094208541,0.9999597094208541,0.0,0.09199168611619653,3.7065476491804823e-06,0.0,0.0,0.0,1601748.9422009555,268.03640164790966,0.0,1.0,1279628.9965169844,2617.9792075732435,,,,,,,,,,,,,,,,,,,2.0,15391.944032094581,1450.0,0.375,6.173730061729009,3.5
4931.0,-29.617259998505418,4.886641857284433,34.94169933547061,25.418024940323107,6.251670960349323,-26.0303669026156,-39.550463820900745,2.6647778645910343,-5.113603442475778,-5.113603442466649,39.88332416642434,41079.35384206764,25750.631646859034,25750.631646859034,66829.98548892667,75809.5729157563,75798.99390960507,25750.631646859034,101549.6255564641,101549.6255564641,101549.6255564641,127525.05334265839,124056.52764134946,3468.52570130893,0.0,89996.97830449567,55266.784317077436,38589.10443046471,25975.427786194286,64564.53221665899,19813.517510621998,1450.0,0.0,0.8867630267511032,2.8726471819135257,0.001494314320929203,1.0,1.0,-5.113603442475778,353088.3140806759,1549508.6523753356,4.388445016680143,1549508.6523753356,4.388445016680143,0.7627792571390377,0.0919953732965254,3.9351032210379473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351032210379473,1.279276377646193,1.2795871379041102,3.0760383680955226,6517.756187508301,15391.955012997258,6481.582163608969,0.000318905186469431,22870.296723946547,2332.1212365024294,19373.882834505595,1975.5862434680137,0.8471198720487084,0.8471198720487084,35558.95850205945,35405.22815468563,1.005430472510551,0.8,4291.589578529971,4273.035954225843,1.005430472510551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760225003015,4.886641857284433,-2.4340778717444325,7.320719729028865,3.5,3.5,1.0,0.6,0.00024290613482056493,1.0000092351028997,0.00024290389157813146,198.6065581624707,0.0,4.4550094821655335e-07,1.2625496872457123,0.026070501846284004,8.296288902578285e-05,0.00015994324579478208,0.0006293931817103111,0.09199537356772017,0.09199537356772017,0.09199537356772017,0.09199168562426324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497841.6090545331,592.3421611039754,0.0,0.09199537356772017,0.0919953732965254,0.0919953732965254,0.375,0.375,0.5,7.71717427705272,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,25975.427786194286,19813.517510621998,0.7627792571390377,1.0350882008200029,0.6362526364199123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492052001138962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23685677693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46742964754725,261.46742964754725,-11.682570352452728,245.32656990424033,277.6082893908951,127664.15265439004,127672.48120985086,-8.32855546081365,0.0,nan,277.6082893908951,4.458289390895118,271.1519454935405,-1.9980545064594821,264.69560159619954,-8.45439840380044,258.23925769886245,-14.910742301137532,251.78291380154548,-21.3670861984545,245.32656990424033,-27.823430095759647,1.0,1.0,26022.012520719443,26022.012520719443,276.9058508192794,3.7558508192794307,276.9058508192794,276.9058508192794,75798.66901428836,75798.99390960507,-0.3248953167058062,0.0,8546.071908451686,8546.071908451686,0.8847841759390119,3954.778737143137,276.9058508192794,3.7558508192794307,1.0,0.002,0.2055315150114386,0.004830672798392032,0.00031838981928943087,0.0016816101889424652,0.15919490964471544,0.15919490964471544,0.0,8.231896067578681e-12,0.999959725589786,0.999959725589786,0.0,0.09199166823712347,3.7050594019376573e-06,0.0,0.0,0.0,1601748.936335406,268.0363965575242,0.0,1.0,1279629.0140312742,2617.979135926725,,,,,,,,,,,,,,,,,,,2.0,15391.955012997258,1450.0,0.375,6.173730061729009,3.5
4932.0,-29.617348809735876,4.886636558855902,34.94169654397234,25.417960818763845,6.251651087276707,-26.030448820032667,-39.55054093440992,2.6647510979520384,-5.113610370091635,-5.113610370103578,39.883318106939974,41079.35540923529,25750.63584207066,25750.63584207066,66829.99125130595,75809.51738788642,75798.91343830439,25750.63584207066,101549.54928037504,101549.54928037504,101549.54928037504,127524.97242774998,124056.4968588981,3468.4755688518826,0.0,89996.97241146148,55266.83546435017,38589.04105234589,25975.42314737494,64564.46419972083,19813.513502264046,1450.0,0.0,0.8867630134210587,2.8726464482546707,0.001494314320929203,1.0,1.0,-5.113610370091635,353088.2186488426,1549508.3917453804,4.388445464634478,1549508.3917453804,4.388445464634478,0.7627792390464441,0.09199535402406202,3.935109441591191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935109441591191,1.2792765064067966,1.2795872638261152,3.07604292104452,6517.765834660888,15391.965990831759,6481.580614796519,0.00031890298182684354,22870.2590734225,2332.1173972174497,19373.878205001536,1975.585771389979,0.8471210642084896,0.8471210642084896,35559.00347091485,35405.22815468563,1.005432061880241,0.8,4291.595005794416,4273.035954225843,1.005432061880241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587611306186835,4.886636558855902,-2.4340843628415136,7.320720921697416,3.5,3.5,1.0,0.6,0.00024290389157813146,1.0000092146647943,0.0002429016533208181,198.606631304568,0.0,4.455226588354117e-07,1.2626112151395568,0.02607094736894284,8.29621678243434e-05,0.00015994172375378805,0.0006293881872479015,0.09199535428827574,0.09199535428827574,0.09199535428827574,0.09199166074723285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497842.1161713161,592.3419946188436,0.0,0.09199535428827574,0.09199535402406202,0.09199535402406202,0.375,0.375,0.5,7.71706347355757,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,25975.42314737494,19813.513502264046,0.7627792390464441,1.0350893805077828,0.6362533309679803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492057317555884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23691830483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4673790096012,261.4673790096012,-11.682620990398789,245.3264846826152,277.6082733366258,127664.53103067896,127672.99721001917,-8.466179340212493,0.0,nan,277.6082733366258,4.458273336625837,271.1519156058014,-1.9980843941985995,264.6955578749885,-8.454442125011497,258.2392001441827,-14.910799855817288,251.7828424133933,-21.36715758660668,245.3264846826152,-27.82351531738479,1.0,1.0,26022.012520719443,26022.012520719443,276.9058344754684,3.7558344754684185,276.9058344754684,276.9058344754684,75798.58793775414,75798.91343830439,-0.32550055024330504,0.0,8546.071908451686,8546.071908451686,0.884783782362275,3954.784988799147,276.9058344754684,3.7558344754684185,1.0,0.002,0.20553522600847635,0.004830655064019406,0.00031839556344418277,0.0016816044448856808,0.15919778172209137,0.15919778172209137,0.0,8.329863708522733e-12,0.9999596609003588,0.9999596609003588,0.0,0.09199164301430951,3.7110097525026848e-06,0.0,0.0,0.0,1601748.9283528521,268.03638962990834,0.0,1.0,1279629.0378668492,2617.9790384214425,,,,,,,,,,,,,,,,,,,2.0,15391.965990831759,1450.0,0.375,6.173730061729009,3.5
4933.0,-29.61743796953348,4.8866312755221415,34.94169376123581,25.417918944172584,6.251651352895202,-26.030529037286954,-39.550621540378756,2.6647424207795605,-5.113614948824932,-5.113614948817754,39.883312776604846,41079.35412838194,25750.634027675227,25750.634027675227,66829.98815605717,75809.44133476446,75798.85138105859,25750.634027675227,101549.48540873382,101549.48540873382,101549.48540873382,127524.90500223273,124056.47951904514,3468.425483187582,0.0,89996.94867886254,55266.8866010948,38588.95786418638,25975.419593498904,64564.37745768528,19813.51038387019,1450.0,0.0,0.8867630094151133,2.872645963350734,0.001494314320929203,1.0,1.0,-5.113614948824932,353088.1555741983,1549508.1624782074,4.388445599253732,1549508.1624782074,4.388445599253732,0.7627792233558026,0.09199533462424943,3.9351141588418423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351141588418423,1.2792765512550908,1.2795873058218048,3.0760465006421986,6517.773419398829,15391.976969646825,6481.580499334538,0.0003189013014255873,22870.225626529184,2332.1139865835107,19373.87785987795,1975.5857361971673,0.8471222880024624,0.8471222880024624,35559.03757227131,35405.22815468563,1.0054332671516875,0.8,4291.599121466869,4273.035954225843,1.0054332671516875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760738947159,4.8866312755221415,-2.4340891303556775,7.320720405877819,3.5,3.5,1.0,0.6,0.0002429016533208181,1.000009250837486,0.000242899406297885,198.6067047337816,0.0,4.445327449975129e-07,1.2598057993229514,0.026071391901687835,8.296141396599022e-05,0.00015994023935482789,0.0006293831004537364,0.09199533489603073,0.09199533489603073,0.09199533489603073,0.09199164480342999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497842.6263290412,592.3418271734384,0.0,0.09199533489603073,0.09199533462424943,0.09199533462424943,0.375,0.375,0.5,7.716952773225342,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,25975.419593498904,19813.51038387019,0.7627792233558026,1.035090723206566,0.6362541659339139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492062622207005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23411288901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46732949726703,261.46732949726703,-11.682670502732947,245.32639955791674,277.6082594366533,127665.09646325934,127673.37445147095,-8.277988211629772,0.0,nan,277.6082594366533,4.45825943665335,271.1518874608863,-1.998112539113663,264.6955154851286,-8.454484514871353,258.2391435093761,-14.910856490623871,251.782771533641,-21.367228466358966,245.32639955791674,-27.823600442083233,1.0,1.0,26022.012520719443,26022.012520719443,276.9058226352607,3.7558226352606994,276.9058226352607,276.9058226352607,75798.54813874414,75798.85138105859,-0.3032423144468339,0.0,8546.071908451686,8546.071908451686,0.8847834838999901,3954.7897296360516,276.9058226352607,3.7558226352606994,1.0,0.002,0.20553893312813837,0.004830637760345757,0.0003184013031411335,0.0016815987051401178,0.15920065157056676,0.15920065157056676,0.0,8.281251118874566e-12,0.9999597030384981,0.9999597030384981,0.0,0.09199162749179172,3.707132457705335e-06,0.0,0.0,0.0,1601748.923076868,268.03638505117505,0.0,1.0,1279629.053620721,2617.9789739763587,,,,,,,,,,,,,,,,,,,2.0,15391.976969646825,1450.0,0.375,6.173730061729009,3.5
4934.0,-29.617526835942474,4.8866259980089914,34.94169098143238,25.41786372838544,6.251636623029914,-26.03061049004301,-39.55069861896334,2.6647202772651815,-5.113619955099409,-5.113619955096401,39.883307295815676,41079.34129476512,25750.633329246386,25750.633329246386,66829.9746240115,75809.37497726458,75798.78556629161,25750.633329246386,101549.418895538,101549.418895538,101549.418895538,127524.83473115986,124056.45930988048,3468.375421279385,0.0,89996.92921368218,55266.92057694456,38588.89848526401,25975.415835621865,64564.31432088588,19813.507097214893,1450.0,0.0,0.8867630037762387,2.8726454331688758,0.001494314320929203,1.0,1.0,-5.113619955099409,353088.0866099574,1549507.926740327,4.388445788747349,1549507.926740327,4.388445788747349,0.7627792071780146,0.09199531523434741,3.93511904812831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93511904812831,1.2792766585806439,1.279587410298715,3.076050064490601,6517.7809707659435,15391.987938518554,6481.580402362263,0.00031889962927269877,22870.192264319954,2332.1105845849456,19373.87757002133,1975.5857066400179,0.8471235110798231,0.8471235110798231,35559.072917278856,35405.22815468563,1.005434516378792,0.8,4291.603387234834,4273.035954225843,1.005434516378792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587605881781,4.8866259980089914,-2.4340942093105205,7.320720207319512,3.5,3.5,1.0,0.6,0.000242899406297885,1.000009220403318,0.00024289716668804336,198.60677792141692,0.0,4.462738202079757e-07,1.264740006469403,0.026071838175508042,8.296069310302783e-05,0.00015993871319485716,0.0006293778768262131,0.09199531550623033,0.09199531550623033,0.09199531550623033,0.09199162724028022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497843.1354896731,592.3416600472248,0.0,0.09199531550623033,0.09199531523434741,0.09199531523434741,0.375,0.375,0.5,7.716842127967225,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,25975.415835621865,19813.507097214893,0.7627792071780146,1.0350915258212958,0.6362545893479176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492067947681593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.239047096155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4672795693307,261.4672795693307,-11.682720430669292,245.32631442687793,277.60824471182104,127665.4842224237,127673.8316949812,-8.347472557496802,0.0,nan,277.60824471182104,4.458244711821067,271.15185865480953,-1.9981413451904473,264.6954725978161,-8.454527402183885,258.23908654081686,-14.91091345918312,251.78270048384283,-21.367299516157146,245.32631442687793,-27.82368557312205,1.0,1.0,26022.012520719443,26022.012520719443,276.90580992781037,3.7558099278103896,276.90580992781037,276.90580992781037,75798.46707270731,75798.78556629161,-0.3184935843019048,0.0,8546.071908451686,8546.071908451686,0.8847831745528714,3954.7946433689517,276.90580992781037,3.7558099278103896,1.0,0.002,0.20554263847983884,0.004830620389214835,0.00031840703981729767,0.0016815929684148305,0.15920351990864884,0.15920351990864884,0.0,8.232128086843593e-12,0.9999597222500622,0.9999597222500622,0.0,0.09199160987004495,3.7053643024540813e-06,0.0,0.0,0.0,1601748.9173082367,268.03638004490057,0.0,1.0,1279629.0708456088,2617.9789035137196,,,,,,,,,,,,,,,,,,,2.0,15391.987938518554,1450.0,0.375,6.173730061729009,3.5
4935.0,-29.617615810512405,4.88662072787158,34.9416882054668,25.41781294802206,6.251627922730191,-26.030691437191116,-39.55077559277413,2.664703549533717,-5.11362488147131,-5.113624881486786,39.883301846964166,41079.329779245956,25750.632444097788,25750.632444097788,66829.96222334374,75809.3063425374,75798.72045165485,25750.632444097788,101549.35289575264,101549.35289575264,101549.35289575264,127524.76501303149,124056.43962459525,3468.325388436239,0.0,89996.91062047602,55266.95913320994,38588.8349858512,25975.41211727884,64564.24710313004,19813.503843359686,1450.0,0.0,0.8867629984286718,2.872644911448895,0.001494314320929203,1.0,1.0,-5.11362488147131,353088.01874641003,1549507.6923762516,4.388445968451616,1549507.6923762516,4.388445968451616,0.7627791911020247,0.09199529585864806,3.9351241374489954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351241374489954,1.2792767407716255,1.279587489644432,3.076053845140211,6517.788981508802,15391.998910295843,6481.579987554236,0.0003188978404097494,22870.157961222005,2332.107086642432,19373.876330132378,1975.5855802065312,0.8471247274715888,0.8471247274715888,35559.109708339005,35405.22815468563,1.005435816715229,0.8,4291.607827526029,4273.035954225843,1.005435816715229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760397102058,4.88662072787158,-2.434099227806541,7.32071995567812,3.5,3.5,1.0,0.6,0.00024289716668804336,1.000009231632418,0.00024289492437138535,198.60685119817776,0.0,4.448016944471237e-07,1.2605680020631487,0.026072282977202488,8.29599732257208e-05,0.00015993719346232257,0.0006293727104694352,0.09199529613091928,0.09199529613091928,0.09199529613091928,0.09199160997832792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497843.6444981642,592.3414929723899,0.0,0.09199529613091928,0.09199529585864806,0.09199529585864806,0.375,0.375,0.5,7.716731546178678,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,25975.41211727884,19813.503843359686,0.7627791911020247,1.0350924113866706,0.6362550733942417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492073255635918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23487509175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46722983966856,261.46722983966856,-11.682770160331415,245.32622932678063,277.60823035259517,127665.95163504854,127674.26595831514,-8.314323266581322,0.0,nan,277.60823035259517,4.458230352595194,271.15183014741234,-1.9981698525876368,264.69542994223906,-8.454570057760918,258.2390297370653,-14.910970262934654,251.78262953191887,-21.367370468081106,245.32622932678063,-27.823770673219343,1.0,1.0,26022.012520719443,26022.012520719443,276.9057973821725,3.7557973821725454,276.9057973821725,276.9057973821725,75798.40372910732,75798.72045165485,-0.31672254753357265,0.0,8546.071908451686,8546.071908451686,0.8847828525494417,3954.79975813624,276.9057973821725,3.7557973821725454,1.0,0.002,0.2055463416921736,0.0048306030419617285,0.0003184127732319302,0.001681587235046157,0.1592063866159651,0.1592063866159651,0.0,8.278087416935254e-12,0.9999597454987229,0.9999597454987229,0.0,0.09199159263389343,3.7032247546284724e-06,0.0,0.0,0.0,1601748.911631676,268.03637511852867,0.0,1.0,1279629.0877955896,2617.9788341756657,,,,,,,,,,,,,,,,,,,2.0,15391.998910295843,1450.0,0.375,6.173730061729009,3.5
