time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4936.0,-29.61770469394273,4.886615463113117,34.94168543218766,25.417757767159515,6.2516170534570135,-26.03077251919855,-39.550856373365946,2.6646848788426944,-5.113629895673739,-5.113629895597247,39.88329637257204,41079.34205037799,25750.631798679184,25750.631798679184,66829.97384905718,75809.24357265583,75798.65463151895,25750.631798679184,101549.28643019813,101549.28643019813,101549.28643019813,127524.69478919452,124056.41940976697,3468.275379427544,0.0,89996.89975327201,55267.023281178124,38588.75163565987,25975.40835899638,64564.15999465625,19813.500556833238,1450.0,0.0,0.8867629927262484,2.8726443804275514,0.001494314320929203,1.0,1.0,-5.113629895673739,353087.94967297325,1549507.4569131588,4.3884461600807905,1549507.4569131588,4.3884461600807905,0.7627791749410933,0.09199527649954445,3.9351299909364017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351299909364017,1.2792768319799692,1.279587578006238,3.076058201449565,6517.79821200558,15392.009876944094,6481.57872281962,0.00031889574137888355,22870.121180382248,2332.1033360405695,19373.872549755975,1975.5851947154204,0.8471259245611117,0.8471259245611117,35559.152023602786,35405.22815468563,1.0054373122985159,0.8,4291.612934530078,4273.035954225843,1.0054373122985159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760257776259,4.886615463113117,-2.4341043090771275,7.320719772190245,3.5,3.5,1.0,0.6,0.00024289492437138535,1.0000092221827956,0.00024289268437065035,198.60692439992616,0.0,4.453394508363055e-07,1.2620920036700898,0.026072728316653325,8.295921775270556e-05,0.0001599357066186798,0.0006293677957367724,0.09199527676939107,0.09199527676939107,0.09199527676939107,0.09199159238170299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497844.15312844265,592.3413260201593,0.0,0.09199527676939107,0.09199527649954445,0.09199527649954445,0.375,0.375,0.5,7.716621016909628,-7.651124178664759e-11,-7.651124178664759e-11,-7.651124178664759e-11,-7.651124178664759e-11,-7.651124178664759e-11,-7.651124178664759e-11,25975.40835899638,19813.500556833238,0.7627791749410933,1.0350939879739542,0.6362561218759446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492078570054372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23639909336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.467180083336,261.467180083336,-11.68281991666396,245.32614424802367,277.60821591868626,127666.41699220476,127674.73577459207,-8.318782387307788,0.0,nan,277.60821591868626,4.458215918686278,271.1518015845385,-1.998198415461502,264.6953872503896,-8.454612749610362,258.2389729162464,-14.911027083753595,251.7825585821314,-21.367441417868577,245.32614424802367,-27.82385575197631,1.0,1.0,26022.012520719443,26022.012520719443,276.90578466626215,3.7557846662621728,276.90578466626215,276.90578466626215,75798.33616035085,75798.65463151895,-0.31847116809512954,0.0,8546.071908451686,8546.071908451686,0.8847824821967838,3954.805640891084,276.90578466626215,3.7557846662621728,1.0,0.002,0.20555004316271816,0.004830585686278408,0.0003184185038903138,0.00168158150418555,0.1592092519451569,0.1592092519451569,0.0,8.075863762446733e-12,0.999959764418551,0.999959764418551,0.0,0.09199157501610392,3.7014834405257696e-06,0.0,0.0,0.0,1601748.9058539083,268.03637010432624,0.0,1.0,1279629.1050477582,2617.9787636014453,,,,,,,,,,,,,,,,,,,2.0,15392.009876944094,1450.0,0.375,6.173730061729009,3.5
4937.0,-29.617793596124447,4.8866102054676706,34.94168266258907,25.417707056645327,6.251608378109254,-26.03085339870188,-39.55093334717674,2.664668180816921,-5.113634821722201,-5.1136348217187155,39.883290932228945,41079.330861027556,25750.63094500494,25750.63094500494,66829.9618060325,75809.17502784825,75798.58956533758,25750.63094500494,101549.22051034252,101549.22051034252,101549.22051034252,127524.62515423278,124056.39975498832,3468.2253992444607,0.0,89996.88125169839,55267.06214016752,38588.68790170096,25975.404643890266,64564.09254559123,19813.497306070847,1450.0,0.0,0.8867629873495577,2.872643858742108,0.001494314320929203,1.0,1.0,-5.113634821722201,353087.8818139184,1549507.2229143165,4.388446340763758,1549507.2229143165,4.388446340763758,0.762779158889108,0.09199525714754557,3.9351350859034797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351350859034797,1.2792769140339957,1.2795876572144655,3.0760619868411907,6517.806232796201,15392.020842452357,6481.5782980176755,0.0003188939497999847,22870.08686794185,2332.099837145391,19373.871279994535,1975.5850652357876,0.8471271400001487,0.8471271400001487,35559.18885546061,35405.22815468563,1.0054386140776228,0.8,4291.61737974512,4273.035954225843,1.0054386140776228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55876007349455,4.8866102054676706,-2.4341093240291145,7.320719529496785,3.5,3.5,1.0,0.6,0.00024289268437065035,1.000009224135087,0.0002428904439163843,198.60699761716504,0.0,4.44879656632287e-07,1.2607889468959013,0.026073173196309956,8.295849788723195e-05,0.00015993418648341842,0.0006293626286663299,0.09199525742120938,0.09199525742120938,0.09199525742120938,0.09199157511783586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497844.66161670286,592.3411591160983,0.0,0.09199525742120938,0.09199525714754557,0.09199525714754557,0.375,0.375,0.5,7.716510551135978,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,25975.404643890266,19813.497306070847,0.762779158889108,1.0350948827917197,0.636256613256352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492083879032798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23509603658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46713050292493,261.46713050292493,-11.682869497075046,245.32605920343462,277.6082018024526,127666.88255223927,127675.17192226216,-8.289370022886214,0.0,nan,277.6082018024526,4.458201802452606,271.1517732826349,-1.9982267173650712,264.6953447628125,-8.454655237187467,258.2389162430011,-14.911083756998892,251.78248772321365,-21.36751227678633,245.32605920343462,-27.823940796565353,1.0,1.0,26022.012520719443,26022.012520719443,276.9057721265631,3.7557721265631017,276.9057721265631,276.9057721265631,75798.27311784225,75798.58956533758,-0.31644749532279093,0.0,8546.071908451686,8546.071908451686,0.8847821598359602,3954.810761332997,276.9057721265631,3.7557721265631017,1.0,0.002,0.20555374248981534,0.004830568357531799,0.0003184242312862861,0.0016815757772347959,0.15921211564314305,0.15921211564314305,0.0,8.521081843598788e-12,0.9999597877167965,0.9999597877167965,0.0,0.09199155780821178,3.699339333795921e-06,0.0,0.0,0.0,1601748.9001777193,268.0363651782778,0.0,1.0,1279629.1219966116,2617.978694267985,,,,,,,,,,,,,,,,,,,2.0,15392.020842452357,1450.0,0.375,6.173730061729009,3.5
4938.0,-29.61788249003697,4.886604952989679,34.9416798955147,25.417656276281946,6.251597521249476,-26.030934488904627,-39.55101032098753,2.664649520251454,-5.1136398334220985,-5.113639833389794,39.8832854658884,41079.314123930846,25750.63032492714,25750.63032492714,66829.94444885799,75809.10447475598,75798.52379386986,25750.63032492714,101549.154118797,101549.154118797,101549.154118797,127524.5550082363,124056.3795653741,3468.175442862213,0.0,89996.85790421208,55267.09260617866,38588.62810892602,25975.400889439305,64564.02899836533,19813.49402306571,1450.0,0.0,0.8867629816307215,2.8726433279859083,0.001494314320929203,1.0,1.0,-5.1136398334220985,353087.8127749721,1549506.9877972766,4.3884465329444815,1549506.9877972766,4.3884465329444815,0.7627791427512168,0.09199523781153413,3.9351396340301648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351396340301648,1.2792770051915698,1.2795877455278715,3.0760653228820316,6517.813301466428,15392.031804622186,6481.578533160579,0.0003188924001505455,22870.054502244435,2332.0965367627514,19373.87198285241,1975.5851369073448,0.8471283695870111,0.8471283695870111,35559.221734164596,35405.22815468563,1.0054397761373972,0.8,4291.621347856373,4273.035954225843,1.0054397761373972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558759939639045,4.886604952989679,-2.4341144002234385,7.320719353213118,3.5,3.5,1.0,0.6,0.0002428904439163843,1.0000092232838034,0.00024288820368954916,198.607070827641,0.0,4.4496989507687415e-07,1.2610446826478614,0.026073618166205032,8.295777802753202e-05,0.0001599326658888523,0.0006293573723153269,0.09199523808497233,0.09199523808497233,0.09199523808497233,0.0919915575279995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497845.1697246107,592.3409923353173,0.0,0.09199523808497233,0.09199523781153413,0.09199523781153413,0.375,0.375,0.5,7.716400137866871,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,25975.400889439305,19813.49402306571,0.7627791427512168,1.0350956327485392,0.6362569802601835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449208918913495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23535177234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46708086888015,261.46708086888015,-11.682919131119831,245.32597416839482,277.6081875694044,127667.30338767855,127675.60172436057,-8.298336682027411,0.0,nan,277.6081875694044,4.4581875694044015,271.1517448891847,-1.9982551108152506,264.69530220896576,-8.45469779103422,258.23885952875804,-14.911140471241936,251.78241684857338,-21.3675831514266,245.32597416839482,-27.824025831605155,1.0,1.0,26022.012520719443,26022.012520719443,276.9057594187869,3.7557594187869086,276.9057594187869,276.9057594187869,75798.20284958782,75798.52379386986,-0.3209442820370896,0.0,8546.071908451686,8546.071908451686,0.8847818720739138,3954.8153322003154,276.9057594187869,3.7557594187869086,1.0,0.002,0.205557440075605,0.004830551020262785,0.00031842995592819143,0.001681570052624996,0.1592149779640957,0.1592149779640957,0.0,8.553187238330429e-12,0.9999598066379818,0.9999598066379818,0.0,0.09199154021363681,3.6975978973107614e-06,0.0,0.0,0.0,1601748.8944028358,268.0363601665779,0.0,1.0,1279629.1392401687,2617.9786237289854,,,,,,,,,,,,,,,,,,,2.0,15392.031804622186,1450.0,0.375,6.173730061729009,3.5
4939.0,-29.617971299953783,4.886599703861569,34.941677130055396,25.417605495918565,6.251586463465902,-26.031015523606847,-39.551091101579345,2.6646306872620804,-5.113644926504833,-5.11364492643461,39.88327997835701,41079.31253599679,25750.62992301266,25750.62992301266,66829.94245900944,75809.03379249695,75798.45742718219,25750.62992301266,101549.08735019485,101549.08735019485,101549.08735019485,127524.48444910282,124056.35894314328,3468.125505959539,0.0,89996.83413792662,55267.1379103976,38588.551363921135,25975.397098907968,64563.9484628291,19813.490710675596,1450.0,0.0,0.8867629755739834,2.8726427886111034,0.001494314320929203,1.0,1.0,-5.113644926504833,353087.7426149471,1549506.7517697809,4.388446736480357,1549506.7517697809,4.388446736480357,0.7627791265415755,0.09199521849066837,3.9351441330692545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351441330692545,1.2792770971484209,1.2795878346410392,3.076068618629152,6517.820284759098,15392.042763994268,6481.5788262877895,0.00031889087213026195,22870.022315480655,2332.0932546262643,19373.87285902926,1975.5852262525184,0.8471296001278992,0.8471296001278992,35559.25425800368,35405.22815468563,1.0054409256551466,0.8,4291.625273139192,4273.035954225843,1.0054409256551466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558759852878214,4.886599703861569,-2.434119535090146,7.320719238951716,3.5,3.5,1.0,0.6,0.00024288820368954916,1.0000092145753994,0.0002428859655985057,198.6071439689878,0.0,4.44924889717882e-07,1.2609171374604777,0.02607406309109475,8.29570225729946e-05,0.00015993118111655457,0.000629352249065646,0.09199521876463368,0.09199521876463368,0.09199521876463368,0.09199153962711364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497845.6775225339,592.3408256549983,0.0,0.09199521876463368,0.09199521849066837,0.09199521849066837,0.375,0.375,0.5,7.716289767388768,-7.02016222930979e-11,-7.02016222930979e-11,-7.02016222930979e-11,-7.02016222930979e-11,-7.02016222930979e-11,-7.02016222930979e-11,25975.397098907968,19813.490710675596,0.7627791265415755,1.035096893082444,0.6362577493172844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449209449874689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.235224227144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46703118032764,261.46703118032764,-11.68296881967234,245.3258891538529,277.60817320684043,127667.72154354272,127676.02899387138,-8.307450328653522,0.0,nan,277.60817320684043,4.458173206840456,271.15171639622923,-1.9982836037707443,264.69525958560973,-8.454740414390244,258.23880277500774,-14.911197224992236,251.78234596442604,-21.367654035573935,245.3258891538529,-27.82411084614708,1.0,1.0,26022.012520719443,26022.012520719443,276.9057465599886,3.7557465599886086,276.9057465599886,276.9057465599886,75798.1324300519,75798.45742718219,-0.324997130286647,0.0,8546.071908451686,8546.071908451686,0.8847815874176091,3954.8198537346007,276.9057465599886,3.7557465599886086,1.0,0.002,0.205561136243289,0.004830533675154167,0.0003184356783195155,0.0016815643303291123,0.15921783915975776,0.15921783915975776,0.0,8.648627820850852e-12,0.9999598220450309,0.9999598220450309,0.0,0.09199152231092247,3.6961797458937083e-06,0.0,0.0,0.0,1601748.8885341752,268.03635507349514,0.0,1.0,1279629.1567637352,2617.978552044546,,,,,,,,,,,,,,,,,,,2.0,15392.042763994268,1450.0,0.375,6.173730061729009,3.5
4940.0,-29.618060030506637,4.886594456504874,34.94167436540136,25.417550384905212,6.251575227304381,-26.031096504723386,-39.551168110314734,2.6646117016547577,-5.113650091240686,-5.113650091266292,39.88327447068468,41079.30909725965,25750.629710510748,25750.629710510748,66829.93880777039,75808.97080258586,75798.39052029492,25750.629710510748,101549.02023080568,101549.02023080568,101549.02023080568,127524.41350685169,124056.33792237114,3468.0755844805603,0.0,89996.82251672231,55267.185817787744,38588.48522103841,25975.393276046012,64563.87849708443,19813.487371874482,1450.0,0.0,0.886762969225261,2.8726422416480655,0.001494314320929203,1.0,1.0,-5.113650091240686,353087.671467871,1549506.514875165,4.388446949828327,1549506.514875165,4.388446949828327,0.7627791102645627,0.09199519918283595,3.9351498953461737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351498953461737,1.279277189808763,1.2795879244606005,3.0760729001463964,6517.82935678037,15392.053722085933,6481.577667501933,0.00031888881314698673,22869.985873512785,2332.0895385797176,19373.86939534079,1975.5848730545895,0.8471307985274676,0.8471307985274675,35559.29591385833,35405.22815468563,1.005442397933885,0.8,4291.6303005595455,4273.035954225843,1.005442397933885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558759807005662,4.886594456504874,-2.4341247220340745,7.320719178538948,3.5,3.5,1.0,0.6,0.0002428859655985057,1.0000092063475499,0.00024288372952647745,198.60721704501992,0.0,4.445008700855816e-07,1.2597154658225382,0.02607450759196484,8.29563023985201e-05,0.0001599296631999856,0.0006293471974041722,0.09199519945547886,0.09199519945547886,0.09199519945547886,0.0919915214529376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497846.1850588844,592.3406590593294,0.0,0.09199519945547886,0.09199519918283595,0.09199519918283595,0.375,0.375,0.5,7.716179430758503,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,25975.393276046012,19813.487371874482,0.7627791102645627,1.0350979582304414,0.636258385547806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492099803345493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23402255551,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46698143817304,261.46698143817304,-11.683018561826941,245.32580416816506,277.6081587082177,127668.1798433191,127676.49625514357,-8.316411824484994,0.0,nan,277.6081587082177,4.458158708217695,271.15168780019263,-1.9983121998073443,264.69521689216486,-8.454783107835112,258.23874598414665,-14.91125401585333,251.78227507615125,-21.367724923848726,245.32580416816506,-27.824195831834913,1.0,1.0,26022.012520719443,26022.012520719443,276.9057335661932,3.7557335661932143,276.9057335661932,276.9057335661932,75798.0648141051,75798.39052029492,-0.32570618981844746,0.0,8546.071908451686,8546.071908451686,0.8847812228355805,3954.8256448229045,276.9057335661932,3.7557335661932143,1.0,0.002,0.2055648312912218,0.004830516321883503,0.00031844139892885407,0.001681558609631707,0.15922069946442705,0.15922069946442705,0.0,8.560561114145937e-12,0.9999598342099733,0.9999598342099733,0.0,0.09199150412298211,3.695059853846569e-06,0.0,0.0,0.0,1601748.8825829497,268.0363499087593,0.0,1.0,1279629.174533834,2617.978479351604,,,,,,,,,,,,,,,,,,,2.0,15392.053722085933,1450.0,0.375,6.173730061729009,3.5
4941.0,-29.618148756061508,4.886589180037372,34.941671585796,25.417495134193473,6.251558488373487,-26.031178031624414,-39.551248925831146,2.6645877643012263,-5.113656725306498,-5.113656725307438,39.88326851002136,41079.306966092605,25750.633206262883,25750.633206262883,66829.94017235549,75808.90270853683,75798.31231949036,25750.633206262883,101548.94552575324,101548.94552575324,101548.94552575324,127524.33430142849,124056.30870011983,3468.0256013086673,0.0,89996.79864782115,55267.22791109094,38588.41192970024,25975.388775675252,64563.80070537549,19813.48347748408,1450.0,0.0,0.8867629570324086,2.8726415390781184,0.001494314320929203,1.0,1.0,-5.113656725306498,353087.58007998264,1549506.2584980824,4.388447359567512,1549506.2584980824,4.388447359567512,0.7627790924938336,0.09199517995249311,3.9351542807571467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351542807571467,1.2792773054320485,1.2795880372512658,3.076076050163442,6517.836031288498,15392.064678807194,6481.578173881749,0.000318887363536342,22869.95432120777,2332.086321140019,19373.870908943944,1975.585027399157,0.8471320334460906,0.8471320334460906,35559.32761625611,35405.22815468563,1.0054435184193153,0.8,4291.6341267031,4273.035954225843,1.0054435184193153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760561629789,4.886589180037372,-2.4341309923188135,7.320720172356186,3.5,3.5,1.0,0.6,0.00024288372952647745,1.0000092058356471,0.00024288149359936564,198.60729011698302,0.0,4.441000426428554e-07,1.2585795208498523,0.02607495169200748,8.295554662979793e-05,0.0001599281828966795,0.0006293420735395802,0.09199518021278157,0.09199518021278157,0.09199518021278157,0.09199149768945158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497846.69106032356,592.3404929440298,0.0,0.09199518021278157,0.09199517995249311,0.09199517995249311,0.375,0.375,0.5,7.7160689569061685,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,25975.388775675252,19813.48347748408,0.7627790924938336,1.0350992265359515,0.6362591191548672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492105103207398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23288661054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4669311523644,261.4669311523644,-11.683068847635582,245.32571915692486,277.6081431478442,127668.53290264976,127676.9402078614,-8.407305211634982,0.0,nan,277.6081431478442,4.4581431478442255,271.15165834963625,-1.9983416503637272,264.6951735514419,-8.454826448558094,258.23868875325513,-14.911311246744845,251.78220395508396,-21.36779604491602,245.32571915692486,-27.824280843075115,1.0,1.0,26022.012520719443,26022.012520719443,276.9057177816551,3.7557177816551075,276.9057177816551,276.9057177816551,75797.98741634424,75798.31231949036,-0.32490314611641224,0.0,8546.071908451686,8546.071908451686,0.8847809453684641,3954.8300521609326,276.9057177816551,3.7557177816551075,1.0,0.002,0.20556853120161617,0.004830498686351195,0.00031844712610153456,0.0016815528817608818,0.1592235630507673,0.1592235630507673,0.0,7.862416447068643e-12,0.9999597813335616,0.9999597813335616,0.0,0.09199148002903665,3.6999234564536513e-06,0.0,0.0,0.0,1601748.8749386426,268.0363432746935,0.0,1.0,1279629.1973593992,2617.97838597805,,,,,,,,,,,,,,,,,,,2.0,15392.064678807194,1450.0,0.375,6.173730061729009,3.5
4942.0,-29.618237546857344,4.886583912774156,34.94166881182656,25.41744449352848,6.251553782583762,-26.031258413913196,-39.551325829792745,2.664574649768656,-5.113661562705374,-5.113661562693029,39.88326311329896,41079.306292455505,25750.632099327995,25750.632099327995,66829.93839178351,75808.8379631595,75798.24832858605,25750.632099327995,101548.88042791405,101548.88042791405,101548.88042791405,127524.2655353646,124056.28988437493,3467.975650989662,0.0,89996.78904622802,55267.28239851782,38588.340719678,25975.38510745056,64563.72582712856,19813.48026601562,1450.0,0.0,0.8867629519492015,2.8726410267813254,0.001494314320929203,1.0,1.0,-5.113661562705374,353087.51344217436,1549506.026376154,4.388447530388012,1549506.026376154,4.388447530388012,0.7627790765778671,0.09199516062209201,3.935160366731806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935160366731806,1.2792773708568737,1.2795880998314626,3.0760806502001934,6517.845778214385,15392.075632670894,6481.576544094555,0.000318885132885249,22869.91651142577,2332.082465615248,19373.866037400956,1975.5845306400206,0.8471332209595871,0.8471332209595871,35559.371612118615,35405.22815468563,1.0054450734037805,0.8,4291.639436537611,4273.035954225843,1.0054450734037805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760322676987,4.886583912774156,-2.4341359448883875,7.320719857662543,3.5,3.5,1.0,0.6,0.00024288149359936564,1.000009212611531,0.00024287925604713075,198.60736324272412,0.0,4.440714245753791e-07,1.2584984172466245,0.02607539576343206,8.295482744697606e-05,0.00015992666615238958,0.0006293370782264325,0.09199516089247248,0.09199516089247248,0.09199516089247248,0.09199148075668688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497847.1994493938,592.3403260743147,0.0,0.09199516089247248,0.09199516062209201,0.09199516062209201,0.375,0.375,0.5,7.715958555477339,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,25975.38510745056,19813.48026601562,0.7627790765778671,1.0351003994212293,0.6362598466272944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492110402774467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23280550694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4668815097417,261.4668815097417,-11.683118490258266,245.325634222903,277.6081287966222,127669.08341222549,127677.38318319975,-8.29977097424913,0.0,nan,277.6081287966222,4.458128796622248,271.1516298818519,-1.9983701181481024,264.6951309670994,-8.454869032900604,258.23863205235267,-14.911367947647307,251.78213313762112,-21.36786686237886,245.325634222903,-27.824365777096972,1.0,1.0,26022.012520719443,26022.012520719443,276.90570545651315,3.7557054565131693,276.90570545651315,276.90570545651315,75797.93758283152,75798.24832858605,-0.3107457545265788,0.0,8546.071908451686,8546.071908451686,0.8847805603057616,3954.836168565465,276.90570545651315,3.7557054565131693,1.0,0.002,0.20557222835933914,0.004830481382984263,0.0003184528501947732,0.0016815471581384297,0.1592264250973866,0.1592264250973866,0.0,8.333203051213989e-12,0.9999598112539466,0.9999598112539466,0.0,0.09199146345194363,3.6971701483813707e-06,0.0,0.0,0.0,1601748.8693646006,268.0363384372946,0.0,1.0,1279629.2140032442,2617.9783178923335,,,,,,,,,,,,,,,,,,,2.0,15392.075632670894,1450.0,0.375,6.173730061729009,3.5
4943.0,-29.618326256556728,4.886578653110218,34.94166604177225,25.41739378301429,6.251543222350832,-26.03133930866486,-39.55140280360354,2.664556274591151,-5.113666468140082,-5.113666468102547,39.88325767835997,41079.29098818597,25750.631187122868,25750.631187122868,66829.92217530883,75808.76783994539,75798.18341828043,25750.631187122868,101548.8146054033,101548.8146054033,101548.8146054033,127524.19600690829,124056.2702778232,3467.9257290850783,0.0,89996.76644042323,55267.314588633366,38588.27983532208,25975.381401504994,64563.66123682707,19813.47702271685,1450.0,0.0,0.8867629466579074,2.872640507279369,0.001494314320929203,1.0,1.0,-5.113666468140082,353087.445867144,1549505.792610302,4.388447708201253,1549505.792610302,4.388447708201253,0.762779060544184,0.0919951412855493,3.9351649888851483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351649888851483,1.279277460684862,1.2795881868186705,3.0760840473015567,6517.852976264533,15392.086582270082,6481.576683303819,0.00031888355001749087,22869.88390438993,2332.0791406229378,19373.866453506762,1975.5845730710041,0.8471344469653341,0.8471344469653341,35559.40502592314,35405.22815468563,1.0054462543775844,0.8,4291.64346922983,4273.035954225843,1.0054462543775844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760125760278,4.886578653110218,-2.4341409452189553,7.320719598329173,3.5,3.5,1.0,0.6,0.00024287925604713075,1.000009204203896,0.00024287702055751192,198.60743630172345,0.0,4.44394349488585e-07,1.25941358645065,0.026075840157781548,8.295410761671605e-05,0.0001599251484304147,0.0006293318449456286,0.09199514155756207,0.09199514155756207,0.09199514155756207,0.09199146357160255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497847.70733853476,592.3401593664591,0.0,0.09199514155756207,0.0919951412855493,0.0919951412855493,0.375,0.375,0.5,7.715848218994291,-3.751665644813329e-11,-3.751665644813329e-11,-3.751665644813329e-11,-3.751665644813329e-11,-3.751665644813329e-11,-3.751665644813329e-11,25975.381401504994,19813.47702271685,0.762779060544184,1.0351011837784239,0.6362602461081368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492115706242077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23372067614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4668318685111,261.4668318685111,-11.683168131488856,245.32554931284363,277.6081144242197,127669.51165261664,127677.81119084547,-8.299538228797209,0.0,nan,277.6081144242197,4.45811442421973,271.15160140192097,-1.9983985980790067,264.69508837963434,-8.454911620365635,258.2385753573547,-14.911424642645272,251.78206233509354,-21.367937664906435,245.32554931284363,-27.824450687156343,1.0,1.0,26022.012520719443,26022.012520719443,276.9056929557655,3.7556929557655394,276.9056929557655,276.9056929557655,75797.86785766832,75798.18341828043,-0.3155606121144956,0.0,8546.071908451686,8546.071908451686,0.884780267859712,3954.840813829574,276.9056929557655,3.7556929557655394,1.0,0.002,0.2055759233552794,0.004830464076049548,0.0003184585708942003,0.0016815414374895916,0.15922928544710013,0.15922928544710013,0.0,8.383791924582162e-12,0.9999598347464449,0.9999598347464449,0.0,0.09199144627737373,3.695008175571543e-06,0.0,0.0,0.0,1601748.8637121622,268.0363335318599,0.0,1.0,1279629.230881177,2617.978248849025,,,,,,,,,,,,,,,,,,,2.0,15392.086582270082,1450.0,0.375,6.173730061729009,3.5
4944.0,-29.6184149690588,4.886573399027224,34.94166327452538,25.417343072500103,6.251532421480278,-26.031420230006418,-39.551483549270756,2.664537682553778,-5.113671462136949,-5.113671462127425,39.88325221928167,41079.290388159825,25750.630517473222,25750.630517473222,66829.92090563304,75808.69749719158,75798.11782533056,25750.630517473222,101548.74834280378,101548.74834280378,101548.74834280378,127524.12599868361,124056.25016702512,3467.8758316584876,0.0,89996.7433016888,55267.36119320858,38588.202342755794,25975.37765587983,64563.57999863563,19813.473747044067,1450.0,0.0,0.8867629410029645,2.872639978398476,0.001494314320929203,1.0,1.0,-5.113671462136949,353087.37707213394,1549505.557805467,4.388447898234864,1549505.557805467,4.388447898234864,0.7627790444293716,0.09199512196844192,3.9351695501679194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351695501679194,1.2792775515144572,1.2795882748103669,3.076087394412039,6517.860068390003,15392.097530534209,6481.57689546208,0.00031888199403480545,22869.85151576214,2332.0758379020504,19373.867087662,1975.584637736842,0.8471356744187574,0.8471356744187574,35559.4379996832,35405.22815468563,1.0054474197987777,0.8,4291.647448813344,4273.035954225843,1.0054474197987777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558759981203753,4.886573399027224,-2.434146008925362,7.320719407952586,3.5,3.5,1.0,0.6,0.00024287702055751192,1.0000092045013758,0.0002428747850162191,198.60750936307824,0.0,4.439848620750345e-07,1.2582530991206478,0.026076284142643624,8.295335251967219e-05,0.00015992366803783975,0.0006293267488136695,0.09199512223910802,0.09199512223910802,0.09199512223910802,0.0919914460484494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497848.21485055366,592.3399927809185,0.0,0.09199512223910802,0.09199512196844192,0.09199512196844192,0.375,0.375,0.5,7.71573793621142,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,25975.37765587983,19813.473747044067,0.7627790444293716,1.0351024665460824,0.6362610373995358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449212100486949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23256018881,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46678220628837,261.46678220628837,-11.683217793711606,245.3254644197187,277.6080999929006,127669.93520101906,127678.23824889162,-8.303047872514579,0.0,nan,277.6080999929006,4.4580999929006,271.15157287823905,-1.9984271217609262,264.69504576359225,-8.45495423640773,258.2385186489511,-14.911481351048849,251.78199153432868,-21.368008465671295,245.3254644197187,-27.824535580281264,1.0,1.0,26022.012520719443,26022.012520719443,276.90568028652444,3.7556802865244663,276.90568028652444,276.90568028652444,75797.7978792722,75798.11782533056,-0.31994605835643597,0.0,8546.071908451686,8546.071908451686,0.8847799792649209,3954.845397918759,276.90568028652444,3.7556802865244663,1.0,0.002,0.20557961656968576,0.004830446761090931,0.0003184642887753209,0.001681535719535549,0.15923214438766045,0.15923214438766045,0.0,8.310869787503394e-12,0.9999598541031386,0.9999598541031386,0.0,0.09199142874176362,3.693226678297894e-06,0.0,0.0,0.0,1601748.8579576747,268.036328537863,0.0,1.0,1279629.2480638195,2617.978178559225,,,,,,,,,,,,,,,,,,,2.0,15392.097530534209,1450.0,0.375,6.173730061729009,3.5
4945.0,-29.618503600691927,4.886568148690037,34.94166050916458,25.41728796148675,6.251521418663355,-26.031501098757314,-39.55156052308155,2.66451891686274,-5.113676537918707,-5.113676537933951,39.88324673922612,41079.287879123825,25750.630068056766,25750.630068056766,66829.9179471806,75808.63483463337,75798.05163607742,25750.630068056766,101548.68170413419,101548.68170413419,101548.68170413419,127524.05557825285,124056.22962399467,3467.82595425818,0.0,89996.73226220378,55267.41028431373,38588.13553098894,25975.37387411866,64563.5094051076,19813.47044195794,1450.0,0.0,0.8867629350072557,2.872639440856398,0.001494314320929203,1.0,1.0,-5.113676537918707,353087.3071505074,1549505.3220998507,4.388448099719871,1549505.3220998507,4.388448099719871,0.7627790282433502,0.09199510266667309,3.935175368128134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935175368128134,1.2792776431496073,1.2795883636077472,3.07609172191867,6517.869237857268,15392.108475785199,6481.575662754786,0.0003188799099402898,22869.814898494093,2332.07210397986,19373.863403017407,1975.584262007659,0.8471368696688978,0.8471368696688978,35559.48005802143,35405.22815468563,1.005448906304762,0.8,4291.652524809201,4273.035954225843,1.005448906304762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558759884188723,4.886568148690037,-2.434151131496677,7.320719280186713,3.5,3.5,1.0,0.6,0.0002428747850162191,1.0000091961173152,0.00024287255153174255,198.60758235787856,0.0,4.439952882468e-07,1.2582826468914312,0.02607672813793187,8.295263270124205e-05,0.00015992215231497704,0.0006293217146079332,0.09199510293726056,0.09199510293726056,0.09199510293726056,0.09199142821258612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497848.7220477809,592.3398262974272,0.0,0.09199510293726056,0.09199510266667309,0.09199510266667309,0.375,0.375,0.5,7.7156276974271,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,25975.37387411866,19813.47044195794,0.7627790282433502,1.0351035525013408,0.6362616942237352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492126303668005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23258973658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46673251588413,261.46673251588413,-11.683267484115845,245.32537955258204,277.6080854792271,127670.3979145245,127678.70567422039,-8.307759695875898,0.0,nan,277.6080854792271,4.4580854792271225,271.1515442938766,-1.9984557061233659,264.69500310853493,-8.454996891465044,258.23846192320013,-14.911538076799843,251.7819207378838,-21.36807926211617,245.32537955258204,-27.824620447417942,1.0,1.0,26022.012520719443,26022.012520719443,276.90566746572654,3.7556674657265603,276.90566746572654,276.90566746572654,75797.73042686448,75798.05163607742,-0.3212092129397206,0.0,8546.071908451686,8546.071908451686,0.8847796111594004,3954.8512449687746,276.90566746572654,3.7556674657265603,1.0,0.002,0.20558330832559454,0.00483042943845356,0.0003184700043430189,0.0016815300039762482,0.15923500217150943,0.15923500217150943,0.0,8.319267150169729e-12,0.9999598699488695,0.9999598699488695,0.0,0.09199141089849933,3.6917681737655365e-06,0.0,0.0,0.0,1601748.8521089484,268.03632346208127,0.0,1.0,1279629.2655278544,2617.978107118325,,,,,,,,,,,,,,,,,,,2.0,15392.108475785199,1450.0,0.375,6.173730061729009,3.5
4946.0,-29.618592253227376,4.886562904088508,34.94165774670067,25.41723728589716,6.251512620274134,-26.0315817658808,-39.55163742704315,2.664502133045978,-5.113681515196845,-5.1136815151976265,39.883241292104024,41079.27726679946,25750.629379661794,25750.629379661794,66829.90664646126,75808.56640498286,75797.98621992617,25750.629379661794,101548.61559958797,101548.61559958797,101548.61559958797,127523.9857383041,124056.20963650885,3467.7761017952453,0.0,89996.71361036052,55267.449455446156,38588.071283238176,25975.370138716127,64563.4414219543,19813.467175022328,1450.0,0.0,0.8867629293940827,2.872638913746233,0.001494314320929203,1.0,1.0,-5.113681515196845,353087.2385858279,1549505.0878101366,4.388448288349808,1549505.0878101366,4.388448288349808,0.7627790121646998,0.09199508337082571,3.935180430095621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935180430095621,1.2792777255882484,1.2795884432090159,3.0760954805854315,6517.877202021107,15392.11941969918,6481.575266880264,0.0003188781321784019,22869.780740440838,2332.0686208277893,19373.86221972197,1975.5841413451046,0.8471380832026516,0.8471380832026516,35559.516651238635,35405.22815468563,1.0054501996523761,0.8,4291.656941222849,4273.035954225843,1.0054501996523761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587597355856655,4.886562904088508,-2.434156180392457,7.320719084480965,3.5,3.5,1.0,0.6,0.00024287255153174255,1.0000091982927604,0.000242870317539459,198.6076553699406,0.0,4.435869521212214e-07,1.2571254223115413,0.026077171724883993,8.295191354177124e-05,0.00015992063798997132,0.0006293165649865414,0.09199508364049257,0.09199508364049257,0.09199508364049257,0.09199141075047118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497849.22913925553,592.3396598501655,0.0,0.09199508364049257,0.09199508337082571,0.09199508337082571,0.375,0.375,0.5,7.715517513530161,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,25975.370138716127,19813.467175022328,0.7627790121646998,1.0351044673981127,0.6362621998156184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492131597639906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.231432512,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4666830009228,261.4666830009228,-11.683316999077192,245.3252947231373,277.60807127874943,127670.86104401173,127679.13947112668,-8.278427114955612,0.0,nan,277.60807127874943,4.458071278749458,271.1515159676052,-1.9984840323947992,264.6949606564691,-8.45503934353087,258.23840534534224,-14.911594654657733,251.78185003423377,-21.368149965766207,245.3252947231373,-27.824705276862687,1.0,1.0,26022.012520719443,26022.012520719443,276.9056548339343,3.7556548339343294,276.9056548339343,276.9056548339343,75797.6673691145,75797.98621992617,-0.3188508116727462,0.0,8546.071908451686,8546.071908451686,0.8847792908858815,3954.856332246099,276.9056548339343,3.7556548339343294,1.0,0.002,0.20558699822648813,0.004830412141215822,0.0003184757171019511,0.0016815242911503198,0.15923785855097555,0.15923785855097555,0.0,8.252270828484898e-12,0.999959890104812,0.999959890104812,0.0,0.09199139345767389,3.689913151814192e-06,0.0,0.0,0.0,1601748.8463737236,268.03631848480313,0.0,1.0,1279629.2826529774,2617.978037063847,,,,,,,,,,,,,,,,,,,2.0,15392.11941969918,1450.0,0.375,6.173730061729009,3.5
4947.0,-29.61868090068243,4.88655766349104,34.94165498617608,25.417182209808402,6.2515016808604145,-26.03166264252857,-39.55171440085394,2.6644834228321446,-5.1136865692306515,-5.11368656921636,39.88323582315184,41079.27483280741,25750.628899221552,25750.628899221552,66829.90373202896,75808.50381378812,75797.92020151202,25750.628899221552,101548.54910073358,101548.54910073358,101548.54910073358,127523.9154693351,124056.18919928688,3467.72627004822,0.0,89996.702722124,55267.49872283428,38588.00444365524,25975.366368601528,64563.37081225677,19813.463879716477,1450.0,0.0,0.8867629234689354,2.8726383785074825,0.001494314320929203,1.0,1.0,-5.1136865692306515,353087.16896381124,1549504.8525820463,4.388448487463612,1549504.8525820463,4.388448487463612,0.7627789960131832,0.09199506408778349,3.935186261456917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935186261456917,1.2792778169629244,1.27958853174784,3.076099819192726,6517.8863950093455,15392.13036024003,6481.574015536053,0.0003188760419772265,22869.744083931793,2332.0648829041306,19373.85847937038,1975.583759935389,0.8471392774780716,0.8471392774780716,35559.558806430665,35405.22815468563,1.0054516895823764,0.8,4291.662028907934,4273.035954225843,1.0054516895823764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558759631873564,4.88655766349104,-2.434161284404213,7.320718947895253,3.5,3.5,1.0,0.6,0.000242870317539459,1.0000091977722954,0.00024286808369412737,198.60772837786564,0.0,4.436879695472953e-07,1.2574117056970349,0.02607761541285354,8.295119373488382e-05,0.0001599191238045752,0.000629311538939992,0.09199506435654324,0.09199506435654324,0.09199506435654324,0.09199139299568845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497849.7359031907,592.3394935090872,0.0,0.09199506435654324,0.09199506408778349,0.09199506408778349,0.375,0.375,0.5,7.715407375408666,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,25975.366368601528,19813.463879716477,0.7627789960131832,1.0351055542989387,0.6362628579641768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492136892863992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23171879538,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46663343533015,261.46663343533015,-11.683366564669825,245.3252099059451,277.60805696475336,127671.32259925759,127679.60949146959,-8.286892212006409,0.0,nan,277.60805696475336,4.458056964753382,271.15148755297434,-1.9985124470256324,264.6949181411968,-8.455081858803169,258.23834872942984,-14.911651270570133,251.78177931768133,-21.36822068231865,245.3252099059451,-27.82479009405489,1.0,1.0,26022.012520719443,26022.012520719443,276.90564205491455,3.755642054914574,276.90564205491455,276.90564205491455,75797.60007743098,75797.92020151202,-0.3201240810449235,0.0,8546.071908451686,8546.071908451686,0.884778921932303,3954.8621927642016,276.90564205491455,3.755642054914574,1.0,0.002,0.20559068660860497,0.00483039483725894,0.00031848142745739805,0.001681518580741398,0.15924071372869902,0.15924071372869902,0.0,8.198795808933568e-12,0.9999599066041265,0.9999599066041265,0.0,0.09199137569326062,3.6883945228812962e-06,0.0,0.0,0.0,1601748.8405500557,268.0363134307693,0.0,1.0,1279629.3000421836,2617.9779659290543,,,,,,,,,,,,,,,,,,,2.0,15392.13036024003,1450.0,0.375,6.173730061729009,3.5
4948.0,-29.618769563844445,4.88655242879037,34.941652228582356,25.41713153421881,6.251492923631978,-26.031743315096477,-39.55179511159656,2.66446667502058,-5.113691529062351,-5.113691529070593,39.88323038668239,41079.27959577306,25750.62819149198,25750.62819149198,66829.90778726504,75808.4354439542,75797.85493683383,25750.62819149198,101548.48312832581,101548.48312832581,101548.48312832581,127523.84577150444,124056.16930756156,3467.676463942866,0.0,89996.68417737875,55267.55331517914,38587.923180221784,25975.36264317862,64563.28582340041,19813.460621239807,1450.0,0.0,0.8867629179060931,2.8726378532451515,0.001494314320929203,1.0,1.0,-5.113691529062351,353087.10063949315,1549504.6187498998,4.388448674402199,1549504.6187498998,4.388448674402199,0.7627789799671194,0.09199504481033068,3.9351913308386095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351913308386095,1.2792778992353298,1.2795886111823702,3.0761035840537967,6517.894372298184,15392.141297927572,6481.5736075496,0.00031887426071829263,22869.709910191326,2332.0613981524098,19373.85725987157,1975.583635581118,0.8471404900172382,0.8471404900172382,35559.59545322525,35405.22815468563,1.005452984824342,0.8,4291.6664517878025,4273.035954225843,1.005452984824342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558759479096769,4.88655242879037,-2.434166317902445,7.320718746692815,3.5,3.5,1.0,0.6,0.00024286808369412737,1.0000091994086713,0.00024286584947192578,198.60780139877374,0.0,4.4365894686437047e-07,1.2573294554136258,0.026078059071800407,8.295043898894425e-05,0.00015991764470518313,0.0006293065290919655,0.09199504507943705,0.09199504507943705,0.09199504507943705,0.09199137559796888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497850.2425513534,592.3393272074974,0.0,0.09199504507943705,0.09199504481033068,0.09199504481033068,0.375,0.375,0.5,7.715297293791566,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,25975.36264317862,19813.460621239807,0.7627789799671194,1.035106979686017,0.6362637692904445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449214218778831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.231636545104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4665840252648,261.4665840252648,-11.68341597473517,245.32512511590443,277.6080429346643,127671.78449012685,127680.0453797745,-8.26088964766154,0.0,nan,277.6080429346643,4.45804293466432,271.15145937089267,-1.9985406291073105,264.69487580712746,-8.455124192872518,258.2382922433695,-14.911707756630506,251.78170867963044,-21.368291320369536,245.32512511590443,-27.82487488409555,1.0,1.0,26022.012520719443,26022.012520719443,276.9056294582561,3.7556294582561236,276.9056294582561,276.9056294582561,75797.53699867407,75797.85493683383,-0.3179381597583415,0.0,8546.071908451686,8546.071908451686,0.8847786011895402,3954.8672874928025,276.9056294582561,3.7556294582561236,1.0,0.002,0.2055943730818164,0.0048303775587158785,0.00031848713491776446,0.0016815128733374614,0.15924356745888224,0.15924356745888224,0.0,8.255225929926224e-12,0.9999599273475984,0.9999599273475984,0.0,0.09199135832487733,3.686485453352094e-06,0.0,0.0,0.0,1601748.8348349347,268.0363084709376,0.0,1.0,1279629.3171072714,2617.9778961201537,,,,,,,,,,,,,,,,,,,2.0,15392.141297927572,1450.0,0.375,6.173730061729009,3.5
4949.0,-29.61885814725871,4.886547198225238,34.94164947291655,25.41708085862922,6.251482024283678,-26.031824130106703,-39.55187205048276,2.6644480072648125,-5.113696566874978,-5.113696566927949,39.88322492714175,41079.263858556864,25750.627695269453,25750.627695269453,66829.89155382631,75808.36513956854,75797.78904520013,25750.627695269453,101548.41674046958,101548.41674046958,101548.41674046958,127523.77562262292,124056.14894356653,3467.6266790563905,0.0,89996.66089066312,55267.584572963795,38587.862575221465,25975.35888215334,64563.221457374806,19813.457333618197,1450.0,0.0,0.8867629120295906,2.8726373197243866,0.001494314320929203,1.0,1.0,-5.113696566874978,353087.0312409471,1549504.3839252512,4.388448871881299,1549504.3839252512,4.388448871881299,0.7627789638445093,0.09199502554611129,3.935195865288996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935195865288996,1.279277990413574,1.2795886995244197,3.076106909348763,6517.901418199193,15392.152232345536,6481.573845185166,0.0003188727161246949,22869.677640315847,2332.058107540888,19373.85797018018,1975.5837080124386,0.8471417164196028,0.8471417164196028,35559.62823296869,35405.22815468563,1.005454143389782,0.8,4291.670407955566,4273.035954225843,1.005454143389782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587593719777635,4.886547198225238,-2.434171407395076,7.320718605620314,3.5,3.5,1.0,0.6,0.00024286584947192578,1.0000091911409197,0.0002428636172781951,198.6078743540505,0.0,4.4373395929378785e-07,1.2575420406385949,0.026078502805759702,8.294971952046835e-05,0.00015991612995145744,0.0006293012933779931,0.09199502581400403,0.09199502581400403,0.09199502581400403,0.09199135790324856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497850.7488605539,592.3391610157742,0.0,0.09199502581400403,0.09199502554611129,0.09199502554611129,0.375,0.375,0.5,7.715187259065096,5.297806637827307e-11,5.297806637827307e-11,5.297806637827307e-11,5.297806637827307e-11,5.297806637827307e-11,5.297806637827307e-11,25975.35888215334,19813.457333618197,0.7627789638445093,1.0351077601966931,0.6362641598619385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492147483654503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23184913032,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4665345549617,261.4665345549617,-11.68346544503828,245.3250403423778,277.6080287675814,127672.2030805262,127680.47404165422,-8.27096112801621,0.0,nan,277.6080287675814,4.458028767581425,271.15143108252556,-1.9985689174744152,264.6948333974697,-8.455166602530255,258.2382357124225,-14.911764287577455,251.78163802739323,-21.36836197260675,245.3250403423778,-27.824959657622173,1.0,1.0,26022.012520719443,26022.012520719443,276.90561671023266,3.7556167102326867,276.90561671023266,276.90561671023266,75797.46704519195,75797.78904520013,-0.3220000081782928,0.0,8546.071908451686,8546.071908451686,0.8847783142921396,3954.8718446154408,276.90561671023266,3.7556167102326867,1.0,0.002,0.20559805799967223,0.004830360272851989,0.0003184928399171709,0.0016815071682170686,0.15924641995858543,0.15924641995858543,0.0,8.134239375817698e-12,0.9999599442430223,0.9999599442430223,0.0,0.09199134061572485,3.6849303864361597e-06,0.0,0.0,0.0,1601748.829029957,268.036303433125,0.0,1.0,1279629.3344406704,2617.97782521367,,,,,,,,,,,,,,,,,,,2.0,15392.152232345536,1450.0,0.375,6.173730061729009,3.5
