time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4950.0,-29.618946731939573,4.886541970153259,34.94164671836852,25.41703018303963,6.251470938679632,-26.031904964874297,-39.55194902429355,2.664429171748932,-5.113701678854682,-5.113701678845082,39.88321944807514,41079.24763145288,25750.627396170727,25750.627396170727,66829.87502762361,75808.29466703915,75797.72261328474,25750.627396170727,101548.35000945546,101548.35000945546,101548.35000945546,127523.70509762493,124056.12818612752,3467.576911497413,0.0,89996.63719248067,55267.61512038665,38587.802302326694,25975.355088169465,64563.157390496155,19813.45401914281,1450.0,0.0,0.8867629058459034,2.8726367783491944,0.001494314320929203,1.0,1.0,-5.113701678854682,353086.9608207243,1549504.1482618814,4.388449079683301,1549504.1482618814,4.388449079683301,0.7627789476559222,0.0919950062954027,3.9352003525091823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352003525091823,1.2792780823657617,1.2795887886431954,3.0761101958628405,6517.908381928152,15392.163165405675,6481.574139258349,0.00031887119237834126,22869.645540435205,2332.0548342640154,19373.858849184602,1975.5837976459447,0.8471429439048456,0.8471429439048456,35559.66067127547,35405.22815468563,1.0054552898877667,0.8,4291.674322915543,4273.035954225843,1.0054552898877667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558759307411655,4.886541970153259,-2.434176550435433,7.320718520588692,3.5,3.5,1.0,0.6,0.0002428636172781951,1.0000091912790003,0.00024286138507144647,198.60794731041742,0.0,4.433312519990224e-07,1.2564007681652294,0.0260789461370117,8.294899973117856e-05,0.00015991461754701655,0.0006292960593423906,0.09199500656262466,0.09199500656262466,0.09199500656262466,0.09199133992513685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497851.2548907144,592.3389949144549,0.0,0.09199500656262466,0.0919950062954027,0.0919950062954027,0.375,0.375,0.5,7.715077262408808,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,25975.355088169465,19813.45401914281,0.7627789476559222,1.035108531378317,0.6362645398984134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449215277476103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23070785785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4664850183244,261.4664850183244,-11.683514981675557,245.3249555804515,277.6080144562339,127672.61897123676,127680.9010228519,-8.282051615123297,0.0,nan,277.6080144562339,4.4580144562339115,271.1514026810619,-1.9985973189380957,264.6947909058916,-8.455209094108397,258.2381791307266,-14.911820869273356,251.78156735558122,-21.36843264441876,245.3249555804515,-27.825044419548476,1.0,1.0,26022.012520719443,26022.012520719443,276.9056038249296,3.755603824929608,276.9056038249296,276.9056038249296,75797.39691807832,75797.72261328474,-0.3256952064257348,0.0,8546.071908451686,8546.071908451686,0.8847780303829698,3954.8763542717284,276.9056038249296,3.755603824929608,1.0,0.002,0.2056017416561975,0.004830342979724053,0.0003184985429136058,0.0016815014651634546,0.1592492714568029,0.1592492714568029,0.0,8.077060287964288e-12,0.99995995794528,0.99995995794528,0.0,0.09199132262632666,3.683669076044379e-06,0.0,0.0,0.0,1601748.8231395169,268.0362983211453,0.0,1.0,1279629.3520292514,2617.9777532633047,,,,,,,,,,,,,,,,,,,2.0,15392.163165405675,1450.0,0.375,6.173730061729009,3.5
4951.0,-29.619035234756787,4.8865367430432265,34.94164396423067,25.416975106950872,6.25145967592725,-26.03198574369012,-39.55202976996077,2.6644101849902215,-5.1137068611968175,-5.113706861153633,39.88321395082255,41079.26024019478,25750.62728080691,25750.62728080691,66829.88752100168,75808.23189971986,75797.6556839502,25750.62728080691,101548.28296475712,101548.28296475712,101548.28296475712,127523.63422778006,124056.10707014152,3467.5271576385376,0.0,89996.62565038154,55267.67893108583,38587.718576995234,25975.351263022934,64563.06984001817,19813.4506792957,1450.0,0.0,0.8867628993697234,2.8726362295224797,0.001494314320929203,1.0,1.0,-5.1137068611968175,353086.88943123416,1549503.911815459,4.388449297314491,1549503.911815459,4.388449297314491,0.7627789314056757,0.09199498705612116,3.9352061025970357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352061025970357,1.2792781750194806,1.2795888784636558,3.0761144678616215,6517.917433780944,15392.17409548766,6481.572980930294,0.00031886913777523556,22869.609190478826,2332.0511276000293,19373.855386864532,1975.5834445875537,0.8471441389969331,0.8471441389969331,35559.702238895865,35405.22815468563,1.0054567590521628,0.8,4291.679339686955,4273.035954225843,1.0054567590521628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587592825081975,4.8865367430432265,-2.4341817447483614,7.320718487791588,3.5,3.5,1.0,0.6,0.00024286138507144647,1.0000091827916933,0.0002428591549464158,198.60802019941028,0.0,4.4333400031695093e-07,1.256408556898239,0.026079389471012016,8.294824467711207e-05,0.0001599131403943344,0.0006292911659652413,0.09199498732427937,0.09199498732427937,0.09199498732427937,0.09199132167806025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497851.7606870297,592.3388288887959,0.0,0.09199498732427937,0.09199498705612116,0.09199498705612116,0.375,0.375,0.5,7.714967295833271,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,25975.351263022934,19813.4506792957,0.7627789314056757,1.0351101285394344,0.6362655979956608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449215806594689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23071564658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4664354187489,261.4664354187489,-11.683564581251062,245.3248708405448,277.60799999699077,127673.07519836837,127681.36777217253,-8.2925738041242,0.0,nan,277.60799999699077,4.457999996990793,271.1513741656825,-1.9986258343174654,264.69474833437937,-8.455251665620608,258.2381225030879,-14.911877496912098,251.78149667180793,-21.36850332819205,245.3248708405448,-27.825129159455173,1.0,1.0,26022.012520719443,26022.012520719443,276.90559081103066,3.755590811030686,276.90559081103066,276.90559081103066,75797.32932190585,75797.6556839502,-0.32636204434675165,0.0,8546.071908451686,8546.071908451686,0.884777666571313,3954.8821331100207,276.90559081103066,3.755590811030686,1.0,0.002,0.20560542431768655,0.004830325679273439,0.0003185042443220944,0.001681495763920317,0.1592521221610472,0.1592521221610472,0.0,8.242411527609184e-12,0.9999599687561723,0.9999599687561723,0.0,0.0919913043823634,3.6826737577675024e-06,0.0,0.0,0.0,1601748.8171680006,268.03629313880316,0.0,1.0,1279629.3698599234,2617.9776803226077,,,,,,,,,,,,,,,,,,,2.0,15392.17409548766,1450.0,0.375,6.173730061729009,3.5
4952.0,-29.61912375780922,4.886531519186845,34.94164121167401,25.416924501210474,6.251450645559224,-26.032066317468875,-39.55210667392237,2.6643932053578787,-5.1137119333168926,-5.113711933332065,39.883208488173935,41079.24948101831,25750.62689023619,25750.62689023619,66829.8763712545,75808.16339072207,75797.58960655412,25750.62689023619,101548.21649679031,101548.21649679031,101548.21649679031,127523.5639857536,124056.08656284268,3467.4774229109184,0.0,89996.60655745512,55267.717593541005,38587.654404349014,25975.347488963296,64563.00189331231,19813.447381372585,1450.0,0.0,0.8867628933294213,2.872635692368725,0.001494314320929203,1.0,1.0,-5.1137119333168926,353086.8195601236,1549503.6768604575,4.388449500298065,1549503.6768604575,4.388449500298065,0.762778915269224,0.09199496781781616,3.9352111037506052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352111037506052,1.2792782583595086,1.2795889589708258,3.0761181768202257,6517.925292619163,15392.185024256825,6481.572650943688,0.00031886738638469824,22869.57527429224,2332.047669111495,19373.854400512486,1975.5833440076362,0.8471453522047125,0.8471453522047125,35559.7383924298,35405.22815468563,1.0054580368616417,0.8,4291.683703035489,4273.035954225843,1.0054580368616417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558759198196129,4.886531519186845,-2.434186857568291,7.320718376755137,3.5,3.5,1.0,0.6,0.0002428591549464158,1.0000091848978894,0.00024285692433036413,198.60809310511542,0.0,4.4292071713697656e-07,1.2552373123661915,0.026079832391729153,8.294752555280445e-05,0.00015991162939361136,0.0006292860196085911,0.09199496808595277,0.09199496808595277,0.09199496808595277,0.09199130385000794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497852.2664469346,592.3386628767306,0.0,0.09199496808595277,0.09199496781781616,0.09199496781781616,0.375,0.375,0.5,7.7148573714999875,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,25975.347488963296,19813.447381372585,0.762778915269224,1.0351110452033832,0.6362661009613536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492163352246696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.22954440206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4663859687869,261.4663859687869,-11.683614031213096,245.32478613545453,277.60798580215607,127673.5329130464,127681.80047324988,-8.267560203489055,0.0,nan,277.60798580215607,4.457985802156088,271.1513458687983,-1.9986541312017039,264.6947059354438,-8.455294064556199,258.23806600209923,-14.911933997900746,251.78142606876935,-21.368573931230628,245.32478613545453,-27.825213864545447,1.0,1.0,26022.012520719443,26022.012520719443,276.90557800694955,3.7555780069495768,276.90557800694955,276.90557800694955,75797.26626774383,75797.58960655412,-0.32333881028171163,0.0,8546.071908451686,8546.071908451686,0.8847773501451274,3954.887159269358,276.90557800694955,3.7555780069495768,1.0,0.002,0.2056091055457442,0.004830308404036043,0.00031850994358262997,0.0016814900646192938,0.15925497179131498,0.15925497179131498,0.0,8.201923515360754e-12,0.999959984329229,0.999959984329229,0.0,0.09199128657747137,3.681240344791455e-06,0.0,0.0,0.0,1601748.8113234912,268.0362880666831,0.0,1.0,1279629.3873113538,2617.9776089332763,,,,,,,,,,,,,,,,,,,2.0,15392.185024256825,1450.0,0.375,6.173730061729009,3.5
4953.0,-29.61921227543214,4.8865262971314865,34.94163845988337,25.416869460046314,6.25143949996029,-26.032147097892167,-39.55218364773316,2.6643743225491807,-5.113717071507665,-5.113717071472993,39.88320300517434,41079.246966979656,25750.62667415653,25750.62667415653,66829.87364113619,75808.10074507387,75797.52299737907,25750.62667415653,101548.1496715356,101548.1496715356,101548.1496715356,127523.49335593841,124056.06565229039,3467.427703648014,0.0,89996.59528641986,55267.76645237089,38587.58759338775,25975.343684402807,64562.93127779056,19813.444058441277,1450.0,0.0,0.8867628870265905,2.872635148217958,0.001494314320929203,1.0,1.0,-5.113717071507665,353086.74877886457,1549503.4410263037,4.388449712103881,1549503.4410263037,4.388449712103881,0.7627788990656739,0.0919949485897062,3.9352168807283565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352168807283565,1.279278350527842,1.279589048307817,3.0761224710045707,6517.934391480502,15392.195949670517,6481.571457679103,0.0003188653197057919,22869.538837148586,2332.043953556881,19373.850833764787,1975.5829803005909,0.8471465459677084,0.8471465459677084,35559.78015441551,35405.22815468563,1.005459512896486,0.8,4291.688743264737,4273.035954225843,1.005459512896486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587591515512536,4.8865262971314865,-2.4341920181937535,7.32071831532524,3.5,3.5,1.0,0.6,0.00024285692433036413,1.0000091843411902,0.00024285469386999597,198.6081660063959,0.0,4.430184004732941e-07,1.2555141469413154,0.026080275410129628,8.294680578111249e-05,0.00015991011854925164,0.0006292809979142877,0.09199494885545723,0.09199494885545723,0.09199494885545723,0.0919912857706541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497852.77194260893,592.3384969501707,0.0,0.09199494885545723,0.0919949485897062,0.0919949485897062,0.375,0.375,0.5,7.714747481350639,-3.467448550509289e-11,-3.467448550509289e-11,-3.467448550509289e-11,-3.467448550509289e-11,-3.467448550509289e-11,-3.467448550509289e-11,25975.343684402807,19813.444058441277,0.7627788990656739,1.0351121350669754,0.6362667579362337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492168639758836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.22982123663,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4663364494314,261.4663364494314,-11.683663550568554,245.3247014405591,277.6079714583431,127673.9899442992,127682.26910585914,-8.279161559949186,0.0,nan,277.6079714583431,4.457971458343138,271.15131745476583,-1.9986825452341463,264.6946634511951,-8.455336548804894,258.2380094476359,-14.911990552364102,251.78135544408948,-21.368644555910492,245.3247014405591,-27.82529855944088,1.0,1.0,26022.012520719443,26022.012520719443,276.905565074681,3.7555650746810443,276.905565074681,276.905565074681,75797.19887955453,75797.52299737907,-0.3241178245370975,0.0,8546.071908451686,8546.071908451686,0.884776984631969,3954.892965131998,276.905565074681,3.7555650746810443,1.0,0.002,0.20561278564155178,0.004830291121865289,0.00031851564104549025,0.0016814843669982274,0.15925782052274512,0.15925782052274512,0.0,8.043717601713407e-12,0.9999599966244611,0.9999599966244611,0.0,0.09199126848123008,3.6801084761147526e-06,0.0,0.0,0.0,1601748.8054028472,268.0362829284923,0.0,1.0,1279629.4049901161,2617.9775366140134,,,,,,,,,,,,,,,,,,,2.0,15392.195949670517,1450.0,0.375,6.173730061729009,3.5
4954.0,-29.619300808983883,4.886521079045064,34.94163571010866,25.416818854305916,6.2514305838363216,-26.032227669703616,-39.552264323551185,2.664357444681034,-5.113722104550618,-5.113722104550025,39.883197559766046,41079.25177020167,25750.62619775735,25750.62619775735,66829.87796795902,75808.03236362252,75797.45727214913,25750.62619775735,101548.08346990647,101548.08346990647,101548.08346990647,127523.42340014306,124056.04539434754,3467.3780057955164,0.0,89996.57646322693,55267.820818145505,38587.50627231269,25975.33993023659,64562.84620254928,19813.440777104643,1450.0,0.0,0.8867628811231807,2.872634615202747,0.001494314320929203,1.0,1.0,-5.113722104550618,353086.67944608204,1549503.2068093838,4.388449910487207,1549503.2068093838,4.388449910487207,0.7627788829835798,0.09199492936214433,3.935221907583529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935221907583529,1.2792784333965799,1.2795891283431526,3.076126201186102,6517.9422952875575,15392.20687224221,6481.571093467869,0.0003188635567246381,22869.504840323076,2332.040486845465,19373.849745113035,1975.5828692890066,0.8471477576966788,0.8471477576966787,35559.8164937274,35405.22815468563,1.0054607972728002,0.8,4291.693129034702,4273.035954225843,1.0054607972728002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558759048711492,4.886521079045064,-2.4341971008433085,7.320718179888372,3.5,3.5,1.0,0.6,0.00024285469386999597,1.000009186000575,0.00024285246302713096,198.60823892084196,0.0,4.429876430702135e-07,1.2554269804609852,0.0260807183977727,8.294605139864783e-05,0.00015990864247134815,0.0006292759930651912,0.09199492963277564,0.09199492963277564,0.09199492963277564,0.09199126808933313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497853.2773916765,592.3383310406914,0.0,0.09199492963277564,0.09199492936214433,0.09199492936214433,0.375,0.375,0.5,7.714637638544384,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,25975.33993023659,19813.440777104643,0.7627788829835798,1.0351135660639483,0.636267670748686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492173926950347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.22973407015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4662870745356,261.4662870745356,-11.683712925464363,245.32461677151957,277.6079573775881,127674.44850750008,127682.70351718938,-8.255009689272805,0.0,nan,277.6079573775881,4.457957377588116,271.1512892563595,-1.9987107436404585,264.6946211351268,-8.455378864873182,258.23795301391186,-14.912046986088114,251.78128489270793,-21.368715107292047,245.32461677151957,-27.825383228480405,1.0,1.0,26022.012520719443,26022.012520719443,276.90555235090926,3.7555523509092836,276.90555235090926,276.90555235090926,75797.13589943184,75797.45727214913,-0.3213727172842482,0.0,8546.071908451686,8546.071908451686,0.8847766665794863,3954.8980171214466,276.90555235090926,3.7555523509092836,1.0,0.002,0.20561646413159002,0.004830273867260202,0.0003185213360900848,0.001681478672452824,0.15926066804504238,0.15926066804504238,0.0,8.542908568054397e-12,0.9999600140808329,0.9999600140808329,0.0,0.09199125086033508,3.6785018092574033e-06,0.0,0.0,0.0,1601748.799603364,268.03627789544936,0.0,1.0,1279629.422307101,2617.977465774693,,,,,,,,,,,,,,,,,,,2.0,15392.20687224221,1450.0,0.375,6.173730061729009,3.5
4955.0,-29.61938926291375,4.886515863421429,34.941632961328324,25.41676821364092,6.251419521045764,-26.032308384513914,-39.55234126243738,2.664338642779656,-5.113727205408566,-5.113727205410879,39.883192088921405,41079.23606138412,25750.62590224319,25750.62590224319,66829.8619636273,75807.96204266207,75797.39091946965,25750.62590224319,101548.01682171284,101548.01682171284,101548.01682171284,127523.35296486321,124056.024640068,3467.3283247952013,0.0,89996.55288725183,55267.85183172913,38587.445617247446,25975.33614315038,64562.781760397826,19813.437468535507,1450.0,0.0,0.8867628749663309,2.872634075005809,0.001494314320929203,1.0,1.0,-5.113727205408566,353086.6091791257,1549502.971500036,4.388450117387352,1549502.971500036,4.388450117387352,0.7627788668197948,0.09199491014624656,3.935226398395093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935226398395093,1.27927852519014,1.2795892173049885,3.0761294908864336,6517.9492657678065,15392.217791544208,6481.571376253582,0.0003188620309040108,22869.47275103542,2332.037214648776,19373.850590378453,1975.5829554820916,0.8471489833319965,0.8471489833319965,35559.848957953436,35405.22815468563,1.0054619446883926,0.8,4291.697047122858,4273.035954225843,1.0054619446883926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758984919178,4.886515863421429,-2.4342022324543895,7.320718095875819,3.5,3.5,1.0,0.6,0.00024285246302713096,1.0000091777458255,0.0002428502342094077,198.60831176976,0.0,4.430637727287568e-07,1.2556427319132968,0.02608116146154543,8.294533196534761e-05,0.00015990713106178335,0.0006292707634459538,0.09199491041163763,0.09199491041163763,0.09199491041163763,0.09199125015173827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497853.78253692115,592.3381652294461,0.0,0.09199491041163763,0.09199491014624656,0.09199491014624656,0.375,0.375,0.5,7.714527833000134,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,25975.33614315038,19813.437468535507,0.7627788668197948,1.0351143513555991,0.6362680625168124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492179215096967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.2299498216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46623762991834,261.46623762991834,-11.683762370081638,245.32453211787552,277.60794314199956,127674.8638508857,127683.13051719633,-8.266666310640788,0.0,nan,277.60794314199956,4.4579431419995785,271.15126093715793,-1.9987390628420485,264.6945787323151,-8.45542126768487,258.2378965274871,-14.912103472512854,251.7812143226749,-21.368785677325064,245.32453211787552,-27.825467882124457,1.0,1.0,26022.012520719443,26022.012520719443,276.90553948593407,3.7555394859340936,276.90553948593407,276.90553948593407,75797.06587155949,75797.39091946965,-0.3250479101552628,0.0,8546.071908451686,8546.071908451686,0.8847763824427852,3954.9025303870685,276.90553948593407,3.7555394859340936,1.0,0.002,0.20562014138940213,0.004830256603044274,0.0003185270291809795,0.0016814729787634184,0.15926351459048974,0.15926351459048974,0.0,7.944397743819831e-12,0.9999600274578484,0.9999600274578484,0.0,0.091991232875823,3.677270423553552e-06,0.0,0.0,0.0,1601748.793725739,268.0362727945914,0.0,1.0,1279629.439857408,2617.9773939808974,,,,,,,,,,,,,,,,,,,2.0,15392.217791544208,1450.0,0.375,6.173730061729009,3.5
4956.0,-29.619477643422517,4.886510648734301,34.94163021293862,25.416713207401358,6.251408302030023,-26.032389048871167,-39.552418201323576,2.6643197076216683,-5.11373237656727,-5.113732376494875,39.883186602639654,41079.233871648445,25750.62578996513,25750.62578996513,66829.85966161358,75807.89943622575,75797.32411769377,25750.62578996513,101547.9499076589,101547.9499076589,101547.9499076589,127523.28223359566,124056.0035760106,3467.2786575850637,0.0,89996.54150851349,55267.90084886499,38587.37851072055,25975.332325936757,64562.71083665731,19813.434135586052,1450.0,0.0,0.8867628685073103,2.8726335273638024,0.001494314320929203,1.0,1.0,-5.11373237656727,353086.5379437412,1549502.7355261473,4.38845033444191,1549502.7355261473,4.38845033444191,0.7627788506021169,0.0919948909409561,3.9352321576545406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352321576545406,1.2792786175976187,1.2795893068834825,3.076133770643792,6517.958334060092,15392.22870949018,6481.570200614279,0.0003188599717959232,22869.436389784136,2332.0335068330305,19373.847076313905,1975.5825971472323,0.8471501765985049,0.8471501765985049,35559.890591820535,35405.22815468563,1.005463416196158,0.8,4291.7020718895465,4273.035954225843,1.005463416196158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758960681837,4.886510648734301,-2.4342074152216693,7.320718063955971,3.5,3.5,1.0,0.6,0.0002428502342094077,1.0000091701344487,0.00024284800726053055,198.60838455825677,0.0,4.426617252599939e-07,1.2545033293868226,0.02608160412327069,8.294461253781672e-05,0.00015990562167159098,0.0006292657445917856,0.09199489120775643,0.09199489120775643,0.09199489120775643,0.09199123194438127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497854.2874605817,592.337999489981,0.0,0.09199489120775643,0.0919948909409561,0.0919948909409561,0.375,0.375,0.5,7.714418057760519,-7.241851562866941e-11,-7.241851562866941e-11,-7.241851562866941e-11,-7.241851562866941e-11,-7.241851562866941e-11,-7.241851562866941e-11,25975.332325936757,19813.434135586052,0.7627788506021169,1.0351154527989403,0.6362687275566586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492184498491414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.228810419074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4661881207295,261.4661881207295,-11.683811879270479,245.32444748808686,277.60792875341275,127675.31996297382,127683.59742507678,-8.2774621029629,0.0,nan,277.60792875341275,4.457928753412773,271.151232500326,-1.9987674996739884,264.6945362472471,-8.455463752752905,258.2378399941784,-14.91216000582159,251.78114374112593,-21.368856258874047,245.32444748808686,-27.825552511913116,1.0,1.0,26022.012520719443,26022.012520719443,276.90552649818574,3.755526498185759,276.90552649818574,276.90552649818574,75796.99855336855,75797.32411769377,-0.3255643252196023,0.0,8546.071908451686,8546.071908451686,0.8847760180504478,3954.908318442813,276.90552649818574,3.755526498185759,1.0,0.002,0.2056238176430984,0.004830239333227902,0.00031853272066989963,0.0016814672874801847,0.1592663603349498,0.1592663603349498,0.0,8.15008434004727e-12,0.999960038366965,0.999960038366965,0.0,0.09199121467488322,3.6762660728764652e-06,0.0,0.0,0.0,1601748.7877671057,268.0362676234327,0.0,1.0,1279629.457649604,2617.977321197614,,,,,,,,,,,,,,,,,,,2.0,15392.22870949018,1450.0,0.375,6.173730061729009,3.5
4957.0,-29.619566121412348,4.88650543728097,34.94162746616149,25.41666260166096,6.251399314758083,-26.032469577792117,-39.552495105285175,2.6643027712707537,-5.113737437260113,-5.1137374371906805,39.88318115239261,41079.223342990015,25750.625401764497,25750.625401764497,66829.8487447545,75807.83104541124,75797.25819237555,25750.625401764497,101547.88359414005,101547.88359414005,101547.88359414005,127523.21215453182,124055.98314466144,3467.229009870389,0.0,89996.52255811967,55267.93978787715,38587.31418915836,25975.32856039178,64562.64274955014,19813.430845109997,1450.0,0.0,0.8867628624804608,2.872632991420661,0.001494314320929203,1.0,1.0,-5.113737437260113,353086.4682301041,1549502.5011024482,4.388450536973419,1549502.5011024482,4.388450536973419,0.7627788345023019,0.09199487173672706,3.9352371656298675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352371656298675,1.2792787007304234,1.2795893871874404,3.076137485430645,6517.966205247672,15392.239625958558,6481.569856111383,0.00031885821693901394,22869.402470617035,2332.030048040568,19373.846046571696,1975.5824921427497,0.8471513880375107,0.8471513880375107,35559.926794621264,35405.22815468563,1.005464695748616,0.8,4291.706441184061,4273.035954225843,1.005464695748616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758876881399,4.88650543728097,-2.4342125163123485,7.320717953593318,3.5,3.5,1.0,0.6,0.00024284800726053055,1.000009180255511,0.00024284577787423984,198.60845742708395,0.0,4.4229071898436026e-07,1.253451897601677,0.026082046413989673,8.29438934426154e-05,0.00015990411381791515,0.0006292606116333682,0.09199487200594926,0.09199487200594926,0.09199487200594926,0.09199121415649356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497854.79235096934,592.3378337631489,0.0,0.09199487200594926,0.09199487173672706,0.09199487173672706,0.375,0.375,0.5,7.714308325549226,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25975.32856039178,19813.430845109997,0.7627788345023019,1.035116375331773,0.6362692354825615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492189777504056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.22775898729,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46613875273385,261.46613875273385,-11.683861247266123,245.32436288126814,277.6079146242395,127675.77719181254,127684.03104794647,-8.253856133933992,0.0,nan,277.6079146242395,4.4579146242395495,271.1512042756242,-1.998795724375782,264.69449392701347,-8.455506072986509,258.2377835784207,-14.912216421579274,251.78107322983703,-21.368926770162943,245.32436288126814,-27.825637118731834,1.0,1.0,26022.012520719443,26022.012520719443,276.9055137233823,3.7555137233823075,276.9055137233823,276.9055137233823,75796.93548952772,75797.25819237555,-0.3227028478286229,0.0,8546.071908451686,8546.071908451686,0.8847757011923076,3954.9133514580167,276.9055137233823,3.7555137233823075,1.0,0.002,0.20562749243614556,0.004830222089575568,0.0003185384099688714,0.0016814615984550223,0.1592692049844357,0.1592692049844357,0.0,8.423893527176318e-12,0.9999600542418938,0.9999600542418938,0.0,0.09199119693183366,3.6748048934038596e-06,0.0,0.0,0.0,1601748.78193576,268.03626256273986,0.0,1.0,1279629.4750617195,2617.97724996915,,,,,,,,,,,,,,,,,,,2.0,15392.239625958558,1450.0,0.375,6.173730061729009,3.5
4958.0,-29.619654514477435,4.886500227602607,34.94162472017157,25.41661199592056,6.2513882085360475,-26.032550242175432,-39.5525758160278,2.6642839363614885,-5.113742564149675,-5.113742564157231,39.88317568156292,41079.22306952712,25750.62518878158,25750.62518878158,66829.8482583087,75807.76075033782,75797.19173070468,25750.62518878158,101547.81691948627,101547.81691948627,101547.81691948627,127523.14168374459,124055.96230582955,3467.1793779150316,0.0,89996.49892228647,55267.98614952049,38587.23641418442,25975.324764258316,64562.56117844274,19813.42752954076,1450.0,0.0,0.8867628561909637,2.872632448467126,0.001494314320929203,1.0,1.0,-5.113742564149675,353086.39760458184,1549502.2657933824,4.388450748331165,1549502.2657933824,4.388450748331165,0.7627788183346897,0.09199485254186573,3.93524164402272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93524164402272,1.2792787926741225,1.279589476301314,3.076140765060869,6517.973154390572,15392.250537528047,6481.57015001425,0.0003188566963392416,22869.370438530274,2332.0267816767473,19373.846925067035,1975.5825817243438,0.8471526130175413,0.8471526130175413,35559.95916904693,35405.22815468563,1.0054658399911909,0.8,4291.710348434263,4273.035954225843,1.0054658399911909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758830905015,4.886500227602607,-2.434217665441197,7.320717893043804,3.5,3.5,1.0,0.6,0.00024284577787423984,1.000009171450532,0.00024284355064662809,198.6085302260156,0.0,4.427749722052358e-07,1.2548242712296382,0.026082489188961878,8.294313875807401e-05,0.00015990263911616582,0.000629255524439072,0.09199485281191956,0.09199485281191956,0.09199485281191956,0.09199119611686347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497855.29697244667,592.3376681233492,0.0,0.09199485281191956,0.09199485254186573,0.09199485254186573,0.375,0.375,0.5,7.714198628257037,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,25975.324764258316,19813.42752954076,0.7627788183346897,1.0351176756076865,0.6362700351367622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492195062342959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.22913136092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4660893153461,261.4660893153461,-11.683910684653881,245.3242782886487,277.6079003420853,127676.1917906784,127684.45724818233,-8.265457503945656,0.0,nan,277.6079003420853,4.457900342085338,271.15117593137364,-1.9988240686263339,264.69445152067306,-8.455548479326922,258.23772710998617,-14.91227289001381,251.78100269930982,-21.368997300690154,245.3242782886487,-27.825721711351264,1.0,1.0,26022.012520719443,26022.012520719443,276.905500819548,3.755500819548047,276.905500819548,276.905500819548,75796.86554704588,75797.19173070468,-0.3261836588062579,0.0,8546.071908451686,8546.071908451686,0.8847754178411702,3954.9178522428338,276.905500819548,3.755500819548047,1.0,0.002,0.20563116607241397,0.0048302048389547905,0.0003185440974320848,0.0016814559111053644,0.1592720487160424,0.1592720487160424,0.0,8.537449393275498e-12,0.9999600668105268,0.9999600668105268,0.0,0.09199117889398863,3.673647877108947e-06,0.0,0.0,0.0,1601748.7760281393,268.0362574358503,0.0,1.0,1279629.4927015884,2617.977177808978,,,,,,,,,,,,,,,,,,,2.0,15392.250537528047,1450.0,0.375,6.173730061729009,3.5
4959.0,-29.619742834866226,4.88649501838496,34.94162197421523,25.416556989681,6.2513769383989635,-26.032630857539747,-39.55265275491399,2.66426496121277,-5.113747751930987,-5.113747751932071,39.883170190558424,41079.22095321467,25750.625133566355,25750.625133566355,66829.84608678104,75807.69816265453,75797.12476781482,25750.625133566355,101547.74990138118,101547.74990138118,101547.74990138118,127523.07084090864,124055.94108296423,3467.129757944409,0.0,89996.48746685252,55268.03514485591,38587.169246662896,25975.32093952746,64562.490186190356,19813.424190447986,1450.0,0.0,0.8867628496643863,2.872631899065048,0.001494314320929203,1.0,1.0,-5.113747751930987,353086.32614025386,1549502.029616288,4.388450967655968,1549502.029616288,4.388450967655968,0.7627788021012389,0.09199483335734937,3.9352473889389783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352473889389783,1.2792788852638526,1.2795895660641368,3.0761450331663447,6517.982197993916,15392.261447849596,6481.568987841837,0.00031885464330392037,22869.334141434338,2332.0230804030266,19373.843451255918,1975.582227494192,0.8471538056787872,0.8471538056787872,35560.000699194505,35405.22815468563,1.005467307834229,0.8,4291.715360683103,4273.035954225843,1.005467307834229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758818985765,4.88649501838496,-2.4342228589615513,7.320717877346512,3.5,3.5,1.0,0.6,0.00024284355064662809,1.0000091639163973,0.00024284132526902554,198.60860296513908,0.0,4.423464024500643e-07,1.2536097045434822,0.02608293153536433,8.294241934812554e-05,0.00015990113129850256,0.0006292505094308209,0.09199483362242045,0.09199483362242045,0.09199483362242045,0.0919911778461357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497855.8013684558,592.3375025563668,0.0,0.09199483362242045,0.09199483335734937,0.09199483335734937,0.375,0.375,0.5,7.714088957320577,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,25975.32093952746,19813.424190447986,0.7627788021012389,1.0351187801779624,0.6362707019934827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492200342112933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.22791679423,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4660398128922,261.4660398128922,-11.6839601871078,245.3241937187098,277.607885907115,127676.64700219249,127684.92333854856,-8.276336356071935,0.0,nan,277.607885907115,4.457885907115042,271.1511474694131,-1.9988525305868734,264.6944090317134,-8.455590968286572,258.2376705940361,-14.912329405963874,251.78093215636545,-21.369067843634525,245.3241937187098,-27.82580628129017,1.0,1.0,26022.012520719443,26022.012520719443,276.9054877962564,3.755487796256432,276.9054877962564,276.9054877962564,75796.7981536051,75797.12476781482,-0.32661420972726773,0.0,8546.071908451686,8546.071908451686,0.8847750543561099,3954.923625883673,276.9054877962564,3.755487796256432,1.0,0.002,0.2056348388392542,0.004830187579552948,0.0003185497835081722,0.001681450224471318,0.1592748917540861,0.1592748917540861,0.0,7.979490332377104e-12,0.9999600762430936,0.9999600762430936,0.0,0.09199116057798576,3.6727793636057734e-06,0.0,0.0,0.0,1601748.7700503508,268.036252248069,0.0,1.0,1279629.510550972,2617.9771047917634,,,,,,,,,,,,,,,,,,,2.0,15392.261447849596,1450.0,0.375,6.173730061729009,3.5
4960.0,-29.619850072633536,4.886489807695391,34.94161922745328,25.41650201836603,6.251366299400432,-26.03272843538263,-39.55274726087225,2.6642446623282368,-5.1137530312108765,-5.113753031280295,39.88316467540416,41079.20625040732,25750.62531036239,25750.62531036239,66829.8315607697,75807.62589892281,75797.05717030761,25750.62531036239,101547.68248067,101547.68248067,101547.68248067,127522.99955477598,124055.91940924495,3467.0801455310298,0.0,89996.47273925011,55268.08330862125,38587.099367365394,25975.317074105966,64562.41644147136,19813.42081819782,1450.0,0.0,0.8867628427591331,2.87263133997307,0.001494314320929203,1.0,1.0,-5.1137530312108765,353086.2534154992,1549501.79240099,4.38845119970613,1549501.79240099,4.38845119970613,0.7627787857861893,0.09199481418239298,3.9352527653267906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352527653267906,1.2792789839895304,1.2795896619667637,3.076148998441607,6517.990599936377,15392.272356680658,6481.568270828987,0.000318852753330423,22869.29915460631,2332.019512739448,19373.841308056526,1975.5820089486754,0.8471550079904512,0.8471550079904512,35560.039565229454,35405.22815468563,1.0054686815171632,0.8,4291.720051401775,4273.035954225843,1.0054686815171632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587588571505275,4.886489807695391,-2.434228119912964,7.320717927608355,3.5,3.5,1.0,0.6,0.00024284132526902554,1.0000111267590504,0.00024283862326217637,198.60869128434672,0.0,4.419791367112336e-07,1.252568873439636,0.02608337351450104,8.294153568678634e-05,0.00015989978958223919,0.0006292460891286787,0.09199481444638678,0.09199481444638678,0.09199481444638678,0.09199115922582236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497856.3055671692,592.3373370527719,0.0,0.09199481444638678,0.09199481418239298,0.09199481418239298,0.375,0.375,0.5,7.713979302936646,6.940581442904659e-11,6.940581442904659e-11,6.940581442904659e-11,6.940581442904659e-11,6.940581442904659e-11,6.940581442904659e-11,25975.317074105966,19813.42081819782,0.7627787857861893,1.03511973752336,0.6362712010267987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492205617545568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.226875963126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46598859481446,261.46598859481446,-11.684011405185515,245.32410590551893,277.60787128414995,127677.02186069435,127685.5850327472,-8.563172052849055,0.0,nan,277.60787128414995,4.457871284149974,271.15111820840025,-1.9988817915997288,264.69436513266027,-8.455634867339711,258.2376120569369,-14.912387943063095,251.78085898122038,-21.3691410187796,245.32410590551893,-27.825894094481043,1.0,1.0,26022.012520719443,26022.012520719443,276.90547460713304,3.755474607133067,276.90547460713304,276.90547460713304,75796.72636156199,75797.05717030761,-0.3308087456243811,0.0,8546.071908451686,8546.071908451686,0.884774714188037,3954.9290291534244,276.90547460713304,3.755474607133067,1.0,0.002,0.20563851106708703,0.004830170307949224,0.00031855546868879685,0.0016814445392592714,0.15927773434439843,0.15927773434439843,0.0,7.948068418694998e-12,0.9999600820940211,0.9999600820940211,0.0,0.09199114194204991,3.672240343079455e-06,0.0,0.0,0.0,1601748.7639671317,268.0362469687891,0.0,1.0,1279629.5287151677,2617.9770304867284,,,,,,,,,,,,,,,,,,,2.0,15392.272356680658,1450.0,0.375,6.173730061729009,3.5
4961.0,-29.619937023284226,4.886484599035725,34.941616481733654,25.41645256513732,6.251357156288195,-26.032807605323093,-39.55282416483385,2.6642277384595743,-5.1137581452575205,-5.113758145267823,39.88315921195047,41079.20060425115,25750.625066581633,25750.625066581633,66829.82567083278,75807.55985644198,75796.99086807769,25750.625066581633,101547.61593465932,101547.61593465932,101547.61593465932,127522.92921980901,124055.89867063896,3467.030549170054,0.0,89996.45492711963,55268.12017598484,38587.03861237199,25975.313285149685,64562.35189752167,19813.417508693252,1450.0,0.0,0.8867628365083544,2.872630798379931,0.001494314320929203,1.0,1.0,-5.1137581452575205,353086.18296693196,1549501.5574089827,4.388451409762755,1549501.5574089827,4.388451409762755,0.7627787696412792,0.0919947950027571,3.9352576257181227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352576257181227,1.279279068041251,1.2795897425820957,3.07615259565181,6517.9982219931435,15392.282883589556,6481.567916430803,0.000318851052985846,22869.26638270517,2332.016170935556,19373.840248736637,1975.5819009281088,0.847156175651881,0.847156175651881,35560.074701104495,35405.22815468563,1.0054699233614757,0.8,4291.724291929661,4273.035954225843,1.0054699233614757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758804525847,4.886484599035725,-2.4342332592675113,7.320717858303237,3.5,3.5,1.0,0.6,0.00024283862326217637,1.0000090218093223,0.00024283643243818643,198.60876289547957,0.0,5.36642044154464e-07,1.520843553133751,0.026083910156545192,8.294081661624224e-05,0.00015989780664593412,0.0006292390629390142,0.09199479526649883,0.09199479526649883,0.09199479526649883,0.09199114123377401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497856.80984506523,592.3371715257376,0.0,0.09199479526649883,0.0919947950027571,0.0919947950027571,0.375,0.375,0.5,7.7138696840662515,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,25975.313285149685,19813.417508693252,0.7627787696412792,1.0351206811193963,0.6362717496638787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492212022930102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.49515064282,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4659379533188,261.4659379533188,-11.684062046681163,245.3240189564961,277.60785695018023,127677.50470928637,127685.97148256718,-8.46677328080931,0.0,nan,277.60785695018023,4.457856950180258,271.15108935142194,-1.9989106485780326,264.6943217526697,-8.455678247330297,258.237554153936,-14.912445846063974,251.78078655520915,-21.36921344479083,245.3240189564961,-27.825981043503873,1.0,1.0,26022.012520719443,26022.012520719443,276.9054617349344,3.7554617349344426,276.9054617349344,276.9054617349344,75796.66562745265,75796.99086807769,-0.3252406250394415,0.0,8546.071908451686,8546.071908451686,0.8847744066673825,3954.933913846713,276.9054617349344,3.7554617349344426,1.0,0.002,0.20564218207629917,0.004830153070819648,0.00031856115209053415,0.0016814388558033058,0.15928057604526707,0.15928057604526707,0.0,7.893840095474225e-12,0.999960095332132,0.999960095332132,0.0,0.09199112398101694,3.6710217401663325e-06,0.0,0.0,0.0,1601748.7580743062,268.03624185474246,0.0,1.0,1279629.54631085,2617.9769585073404,,,,,,,,,,,,,,,,,,,2.0,15392.282883589556,1450.0,0.375,6.173730061729009,3.5
4962.0,-29.62002533465091,4.886479391001672,34.941613736315915,25.416401924472325,6.2513459323319776,-26.032888207953047,-39.55290106879545,2.664208805765194,-5.113763324145793,-5.11376332415703,39.88315372922915,41079.18502574352,25750.624991533656,25750.624991533656,66829.81001727718,75807.48941875268,75796.92406268464,25750.624991533656,101547.5490542183,101547.5490542183,101547.5490542183,127522.85852076828,124055.87755519705,3466.9809655712256,0.0,89996.43099719386,55268.151488470925,38586.977231914374,25975.309466549985,64562.28669846436,19813.414174917834,1450.0,0.0,0.8867628299971373,2.8726302499198506,0.001494314320929203,1.0,1.0,-5.113763324145793,353086.11162513884,1549501.3215872787,4.388451628571386,1549501.3215872787,4.388451628571386,0.7627787534324777,0.09199477582965152,3.9352620836189858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352620836189858,1.2792791603592584,1.2795898321197012,3.0761558583615565,6518.005135283582,15392.293813342434,6481.568243678738,0.00031884954187117527,22869.23439529355,2332.0129091273325,19373.841226902616,1975.5820006732795,0.8471574033492664,0.8471574033492664,35560.10692735951,35405.22815468563,1.0054710623682868,0.8,4291.728181297236,4273.035954225843,1.0054710623682868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758788325323,4.886479391001672,-2.4342384459659625,7.320717836967635,3.5,3.5,1.0,0.6,0.00024283643243818643,1.0000091630014478,0.00024283420734799293,198.6088356273222,0.0,4.3511684236408364e-07,1.233121131259813,0.026084345273387557,8.294009755146121e-05,0.0001598963348867252,0.0006292339839893734,0.09199477609485165,0.09199477609485165,0.09199477609485165,0.09199112299480634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497857.31389195914,592.3370060733782,0.0,0.09199477609485165,0.09199477582965152,0.09199477582965152,0.375,0.375,0.5,7.713760093604349,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,25975.309466549985,19813.414174917834,0.7627787534324777,1.0351214839927092,0.6362721509168696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449221721655537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20742822095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4658874707017,261.4658874707017,-11.684112529298261,245.32393246056898,277.6078424808746,127677.93701837645,127686.37722861193,-8.440210235480354,0.0,nan,277.6078424808746,4.4578424808746036,271.15106047678614,-1.998939523213835,264.69427847271703,-8.455721527282947,258.23749646865815,-14.912503531341827,251.78071446460538,-21.369285535394596,245.32393246056898,-27.826067539430994,1.0,1.0,26022.012520719443,26022.012520719443,276.90544873895755,3.7554487389575684,276.90544873895755,276.90544873895755,75796.59560034999,75796.92406268464,-0.3284623346553417,0.0,8546.071908451686,8546.071908451686,0.8847741246125522,3954.938394037081,276.90544873895755,3.7554487389575684,1.0,0.002,0.2056458521453187,0.004830135827140116,0.00031856683399291726,0.0016814331740844894,0.15928341699645862,0.15928341699645862,0.0,8.077406798978615e-12,0.9999601055458054,0.9999601055458054,0.0,0.09199110574828104,3.6700813704795513e-06,0.0,0.0,0.0,1601748.7521067653,268.0362366758542,0.0,1.0,1279629.5641296338,2617.976885615299,,,,,,,,,,,,,,,,,,,2.0,15392.293813342434,1450.0,0.375,6.173730061729009,3.5
4963.0,-29.62011354805844,4.88647418237892,34.941610990581026,25.41634695315736,6.251334556068823,-26.032968737649668,-39.55297797275705,2.664189745787188,-5.113768560334279,-5.11376856023331,39.88314822924544,41079.18301509374,25750.62506222649,25750.62506222649,66829.80807732022,75807.42683739118,75796.85682163066,25750.62506222649,101547.48188385715,101547.48188385715,101547.48188385715,127522.78750555255,124055.85611396408,3466.9313915884727,0.0,89996.41936289462,55268.20039709224,38586.909962002646,25975.305621695392,64562.21558369804,19813.410819632696,1450.0,0.0,0.8867628232564154,2.8726296953916357,0.001494314320929203,1.0,1.0,-5.113768560334279,353086.03949402337,1549501.0850248097,4.388451855092497,1549501.0850248097,4.388451855092497,0.7627787371665768,0.09199475666462424,3.9352678004261668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352678004261668,1.2792792533380992,1.279589922274462,3.0761601035564667,6518.014130342187,15392.304712937279,6481.567110057842,0.00031884750089258693,22869.198216484412,2332.009219915508,19373.837838433894,1975.5816551456303,0.847158595375197,0.847158595375197,35560.14825426293,35405.22815468563,1.0054725230293728,0.8,4291.73316901666,4273.035954225843,1.0054725230293728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587588035857065,4.88647418237892,-2.43424367468618,7.3207178570651,3.5,3.5,1.0,0.6,0.00024283420734799293,1.0000091528439723,0.0002428319847447251,198.60890827853393,0.0,4.419225724977193e-07,1.2524085704585366,0.026084787195960055,8.293937849244203e-05,0.0001598948288555509,0.0006292289714499022,0.09199475692973902,0.09199475692973902,0.09199475692973902,0.09199110453770877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497857.8177525916,592.3368406811337,0.0,0.09199475692973902,0.09199475666462424,0.09199475666462424,0.375,0.375,0.5,7.7136505243221425,-1.0095391189679503e-10,-1.0095391189679503e-10,-1.0095391189679503e-10,-1.0095391189679503e-10,-1.0095391189679503e-10,-1.0095391189679503e-10,25975.305621695392,19813.410819632696,0.7627787371665768,1.0351225941229123,0.6362728206227519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492222491460822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.226715660145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.465837113135,261.465837113135,-11.684162886864954,245.32384635089147,277.60782787541865,127678.40645557895,127686.82575842485,-8.419302845868701,0.0,nan,277.60782787541865,4.457827875418673,271.1510315704877,-1.9989684295122743,264.6942352655734,-8.455764734426566,258.2374389606672,-14.912561039332786,251.78064265577186,-21.36935734422812,245.32384635089147,-27.826153649108505,1.0,1.0,26022.012520719443,26022.012520719443,276.9054356348157,3.75543563481574,276.9054356348157,276.9054356348157,75796.52822150872,75796.85682163066,-0.3286001219385071,0.0,8546.071908451686,8546.071908451686,0.8847737629056718,3954.9441394282976,276.9054356348157,3.75543563481574,1.0,0.002,0.2056495215162037,0.004830118575843086,0.0003185725147758919,0.001681427493263597,0.15928625738794594,0.15928625738794594,0.0,8.039488779559845e-12,0.9999601131268032,0.9999601131268032,0.0,0.09199108728143039,3.6693831938506492e-06,0.0,0.0,0.0,1601748.7460731969,268.0362314396657,0.0,1.0,1279629.582145568,2617.9768119167834,,,,,,,,,,,,,,,,,,,2.0,15392.304712937279,1450.0,0.375,6.173730061729009,3.5
