time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4964.0,-29.6202017867908,4.886468975657174,34.941608245939015,25.41629645219075,6.251325447640769,-26.033049063346624,-39.553058648575075,2.664172724333104,-5.113773678301072,-5.113773678309602,39.8831427693084,41079.188386653324,25750.624833964448,25750.624833964448,66829.81322061777,75807.35854129217,75796.79055375372,25750.624833964448,101547.41538771817,101547.41538771817,101547.41538771817,127522.71722039106,124055.83538661762,3466.881833773445,0.0,89996.40025283491,55268.2549616858,38586.828101276784,25975.301832672896,64562.129933949676,19813.407510319576,1450.0,0.0,0.8867628169729052,2.872629153383534,0.001494314320929203,1.0,1.0,-5.113773678301072,353085.968991482,1549500.8501842238,4.388452066249069,1549500.8501842238,4.388452066249069,0.7627787210309674,0.0919947374984245,3.9352727772132314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352727772132314,1.2792793368567723,1.279590002969939,3.076163793032345,6518.021947898848,15392.31561155086,6481.566794225039,0.00031884575919692484,22869.16443859985,2332.005775529855,19373.83689438851,1975.581558879792,0.8471598053529349,0.8471598053529349,35560.18423153766,35405.22815468563,1.005473794613138,0.8,4291.737511092576,4273.035954225843,1.005473794613138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758754311033,4.886468975657174,-2.434248816514666,7.32071779217184,3.5,3.5,1.0,0.6,0.0002428319847447251,1.0000091554782522,0.0002428297615221245,198.60898095064945,0.0,4.414288085594742e-07,1.2510092434575497,0.026085228624768614,8.29386241724167e-05,0.0001598933605723084,0.0006292239891173447,0.09199473776780834,0.09199473776780834,0.09199473776780834,0.0919910865289772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497858.32163502654,592.3366752836746,0.0,0.09199473776780834,0.0919947374984245,0.0919947374984245,0.375,0.375,0.5,7.713540990717481,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,25975.301832672896,19813.407510319576,0.7627787210309674,1.035124047006938,0.636273747918159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492227760518752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.22531633315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46578706174915,261.46578706174915,-11.684212938250823,245.32376057348034,277.607813550056,127678.87518683194,127687.24329949165,-8.368112659681175,0.0,nan,277.607813550056,4.4578135500560165,271.15100295472115,-1.998997045278827,264.6941923593917,-8.45580764060827,258.23738176407505,-14.912618235924924,251.7805711687707,-21.36942883122927,245.32376057348034,-27.826239426519635,1.0,1.0,26022.012520719443,26022.012520719443,276.9054227625481,3.7554227625481076,276.9054227625481,276.9054227625481,75796.46543140989,75796.79055375372,-0.32512234382738825,0.0,8546.071908451686,8546.071908451686,0.8847734480203765,3954.949141099298,276.9054227625481,3.7554227625481076,1.0,0.002,0.20565318966982057,0.0048301013523395315,0.0003185781937510657,0.0016814218147874487,0.15928909687553286,0.15928909687553286,0.0,8.538514513489748e-12,0.9999601263565767,0.9999601263565767,0.0,0.09199106933306467,3.6681653598306726e-06,0.0,0.0,0.0,1601748.7401758542,268.0362263216989,0.0,1.0,1279629.5997547384,2617.976739882222,,,,,,,,,,,,,,,,,,,2.0,15392.31561155086,1450.0,0.375,6.173730061729009,3.5
4965.0,-29.620289948556668,4.886463769702073,34.94160550151401,25.416245881374948,6.251314234354119,-26.033129530259256,-39.55313555253667,2.664153816201483,-5.113778848584673,-5.113778848544336,39.88313728629394,41079.173342213064,25750.624741984502,25750.624741984502,66829.79808419757,75807.28834265942,75796.72375155764,25750.624741984502,101547.34849354214,101547.34849354214,101547.34849354214,127522.64651052051,124055.81422244357,3466.832288076935,0.0,89996.3764818416,55268.28632304949,38586.766843102334,25975.298016978366,64562.0648600807,19813.404178772555,1450.0,0.0,0.8867628105064259,2.872628605835003,0.001494314320929203,1.0,1.0,-5.113778848584673,353085.89776826114,1549500.6143519452,4.388452283554298,1549500.6143519452,4.388452283554298,0.7627787048226288,0.09199471833987322,3.935277228308194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935277228308194,1.279279429127505,1.279590092418808,3.07616705053417,6518.028850154326,15392.326506716652,6481.56711282459,0.00031884425007960745,22869.132531364692,2332.0025218973547,19373.837846703893,1975.5816559889354,0.8471610289604535,0.8471610289604535,35560.21640856791,35405.22815468563,1.0054749318810214,0.8,4291.741394519243,4273.035954225843,1.0054749318810214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587587344554255,4.886463769702073,-2.4342539963205287,7.320717766022602,3.5,3.5,1.0,0.6,0.0002428297615221245,1.0000091474989166,0.00024282754025746307,198.60905355942316,0.0,4.415519751299479e-07,1.2513582975182722,0.026085670176743743,8.293790512520479e-05,0.00015989185639691972,0.000629218781470722,0.09199471860153126,0.09199471860153126,0.09199471860153126,0.09199106832384212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497858.825275096,592.3365099644269,0.0,0.09199471860153126,0.09199471833987322,0.09199471833987322,0.375,0.375,0.5,7.713431484047428,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,25975.298016978366,19813.404178772555,0.7627787048226288,1.0351248558891588,0.6362741562129417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492233031093005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.2256653872,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4657370765185,261.4657370765185,-11.68426292348147,245.3236750620821,277.60779909099335,127679.29903141904,127687.65608334482,-8.357051925754789,0.0,nan,277.60779909099335,4.457799090993376,271.1509742851913,-1.9990257148086812,264.69414947939276,-8.455850520607214,258.2373246736126,-14.912675326387387,251.78049986783907,-21.36950013216091,245.3236750620821,-27.82632493791789,1.0,1.0,26022.012520719443,26022.012520719443,276.9054097755998,3.755409775599844,276.9054097755998,276.9054097755998,75796.39552203681,75796.72375155764,-0.3282295208337018,0.0,8546.071908451686,8546.071908451686,0.8847731663959865,3954.9536144497347,276.9054097755998,3.755409775599844,1.0,0.002,0.2056568569350628,0.004830084119561521,0.0003185838713154169,0.001681416136323538,0.15929193565770844,0.15929193565770844,0.0,7.638955006744608e-12,0.999960135990943,0.999960135990943,0.0,0.09199105106158813,3.6672782850948418e-06,0.0,0.0,0.0,1601748.7342182258,268.0362211514153,0.0,1.0,1279629.617543918,2617.9766671113152,,,,,,,,,,,,,,,,,,,2.0,15392.326506716652,1450.0,0.375,6.173730061729009,3.5
4966.0,-29.620377932075048,4.886458526060069,34.94160273808352,25.41618200428786,6.251294239321203,-26.033210714932963,-39.553212526347465,2.6641270225575515,-5.11378584954133,-5.11378584958415,39.88313124910655,41079.17749457756,25750.62926728386,25750.62926728386,66829.80676186143,75807.2335245331,75796.64305931625,25750.62926728386,101547.27232660011,101547.27232660011,101547.27232660011,127522.56568750598,124055.78302697114,3466.782660534843,0.0,89996.37077024332,55268.33953247263,38586.70137530076,25975.293360905867,64561.99473620663,19813.400158607288,1450.0,0.0,0.8867627967216957,2.8726278644128533,0.001494314320929203,1.0,1.0,-5.11378584954133,353085.80132663104,1549500.354683851,4.388452746788438,1549500.354683851,4.388452746788438,0.7627786867819348,0.09199469927321659,3.9352834055542667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352834055542667,1.2792795579687624,1.279590218449587,3.0761715694126326,6518.038425115537,15392.33740048305,6481.565573357047,0.0003188420615295285,22869.095182121386,2331.9987133344607,19373.83324513238,1975.5811867592279,0.847162211309456,0.847162211309456,35560.261063957594,35405.22815468563,1.0054765101856018,0.8,4291.746783951697,4273.035954225843,1.0054765101856018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558759711326767,4.886458526060069,-2.4342605264726562,7.320719052532725,3.5,3.5,1.0,0.6,0.00024282754025746307,1.0000091290107807,0.000242825323502467,198.60912602144126,0.0,4.411632721129581e-07,1.2502567131681233,0.026086111340015854,8.293718543067758e-05,0.0001598903548267855,0.0006292138600580326,0.09199469953231407,0.09199469953231407,0.09199469953231407,0.09199104315105183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497859.32710543345,592.336345210573,0.0,0.09199469953231407,0.09199469927321659,0.09199469927321659,0.375,0.375,0.5,7.713321795450257,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,25975.293360905867,19813.400158607288,0.7627786867819348,1.035126114596069,0.6362749116166975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492238297073639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.224563802854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46568636328044,261.46568636328044,-11.684313636719537,245.32358971928346,277.6077830073165,127679.68060208391,127688.1593699877,-8.478767903786999,0.0,nan,277.6077830073165,4.45778300731655,271.15094434969154,-1.999055650308435,264.6941056920666,-8.455894307933363,258.2372670344603,-14.912732965539703,251.78042837686388,-21.369571623136096,245.32358971928346,-27.826410280716516,1.0,1.0,26022.012520719443,26022.012520719443,276.90539333253304,3.7553933325330604,276.90539333253304,276.90539333253304,75796.31503504669,75796.64305931625,-0.32802426956186537,0.0,8546.071908451686,8546.071908451686,0.8847727755565301,3954.959822582038,276.90539333253304,3.7553933325330604,1.0,0.002,0.2056605306182947,0.004830066540093997,0.00031858955761394583,0.0016814104506486006,0.1592947788069729,0.1592947788069729,0.0,8.262546462994846e-12,0.999960066227635,0.999960066227635,0.0,0.09199102557783702,3.6736953795630126e-06,0.0,0.0,0.0,1601748.7261511462,268.03621415045865,0.0,1.0,1279629.641631808,2617.9765685739917,,,,,,,,,,,,,,,,,,,2.0,15392.33740048305,1450.0,0.375,6.173730061729009,3.5
4967.0,-29.62046627619149,4.886453295267439,34.94159998236454,25.416140409093373,6.251294442740344,-26.03329020429854,-39.55328929061068,2.6641183709661207,-5.113790480425621,-5.113790480385239,39.88312594459769,41079.16356749745,25750.627722305646,25750.627722305646,66829.7912898031,75807.15822237305,75796.58091222202,25750.627722305646,101547.20863452766,101547.20863452766,101547.20863452766,127522.49843294584,124055.765358709,3466.733074236837,0.0,89996.34734184168,55268.37757954758,38586.63306921567,25975.28979841817,64561.92286763384,19813.39703533871,1450.0,0.0,0.8867627923564142,2.8726273739885104,0.001494314320929203,1.0,1.0,-5.113790480425621,353085.7375339284,1549500.1265284112,4.388452893483181,1549500.1265284112,4.388452893483181,0.7627786711563578,0.09199468007504347,3.9352880942586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352880942586,1.2792796026543944,1.2795902603100737,3.0761751270740327,6518.045963373137,15392.348294881613,6481.565449550815,0.000318840390706065,22869.06198129233,2331.995327792093,19373.83287506727,1975.5811490230885,0.8471634250200435,0.8471634250200435,35560.29495865093,35405.22815468563,1.00547770816338,0.8,4291.7508746821,4273.035954225843,1.00547770816338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558759377814036,4.886453295267439,-2.4342653180390696,7.320718613306509,3.5,3.5,1.0,0.6,0.000242825323502467,1.0000091664325652,0.00024282309768091682,198.60919878048963,0.0,4.4026777237183076e-07,1.2477188669017685,0.026086551607788225,8.293646770114042e-05,0.00015988885580132657,0.0006292087106395905,0.09199468034291929,0.09199468034291929,0.09199468034291929,0.09199102699319697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497859.8320527693,592.3361794716845,0.0,0.09199468034291929,0.09199468007504347,0.09199468007504347,0.375,0.375,0.5,7.71321219785213,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,25975.28979841817,19813.39703533871,0.7627786711563578,1.035127027223444,0.6362754041839612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492243552411028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.22202595659,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4656368578405,261.4656368578405,-11.684363142159498,245.32350463576662,277.60776907994995,127680.2488796688,127688.52571537715,-8.276835708382633,0.0,nan,277.60776907994995,4.457769079949969,271.1509161911015,-1.9990838088984901,264.69406330223995,-8.455936697760023,258.23721041340644,-14.912789586593533,251.78035752457856,-21.369642475421415,245.32350463576662,-27.826495364233352,1.0,1.0,26022.012520719443,26022.012520719443,276.90538142972497,3.7553814297249914,276.90538142972497,276.90538142972497,75796.2760278621,75796.58091222202,-0.30488435992447194,0.0,8546.071908451686,8546.071908451686,0.884772478898272,3954.964534729893,276.90538142972497,3.7553814297249914,1.0,0.002,0.2056642008286603,0.004830049392119277,0.00031859524009622504,0.0016814047682652336,0.15929762004811251,0.15929762004811251,0.0,8.361458660871568e-12,0.9999601039702307,0.9999601039702307,0.0,0.09199100985254857,3.670222494889495e-06,0.0,0.0,0.0,1601748.720815058,268.03620951957436,0.0,1.0,1279629.657565092,2617.976503395058,,,,,,,,,,,,,,,,,,,2.0,15392.348294881613,1450.0,0.375,6.173730061729009,3.5
4968.0,-29.62055433971392,4.886448068412336,34.941597228690476,25.416085437778406,6.251279680241396,-26.033370937716832,-39.55336622949687,2.6640962783766797,-5.113795523756778,-5.113795523752953,39.88312049220914,41079.15345061141,25750.627249825615,25750.627249825615,66829.78070043703,75807.09263741325,75796.515104446,25750.627249825615,101547.14235427162,101547.14235427162,101547.14235427162,127522.42839238406,124055.74488557666,3466.6835068074065,0.0,89996.32824405283,55268.41387064734,38586.5715260061,25975.28603811243,64561.85756411853,19813.393748770948,1450.0,0.0,0.8867627864258586,2.8726268398848576,0.001494314320929203,1.0,1.0,-5.113795523756778,353085.6680595725,1549499.8920118883,4.388453092778768,1549499.8920118883,4.388453092778768,0.7627786550530993,0.0919946608830918,3.9352929619729125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352929619729125,1.279279709700645,1.2795903645347224,3.0761786747120237,6518.053480392335,15392.35917912341,6481.56533570819,0.000318838725042948,22869.028840723015,2331.9919483945096,19373.832534784044,1975.5811143238564,0.8471646378041618,0.8471646378041618,35560.33014740075,35405.22815468563,1.0054789518787353,0.8,4291.7551215914145,4273.035954225843,1.0054789518787353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558759275820299,4.886448068412336,-2.434270410571492,7.320718478983828,3.5,3.5,1.0,0.6,0.00024282309768091682,1.0000091373250768,0.00024282087894761042,198.60927130849112,0.0,4.420686347104809e-07,1.252822510769503,0.026086993676422934,8.293574834467638e-05,0.00015988734933624043,0.0006292035605514114,0.09199466115056254,0.09199466115056254,0.09199466115056254,0.0919910092742079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497860.33606733463,592.33601403104,0.0,0.09199466115056254,0.0919946608830918,0.0919946608830918,0.375,0.375,0.5,7.71310264462447,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,25975.28603811243,19813.393748770948,0.7627786550530993,1.0351279102226287,0.6362758910679472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449224882929093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.227129600455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46558700556915,261.46558700556915,-11.68441299443083,245.32341967680344,277.6077543343705,127680.63873714356,127688.97355964572,-8.334822502173443,0.0,nan,277.6077543343705,4.45775433437052,271.15088740284415,-1.999112597155829,264.69402047130654,-8.455979528693433,258.23715353979793,-14.912846460202047,251.78028660829204,-21.369713391707933,245.32341967680344,-27.826580323196538,1.0,1.0,26022.012520719443,26022.012520719443,276.9053686860036,3.755368686003635,276.9053686860036,276.9053686860036,75796.19563421507,75796.515104446,-0.3194702309410786,0.0,8546.071908451686,8546.071908451686,0.8847721709138422,3954.969426782777,276.9053686860036,3.755368686003635,1.0,0.002,0.20566786962721167,0.00483003217720935,0.0003186009201192153,0.0016813990881451534,0.15930046005960766,0.15930046005960766,0.0,8.26436879000636e-12,0.9999601193107462,0.9999601193107462,0.0,0.09199099207260812,3.668810483683368e-06,0.0,0.0,0.0,1601748.7150037144,268.0362044762432,0.0,1.0,1279629.674917469,2617.976432410994,,,,,,,,,,,,,,,,,,,2.0,15392.35917912341,1450.0,0.375,6.173730061729009,3.5
4969.0,-29.620642449165864,4.886442847455629,34.94159447811647,25.416034971736394,6.251270992509402,-26.033451104996917,-39.5534468703903,2.6640796484648073,-5.113800469804914,-5.113800469810486,39.8831150743234,41079.160353858046,25750.626541960246,25750.626541960246,66829.7868958183,75807.02485399853,75796.45009666414,25750.626541960246,101547.07663862438,101547.07663862438,101547.07663862438,127522.3589629624,124055.72499877587,3466.633964186528,0.0,89996.3101368824,55268.4704628709,38586.488526679444,25975.282324338023,64561.77085101747,19813.39050059548,1450.0,0.0,0.8867627808657882,2.8726263160839065,0.001494314320929203,1.0,1.0,-5.113800469804914,353085.5999253571,1549499.6589805281,4.3884532796242475,1549499.6589805281,4.3884532796242475,0.7627786390614495,0.09199464170191553,3.935298042595275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935298042595275,1.279279791395368,1.2795904434107555,3.076182449738277,6518.061479219975,15392.370066041638,6481.564888256535,0.0003188369369559606,22868.994714700457,2331.988468508661,19373.831197321106,1975.580977940592,0.8471658434932158,0.8471658434932158,35560.36687525548,35405.22815468563,1.0054802499927251,0.8,4291.759554254383,4273.035954225843,1.0054802499927251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587591230141875,4.886442847455629,-2.434275430287155,7.320718277742785,3.5,3.5,1.0,0.6,0.00024282087894761042,1.0000091420972534,0.00024281865907581422,198.609343874366,0.0,4.4066100521223943e-07,1.2488332887714866,0.026087434337428148,8.293499438169952e-05,0.0001598858845659109,0.0006291986085708432,0.09199464196631703,0.09199464196631703,0.09199464196631703,0.09199099192357907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497860.83998728485,592.3358486230552,0.0,0.09199464196631703,0.09199464170191553,0.09199464170191553,0.375,0.375,0.5,7.7129931455567755,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,25975.282324338023,19813.39050059548,0.7627786390614495,1.0351293964664396,0.636276852576615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492254089414327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.22314037846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4655374176024,261.4655374176024,-11.6844625823976,245.32333486704016,277.60773996820024,127681.10837784995,127689.3990110196,-8.29063316964113,0.0,nan,277.60773996820024,4.457739968200258,271.15085894795874,-1.9991410520412387,264.6939779276974,-8.456022072302574,258.2370969074706,-14.912903092529405,251.7802158872471,-21.369784112752882,245.32333486704016,-27.826665132959818,1.0,1.0,26022.012520719443,26022.012520719443,276.905356133202,3.755356133202042,276.905356133202,276.905356133202,75796.13328395288,75796.45009666414,-0.3168127112585353,0.0,8546.071908451686,8546.071908451686,0.8847718494584733,3954.9745328082513,276.905356133202,3.755356133202042,1.0,0.002,0.20567153659606713,0.004830014986781924,0.0003186065973718867,0.0016813934105153162,0.15930329868594334,0.15930329868594334,0.0,7.887203043455138e-12,0.999960139184749,0.999960139184749,0.0,0.09199097472049857,3.6669814169602018e-06,0.0,0.0,0.0,1601748.7093044687,268.03619953019506,0.0,1.0,1279629.6919351197,2617.9763627961943,,,,,,,,,,,,,,,,,,,2.0,15392.370066041638,1450.0,0.375,6.173730061729009,3.5
4970.0,-29.620730487522685,4.886437630677551,34.941591729788136,25.41598443584519,6.251260183838922,-26.033531420386005,-39.553523739427305,2.664061116829033,-5.113805491817288,-5.113805491879077,39.883109637991446,41079.14677599159,25750.626040583313,25750.626040583313,66829.7728165749,75806.95515115489,75796.38454255155,25750.626040583313,101547.01058313486,101547.01058313486,101547.01058313486,127522.28916049906,124055.7047179794,3466.5844425196597,0.0,89996.28733217738,55268.50376294107,38586.42618804034,25975.278577364203,64561.704765404545,19813.387225453997,1450.0,0.0,0.8867627749855734,2.872625784238123,0.001494314320929203,1.0,1.0,-5.113805491817288,353085.5307446978,1549499.4251555118,4.388453477228139,1549499.4251555118,4.388453477228139,0.7627786230065728,0.09199462253387677,3.935302593204537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935302593204537,1.2792798819130113,1.2795905311103943,3.076185789242428,6518.068555228541,15392.380949104294,6481.565080290662,0.00031883538335086793,22868.962475104854,2331.9851809848274,19373.831771323963,1975.581036472594,0.8471670628877156,0.8471670628877156,35560.39977163372,35405.22815468563,1.0054814126868055,0.8,4291.763524498732,4273.035954225843,1.0054814126868055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558759014782508,4.886437630677551,-2.434280504527371,7.320718135204922,3.5,3.5,1.0,0.6,0.00024281865907581422,1.000009134727079,0.00024281644101389527,198.60941638173438,0.0,4.408872809290594e-07,1.2494745541529544,0.026087875224709078,8.29342756901034e-05,0.00015988438338571082,0.0006291934285506962,0.0919946227996858,0.0919946227996858,0.0919946227996858,0.09199097428211715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497861.3435939511,592.335683316753,0.0,0.0919946227996858,0.09199462253387677,0.09199462253387677,0.375,0.375,0.5,7.7128836927137785,6.178879630169831e-11,6.178879630169831e-11,6.178879630169831e-11,6.178879630169831e-11,6.178879630169831e-11,6.178879630169831e-11,25975.278577364203,19813.387225453997,0.7627786230065728,1.0351302379547094,0.636277293563721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449225935228478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.22378164384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4654878595367,261.4654878595367,-11.684512140463255,245.32325017234854,277.6077255467607,127681.53342473044,127689.8190588339,-8.285634103429539,0.0,nan,277.6077255467607,4.4577255467607415,271.15083047186823,-1.9991695281317448,264.69393539696057,-8.456064603039408,258.23704032207786,-14.912959677922117,251.78014524720433,-21.369854752795646,245.32325017234854,-27.82674982765144,1.0,1.0,26022.012520719443,26022.012520719443,276.90534344046165,3.7553434404616723,276.90534344046165,276.90534344046165,75796.06384309324,75796.38454255155,-0.320699458301533,0.0,8546.071908451686,8546.071908451686,0.8847715615374349,3954.9791061705596,276.90534344046165,3.7553434404616723,1.0,0.002,0.20567520202933637,0.004829997791519579,0.00031861227219553544,0.0016813877359090625,0.15930613609776773,0.15930613609776773,0.0,8.104597722102813e-12,0.9999601558721026,0.9999601558721026,0.0,0.09199095708837067,3.665445506110105e-06,0.0,0.0,0.0,1601748.7035176882,268.0361945081827,0.0,1.0,1279629.709214148,2617.976292112197,,,,,,,,,,,,,,,,,,,2.0,15392.380949104294,1450.0,0.375,6.173730061729009,3.5
4971.0,-29.62083732435161,4.886432412334076,34.94158898065067,25.415925098955654,6.25124757753341,-26.03362883412335,-39.55361821046097,2.664039087483776,-5.113810783279632,-5.1138107832943405,39.8831041180045,41079.14215578537,25750.626228743167,25750.626228743167,66829.76838452854,75806.88921092307,75796.31687924144,25750.626228743167,101546.94310798461,101546.94310798461,101546.94310798461,127522.21781391284,124055.6828868785,3466.534927034341,0.0,89996.28092580882,55268.5639731718,38586.3521695967,25975.27470592823,64561.62687552493,19813.383848217814,1450.0,0.0,0.8867627680357929,2.872625223856971,0.001494314320929203,1.0,1.0,-5.113810783279632,353085.4578522572,1549499.187732307,4.388453710774658,1549499.187732307,4.388453710774658,0.7627786066761361,0.09199460338917101,3.9353087831455777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353087831455777,1.2792799886500128,1.279590635035645,3.076190371193405,6518.078263832842,15392.39183065424,6481.563442013867,0.00031883316050091424,22868.924876048186,2331.9813469480596,19373.826874404986,1975.5805371258266,0.8471682415947853,0.8471682415947853,35560.44451873779,35405.22815468563,1.0054829942349874,0.8,4291.768925000141,4273.035954225843,1.0054829942349874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558759055400367,4.886432412334076,-2.434285776363342,7.320718188697418,3.5,3.5,1.0,0.6,0.00024281644101389527,1.00001108524783,0.0002428137493633071,198.60950437136842,0.0,4.4052798322108283e-07,1.2484563044485488,0.026088315752692298,8.293339243548706e-05,0.0001598830485784082,0.0006291891653467009,0.09199460364906893,0.09199460364906893,0.09199460364906893,0.09199095561590406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497861.84672999795,592.3355181604445,0.0,0.09199460364906893,0.09199460338917101,0.09199460338917101,0.375,0.375,0.5,7.712774253200175,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,25975.27470592823,19813.383848217814,0.7627786066761361,1.0351314181313396,0.6362779896328529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492264610912287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.22276339414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4654364535599,261.4654364535599,-11.684563546440074,245.32316230845302,277.60771059870353,127681.91520090854,127690.50978758633,-8.59458667778592,0.0,nan,277.60771059870353,4.457710598703557,271.1508009406378,-1.9991990593621836,264.6938912825702,-8.4561087174298,258.23698162451825,-14.913018375481727,251.78007196647678,-21.369928033523195,245.32316230845302,-27.826837691546956,1.0,1.0,26022.012520719443,26022.012520719443,276.90533023157144,3.755330231571463,276.90533023157144,276.90533023157144,75795.9880999023,75796.31687924144,-0.32877933913550805,0.0,8546.071908451686,8546.071908451686,0.8847711698943512,3954.9853270613057,276.90533023157144,3.755330231571463,1.0,0.002,0.205678867067123,0.004829980548367149,0.0003186179462286303,0.0016813820613316049,0.15930897311431516,0.15930897311431516,0.0,7.560234990128256e-12,0.9999601601556527,0.9999601601556527,0.0,0.09199093833849119,3.6650506798161935e-06,0.0,0.0,0.0,1601748.6974204264,268.03618921672035,0.0,1.0,1279629.7274202507,2617.9762176357626,,,,,,,,,,,,,,,,,,,2.0,15392.39183065424,1450.0,0.375,6.173730061729009,3.5
4972.0,-29.620924018458286,4.8864271994277395,34.9415862346094,25.415875820349925,6.251240811205041,-26.03370753548758,-39.553695044573374,2.664024328374368,-5.113815742686086,-5.113815742690573,39.88309870906172,41079.14347060748,25750.62557595465,25750.62557595465,66829.76904656213,75806.82562901305,75796.2519274306,25750.62557595465,101546.87750338524,101546.87750338524,101546.87750338524,127522.1484941813,124055.66305829863,3466.485435882669,0.0,89996.26854466758,55268.61081310862,38586.28636839883,25975.270990796056,64561.55735919489,19813.380599609914,1450.0,0.0,0.886762762375295,2.8726246986415402,0.001494314320929203,1.0,1.0,-5.113815742686086,353085.3895340533,1549498.9550850538,4.388453900994996,1549498.9550850538,4.388453900994996,0.762778590707696,0.09199458423345117,3.935314234443343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935314234443343,1.2792800626399825,1.2795907056000273,3.076194454498293,6518.086915865917,15392.402332673517,6481.562359788672,0.0003188311976715922,22868.890051266186,2331.9777958085774,19373.82363956146,1975.5802072635875,0.847169390212219,0.8471693902122192,35560.48392617555,35405.22815468563,1.0054843870576353,0.8,4291.773681060395,4273.035954225843,1.0054843870576353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758914483635,4.8864271994277395,-2.434290803686589,7.320718003114329,3.5,3.5,1.0,0.6,0.0002428137493633071,1.0000089952633753,0.00024281156520932745,198.60957577172888,0.0,5.345873892592649e-07,1.5150206611607566,0.026088850340081557,8.293267408324636e-05,0.00015988107528006073,0.0006291822713677306,0.09199458449951368,0.09199458449951368,0.09199458449951368,0.09199093820956142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497862.3501457317,592.3353529179454,0.0,0.09199458449951368,0.09199458423345117,0.09199458423345117,0.375,0.375,0.5,7.712664867298492,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,25975.270990796056,19813.380599609914,0.762778590707696,1.035132542958154,0.6362786951073597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449227099239801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.489327750845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4653858977222,261.4653858977222,-11.684614102277806,245.32307538386578,277.60769641161687,127682.44764504673,127690.9000968729,-8.452451826154906,0.0,nan,277.60769641161687,4.457696411616894,271.15077220604826,-1.999227793951718,264.6938480004822,-8.456151999517772,258.2369237949304,-14.913076205069558,251.77999958938977,-21.370000410610203,245.32307538386578,-27.826924616134193,1.0,1.0,26022.012520719443,26022.012520719443,276.90531767198047,3.7553176719804924,276.90531767198047,276.90531767198047,75795.93505775175,75796.2519274306,-0.3168696788488887,0.0,8546.071908451686,8546.071908451686,0.8847708249858036,3954.9908056155596,276.90531767198047,3.7553176719804924,1.0,0.002,0.2056825302470516,0.004829963375333814,0.0003186236176026922,0.0016813763905784952,0.1593118088013461,0.1593118088013461,0.0,8.181187498290665e-12,0.9999601803518041,0.9999601803518041,0.0,0.09199092104147107,3.6631919801024906e-06,0.0,0.0,0.0,1601748.6917057869,268.0361842573139,0.0,1.0,1279629.7444838649,2617.976147832955,,,,,,,,,,,,,,,,,,,2.0,15392.402332673517,1450.0,0.375,6.173730061729009,3.5
4973.0,-29.621012072671775,4.886421990465632,34.9415834905897,25.415825249534123,6.251230001680556,-26.033787865238725,-39.55377194853497,2.664005794376921,-5.113820767821494,-5.1138207678268515,39.88309327532849,41079.12984387166,25750.625102603142,25750.625102603142,66829.7549464748,75806.75583631535,75796.18634623337,25750.625102603142,101546.81144883651,101546.81144883651,101546.81144883651,127522.07869253162,124055.64272775104,3466.435964780583,0.0,89996.24568028723,55268.64449768351,38586.22353622635,25975.26724369511,64561.49077992146,19813.377324550223,1450.0,0.0,0.8867627564697381,2.872624166465286,0.001494314320929203,1.0,1.0,-5.113820767821494,353085.3203104086,1549498.7213720097,4.388454099450512,1549498.7213720097,4.388454099450512,0.7627785746596873,0.09199456508701387,3.935318791441932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935318791441932,1.2792801530951767,1.2795907932828963,3.0761977991455245,6518.094002772054,15392.413234657435,6481.5625530453735,0.0003188296416936397,22868.857759630675,2331.97450297815,19373.824217218673,1975.58026616823,0.8471706117049003,0.8471706117049003,35560.51686871515,35405.22815468563,1.0054855513842076,0.8,4291.777656875931,4273.035954225843,1.0054855513842076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875881230177,4.886421990465632,-2.434295878078261,7.320717868543893,3.5,3.5,1.0,0.6,0.00024281156520932745,1.0000091363933836,0.0002428093468076178,198.60964829230528,0.0,4.337938953165059e-07,1.2293718993269778,0.026089284133976872,8.29319550837167e-05,0.00015987961012561076,0.0006291772340957258,0.0919945653522522,0.0919945653522522,0.0919945653522522,0.0919909205548885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497862.85322509607,592.3351877843788,0.0,0.0919945653522522,0.09199456508701387,0.09199456508701387,0.375,0.375,0.5,7.7125555260273355,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,25975.26724369511,19813.377324550223,0.7627785746596873,1.035133392044577,0.6362791402060873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492276170739886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20367898901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.465335546242,261.465335546242,-11.68466445375799,245.32298895611535,277.60768213640694,127682.88753862109,127691.30582375076,-8.418285129679724,0.0,nan,277.60768213640694,4.457682136406959,271.1507435003248,-1.999256499675198,264.6938048642581,-8.456195135741893,258.23686622819844,-14.91313377180154,251.77992759214828,-21.370072407851694,245.32298895611535,-27.827011043884625,1.0,1.0,26022.012520719443,26022.012520719443,276.9053049730032,3.7553049730032058,276.9053049730032,276.9053049730032,75795.86560397409,75796.18634623337,-0.3207422592822695,0.0,8546.071908451686,8546.071908451686,0.884770536660316,3954.995385399142,276.9053049730032,3.7553049730032058,1.0,0.002,0.20568619194649648,0.004829946195199343,0.0003186292866398419,0.0016813707214255443,0.15931464331992096,0.15931464331992096,0.0,8.065386032651833e-12,0.9999601964348555,0.9999601964348555,0.0,0.09199090337534949,3.6617116643852433e-06,0.0,0.0,0.0,1601748.685915407,268.0361792321785,0.0,1.0,1279629.7617736326,2617.976077105024,,,,,,,,,,,,,,,,,,,2.0,15392.413234657435,1450.0,0.375,6.173730061729009,3.5
4974.0,-29.621099963018843,4.886416783935999,34.94158074783495,25.415774748567515,6.251219013388137,-26.033868065379334,-39.55384878264738,2.663987115879497,-5.113825861077316,-5.113825861025345,39.88308782380124,41079.11634757276,25750.62481077546,25750.62481077546,66829.74115834822,75806.68609477428,75796.12026787155,25750.62481077546,101546.74507864701,101546.74507864701,101546.74507864701,127522.00854501111,124055.62203470689,3466.3865103042153,0.0,89996.22254358724,55268.67755988231,38586.16109300548,25975.2634663641,64561.42455936958,19813.374024867786,1450.0,0.0,0.8867627502816129,2.8726236270749608,0.001494314320929203,1.0,1.0,-5.113825861077316,353085.25014838483,1549498.4868936888,4.388454307401707,1549498.4868936888,4.388454307401707,0.7627785585514668,0.09199454595402012,3.935323296550659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935323296550659,1.2792802442910198,1.2795908816627786,3.07620110144953,6518.100999957976,15392.424106504077,6481.5627944828375,0.00031882810783447063,22868.82570041186,2331.97123384763,19373.82493889141,1975.580339758369,0.8471718308886534,0.8471718308886534,35560.549436135494,35405.22815468563,1.0054867024527672,0.8,4291.781587418546,4273.035954225843,1.0054867024527672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758749305252,4.886416783935999,-2.434301001643378,7.320717785579378,3.5,3.5,1.0,0.6,0.0002428093468076178,1.000009119397312,0.00024280713255290587,198.60972067796928,0.0,4.4059598332363096e-07,1.2486490167391702,0.026089724729960195,8.293123674298299e-05,0.00015987811006463483,0.0006291720511458479,0.0919945462182614,0.0919945462182614,0.0919945462182614,0.09199090263988438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497863.3560415718,592.3350227360113,0.0,0.0919945462182614,0.09199454595402012,0.09199454595402012,0.375,0.375,0.5,7.712446221227077,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,25975.2634663641,19813.374024867786,0.7627785585514668,1.035134240213252,0.6362795837907372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492281430326168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.22295610642,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46528536060856,261.46528536060856,-11.684714639391416,245.32290296154673,277.6076677597108,127683.3213102829,127691.71186731089,-8.390557027985054,0.0,nan,277.6076677597108,4.45766775971083,271.15071480005224,-1.9992851999477352,264.6937618404081,-8.456238159591862,258.23680888077996,-14.913191119220016,251.7798559211536,-21.37014407884638,245.32290296154673,-27.827097038453246,1.0,1.0,26022.012520719443,26022.012520719443,276.905292147789,3.755292147789021,276.905292147789,276.905292147789,75795.79611790909,75796.12026787155,-0.32414996245643124,0.0,8546.071908451686,8546.071908451686,0.8847702516178948,3954.999913033412,276.905292147789,3.755292147789021,1.0,0.002,0.20568985243701024,0.004829929008680916,0.00031863495375916386,0.0016813650542705852,0.15931747687958192,0.15931747687958192,0.0,8.029749174603973e-12,0.9999602095662867,0.9999602095662867,0.0,0.09199088545113736,3.6605028827659478e-06,0.0,0.0,0.0,1601748.6800465349,268.03617413892266,0.0,1.0,1279629.7792977765,2617.976005418314,,,,,,,,,,,,,,,,,,,2.0,15392.424106504077,1450.0,0.375,6.173730061729009,3.5
4975.0,-29.621187871865352,4.886411578455973,34.9415780057122,25.415719916950934,6.251207869394966,-26.033948297736195,-39.55392565168438,2.663968295400958,-5.113831017569794,-5.1138310176139035,39.883082356536,41079.116006000324,25750.62468487993,25750.62468487993,66829.74069088025,75806.62401622286,75796.0537496982,25750.62468487993,101546.67843457813,101546.67843457813,101546.67843457813,127521.9380958355,124055.60102662754,3466.337069207965,0.0,89996.2115824532,55268.72834078458,38586.0924907429,25975.259661257376,64561.352152000276,19813.370702603177,1450.0,0.0,0.8867627438283638,2.872623080987835,0.001494314320929203,1.0,1.0,-5.113831017569794,353085.1791152634,1549498.2517383615,4.388454524262355,1549498.2517383615,4.388454524262355,0.7627785423895191,0.09199452683095517,3.9353290681753066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353290681753066,1.2792803361368854,1.2795909706981463,3.0762053922121875,6518.1100915691695,15392.434978698368,6481.561580454647,0.0003188260415708489,22868.789375263535,2331.9675297133617,19373.821310079904,1975.5799697225766,0.8471730178701969,0.8471730178701969,35560.591159185526,35405.22815468563,1.0054881771198776,0.8,4291.786622948669,4273.035954225843,1.0054881771198776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758722128324,4.886411578455973,-2.4343061713322087,7.320717749788182,3.5,3.5,1.0,0.6,0.00024280713255290587,1.0000091213233462,0.0002428049178507401,198.6097930789155,0.0,4.3977250984652957e-07,1.2463152929050647,0.02609016450247004,8.293051808148688e-05,0.000159876614471419,0.000629167088250832,0.09199452709723671,0.09199452709723671,0.09199452709723671,0.09199088448292342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497863.8586391537,592.3348577585286,0.0,0.09199452709723671,0.09199452683095517,0.09199452683095517,0.375,0.375,0.5,7.712336945874092,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,25975.259661257376,19813.370702603177,0.7627785423895191,1.0351353939046906,0.6362802921054929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492286680128137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.22062238259,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4652352948337,261.4652352948337,-11.684764705166288,245.32281731679083,277.6076532729159,127683.79184370472,127692.162361852,-8.370518147266111,0.0,nan,277.6076532729159,4.457653272915934,271.1506860816702,-1.9993139183297899,264.6937188904278,-8.45628110957216,258.2367516992065,-14.913248300793498,251.7797845079911,-21.370215492008867,245.32281731679083,-27.827182683209145,1.0,1.0,26022.012520719443,26022.012520719443,276.9052792077212,3.7552792077212303,276.9052792077212,276.9052792077212,75795.72940805132,75796.0537496982,-0.3243416468758369,0.0,8546.071908451686,8546.071908451686,0.8847698864417562,3955.0057135161833,276.9052792077212,3.7552792077212303,1.0,0.002,0.205693511952258,0.004829911816163908,0.0003186406193258487,0.0016813593889449777,0.15932030966292435,0.15932030966292435,0.0,8.270826298145684e-12,0.9999602201637954,0.9999602201637954,0.0,0.09199086730374612,3.6595272090572025e-06,0.0,0.0,0.0,1601748.6741047949,268.0361689824302,0.0,1.0,1279629.7970394925,2617.9759328415785,,,,,,,,,,,,,,,,,,,2.0,15392.434978698368,1450.0,0.375,6.173730061729009,3.5
4976.0,-29.621275805827622,4.886406376527156,34.94157526537184,25.41566948583352,6.251198971769011,-26.034028328072033,-39.55400248579679,2.6639514941459823,-5.1138360540050485,-5.1138360539984085,39.88307692372448,41079.107649381236,25750.624258603326,25750.624258603326,66829.73190798456,75806.55621113718,75795.98810351275,25750.624258603326,101546.61236211608,101546.61236211608,101546.61236211608,127521.8682726848,124055.58062573039,3466.287646954416,0.0,89996.19310269407,55268.76931638205,38586.02642923558,25975.255910568732,64561.28233980431,19813.36742483139,1450.0,0.0,0.8867627378618878,2.8726225476150944,0.001494314320929203,1.0,1.0,-5.1138360540050485,353085.1097359872,1549498.0180650826,4.38845472476506,1549498.0180650826,4.38845472476506,0.7627785263424407,0.09199450770982955,3.9353340935782826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353340935782826,1.2792804186181195,1.279591050366036,3.0762091221791983,6518.117994921682,15392.445847592375,6481.561190669508,0.00031882427727806785,22868.755476072733,2331.9640729579146,19373.820144986035,1975.5798509160659,0.8471742227187046,0.8471742227187046,35560.627487792306,35405.22815468563,1.0054894611251515,0.8,4291.791007426642,4273.035954225843,1.0054894611251515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758630108469,4.886406376527156,-2.4343112520736474,7.3207176286008036,3.5,3.5,1.0,0.6,0.0002428049178507401,1.0000091239359001,0.00024280270253444582,198.6098655005933,0.0,4.398615388755499e-07,1.2465676011733084,0.026090604364008917,8.292979975225924e-05,0.00015987511809848086,0.0006291620029678061,0.09199450797059067,0.09199450797059067,0.09199450797059067,0.09199086678361612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497864.36120310635,592.3346927937179,0.0,0.09199450797059067,0.09199450770982955,0.09199450770982955,0.375,0.375,0.5,7.712227712037374,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,25975.255910568732,19813.36742483139,0.7627785263424407,1.0351363771902913,0.6362808506988795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492291931038723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.22087469086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46518552905405,261.46518552905405,-11.684814470945923,245.32273197432664,277.60763908382125,127684.26130974447,127692.58167132051,-8.320361576030617,0.0,nan,277.60763908382125,4.457639083821277,271.15065766190014,-1.9993423380998365,264.69367623998426,-8.45632376001572,258.2366948180917,-14.9133051819083,251.7797133962003,-21.370286603799684,245.32273197432664,-27.827268025673334,1.0,1.0,26022.012520719443,26022.012520719443,276.90526648989123,3.7552664898912553,276.90526648989123,276.90526648989123,75795.66699092364,75795.98810351275,-0.3211125891102711,0.0,8546.071908451686,8546.071908451686,0.8847695684796969,3955.010764046174,276.90526648989123,3.7552664898912553,1.0,0.002,0.20569717005845076,0.004829894648653868,0.0003186462827888655,0.0016813537248807288,0.15932314139443277,0.15932314139443277,0.0,7.669594126458179e-12,0.9999602354642476,0.9999602354642476,0.0,0.0919908495909387,3.6581188908505366e-06,0.0,0.0,0.0,1601748.6683013944,268.03616394599493,0.0,1.0,1279629.8143681376,2617.975861954609,,,,,,,,,,,,,,,,,,,2.0,15392.445847592375,1450.0,0.375,6.173730061729009,3.5
4977.0,-29.621363670687195,4.886401176618584,34.94157252617267,25.41561898486691,6.251187965153585,-26.03410850710567,-39.554083126690216,2.663932801691567,-5.113841159778019,-5.11384115978241,39.883071475983456,41079.10951438286,25750.624016232556,25750.624016232556,66829.73353061541,75806.48649385269,75795.92200522826,25750.624016232556,101546.54602146082,101546.54602146082,101546.54602146082,127521.79815174163,124055.55991102602,3466.238240715614,0.0,89996.16994947717,55268.81772575076,38585.94691525157,25975.25213028082,64561.19904553238,19813.364123122406,1450.0,0.0,0.8867627315962722,2.8726220068994337,0.001494314320929203,1.0,1.0,-5.113841159778019,353085.03940156795,1549497.7837495778,4.388454935320312,1549497.7837495778,4.388454935320312,0.7627785102430189,0.09199448859694537,3.9353385920844883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353385920844883,1.27928050987239,1.279591138808306,3.0762124191800932,6518.124980870949,15392.456713052934,6481.561436837345,0.0003188227461028631,22868.72345126664,2331.9608073365157,19373.82088079818,1975.579925948023,0.8471754412564342,0.8471754412564342,35560.66000745774,35405.22815468563,1.0054906105067472,0.8,4291.794932205746,4273.035954225843,1.0054906105067472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875857778816,4.886401176618584,-2.4343163830779497,7.320717559696534,3.5,3.5,1.0,0.6,0.00024280270253444582,1.0000091167724092,0.00024280048897764694,198.6099378654049,0.0,4.3998367124928087e-07,1.246913724320462,0.026091044347680167,8.292904583926877e-05,0.00015987365669517704,0.0006291569710501968,0.0919944888621268,0.0919944888621268,0.0919944888621268,0.09199084881813241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497864.86352282914,592.3345279081333,0.0,0.0919944888621268,0.09199448859694537,0.09199448859694537,0.375,0.375,0.5,7.712118513690358,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,25975.25213028082,19813.364123122406,0.7627785102430189,1.0351377378149857,0.6362817004902811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492297183453142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.221220814004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4651358232825,261.4651358232825,-11.684864176717497,245.3226468719566,277.6076247746463,127684.68586553734,127692.99619442628,-8.31032888896052,0.0,nan,277.6076247746463,4.45762477464632,271.1506291940914,-1.9993708059085975,264.6936336135344,-8.456366386465561,258.23663803299723,-14.913361967002743,251.77964245246898,-21.370357547531,245.3226468719566,-27.82735312804337,1.0,1.0,26022.012520719443,26022.012520719443,276.90525364976037,3.755253649760391,276.90525364976037,276.90525364976037,75795.597464766,75795.92200522826,-0.3245404622575734,0.0,8546.071908451686,8546.071908451686,0.8847692838548454,3955.015285044911,276.90525364976037,3.755253649760391,1.0,0.002,0.2057008269856439,0.004829877477509358,0.0003186519443796143,0.0016813480638469868,0.15932597218980715,0.15932597218980715,0.0,8.226600824168262e-12,0.9999602482805973,0.9999602482805973,0.0,0.09199083165784806,3.656939097304002e-06,0.0,0.0,0.0,1601748.6624180954,268.03615884022196,0.0,1.0,1279629.8319353524,2617.9757900917402,,,,,,,,,,,,,,,,,,,2.0,15392.456713052934,1450.0,0.375,6.173730061729009,3.5
