time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4978.0,-29.621451472339675,4.886395977493977,34.94156978736089,25.41556415325033,6.25117680194945,-26.034188644913026,-39.55415996080262,2.6639139746490854,-5.113846322341487,-5.113846322383204,39.88306600877049,41079.109514428914,25750.62392218374,25750.62392218374,66829.73343661265,75806.42449211593,75795.85542314757,25750.62392218374,101546.47934533132,101546.47934533132,101546.47934533132,127521.7276684149,124055.53882158124,3466.188846833658,0.0,89996.15899626492,55268.86875636867,38585.87804432916,25975.248323083575,64561.12636741274,19813.360799244314,1450.0,0.0,0.8867627251118972,2.872621460169563,0.001494314320929203,1.0,1.0,-5.113846322341487,353084.968284843,1549497.5485965933,4.388455153226949,1549497.5485965933,4.388455153226949,0.7627784940803303,0.09199446949437386,3.9353443584018604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353443584018604,1.2792806017473017,1.2795912278736188,3.0762167057225613,6518.134063540068,15392.467576966721,6481.560225024825,0.00031882068189470383,22868.687159263558,2331.9571065821215,19373.81725860946,1975.5795565875667,0.8471766273107457,0.8471766273107457,35560.701692109105,35405.22815468563,1.0054920838178332,0.8,4291.799963101556,4273.035954225843,1.0054920838178332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758557485946,4.886395977493977,-2.4343215554651527,7.320717532959129,3.5,3.5,1.0,0.6,0.00024280048897764694,1.0000091102206026,0.00024279827703178124,198.6100101782059,0.0,4.3963437828646477e-07,1.2459238280638412,0.026091483982058454,8.292832752182866e-05,0.00015987216145581828,0.0006291520086506658,0.09199446975721373,0.09199446975721373,0.09199446975721373,0.09199083063736045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497865.365616495,592.3343630955962,0.0,0.09199446975721373,0.09199446949437386,0.09199446949437386,0.375,0.375,0.5,7.712009342526079,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,25975.248323083575,19813.360799244314,0.7627784940803303,1.0351389016401205,0.6362824167696618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492302431743584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.22023091775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4650861581189,261.4650861581189,-11.684913841881098,245.3225619755208,277.6076103407537,127685.14915427055,127693.45269391939,-8.303539648814859,0.0,nan,277.6076103407537,4.4576103407537175,271.1506006676896,-1.999399332310361,264.69359099462605,-8.456409005373928,258.23658132158033,-14.913418678419646,251.7795716485427,-21.370428351457264,245.3225619755208,-27.827438024479164,1.0,1.0,26022.012520719443,26022.012520719443,276.9052406962023,3.7552406962023497,276.9052406962023,276.9052406962023,75795.53072755712,75795.85542314757,-0.32469559044693597,0.0,8546.071908451686,8546.071908451686,0.8847689190142751,3955.0210801938697,276.9052406962023,3.7552406962023497,1.0,0.002,0.20570448301529742,0.00482986029800647,0.0003186576045423848,0.0016813424034215498,0.1593288022711924,0.1593288022711924,0.0,7.96393463328715e-12,0.9999602580247803,0.9999602580247803,0.0,0.09199081345244686,3.6560419269967245e-06,0.0,0.0,0.0,1601748.656469359,268.0361536776585,0.0,1.0,1279629.8496979566,2617.9757174295587,,,,,,,,,,,,,,,,,,,2.0,15392.467576966721,1450.0,0.375,6.173730061729009,3.5
4979.0,-29.621539306642156,4.8863907815842715,34.94156705026365,25.41551375705751,6.251167898281181,-26.034268586148222,-39.55423679491503,2.663897177911064,-5.1138513684283,-5.113851368427768,39.88306058062175,41079.101506391846,25750.623536281,25750.623536281,66829.72504267284,75806.3567644694,75795.78978436456,25750.623536281,101546.41332064556,101546.41332064556,101546.41332064556,127521.65789139844,124055.51841984781,3466.139471550637,0.0,89996.14054678973,55268.91003551621,38585.8116791928,25975.24457075289,64561.05624994569,19813.35752052433,1450.0,0.0,0.88676271907938,2.8726209257749984,0.001494314320929203,1.0,1.0,-5.1138513684283,353084.8987726525,1549497.3151235452,4.388455355948966,1549497.3151235452,4.388455355948966,0.7627784780449535,0.0919944503920154,3.9353493822247776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353493822247776,1.2792806842019506,1.2795913075184417,3.0762204345168813,6518.141964407789,15392.478439217926,6481.559833753823,0.0003188189180542926,22868.653277212215,2331.953651574413,19373.81608907425,1975.5794373281653,0.8471778313408406,0.8471778313408406,35560.73800926543,35405.22815468563,1.0054933674193973,0.8,4291.804346197579,4273.035954225843,1.0054933674193973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875847418155,4.8863907815842715,-2.4343266416654794,7.320717423249751,3.5,3.5,1.0,0.6,0.00024279827703178124,1.000009113614906,0.00024279606428195068,198.61008251794345,0.0,4.3931459090066396e-07,1.2450175506124816,0.026091923296649354,8.292760921013927e-05,0.00015987066782164195,0.0006291469338477613,0.09199445065557202,0.09199445065557202,0.09199445065557202,0.09199081289848073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497865.86770124594,592.3341982878618,0.0,0.09199445065557202,0.0919944503920154,0.0919944503920154,0.375,0.375,0.5,7.711900212397261,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,25975.24457075289,19813.35752052433,0.7627784780449535,1.0351398958521387,0.6362829837751671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492307676262197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.2193246403,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46503672862343,261.46503672862343,-11.684963271376546,245.3224772624792,277.60759619480575,127685.6128174429,127693.87695552131,-8.2641380783819,0.0,nan,277.60759619480575,4.457596194805774,271.15057240831766,-1.9994275916823199,264.6935486218402,-8.456451378159784,258.2365248353783,-14.913475164621673,251.77950104891954,-21.370498951080435,245.3224772624792,-27.82752273752078,1.0,1.0,26022.012520719443,26022.012520719443,276.90522796957845,3.7552279695784705,276.90522796957845,276.90522796957845,75795.46844057142,75795.78978436456,-0.3213437931408407,0.0,8546.071908451686,8546.071908451686,0.884768601151989,3955.0261291359016,276.90522796957845,3.7552279695784705,1.0,0.002,0.20570813764928833,0.004829843146206995,0.0003186632626198746,0.0016813367454180893,0.1593316313099373,0.1593316313099373,0.0,8.037963957624461e-12,0.9999602731888362,0.9999602731888362,0.0,0.09199079574585656,3.6546461588430473e-06,0.0,0.0,0.0,1601748.650654836,268.0361486315717,0.0,1.0,1279629.867059804,2617.975646406777,,,,,,,,,,,,,,,,,,,2.0,15392.478439217926,1450.0,0.375,6.173730061729009,3.5
4980.0,-29.62162707312045,4.886385587534791,34.94156431415754,25.415463325940095,6.251156893168019,-26.03434867649451,-39.55431362902743,2.6638784966643443,-5.113856475807211,-5.113856475793458,39.88305513503634,41079.0883944497,25750.623313070242,25750.623313070242,66829.71170751995,75806.28713138742,75795.72367315278,25750.623313070242,101546.34698622303,101546.34698622303,101546.34698622303,127521.58777693001,124055.4976652516,3466.0901116784107,0.0,89996.11744051654,55268.943431088934,38585.748899364,25975.240790706983,64560.98969007099,19813.354219152003,1450.0,0.0,0.8867627127977141,2.872620384889479,0.001494314320929203,1.0,1.0,-5.113856475807211,353084.82841614145,1549497.0809014477,4.388455567043593,1549497.0809014477,4.388455567043593,0.7627784619513717,0.09199443129810843,3.935353880964671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935353880964671,1.2792807753989968,1.279591395906756,3.076223731836561,6518.148951032523,15392.489297888322,6481.56007618359,0.0003188173865259394,22868.621263218098,2331.9503870555286,19373.81681371305,1975.5795112207584,0.8471790489999459,0.8471790489999459,35560.77053059493,35405.22815468563,1.005494516860701,0.8,4291.808271177518,4273.035954225843,1.005494516860701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758425997292,4.886385587534791,-2.4343317722577433,7.320717359792535,3.5,3.5,1.0,0.6,0.00024279606428195068,1.0000091065840313,0.0002427938532593237,198.61015480186774,0.0,4.3947442643925394e-07,1.2454705245288458,0.026092362771075794,8.292689090420115e-05,0.00015986917337774953,0.0006291417718987405,0.09199443156388129,0.09199443156388129,0.09199443156388129,0.0919907949258933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497866.3695360334,592.33403356111,0.0,0.09199443156388129,0.09199443129810843,0.09199443129810843,0.375,0.375,0.5,7.7117911164280875,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,25975.240790706983,19813.354219152003,0.7627784619513717,1.0351407564899502,0.6362834366643448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492312922734663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21977761421,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46498730707276,261.46498730707276,-11.685012692927216,245.32239269209802,277.6075819220864,127686.03268584819,127694.29549550945,-8.262809661288594,0.0,nan,277.6075819220864,4.457581922086433,271.15054407606533,-1.9994559239346472,264.6935062300556,-8.456493769944359,258.23646838406114,-14.913531615938837,251.7794305380701,-21.370569461929875,245.32239269209802,-27.827607307901957,1.0,1.0,26022.012520719443,26022.012520719443,276.90521512635326,3.755215126353278,276.90521512635326,276.90521512635326,75795.39917198886,75795.72367315278,-0.32450116392283235,0.0,8546.071908451686,8546.071908451686,0.884768316512174,3955.0306503694947,276.90521512635326,3.755215126353278,1.0,0.002,0.20571179115007057,0.004829825989170315,0.0003186689189013392,0.0016813310893885062,0.1593344594506696,0.1593344594506696,0.0,8.289845372655424e-12,0.9999602855021854,0.9999602855021854,0.0,0.09199077778546769,3.653512640743302e-06,0.0,0.0,0.0,1601748.6447696874,268.03614352419277,0.0,1.0,1279629.884632537,2617.9755745213156,,,,,,,,,,,,,,,,,,,2.0,15392.489297888322,1450.0,0.375,6.173730061729009,3.5
4981.0,-29.621714853274877,4.886380394119715,34.94156157834446,25.415408494323515,6.251145731328964,-26.03442879481374,-39.55439046313984,2.663859672993463,-5.113861639620893,-5.1138616396626375,39.88304967128653,41079.08844933084,25750.62323698955,25750.62323698955,66829.7116863204,75806.22517275662,75795.65710256145,25750.62323698955,101546.28033955101,101546.28033955101,101546.28033955101,127521.51732389443,124055.47656008512,3466.0407638093006,0.0,89996.10651565711,55268.99452343665,38585.67999135607,25975.23698434341,64560.91697569948,19813.350896158718,1450.0,0.0,0.8867627062944748,2.8726198380274477,0.001494314320929203,1.0,1.0,-5.113861639620893,353084.7572822265,1549496.8458967695,4.388455785584171,1549496.8458967695,4.388455785584171,0.7627784457982512,0.09199441221493555,3.935359645303564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935359645303564,1.279280867253096,1.2795914849544918,3.0762280168808176,6518.158030527111,15392.500154989651,6481.558863267702,0.0003188153229402398,22868.58499020743,2331.9466882378215,19373.81318822629,1975.5791415239955,0.8471802342174806,0.8471802342174806,35560.81220091151,35405.22815468563,1.0054959896662798,0.8,4291.813300343273,4273.035954225843,1.0054959896662798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875840957384,4.886380394119715,-2.434336944043627,7.320717338163341,3.5,3.5,1.0,0.6,0.0002427938532593237,1.000009108009593,0.00024279164191072007,198.6102270971017,0.0,4.3913154621405755e-07,1.2444988019706391,0.026092801902622007,8.292617260401458e-05,0.00015986768065530914,0.0006291368190391809,0.09199441247740174,0.09199441247740174,0.09199441247740174,0.09199077673893291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497866.8711552392,592.3338689040345,0.0,0.09199441247740174,0.09199441221493555,0.09199441221493555,0.375,0.375,0.5,7.711682046789084,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,25975.23698434341,19813.350896158718,0.7627784457982512,1.0351419220311706,0.6362841541546393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492318165159512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21880589166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4649378765312,261.4649378765312,-11.685062123468754,245.3223082346519,277.60756751845344,127686.49169484891,127694.7560075587,-8.264312709760343,0.0,nan,277.60756751845344,4.457567518453459,271.15051566166466,-1.9994843383353214,264.6934638048955,-8.45653619510449,258.23641194813564,-14.913588051864338,251.77936009138622,-21.370639908613754,245.3223082346519,-27.827691765348078,1.0,1.0,26022.012520719443,26022.012520719443,276.90520217287127,3.755202172871293,276.90520217287127,276.90520217287127,75795.33240602897,75795.65710256145,-0.3246965324797202,0.0,8546.071908451686,8546.071908451686,0.8847679517965562,3955.0364435300817,276.90520217287127,3.755202172871293,1.0,0.002,0.20571544378107623,0.004829808824491712,0.0003186745737980652,0.0016813254341945447,0.1593372868990326,0.1593372868990326,0.0,7.992610046025916e-12,0.9999602949445735,0.9999602949445735,0.0,0.09199075957169964,3.6526432359220947e-06,0.0,0.0,0.0,1601748.6388195083,268.0361383603791,0.0,1.0,1279629.9023994452,2617.97550184155,,,,,,,,,,,,,,,,,,,2.0,15392.500154989651,1450.0,0.375,6.173730061729009,3.5
4982.0,-29.621802661020435,4.886375203818651,34.94155884415354,25.415358098130696,6.251136831605455,-26.034508711759095,-39.554467297252245,2.6638428824787392,-5.113866684862558,-5.1138666848023515,39.88304424646895,41079.080520058094,25750.62286319908,25750.62286319908,66829.70338325718,75806.1574995944,75795.59147978952,25750.62286319908,101546.2143429886,101546.2143429886,101546.2143429886,127521.44757652332,124055.45614238606,3465.9914341372696,0.0,89996.08810553934,55269.03586484154,38585.61360077533,25975.233233534713,64560.84683431004,19813.347618847314,1450.0,0.0,0.8867627002541767,2.872619303722621,0.001494314320929203,1.0,1.0,-5.113866684862558,353084.6877817104,1549496.6125671926,4.388455988567669,1549496.6125671926,4.388455988567669,0.7627784297723941,0.09199439313109088,3.9353646673606675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353646673606675,1.2792809496776847,1.2795915645700104,3.0762317443656015,6518.165928620083,15392.511008891453,6481.5584699111505,0.00031881355958752826,22868.551128680294,2331.9432353229995,19373.812012457234,1975.5790216289188,0.8471814372253702,0.8471814372253702,35560.84850527458,35405.22815468563,1.0054972728166733,0.8,4291.817681895286,4273.035954225843,1.0054972728166733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758328884104,4.886375203818651,-2.434342028078742,7.320717231897393,3.5,3.5,1.0,0.6,0.00024279164191072007,1.0000091108789866,0.00024278942988560518,198.61029941510583,0.0,4.3919644835870024e-07,1.2446827346485565,0.026093241099070366,8.292545430957891e-05,0.00015986618760114115,0.000629131746191183,0.09199439339281208,0.09199439339281208,0.09199439339281208,0.09199075900212045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497867.3727688857,592.3337042506558,0.0,0.09199439339281208,0.09199439313109088,0.09199439313109088,0.375,0.375,0.5,7.711573017360408,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,25975.233233534713,19813.347618847314,0.7627784297723941,1.035142918040867,0.6362847226196411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492323408404866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21898982434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4648886417744,261.4648886417744,-11.685111358225583,245.32222388540586,277.60755339818485,127686.95188809217,127695.1834678151,-8.231579722966995,0.0,nan,277.60755339818485,4.457553398184871,271.1504874956041,-1.9995125043958524,264.6934215930369,-8.456578406963104,258.2363556904789,-14.91364430952109,251.77928978793568,-21.370710212064296,245.32222388540586,-27.827776114594116,1.0,1.0,26022.012520719443,26022.012520719443,276.9051894490257,3.7551894490257496,276.9051894490257,276.9051894490257,75795.27008390975,75795.59147978952,-0.321395879771444,0.0,8546.071908451686,8546.071908451686,0.8847676340457964,3955.0414906974706,276.9051894490257,3.7551894490257496,1.0,0.002,0.2057190950440959,0.004829791687367022,0.0003186802266537719,0.0016813197812407133,0.15934011332688594,0.15934011332688594,0.0,7.89448497892642e-12,0.9999603098045353,0.9999603098045353,0.0,0.09199074185564586,3.6512754450277143e-06,0.0,0.0,0.0,1601748.6330059587,268.0361333151374,0.0,1.0,1279629.919758381,2617.975430830676,,,,,,,,,,,,,,,,,,,2.0,15392.511008891453,1450.0,0.375,6.173730061729009,3.5
4983.0,-29.621890401716858,4.886370015265132,34.941556110915315,25.415307701937877,6.251125833290937,-26.034588778213227,-39.55454413136465,2.663824209918519,-5.113871791917973,-5.113871791926037,39.88303880558673,41079.067491331756,25750.622653517257,25750.622653517257,66829.69014484901,75806.0879222945,75795.52540721002,25750.622653517257,101546.14806072728,101546.14806072728,101546.14806072728,127521.37751605525,124055.43539630964,3465.9421197456063,0.0,89996.06504410628,55269.06933289969,38585.550790229536,25975.22945532797,64560.78024555751,19813.344319223324,1450.0,0.0,0.8867626939571562,2.8726187628715922,0.001494314320929203,1.0,1.0,-5.113871791917973,353084.6174296865,1549496.378546887,4.38845620017829,1549496.378546887,4.38845620017829,0.7627784136920979,0.09199437405520952,3.9353691650702487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353691650702487,1.2792810408329867,1.2795916529174962,3.0762350409787875,6518.1729137478405,15392.52185931451,6481.558709428563,0.0003188120282255026,22868.519132308593,2331.9399726011015,19373.81272839081,1975.5790946338261,0.847182653861462,0.847182653861462,35560.881019130706,35405.22815468563,1.0054984219947292,0.8,4291.821605973268,4273.035954225843,1.0054984219947292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758283620324,4.886370015265132,-2.4343471570212243,7.320717172286356,3.5,3.5,1.0,0.6,0.00024278942988560518,1.0000091039285097,0.00024278721956811516,198.61037167793478,0.0,4.393309703821035e-07,1.2450639700628814,0.026093680430040747,8.29247360208938e-05,0.00015986469386471136,0.0006291265868185801,0.09199437432049397,0.09199437432049397,0.09199437432049397,0.0919907410290454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497867.87414056074,592.3335396757103,0.0,0.09199437432049397,0.09199437405520952,0.09199437405520952,0.375,0.375,0.5,7.7114640218165365,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,25975.22945532797,19813.344319223324,0.7627784136920979,1.0351437806461088,0.6362851770856417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492328653301905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21937105975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4648393825177,261.4648393825177,-11.685160617482268,245.32213961719071,277.60753914788773,127687.3689452336,127695.60462107541,-8.235675841794947,0.0,nan,277.60753914788773,4.457539147887758,271.15045924172,-1.9995407582799771,264.69337933557136,-8.456620664428613,258.2362994294317,-14.913700570568267,251.77921952330468,-21.370780476695302,245.32213961719071,-27.827860382809263,1.0,1.0,26022.012520719443,26022.012520719443,276.905176610563,3.755176610563012,276.905176610563,276.905176610563,75795.20090570592,75795.52540721002,-0.32450150410295464,0.0,8546.071908451686,8546.071908451686,0.8847673494709927,3955.0460108956,276.905176610563,3.755176610563012,1.0,0.002,0.2057227451822872,0.004829774545805602,0.0003186858777260885,0.00168131413057172,0.15934293886304426,0.15934293886304426,0.0,8.297808620771896e-12,0.9999603220292816,0.9999603220292816,0.0,0.09199072390512951,3.6501500800159793e-06,0.0,0.0,0.0,1601748.6271211798,268.036128208082,0.0,1.0,1279629.9373300076,2617.9753589497786,,,,,,,,,,,,,,,,,,,2.0,15392.52185931451,1450.0,0.375,6.173730061729009,3.5
4984.0,-29.62197808119533,4.886364827219408,34.941553377921295,25.415252905245893,6.251114674148999,-26.03466880565996,-39.554624737333484,2.6638053987494867,-5.113876956305489,-5.1138769563209046,39.883033346163074,41079.08325747941,25750.622592616302,25750.622592616302,66829.70585009572,75806.02605726656,75795.45886785001,25750.622592616302,101546.08146046632,101546.08146046632,101546.08146046632,127521.30711082973,124055.4142936588,3465.892817170925,0.0,89996.05417432744,55269.13607689721,38585.46455270025,25975.225650363413,64560.69020306366,19813.340997612082,1450.0,0.0,0.8867626874352683,2.8726182159490823,0.001494314320929203,1.0,1.0,-5.113876956305489,353084.54628790705,1549496.1437288802,4.38845641934556,1549496.1437288802,4.38845641934556,0.7627783975510865,0.0919943549895688,3.9353749294069296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353749294069296,1.2792811326276865,1.2795917419067193,3.0762393261624497,6518.181993537813,15392.532708153856,6481.557492317107,0.000318809964347614,22868.48287359752,2331.9362752415477,19373.80909036322,1975.5787236582544,0.8471838380118767,0.8471838380118767,35560.92268939893,35405.22815468563,1.0054998947997427,0.8,4291.826635133187,4273.035954225843,1.0054998947997427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758270473701,4.886364827219408,-2.4343523277532437,7.320717154972652,3.5,3.5,1.0,0.6,0.00024278721956811516,1.0000090975830707,0.00024278501081131097,198.61044389039105,0.0,4.389919782186491e-07,1.2441032662716516,0.026094119422018967,8.292398247694566e-05,0.0001598632370911695,0.0006291217753824245,0.09199435525328027,0.09199435525328027,0.09199435525328027,0.09199072283821448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497868.37529661326,592.3333751704376,0.0,0.09199435525328027,0.0919943549895688,0.0919943549895688,0.375,0.375,0.5,7.711355052233318,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,25975.225650363413,19813.340997612082,0.7627783975510865,1.0351454676196195,0.6362863087162294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492333894197602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.218410355956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.464790094159,261.464790094159,-11.685209905840964,245.32205542438362,277.6075247639786,127687.82592654889,127696.06646768657,-8.240541137665268,0.0,nan,277.6075247639786,4.457524763978597,271.15043089602705,-1.9995691039729309,264.6933370281013,-8.456662971898652,258.23624316018527,-14.91375683981471,251.77914929227842,-21.37085070772156,245.32205542438362,-27.827944575616357,1.0,1.0,26022.012520719443,26022.012520719443,276.9051636602098,3.755163660209803,276.9051636602098,276.9051636602098,75795.13424987582,75795.45886785001,-0.3246179741981905,0.0,8546.071908451686,8546.071908451686,0.8847669847552869,3955.051804053964,276.9051636602098,3.755163660209803,1.0,0.002,0.20572639446324045,0.004829757396346251,0.0003186915274324968,0.0016813084807047688,0.1593457637162484,0.1593457637162484,0.0,8.13726560092154e-12,0.9999603313396196,0.9999603313396196,0.0,0.09199070569674381,3.649292824996056e-06,0.0,0.0,0.0,1601748.6211703399,268.0361230436945,0.0,1.0,1279629.955098881,2617.9752862619653,,,,,,,,,,,,,,,,,,,2.0,15392.532708153856,1450.0,0.375,6.173730061729009,3.5
4985.0,-29.622065795463275,4.886359642244826,34.94155064648859,25.41520254397767,6.25110578967476,-26.034748636954223,-39.55470153652129,2.663788631293635,-5.1138819981064785,-5.1138819981294255,39.883027925227815,41079.07570620774,25750.622223963695,25750.622223963695,66829.69793017143,75805.95847851835,75795.39327938102,25750.622223963695,101546.01550334472,101546.01550334472,101546.01550334472,127521.23740553246,124055.39387297061,3465.843532561851,0.0,89996.03584075224,55269.17778039299,38585.39784484362,25975.221902187735,64560.61974703135,19813.337722606393,1450.0,0.0,0.8867626813983727,2.8726176820088076,0.001494314320929203,1.0,1.0,-5.1138819981064785,353084.47683481313,1549495.910566956,4.388456622214721,1549495.910566956,4.388456622214721,0.7627783815366611,0.0919943359234403,3.9353799549903683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353799549903683,1.2792812149400266,1.2795918214132764,3.0762430566721495,6518.189898040218,15392.543555294913,6481.557091237562,0.0003188081991837599,22868.449011290577,2331.9328222472077,19373.80789150962,1975.578601409209,0.8471850400499138,0.8471850400499138,35560.9590192256,35405.22815468563,1.0055011788511252,0.8,4291.831019758386,4273.035954225843,1.0055011788511252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758190893073,4.886359642244826,-2.4343574079225356,7.320717050167362,3.5,3.5,1.0,0.6,0.00024278501081131097,1.0000091011993577,0.00024278280119663663,198.61051613154592,0.0,4.386821693265547e-07,1.243225267871456,0.026094558104188294,8.292326452653347e-05,0.00015986174628477748,0.0006291167118988693,0.091994336185088,0.091994336185088,0.091994336185088,0.09199070511342985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497868.8764475037,592.3332106687103,0.0,0.091994336185088,0.0919943359234403,0.0919943359234403,0.375,0.375,0.5,7.711246122333081,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,25975.221902187735,19813.337722606393,0.7627783815366611,1.035146474616121,0.6362868861415577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492339131440264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21753235756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46474098561595,261.46474098561595,-11.68525901438403,245.32197130794532,277.60751066333006,127688.28462315608,127696.49510079461,-8.210477638493638,0.0,nan,277.60751066333006,4.457510663330083,271.1504027922226,-1.9995972077773558,264.69329492113894,-8.456705078861035,258.2361870500609,-14.913812949939086,251.77907917899833,-21.370920821001647,245.32197130794532,-27.82802869205466,1.0,1.0,26022.012520719443,26022.012520719443,276.9051509437093,3.7551509437093387,276.9051509437093,276.9051509437093,75795.07207209727,75795.39327938102,-0.32120728374866303,0.0,8546.071908451686,8546.071908451686,0.8847666667812137,3955.05685476532,276.9051509437093,3.7551509437093387,1.0,0.002,0.20573004239404608,0.004829740274124651,0.00031869717512817265,0.0016813028327192074,0.15934858756408632,0.15934858756408632,0.0,7.847379863978876e-12,0.9999603460032944,0.9999603460032944,0.0,0.09199068798034667,3.647943093640102e-06,0.0,0.0,0.0,1601748.6153607538,268.0361180018935,0.0,1.0,1279629.9724459837,2617.9752152995175,,,,,,,,,,,,,,,,,,,2.0,15392.543555294913,1450.0,0.375,6.173730061729009,3.5
4986.0,-29.62215344393571,4.886354458959654,34.941547915947496,25.415152147784852,6.251094798736528,-26.034828619666627,-39.5547783706337,2.6637699746008705,-5.1138871026359425,-5.113887102700649,39.88302248809965,41079.06303031197,25750.622021275278,25750.622021275278,66829.68505158725,75805.88898797153,75795.32723719679,25750.622021275278,101545.94925847207,101545.94925847207,101545.94925847207,127521.16738472079,124055.37312171714,3465.7942630036437,0.0,89996.01283812552,55269.21157372408,38585.33473822382,25975.218126248707,64560.55286447253,19813.334424997076,1450.0,0.0,0.8867626751005597,2.872617141425598,0.001494314320929203,1.0,1.0,-5.1138871026359425,353084.4065176284,1549495.676708857,4.38845683385198,1549495.676708857,4.38845683385198,0.7627783654673195,0.09199431686623863,3.93538445418538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93538445418538,1.2792813060168122,1.2795919096853094,3.076246354633796,6518.196886025202,15392.554398816372,6481.557325448088,0.00031880666691154913,22868.417021471054,2331.929560193446,19373.808591580553,1975.5786727965772,0.8471862557600979,0.847186255760098,35560.991543794604,35405.22815468563,1.005502328408713,0.8,4291.834945129299,4273.035954225843,1.005502328408713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875814713895,4.886354458959654,-2.434362533584846,7.3207169925445,3.5,3.5,1.0,0.6,0.00024278280119663663,1.0000090943789233,0.00024278059325792635,198.6105883185579,0.0,4.3885271092182625e-07,1.2437085827524557,0.026094996956899215,8.292254625538124e-05,0.0001598602549412554,0.000629111562137928,0.09199431712938358,0.09199431712938358,0.09199431712938358,0.0919906871488498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497869.37735867896,592.3330462446689,0.0,0.09199431712938358,0.09199431686623863,0.09199431686623863,0.375,0.375,0.5,7.711137225723434,6.468781066359952e-11,6.468781066359952e-11,6.468781066359952e-11,6.468781066359952e-11,6.468781066359952e-11,6.468781066359952e-11,25975.218126248707,19813.334424997076,0.7627783654673195,1.0351473475123139,0.6362873489721562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492344370764567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21801567244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4646918386806,261.4646918386806,-11.68530816131937,245.3218872462067,277.60749643120056,127688.70026704411,127696.9171636754,-8.216896631246954,0.0,nan,277.60749643120056,4.457496431200582,271.150374594167,-1.999625405833001,264.69325275716375,-8.45674724283623,258.23613092016427,-14.913869079835706,251.77900908318153,-21.370990916818442,245.3218872462067,-27.828112753793278,1.0,1.0,26022.012520719443,26022.012520719443,276.9051381113557,3.755138111355734,276.9051381113557,276.9051381113557,75795.00289216539,75795.32723719679,-0.32434503140393645,0.0,8546.071908451686,8546.071908451686,0.8847663821122473,3955.061376456307,276.9051381113557,3.755138111355734,1.0,0.002,0.20573368921999508,0.004829723147356858,0.0003187028210707917,0.0016812971870369534,0.15935141053539584,0.15935141053539584,0.0,8.107744944169104e-12,0.9999603580078714,0.9999603580078714,0.0,0.09199067002825355,3.6468379850855868e-06,0.0,0.0,0.0,1601748.609478886,268.03611289736403,0.0,1.0,1279629.9900089053,2617.9751434542072,,,,,,,,,,,,,,,,,,,2.0,15392.554398816372,1450.0,0.375,6.173730061729009,3.5
4987.0,-29.622241032967466,4.886349276148659,34.94154518562975,25.415097386017464,6.251083657778465,-26.03490856389294,-39.55485516982151,2.663751188835341,-5.113892263449543,-5.113892263430818,39.88301703346833,41079.06382962308,25750.62196441715,25750.62196441715,66829.68579404024,75805.82721964414,75795.26074928317,25750.62196441715,101545.88271370032,101545.88271370032,101545.88271370032,127521.09703798806,124055.35203282884,3465.7450051592186,0.0,89996.00205158605,55269.26333789898,38585.26523743008,25975.214324287732,64560.47956171782,19813.33110604206,1450.0,0.0,0.8867626685795347,2.872616594881768,0.001494314320929203,1.0,1.0,-5.113892263449543,353084.33542510716,1549495.44209669,4.388457052990259,1549495.44209669,4.388457052990259,0.7627783493403519,0.0919942978181449,3.9353902226220745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353902226220745,1.2792813976888302,1.2795919985548632,3.076250643315702,6518.205973227534,15392.565240732125,6481.55609982266,0.0003188046009624595,22868.38076037691,2331.925862590886,19373.80492810413,1975.578299225947,0.8471874388969558,0.8471874388969558,35561.03324366934,35405.22815468563,1.0055038022612923,0.8,4291.83997786241,4273.035954225843,1.0055038022612923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758134865049,4.886349276148659,-2.434367700231484,7.320716976380142,3.5,3.5,1.0,0.6,0.00024278059325792635,1.0000090882178658,0.00024277838683505368,198.61066045666075,0.0,4.3852000622033556e-07,1.242765697628431,0.026095435476905435,8.29218283164626e-05,0.00015985876494146377,0.0006291066205510769,0.09199429807976356,0.09199429807976356,0.09199429807976356,0.09199066897023575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497869.87806001905,592.3328818884556,0.0,0.09199429807976356,0.0919942978181449,0.0919942978181449,0.375,0.375,0.5,7.7110283549198915,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,25975.214324287732,19813.33110604206,0.7627783493403519,1.035148534331334,0.6362880838013721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44923496061624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.217072787316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46464265209835,261.46464265209835,-11.685357347901629,245.3218032381243,277.60748206611777,127689.15624476719,127697.3797700362,-8.223525269017788,0.0,nan,277.60748206611777,4.457482066117791,271.1503463004887,-1.9996536995112706,264.69321053487977,-8.45678946512021,258.236074769281,-14.913925230718974,251.7789390036984,-21.371060996301566,245.3218032381243,-27.828196761875688,1.0,1.0,26022.012520719443,26022.012520719443,276.90512517068703,3.7551251706870517,276.90512517068703,276.90512517068703,75794.93638029866,75795.26074928317,-0.3243689845112385,0.0,8546.071908451686,8546.071908451686,0.8847660171369014,3955.067173735185,276.90512517068703,3.7551251706870517,1.0,0.002,0.20573733519329318,0.004829706013283383,0.0003187084656552978,0.001681291542298011,0.1593542328276489,0.1593542328276489,0.0,7.953309018315924e-12,0.999960367266002,0.999960367266002,0.0,0.09199065183261014,3.645985534757964e-06,0.0,0.0,0.0,1601748.6035321613,268.03610773655043,0.0,1.0,1279630.0077654892,2617.975070816695,,,,,,,,,,,,,,,,,,,2.0,15392.565240732125,1450.0,0.375,6.173730061729009,3.5
4988.0,-29.622328733494626,4.88634409631744,34.94154245685334,25.41504705967384,6.251074775966957,-26.034988382554413,-39.554932003933914,2.663734425144556,-5.113897304276406,-5.113897304352816,39.883011617309116,41079.05630545603,25750.62160672591,25750.62160672591,66829.67791218194,75805.75968116052,75795.19520515109,25750.62160672591,101545.816811877,101545.816811877,101545.816811877,127521.02739007227,124055.33162484973,3465.695765222535,0.0,89995.98374732737,55269.30507913853,38585.198520209815,25975.210578195267,64560.409098405085,19813.32783297867,1450.0,0.0,0.8867626625304047,2.872616061044929,0.001494314320929203,1.0,1.0,-5.113897304276406,353084.26598546817,1549495.2091388926,4.388457256270561,1549495.2091388926,4.388457256270561,0.7627783333395128,0.09199427876981035,3.935395246295766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935395246295766,1.2792814799789407,1.2795920780421701,3.0762543723845277,6518.213874676899,15392.576080917057,6481.555697505023,0.0003188028363884953,22868.346916878825,2331.9224115145157,19373.80372554979,1975.5781765995312,0.8471886400870647,0.8471886400870647,35561.06955966226,35405.22815468563,1.0055050858247288,0.8,4291.844360818022,4273.035954225843,1.0055050858247288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758057650638,4.88634409631744,-2.4343727783736497,7.320716874691089,3.5,3.5,1.0,0.6,0.00024277838683505368,1.000009099793175,0.0002427761776220495,198.61073268663696,0.0,4.3821910398742886e-07,1.2419129407003735,0.026095873696009422,8.292111005680947e-05,0.00015985727677824422,0.0006291015671188888,0.09199427903045876,0.09199427903045876,0.09199427903045876,0.09199065124749502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497870.37875684473,592.3327175355716,0.0,0.09199427903045876,0.09199427876981035,0.09199427876981035,0.375,0.375,0.5,7.710919523648877,7.639755494892597e-11,7.639755494892597e-11,7.639755494892597e-11,7.639755494892597e-11,7.639755494892597e-11,7.639755494892597e-11,25975.210578195267,19813.32783297867,0.7627783333395128,1.035149542040819,0.6362886617221089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492354838013342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21622003039,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4645936283195,261.4645936283195,-11.685406371680472,245.32171927522253,277.6074679814584,127689.61341984088,127697.8097261683,-8.196306327423178,0.0,nan,277.6074679814584,4.4574679814584215,271.1503182401892,-1.9996817598107555,264.6931684989261,-8.45683150107385,258.2360187576762,-14.913981242323757,251.7788690164449,-21.371130983555076,245.32171927522253,-27.828280724777443,1.0,1.0,26022.012520719443,26022.012520719443,276.90511246026114,3.7551124602611594,276.90511246026114,276.90511246026114,75794.87427607275,75795.19520515109,-0.32092907834157813,0.0,8546.071908451686,8546.071908451686,0.8847656992834613,3955.0722225272452,276.90511246026114,3.7551124602611594,1.0,0.002,0.2057409798214614,0.004829688906438873,0.00031871410823513315,0.0016812858995985682,0.15935705411756657,0.15935705411756657,0.0,7.83370113568993e-12,0.999960381876382,0.999960381876382,0.0,0.09199063412910191,3.6446407084481775e-06,0.0,0.0,0.0,1601748.597723696,268.03610269572357,0.0,1.0,1279630.0251092361,2617.974999867981,,,,,,,,,,,,,,,,,,,2.0,15392.576080917057,1450.0,0.375,6.173730061729009,3.5
4989.0,-29.622416363105817,4.886338918118456,34.94153972894168,25.414996698405616,6.251063795086247,-26.03506834728862,-39.55500880312172,2.6637157793950994,-5.1139024065277,-5.113902406497376,39.88300618471767,41079.04369304487,25750.621410885764,25750.621410885764,66829.66510393063,75805.69024680155,75795.12920808539,25750.621410885764,101545.75061897116,101545.75061897116,101545.75061897116,127520.95742368668,124055.31088348445,3465.6465402022304,0.0,89995.96079582506,55269.338929459795,38585.135407072514,25975.206804715515,64560.342211788025,19813.32453758692,1450.0,0.0,0.8867626562277713,2.8726155207031563,0.001494314320929203,1.0,1.0,-5.1139024065277,353084.19569969096,1549494.975475734,4.388457468069818,1549494.975475734,4.388457468069818,0.7627783172833114,0.09199425972928807,3.9353997449938976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353997449938976,1.2792815710041794,1.2795921662631564,3.0762576700802335,6518.220862098387,15392.58691594873,6481.555928040436,0.0003188013040399472,22868.314943178564,2331.9191511044614,19373.804414635568,1975.578246866725,0.847189854730185,0.847189854730185,35561.10208061406,35405.22815468563,1.005506235255362,0.8,4291.848285752376,4273.035954225843,1.005506235255362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758015374844,4.886338918118456,-2.4343779008966866,7.320716819015143,3.5,3.5,1.0,0.6,0.0002427761776220495,1.0000090924414298,0.00024277397021394467,198.61080485825312,0.0,4.38773413421903e-07,1.243483853637673,0.026096312469422844,8.292039212938479e-05,0.0001598557854926647,0.0006290964174636319,0.0919942599926024,0.0919942599926024,0.0919942599926024,0.09199063329014724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497870.8792137771,592.3325532604239,0.0,0.0919942599926024,0.09199425972928807,0.09199425972928807,0.375,0.375,0.5,7.710810725465705,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,25975.206804715515,19813.32453758692,0.7627783172833114,1.0351504160975196,0.6362891255793913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492360076527706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21779094332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4645445533646,261.4645445533646,-11.685455446635387,245.321635342452,277.60745376431737,127690.02794972077,127698.23281214536,-8.204862424595984,0.0,nan,277.60745376431737,4.457453764317393,271.15029007992626,-1.9997099200737125,264.69312639553436,-8.456873604465613,258.23596271115736,-14.914037288842621,251.77879902680024,-21.371200973199734,245.321635342452,-27.82836465754798,1.0,1.0,26022.012520719443,26022.012520719443,276.90509963561357,3.7550996356135897,276.90509963561357,276.90509963561357,75794.80518360257,75795.12920808539,-0.32402448281936813,0.0,8546.071908451686,8546.071908451686,0.8847654146457553,3955.076743718867,276.90509963561357,3.7550996356135897,1.0,0.002,0.20574462335169688,0.004829671794857681,0.0003187197490734961,0.0016812802590553159,0.15935987453674805,0.15935987453674805,0.0,8.128811859742235e-12,0.9999603938084997,0.9999603938084997,0.0,0.0919906161870203,3.6435422677702867e-06,0.0,0.0,0.0,1601748.5918444516,268.0360975934723,0.0,1.0,1279630.0426643244,2617.974928054732,,,,,,,,,,,,,,,,,,,2.0,15392.58691594873,1450.0,0.375,6.173730061729009,3.5
4990.0,-29.622503933969476,4.886333740345473,34.94153700124393,25.41494193663823,6.251052666192401,-26.035148273950007,-39.55508560230953,2.663697006304023,-5.113907564434442,-5.113907564432065,39.88300073507297,41079.04455804628,25750.621359802157,25750.621359802157,66829.66591784844,75805.62853650225,75795.06277398298,25750.621359802157,101545.68413378514,101545.68413378514,101545.68413378514,127520.88713938712,124055.28981247892,3465.5973269082046,0.0,89995.95006515547,55269.390757390334,38585.06589751682,25975.203005601983,64560.268903118806,19813.321221179893,1450.0,0.0,0.8867626497034752,2.8726149744673863,0.001494314320929203,1.0,1.0,-5.113907564434442,353084.1246472439,1549494.7410781535,4.388457687318026,1549494.7410781535,4.388457687318026,0.7627783011708059,0.09199424069880013,3.935405513428069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935405513428069,1.2792816626163561,1.2795922550735317,3.0762619589023674,6518.229949597844,15392.597749477736,6481.554698159316,0.0003187992377954767,22868.27869658632,2331.9154549806835,19373.800738438596,1975.5778719989596,0.8471910367845323,0.8471910367845322,35561.14378043815,35405.22815468563,1.0055077091072968,0.8,4291.853318479375,4273.035954225843,1.0055077091072968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758004347484,4.886333740345473,-2.4343830641469664,7.32071680449244,3.5,3.5,1.0,0.6,0.00024277397021394467,1.0000090863522755,0.00024277176430417165,198.61087698153082,0.0,4.3841510035058116e-07,1.242468394393547,0.026096750884523196,8.29196742077056e-05,0.00015985429600623907,0.0006290914778481158,0.09199424096119144,0.09199424096119144,0.09199424096119144,0.0919906151210597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497871.3794633386,592.3323890523178,0.0,0.09199424096119144,0.09199424069880013,0.09199424069880013,0.375,0.375,0.5,7.710701953030749,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,25975.203005601983,19813.321221179893,0.7627783011708059,1.035151604125676,0.6362898614888175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492365310809743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21677548408,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4644954284232,261.4644954284232,-11.685504571576757,245.32155144313737,277.60743941374886,127690.48304362562,127698.69626324097,-8.213219615372497,0.0,nan,277.60743941374886,4.457439413748887,271.15026181960945,-1.9997381803905228,264.6930842254645,-8.456915774535503,258.23590663134365,-14.914093368656324,251.77872903723542,-21.371270962764555,245.32155144313737,-27.82844855686261,1.0,1.0,26022.012520719443,26022.012520719443,276.90508670403705,3.755086704037069,276.90508670403705,276.90508670403705,75794.73863878238,75795.06277398298,-0.3241352006007219,0.0,8546.071908451686,8546.071908451686,0.884765049670341,3955.0825409952095,276.90508670403705,3.755086704037069,1.0,0.002,0.20574826603090168,0.004829654676251832,0.0003187253885566689,0.001681274619514173,0.15936269427833444,0.15936269427833444,0.0,8.07084173798378e-12,0.9999604030515638,0.9999604030515638,0.0,0.09199059800759475,3.6426912053822732e-06,0.0,0.0,0.0,1601748.5859010764,268.03609243556554,0.0,1.0,1279630.0604109042,2617.9748554581447,,,,,,,,,,,,,,,,,,,2.0,15392.597749477736,1450.0,0.375,6.173730061729009,3.5
4991.0,-29.622591541501034,4.886328565533815,34.94153427509462,25.4148916452192,6.251043804186318,-26.035228006931117,-39.55516240149734,2.6636802697381325,-5.1139126011567555,-5.113912601190112,39.88299532435805,41079.0374182938,25750.621004314107,25750.621004314107,66829.65842260791,75805.56110349958,75794.9972949805,25750.621004314107,101545.6182992946,101545.6182992946,101545.6182992946,127520.81756224911,124055.26943068841,3465.5481315607017,0.0,89995.9318521773,55269.43284778018,38584.998893774566,25975.199262954513,64560.19815672908,19813.31795115903,1450.0,0.0,0.886762643655419,2.8726144410655507,0.001494314320929203,1.0,1.0,-5.1139126011567555,353084.05526418966,1549494.508355851,4.388457890562251,1549494.508355851,4.388457890562251,0.7627782851859206,0.09199422166726899,3.9354105411236624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354105411236624,1.2792817447796332,1.27959233443463,3.0762656914185618,6518.23785835177,15392.608581262664,6481.554286726463,0.00031879747114597787,22868.244853173852,2331.912003913044,19373.799508638265,1975.577746594226,0.8471922367907218,0.8471922367907218,35561.18012547704,35405.22815468563,1.005508993698341,0.8,4291.8577049405285,4273.035954225843,1.005508993698341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757927608674,4.886328565533815,-2.4343881378959242,7.320716703429739,3.5,3.5,1.0,0.6,0.00024277176430417165,1.0000090901634577,0.0002427695574892115,198.61094913505414,0.0,4.3811767456061256e-07,1.241625489704776,0.026097189002197756,8.291895629177187e-05,0.0001598528080123998,0.0006290864256802152,0.09199422193022834,0.09199422193022834,0.09199422193022834,0.09199059741236132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497871.879709898,592.3322248470714,0.0,0.09199422193022834,0.09199422166726899,0.09199422166726899,0.375,0.375,0.5,7.710593220274641,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,25975.199262954513,19813.31795115903,0.7627782851859206,1.0351526223691165,0.6362904481576804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492370541586275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21593257939,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46444646533183,261.46444646533183,-11.685553534668145,245.3214675854689,277.60742534523234,127690.94001118226,127699.12617112843,-8.186159946166635,0.0,nan,277.60742534523234,4.457425345232366,271.15023379326857,-1.9997662067314081,264.6930422412853,-8.45695775871468,258.2358506893377,-14.914149310662253,251.77865913739825,-21.371340862601727,245.3214675854689,-27.828532414531082,1.0,1.0,26022.012520719443,26022.012520719443,276.90507400539605,3.755074005396068,276.90507400539605,276.90507400539605,75794.67667021908,75794.9972949805,-0.3206247614143649,0.0,8546.071908451686,8546.071908451686,0.8847647315622319,3955.0875938292806,276.90507400539605,3.755074005396068,1.0,0.002,0.20575190735979024,0.0048296375851607405,0.0003187310260279326,0.0016812689820378053,0.15936551301396631,0.15936551301396631,0.0,8.065737747836588e-12,0.9999604177203181,0.9999604177203181,0.0,0.09199058032625784,3.6413410111550057e-06,0.0,0.0,0.0,1601748.5800973396,268.0360873988432,0.0,1.0,1279630.0777405223,2617.974784567235,,,,,,,,,,,,,,,,,,,2.0,15392.608581262664,1450.0,0.375,6.173730061729009,3.5
