time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4992.0,-29.622679085132184,4.8863233923843845,34.941531549741526,25.414841283950977,6.251032836255961,-26.035307892988648,-39.55524297254158,2.6636616442528127,-5.113917696888279,-5.113917696888887,39.882989895044126,41079.04048789564,25750.620804878676,25750.620804878676,66829.66129277431,75805.49175772775,75794.93133221919,25750.620804878676,101545.55213709787,101545.55213709787,101545.55213709787,127520.74763004431,124055.24867918638,3465.4989508579297,0.0,89995.90897037805,55269.482363248964,38584.91845236565,25975.195492946437,64560.113945312085,19813.314658680487,1450.0,0.0,0.886762637374142,2.872613901414488,0.001494314320929203,1.0,1.0,-5.113917696888279,353083.98506825883,1549494.2748334918,4.388458101643836,1549494.2748334918,4.388458101643836,0.7627782691399104,0.09199420264511894,3.9354150425292533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354150425292533,1.2792818357059872,1.2795924225597741,3.076268991466956,6518.244850758322,15392.619409393983,6481.554510476319,0.00031879593734643373,22868.21288169355,2331.9087437293624,19373.800177441557,1975.577814793182,0.8471934504751204,0.8471934504751204,35561.21266597568,35405.22815468563,1.0055101438207383,0.8,4291.86163223398,4273.035954225843,1.0055101438207383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757884556766,4.8863233923843845,-2.434393254347292,7.320716646731677,3.5,3.5,1.0,0.6,0.0002427695574892115,1.000009083539634,0.000242767352302345,198.61102123599514,0.0,4.3829761380168314e-07,1.24213543751397,0.026097627299811556,8.291820312284134e-05,0.00015985135436637015,0.0006290814245420873,0.09199420290596645,0.09199420290596645,0.09199420290596645,0.09199057947934854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497872.37970945664,592.3320607217793,0.0,0.09199420290596645,0.09199420264511894,0.09199420264511894,0.375,0.375,0.5,7.710484519901771,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25975.195492946437,19813.314658680487,0.7627782691399104,1.0351540170667097,0.6362913256735123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492375774556652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.2164425272,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4643974490239,261.4643974490239,-11.685602550976057,245.32138375376968,277.6074111443175,127691.3542003931,127699.54925757324,-8.1950571801049,0.0,nan,277.6074111443175,4.457411144317518,271.1502056661882,-1.999794333811792,264.69300018805956,-8.45699981194042,258.235794709953,-14.914205290046993,251.77858923185576,-21.371410768144216,245.32138375376968,-27.828616246230297,1.0,1.0,26022.012520719443,26022.012520719443,276.90506119120835,3.7550611912083696,276.90506119120835,276.90506119120835,75794.60757770817,75794.93133221919,-0.3237545110168867,0.0,8546.071908451686,8546.071908451686,0.8847644467530439,3955.0921177418995,276.90506119120835,3.7550611912083696,1.0,0.002,0.2057555476155778,0.004829620487992395,0.0003187366617977825,0.0016812633461012652,0.15936833089889124,0.15936833089889124,0.0,7.899047735349107e-12,0.9999604293772567,0.9999604293772567,0.0,0.09199056237723151,3.6402678874397865e-06,0.0,0.0,0.0,1601748.574225607,268.0360823031117,0.0,1.0,1279630.0952731753,2617.9747128457666,,,,,,,,,,,,,,,,,,,2.0,15392.619409393983,1450.0,0.375,6.173730061729009,3.5
4993.0,-29.62276657148025,4.886318219695537,34.94152882466499,25.41479095760735,6.2510217424154995,-26.035387740091874,-39.55531980665398,2.6636429111501663,-5.113922848145535,-5.1139228481365455,39.8829844523237,41079.02811512739,25750.62074966761,25750.62074966761,66829.648864795,75805.42233249724,75794.86499487651,25750.62074966761,101545.48574454412,101545.48574454412,101545.48574454412,127520.67744323997,124055.22766107839,3465.4497821615755,0.0,89995.88582648178,55269.51625543093,38584.855078945395,25975.191698695853,64560.04677764125,19813.311346515562,1450.0,0.0,0.8867626308586132,2.872613355883207,0.001494314320929203,1.0,1.0,-5.113922848145535,353083.9141074499,1549494.0407339449,4.388458320597425,1549494.0407339449,4.388458320597425,0.7627782530479009,0.09199418363151879,3.9354195133204666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354195133204666,1.279281927128158,1.279592511182938,3.0762722663916895,6518.251789930853,15392.630235885188,6481.554770434575,0.0003187944170331814,22868.18102158282,2331.9054949022166,19373.800954474184,1975.5778940284588,0.8471946647697661,0.8471946647697661,35561.24498515673,35405.22815468563,1.0055112861210718,0.8,4291.8655328167415,4273.035954225843,1.0055112861210718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757872638417,4.886318219695537,-2.4343984113400308,7.320716631035568,3.5,3.5,1.0,0.6,0.000242767352302345,1.0000090776023913,0.00024276514857685176,198.61109328980365,0.0,4.379744155714352e-07,1.2412194937294474,0.026098065274227127,8.291748489221317e-05,0.00015984986741013183,0.0006290762874075222,0.09199418389377494,0.09199418389377494,0.09199418389377494,0.09199056133373133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497872.8795160026,592.3318966590065,0.0,0.09199418389377494,0.09199418363151879,0.09199418363151879,0.375,0.375,0.5,7.710375845968211,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,25975.191698695853,19813.311346515562,0.7627782530479009,1.0351549015286614,0.6362917960176274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492381003713732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.215526583415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46434838293635,261.46434838293635,-11.685651617063627,245.32129995206608,277.6073968138446,127691.76703207543,127699.97041186913,-8.20337979370727,0.0,nan,277.6073968138446,4.457396813844639,271.1501774414699,-1.9998225585300702,264.69295806909673,-8.457041930903245,258.2357386967433,-14.914261303256694,251.77851932439762,-21.371480675602356,245.32129995206608,-27.828700047933893,1.0,1.0,26022.012520719443,26022.012520719443,276.90504827764096,3.755048277640981,276.90504827764096,276.90504827764096,75794.53853121208,75794.86499487651,-0.3264636644307757,0.0,8546.071908451686,8546.071908451686,0.8847641638808115,3955.096610887069,276.90504827764096,3.755048277640981,1.0,0.002,0.2057591869951318,0.004829603386035684,0.00031874229617348526,0.001681257711937229,0.15937114808674263,0.15937114808674263,0.0,8.110714357079107e-12,0.9999604388961918,0.9999604388961918,0.0,0.09199054424007039,3.639391448397638e-06,0.0,0.0,0.0,1601748.568289892,268.03607715185444,0.0,1.0,1279630.1129968748,2617.974640342794,,,,,,,,,,,,,,,,,,,2.0,15392.630235885188,1450.0,0.375,6.173730061729009,3.5
4994.0,-29.622853999364548,4.88631304637674,34.941526099284495,25.41473623076456,6.251010505330953,-26.03546754889657,-39.555396570917196,2.6636240549919963,-5.113928050841309,-5.113928050829367,39.882978993402936,41079.02922992247,25750.620825305727,25750.620825305727,66829.6500552282,75805.36063796777,75794.79825433956,25750.620825305727,101545.41907964529,101545.41907964529,101545.41907964529,127520.60696025063,124055.20633783641,3465.400622414217,0.0,89995.8749158021,55269.56813745966,38584.78530926937,25975.187880605343,64559.97318987471,19813.30801478281,1450.0,0.0,0.8867626241396984,2.8726128049045503,0.001494314320929203,1.0,1.0,-5.113928050841309,353083.842438066,1549493.8059380609,4.388458546385779,1549493.8059380609,4.388458546385779,0.762778236902634,0.09199416462580294,3.9354252549023845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354252549023845,1.279282019118094,1.2795926003758742,3.0762765333130933,6518.260831025291,15392.641060605845,6481.553568530917,0.0003187923623462574,22868.14488566227,2331.901810063811,19373.79736190372,1975.5775276882237,0.8471958463955065,0.8471958463955064,35561.28649082507,35405.22815468563,1.0055127531121764,0.8,4291.870542111198,4273.035954225843,1.0055127531121764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757888966332,4.88631304637674,-2.4344036061622005,7.320716652538941,3.5,3.5,1.0,0.6,0.00024276514857685176,1.0000090715426486,0.00024276294634243052,198.61116529550722,0.0,4.376843295229261e-07,1.2403973898679725,0.02609850295855665,8.291676732026488e-05,0.00015984838125658688,0.0006290713565524369,0.09199416488640998,0.09199416488640998,0.09199416488640998,0.09199054299257264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497873.37914869824,592.3317326523352,0.0,0.09199416488640998,0.09199416462580294,0.09199416462580294,0.375,0.375,0.5,7.710267191715863,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,25975.187880605343,19813.30801478281,0.762778236902634,1.0351560998744258,0.6362925385533634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449238622945277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21470447956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46429926841375,261.46429926841375,-11.685700731586223,245.32121618370053,277.60738235316467,127692.2204931744,127700.43197099482,-8.211477820408026,0.0,nan,277.60738235316467,4.4573823531646894,271.15014911925573,-1.9998508807442477,264.69291588534406,-8.457084114655913,258.23568265145065,-14.914317348549332,251.77844941756717,-21.371550582432803,245.32121618370053,-27.82878381629945,1.0,1.0,26022.012520719443,26022.012520719443,276.9050352654495,3.7550352654495214,276.9050352654495,276.9050352654495,75794.47201764924,75794.79825433956,-0.3262366903218208,0.0,8546.071908451686,8546.071908451686,0.8847638006040767,3955.1023811768964,276.9050352654495,3.7550352654495214,1.0,0.002,0.2057628257260163,0.004829586276905017,0.0003187479295102567,0.001681252078461869,0.15937396475512836,0.15937396475512836,0.0,7.972125563859844e-12,0.9999604459379744,0.9999604459379744,0.0,0.09199052588290933,3.638742893602642e-06,0.0,0.0,0.0,1601748.5622949053,268.03607194915867,0.0,1.0,1279630.130897551,2617.9745671158435,,,,,,,,,,,,,,,,,,,2.0,15392.641060605845,1450.0,0.375,6.173730061729009,3.5
4995.0,-29.622941465395822,4.886307875087193,34.941523375054835,25.41468593934553,6.251001557195662,-26.035547163135202,-39.55547333518041,2.663607255059503,-5.1139331275326185,-5.113933127500594,39.882973575847295,41079.022390547805,25750.62058166355,25750.62058166355,66829.64297221135,75805.29323984237,75794.73252950699,25750.62058166355,101545.35311117054,101545.35311117054,101545.35311117054,127520.53723271217,124055.18575434881,3465.3514783633605,0.0,89995.85657104327,55269.6103620056,38584.718010041855,25975.184121541635,64559.90213158349,19813.304731586326,1450.0,0.0,0.8867626179128338,2.8726122672701138,0.001494314320929203,1.0,1.0,-5.1139331275326185,353083.7725044528,1549493.5729211608,4.3884587556388475,1549493.5729211608,4.3884587556388475,0.7627782208925648,0.09199414561703013,3.9354302612373875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354302612373875,1.2792821015677656,1.279592680028137,3.0762802484412948,6518.268702936147,15392.651883581513,6481.553178450665,0.0003187906048253107,22868.111133227543,2331.898368273319,19373.796195927738,1975.5774087917628,0.8471970458363508,0.8471970458363508,35561.322681412705,35405.22815468563,1.005514032245527,0.8,4291.874909931721,4273.035954225843,1.005514032245527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587578363715675,4.886307875087193,-2.434408708186026,7.320716583273219,3.5,3.5,1.0,0.6,0.00024276294634243052,1.0000090755072901,0.00024276074316553615,198.61123733267456,0.0,4.3738834465712684e-07,1.2395585687582975,0.026098940346901307,8.291604975405681e-05,0.0001598468965883737,0.0006290663139987691,0.09199414588002994,0.09199414588002994,0.09199414588002994,0.09199052512978427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497873.8788140515,592.3315686369588,0.0,0.09199414588002994,0.09199414561703013,0.09199414561703013,0.375,0.375,0.5,7.710158572220422,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,25975.184121541635,19813.304731586326,0.7627782208925648,1.035157129513638,0.6362931329546029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449239145170324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21386565844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4642503188807,261.4642503188807,-11.685749681119262,245.32113245683175,277.6073681809689,127692.67622259846,127700.86011587277,-8.183893274316763,0.0,nan,277.6073681809689,4.457368180968899,271.150121036123,-1.999878963876995,264.69287389127857,-8.457126108721411,258.2356267464504,-14.91437325354957,251.77837960163157,-21.371620398368407,245.32113245683175,-27.82886754316823,1.0,1.0,26022.012520719443,26022.012520719443,276.90502249813005,3.7550224981300744,276.90502249813005,276.90502249813005,75794.40999253432,75794.73252950699,-0.3225369726715144,0.0,8546.071908451686,8546.071908451686,0.8847634838472215,3955.1074125435744,276.90502249813005,3.7550224981300744,1.0,0.002,0.20576646326967682,0.004829569196228254,0.0003187535610909514,0.0016812464470796493,0.1593767805454757,0.1593767805454757,0.0,8.170600480916779e-12,0.999960458836317,0.999960458836317,0.0,0.09199050806146042,3.6375555697196106e-06,0.0,0.0,0.0,1601748.5564451113,268.03606687246736,0.0,1.0,1279630.1483646948,2617.9744956623726,,,,,,,,,,,,,,,,,,,2.0,15392.651883581513,1450.0,0.375,6.173730061729009,3.5
4996.0,-29.623028869080322,4.886302704684283,34.94152065128333,25.414631247427337,6.25099051780509,-26.035626930392553,-39.555550169292815,2.663588579247668,-5.113938256560516,-5.1139382565890426,39.88296814061518,41079.024081453594,25750.62047527881,25750.62047527881,66829.64455673241,75805.23176682477,75794.66635890325,25750.62047527881,101545.28683418207,101545.28683418207,101545.28683418207,127520.46717196694,124055.16482501134,3465.302346955613,0.0,89995.84612309442,55269.663060270665,38584.64784758195,25975.18033778487,64559.82818536682,19813.301428059538,1450.0,0.0,0.8867626114833469,2.872611724093232,0.001494314320929203,1.0,1.0,-5.113938256560516,353083.70184989716,1549493.3391445882,4.388458971701017,1549493.3391445882,4.388458971701017,0.7627782048249367,0.09199412661575787,3.9354360506338315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354360506338315,1.279282192720113,1.2795927683839823,3.076284554751747,6518.277827491252,15392.662702878708,6481.551915907892,0.00031878852877866,22868.074837247048,2331.8946671133413,19373.792422102902,1975.5770239687256,0.8471982254731504,0.8471982254731505,35561.36453270745,35405.22815468563,1.0055155114533838,0.8,4291.879960939624,4273.035954225843,1.0055155114533838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587578134064115,4.886302704684283,-2.434413848344519,7.320716553028802,3.5,3.5,1.0,0.6,0.00024276074316553615,1.0000090690446295,0.00024275854157748838,198.61130931853884,0.0,4.375756890530077e-07,1.2400895027762238,0.026099377922590362,8.291533154067019e-05,0.00015984541162486596,0.0006290613954369016,0.09199412687772279,0.09199412687772279,0.09199412687772279,0.0919905070684892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497874.3782579509,592.3314046932119,0.0,0.09199412687772279,0.09199412661575787,0.09199412661575787,0.375,0.375,0.5,7.710049980756667,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,25975.18033778487,19813.301428059538,0.7627782048249367,1.0351583397162767,0.6362938879500394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492396676235895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21439659246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4642013198914,261.4642013198914,-11.685798680108576,245.3210487556699,277.6073538841505,127693.13176909937,127701.3239308014,-8.192161702030027,0.0,nan,277.6073538841505,4.457353884150507,271.1500928584423,-1.999907141557685,264.69283183272205,-8.457168167277928,258.23557080702494,-14.914429192975035,251.77830978133898,-21.371690218661,245.3210487556699,-27.828951244330085,1.0,1.0,26022.012520719443,26022.012520719443,276.90500962623247,3.755009626232493,276.90500962623247,276.90500962623247,75794.34377120454,75794.66635890325,-0.32258769871259574,0.0,8546.071908451686,8546.071908451686,0.8847631175450434,3955.1132308870006,276.90500962623247,3.755009626232493,1.0,0.002,0.20577009988509892,0.004829552109587685,0.0003187591911990415,0.001681240816863034,0.15937959559952075,0.15937959559952075,0.0,8.0620757465788e-12,0.9999604689174677,0.9999604689174677,0.0,0.09199048998834614,3.6366274117340003e-06,0.0,0.0,0.0,1601748.5505350097,268.03606174343946,0.0,1.0,1279630.1660119074,2617.97442347229,,,,,,,,,,,,,,,,,,,2.0,15392.662702878708,1450.0,0.375,6.173730061729009,3.5
4997.0,-29.623135010789014,4.8862975334988885,34.941517927129915,25.41458092108371,6.250980143084211,-26.035723495359544,-39.555640728771664,2.663568627825974,-5.113943464302167,-5.113943464287101,39.8829626820584,41078.98502020498,25750.62056929892,25750.62056929892,66829.6055895039,75805.15291810672,75794.59959486146,25750.62056929892,101545.22016416038,101545.22016416038,101545.22016416038,127520.396682232,124055.14345824739,3465.253223984612,0.0,89995.81998594894,55269.68198910109,38584.59777427539,25975.176518071632,64559.77429234702,19813.298095096798,1450.0,0.0,0.8867626047374257,2.872611172580406,0.001494314320929203,1.0,1.0,-5.113943464302167,353083.63011103333,1549493.104364141,4.388459198396923,1549493.104364141,4.388459198396923,0.7627781886799557,0.09199410762423219,3.9354401791908424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354401791908424,1.279282289785757,1.279592862656592,3.076287548583132,6518.284171060707,15392.673520509383,6481.552585597758,0.00031878715963568006,22868.044205528437,2331.8915435473314,19373.794423850726,1975.5772280901967,0.847199447828907,0.8471994478289069,35561.39437785875,35405.22815468563,1.00551656631187,0.8,4291.883562933205,4273.035954225843,1.00551656631187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757833702428,4.8862975334988885,-2.4344190462591557,7.320716579758044,3.5,3.5,1.0,0.6,0.00024275854157748838,1.0000110133296498,0.00024275586802708935,198.61139673714203,0.0,4.372602847481728e-07,1.2391956469763217,0.02609981518287511,8.29144850356386e-05,0.00015984405654184978,0.0006290567225196485,0.09199410788357086,0.09199410788357086,0.09199410788357086,0.09199048870742388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497874.8774991388,592.3312408146685,0.0,0.09199410788357086,0.09199410762423219,0.09199410762423219,0.375,0.375,0.5,7.709941407790611,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,25975.176518071632,19813.298095096798,0.7627781886799557,1.0351586002590154,0.6362938140735496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492401897048035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21350273666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4641506374033,261.4641506374033,-11.685849362596684,245.32096184501887,277.6073394298282,127693.46589338113,127701.93951919352,-8.473625812417685,0.0,nan,277.6073394298282,4.45733942982821,271.1500639128465,-1.9999360871534577,264.69278839587037,-8.457211604129611,258.2355128789039,-14.914487121096101,251.77823736195208,-21.371762638047898,245.32096184501887,-27.829038154981106,1.0,1.0,26022.012520719443,26022.012520719443,276.9049966062854,3.754996606285431,276.9049966062854,276.9049966062854,75794.27035948298,75794.59959486146,-0.32923537847818807,0.0,8546.071908451686,8546.071908451686,0.8847628563261503,3955.117380086797,276.9049966062854,3.754996606285431,1.0,0.002,0.2057737358958239,0.004829535011468146,0.00031876482031831157,0.0016812351875270014,0.15938241015915577,0.15938241015915577,0.0,7.84531294095725e-12,0.9999604754807846,0.9999604754807846,0.0,0.09199047160135769,3.636022874498083e-06,0.0,0.0,0.0,1601748.5445342085,268.0360565356978,0.0,1.0,1279630.183929946,2617.974350174323,,,,,,,,,,,,,,,,,,,2.0,15392.673520509383,1450.0,0.375,6.173730061729009,3.5
4998.0,-29.623221001896567,4.886292361464937,34.94151520268635,25.414527381677203,6.250968874694239,-26.035802014234587,-39.55571752795947,2.6635498871637053,-5.113948675857273,-5.113948675863904,39.88295722537701,41078.99098223489,25750.620671121764,25750.620671121764,66829.61165335665,75805.09362045667,75794.53285974784,25750.620671121764,101545.1535308696,101545.1535308696,101545.1535308696,127520.3262286085,124055.12211913899,3465.2041094695,0.0,89995.81045633259,55269.73204234667,38584.53157109546,25975.172697738893,64559.70426883435,19813.294761783895,1450.0,0.0,0.8867625979651614,2.872610620663805,0.001494314320929203,1.0,1.0,-5.113948675857273,353083.5583196476,1549492.869665743,4.388459425978092,1549492.869665743,4.388459425978092,0.7627781725396812,0.09199408863604172,3.9354458034299706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354458034299706,1.2792823822060566,1.2795929516789246,3.0762917227418525,6518.29301560215,15392.683959841517,6481.551339220828,0.0003187851462001027,22868.009102779662,2331.887964063127,19373.790698346675,1975.5768481945083,0.8472005853798503,0.8472005853798503,35561.435035218135,35405.22815468563,1.0055180033215456,0.8,4291.888469845757,4273.035954225843,1.0055180033215456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757855682812,4.886292361464937,-2.4344242472406106,7.320716608705547,3.5,3.5,1.0,0.6,0.00024275586802708935,1.0000089224884336,0.0002427537020599905,198.61146755970432,0.0,5.309975789977331e-07,1.5048471388795757,0.026100346180454106,8.291376716123377e-05,0.0001598421008658556,0.0006290499250639614,0.09199408889665768,0.09199408889665768,0.09199408889665768,0.09199047033069584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497875.3766592552,592.3310769627236,0.0,0.09199408889665768,0.09199408863604172,0.09199408863604172,0.375,0.375,0.5,7.709832853470535,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,25975.172697738893,19813.294761783895,0.7627781725396812,1.0351598169513003,0.6362945965671876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492408237127923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.47915422857,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4641003281428,261.4641003281428,-11.685899671857158,245.32087578085654,277.60732487547136,127693.94557304734,127702.356799267,-8.411226219677044,0.0,nan,277.60732487547136,4.457324875471386,271.15003505652555,-1.9999649434744242,264.69274523759015,-8.457254762409832,258.23545541866275,-14.914544581337225,251.77816559975076,-21.371834400249213,245.32087578085654,-27.829124219143438,1.0,1.0,26022.012520719443,26022.012520719443,276.90498358584455,3.7549835858445704,276.90498358584455,276.90498358584455,75794.2064046251,75794.53285974784,-0.326455122733023,0.0,8546.071908451686,8546.071908451686,0.8847625004735342,3955.1230324471203,276.90498358584455,3.7549835858445704,1.0,0.002,0.20577737128188042,0.004829517916566544,0.00031877044846726697,0.0016812295595453424,0.1593852242336335,0.1593852242336335,0.0,8.012609239299584e-12,0.9999604822647706,0.9999604822647706,0.0,0.09199045323800434,3.635398037385952e-06,0.0,0.0,0.0,1601748.538529012,268.0360513241427,0.0,1.0,1279630.2018611075,2617.9742768226865,,,,,,,,,,,,,,,,,,,2.0,15392.683959841517,1450.0,0.375,6.173730061729009,3.5
4999.0,-29.623308455510216,4.886287191270183,34.94151247929604,25.41447702040898,6.250959909671616,-26.035881618990317,-39.555794292222686,2.663533073284562,-5.113953760285938,-5.113953760288743,39.88295180687973,41078.984154419275,25750.620450264232,25750.620450264232,66829.60460468351,75805.02614371233,75794.46708950381,25750.620450264232,101545.08753976805,101545.08753976805,101545.08753976805,127520.25647539417,124055.1014656244,3465.1550097697705,0.0,89995.79203031957,55269.77467708356,38584.46372581779,25975.168935626123,64559.63266144392,19813.2914761635,1450.0,0.0,0.8867625917023993,2.872610082210381,0.001494314320929203,1.0,1.0,-5.113953760285938,353083.48827950424,1549492.6366071575,4.3884596364375,1549492.6366071575,4.3884596364375,0.7627781565258146,0.09199406964510068,3.9354508119060787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354508119060787,1.2792824646458905,1.2795930313677444,3.076295439565354,6518.300891105143,15392.694799319303,6481.550954265467,0.0003187833880981734,22867.975317605713,2331.8845189341637,19373.789547689343,1975.5767308601146,0.8472017867175915,0.8472017867175915,35561.471241245905,35405.22815468563,1.0055192830019548,0.8,4291.892839529742,4273.035954225843,1.0055192830019548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757808006542,4.886287191270183,-2.4344293546471536,7.320716545917337,3.5,3.5,1.0,0.6,0.0002427537020599905,1.0000090742460677,0.0002427514992731528,198.61153958683693,0.0,4.301859041879757e-07,1.2191468524687232,0.026100776366358294,8.291304961902445e-05,0.00015984065244096607,0.0006290450254243972,0.09199406990492441,0.09199406990492441,0.09199406990492441,0.09199045243795788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497875.8758460223,592.3309131038816,0.0,0.09199406990492441,0.09199406964510068,0.09199406964510068,0.375,0.375,0.5,7.709724331958275,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,25975.168935626123,19813.2914761635,0.7627781565258146,1.0351608559352174,0.6362951965640958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492413373571553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.193453942156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46405040069016,261.46405040069016,-11.685949599309822,245.32079017759986,277.60731062382547,127694.4193955752,127702.7667872281,-8.34739165291422,0.0,nan,277.60731062382547,4.457310623825492,271.15000653454945,-1.9999934654505296,264.6927024452968,-8.457297554703189,258.2353983560526,-14.914601643947378,251.7780942668166,-21.371905733183382,245.32079017759986,-27.829209822400117,1.0,1.0,26022.012520719443,26022.012520719443,276.9049708054578,3.7549708054578446,276.9049708054578,276.9049708054578,75794.1442091401,75794.46708950381,-0.3228803637175588,0.0,8546.071908451686,8546.071908451686,0.8847621835809427,3955.128065965609,276.9049708054578,3.7549708054578446,1.0,0.002,0.2057810055473921,0.004829500848344988,0.00031877607496418454,0.0016812239329697953,0.15938803748209227,0.15938803748209227,0.0,7.933979861984852e-12,0.9999604944360279,0.9999604944360279,0.0,0.09199043536749725,3.6342776034222115e-06,0.0,0.0,0.0,1601748.5326703,268.03604623971404,0.0,1.0,1279630.2193548642,2617.974205260356,,,,,,,,,,,,,,,,,,,2.0,15392.694799319303,1450.0,0.375,6.173730061729009,3.5
5000.0,-29.623395747802103,4.8862820218322325,34.94150975636666,25.41442239833998,6.2509488729328915,-26.035961285726984,-39.555874828342326,2.663514410987624,-5.1139588944622005,-5.113958894467451,39.88294637340614,41079.001583860205,25750.62035947168,25750.62035947168,66829.62194333188,75804.96478612961,75794.40092705646,25750.62035947168,101545.02128652814,101545.02128652814,101545.02128652814,127520.18643725675,124055.08051498841,3465.1059222683407,0.0,89995.78165061862,55269.84303878128,38584.376235374824,25975.165150728608,64559.54138610343,19813.2881718762,1450.0,0.0,0.8867625852402987,2.8726095384885673,0.001494314320929203,1.0,1.0,-5.1139588944622005,353083.417554069,1549492.402906385,4.38845985359566,1549492.402906385,4.38845985359566,0.7627781404623883,0.09199405065974807,3.9354566000346627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354566000346627,1.2792825557348004,1.279593119660634,3.0762997450349787,6518.310013878636,15392.705606631846,6481.549687182713,0.00031878131219336694,22867.939046723568,2331.880820333505,19373.785760294195,1975.576344653291,0.8472029648456666,0.8472029648456667,35561.51308333166,35405.22815468563,1.0055207618858697,0.8,4291.897889426215,4273.035954225843,1.0055207618858697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757788407257,4.8862820218322325,-2.434434498273434,7.320716520105666,3.5,3.5,1.0,0.6,0.0002427514992731528,1.0000090575136056,0.00024274930056806014,198.61161148115005,0.0,4.3749888521734736e-07,1.2398718407059623,0.02610121386524351,8.291229682613444e-05,0.00015983920244701835,0.000629040244214395,0.09199405091997823,0.09199405091997823,0.09199405091997823,0.09199043435583004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497876.37482872163,592.330749311106,0.0,0.09199405091997823,0.09199405065974807,0.09199405065974807,0.375,0.375,0.5,7.70961583759446,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,25975.165150728608,19813.2881718762,0.7627781404623883,1.0351625880309783,0.6362963661433714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492418597377545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21417893039,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.464000611955,261.464000611955,-11.68599938804499,245.32070496047743,277.60729626347427,127694.89024714632,127703.21444690114,-8.324199754820551,0.0,nan,277.60729626347427,4.457296263474291,271.1499780028525,-2.000021997147485,264.6926597422389,-8.457340257761075,258.235341481638,-14.914658518361989,251.77802322104884,-21.371976778951137,245.32070496047743,-27.82929503952255,1.0,1.0,26022.012520719443,26022.012520719443,276.90495792942437,3.7549579294243927,276.90495792942437,276.90495792942437,75794.07822767929,75794.40092705646,-0.3226993771677371,0.0,8546.071908451686,8546.071908451686,0.8847618173586763,3955.133883034836,276.90495792942437,3.7549579294243927,1.0,0.002,0.20578463891263707,0.004829483775630862,0.0003187817000335359,0.0016812183079115747,0.15939085001676795,0.15939085001676795,0.0,7.945110715168457e-12,0.9999605042132258,0.9999605042132258,0.0,0.09199041728233871,3.6333774093525325e-06,0.0,0.0,0.0,1601748.526754266,268.0360411055378,0.0,1.0,1279630.2370197885,2617.9741329978233,,,,,,,,,,,,,,,,,,,2.0,15392.705606631846,1450.0,0.375,6.173730061729009,3.5
5001.0,-29.62348382963791,4.886276883084851,34.941507049151895,25.414389988314383,6.2509583220793585,-26.036039614466247,-39.55594761120153,2.663514106871963,-5.113962602190213,-5.113962602155023,39.882941380951394,41078.969278010074,25750.61667449267,25750.61667449267,66829.58595250275,75804.88297351627,75794.34573428288,25750.61667449267,101544.96240877555,101544.96240877555,101544.96240877555,127520.1244328066,124055.06751142352,3465.0569213830795,0.0,89995.75408221151,55269.865198713735,38584.3209816642,25975.16202403105,64559.48300569525,19813.28540741043,1450.0,0.0,0.8867625844472057,2.8726091458311815,0.001494314320929203,1.0,1.0,-5.113962602190213,353083.36647856736,1549492.188173904,4.388459880247461,1549492.188173904,4.388459880247461,0.7627781258526922,0.09199403161300124,3.9354609598247174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354609598247174,1.2792825616661199,1.279593122780482,3.076303138768051,6518.31720479178,15392.716414261082,6481.549763077511,0.00031877972738492263,22867.906707990787,2331.877522700493,19373.785987148825,1975.5763677860255,0.8472041728410147,0.8472041728410147,35561.54460002304,35405.22815468563,1.0055218758250801,0.8,4291.901693156977,4273.035954225843,1.0055218758250801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756992934933,4.886276883084851,-2.434438589407735,7.320715472492586,3.5,3.5,1.0,0.6,0.00024274930056806014,1.0000091394442074,0.00024274708199464772,198.6116840257813,0.0,4.3668836162651195e-07,1.2375748168495349,0.026101650553605138,8.29116165105011e-05,0.00015983768405755905,0.0006290349655173213,0.09199403187968548,0.09199403187968548,0.09199403187968548,0.09199042169937176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497876.87502332014,592.3305851430802,0.0,0.09199403187968548,0.09199403161300124,0.09199403161300124,0.375,0.375,0.5,7.709507535204597,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,25975.16202403105,19813.28540741043,0.7627781258526922,1.0351629666335345,0.6362964411345458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492423811550994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.211881906536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4639527272902,261.4639527272902,-11.6860472727098,245.32062010914115,277.60728534547957,127695.53805995783,127703.5439173669,-8.005857409051911,0.0,nan,277.60728534547957,4.45728534547959,271.14995229819107,-2.00004770180891,264.6926192509059,-8.457380749094057,258.2352862036414,-14.91471379635857,251.77795315638198,-21.372046843617994,245.32062010914115,-27.82937989085883,1.0,1.0,26022.012520719443,26022.012520719443,276.9049477634745,3.754947763474547,276.9049477634745,276.9049477634745,75794.06072324142,75794.34573428288,-0.2850110414583469,0.0,8546.071908451686,8546.071908451686,0.8847615415091503,3955.138264623841,276.9049477634745,3.754947763474547,1.0,0.002,0.20578826559234467,0.004829466984406557,0.0003187873156878991,0.0016812126924308033,0.15939365784394954,0.15939365784394954,0.0,8.118702325005112e-12,0.9999605768820514,0.9999605768820514,0.0,0.09199040492144239,3.6266915588445817e-06,0.0,0.0,0.0,1601748.5224819055,268.03603739780976,0.0,1.0,1279630.249776796,2617.974080812282,,,,,,,,,,,,,,,,,,,2.0,15392.716414261082,1450.0,0.375,6.173730061729009,3.5
5002.0,-29.623570698148043,4.886271729420262,34.9415043335503,25.414317415002756,6.250922726833516,-26.036121355644458,-39.55602849656714,2.6634733844720664,-5.113968451960034,-5.113968451963932,39.882935724649535,41078.98022893417,25750.618467064298,25750.618467064298,66829.59869599846,75804.83032477101,75794.27378149923,25750.618467064298,101544.89224856353,101544.89224856353,101544.89224856353,127520.0501569112,124055.04226196918,3465.007894942018,0.0,89995.73923584865,55269.91361076298,38584.25069453964,25975.157908347675,64559.40860288731,19813.281831747998,1450.0,0.0,0.8867625751470082,2.8726085263264465,0.001494314320929203,1.0,1.0,-5.113968451960034,353083.28589555447,1549491.9448884404,4.3884601927795455,1549491.9448884404,4.3884601927795455,0.7627781090555208,0.09199401268938945,3.9354658349231895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354658349231895,1.2792827551070385,1.2795933134300301,3.0763064844049324,6518.324293794865,15392.727203163378,6481.549900994718,0.00031877816805243533,22867.87460768419,2331.874249380185,19373.786399392586,1975.57640982319,0.847205380113572,0.847205380113572,35561.579841843406,35405.22815468563,1.00552312142711,0.8,4291.905946471342,4273.035954225843,1.00552312142711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587573798953755,4.886271729420262,-2.4344442526875696,7.320715982107831,3.5,3.5,1.0,0.6,0.00024274708199464772,1.000009013554404,0.00024274489400033937,198.61175557115715,0.0,4.406346015739647e-07,1.248758460860616,0.02610209118820671,8.291086046520764e-05,0.0001598362215294401,0.0006290299890123258,0.09199401294860374,0.09199401294860374,0.09199401294860374,0.09199040089600852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497877.3722673568,592.3304219088564,0.0,0.09199401294860374,0.09199401268938945,0.09199401268938945,0.375,0.375,0.5,7.709399176505983,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,25975.157908347675,19813.281831747998,0.7627781090555208,1.0351643570199869,0.6362973440728975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449242907288938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.22306555055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46390241586084,261.46390241586084,-11.686097584139134,245.32053535716867,277.60726947459176,127695.6758970782,127704.08748643917,-8.411589360962743,0.0,nan,277.60726947459176,4.457269474591783,271.1499226510899,-2.000077348910054,264.6925758275829,-8.457424172417063,258.23522900410404,-14.914770995895935,251.77788218062778,-21.372117819372193,245.32053535716867,-27.82946464283131,1.0,1.0,26022.012520719443,26022.012520719443,276.90493349426725,3.754933494267277,276.90493349426725,276.90493349426725,75793.92416306412,75794.27378149923,-0.3496184351097327,0.0,8546.071908451686,8546.071908451686,0.8847612330553397,3955.1431640978053,276.90493349426725,3.754933494267277,1.0,0.002,0.20579189454403007,0.004829449804872809,0.00031879293344753425,0.0016812070745353357,0.15939646672376712,0.15939646672376712,0.0,7.982870007389176e-12,0.9999605521765883,0.9999605521765883,0.0,0.09199038372582194,3.628963567504535e-06,0.0,0.0,0.0,1601748.5157413012,268.03603154803994,0.0,1.0,1279630.2699038312,2617.9739984779258,,,,,,,,,,,,,,,,,,,2.0,15392.727203163378,1450.0,0.375,6.173730061729009,3.5
5003.0,-29.623658061522153,4.886266578452813,34.94150161958013,25.41427173363047,6.250921670574001,-26.036200088309933,-39.556105121131964,2.6634636974921904,-5.11397347700705,-5.1139734770469385,39.88293034047319,41078.9802171986,25750.61814291186,25750.61814291186,66829.59836011045,75804.76257333237,75794.20861542627,25750.61814291186,101544.82675833812,101544.82675833812,101544.82675833812,127519.98093787392,124055.0220512972,3464.958886576713,0.0,89995.72601685938,55269.96827066054,38584.17527355427,25975.154179535784,64559.32945309005,19813.278574268785,1450.0,0.0,0.8867625690621882,2.8726079941618954,0.001494314320929203,1.0,1.0,-5.11397347700705,353083.21667345014,1549491.7133083378,4.3884603972592355,1549491.7133083378,4.3884603972592355,0.7627780931471213,0.09199399374345658,3.935471505965896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935471505965896,1.2792828045360998,1.2795933600718816,3.0763107985282403,6518.333434904474,15392.73801343657,6481.54862244749,0.0003187760875223602,22867.83829597857,2331.8705466166907,19373.782577729362,1975.576020121995,0.8472065582664341,0.8472065582664341,35561.620837490154,35405.22815468563,1.0055245703952382,0.8,4291.910894211595,4273.035954225843,1.0055245703952382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875730992095,4.886266578452813,-2.434449311500807,7.32071588995362,3.5,3.5,1.0,0.6,0.00024274489400033937,1.0000090649086286,0.000242742693560002,198.61182752415124,0.0,4.3456139076254036e-07,1.2315469814210394,0.026102525749597472,8.29101442520124e-05,0.00015983474974832698,0.0006290251032977305,0.09199399400283358,0.09199399400283358,0.09199399400283358,0.09199038322312116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497877.87065011705,592.3302583149521,0.0,0.09199399400283358,0.09199399374345658,0.09199399374345658,0.375,0.375,0.5,7.709290855538264,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,25975.154179535784,19813.278574268785,0.7627780931471213,1.03516562092966,0.6362981239922467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492434261756495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20585407111,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46385321381393,261.46385321381393,-11.686146786186043,245.32045091500638,277.60725551266034,127696.25987472419,127704.48598569204,-8.22611096786851,0.0,nan,277.60725551266034,4.4572555126603675,271.14989459311016,-2.0001054068898156,264.69253367356,-8.457466326439999,258.2351727540349,-14.914827245965057,251.77781183451185,-21.372188165488126,245.32045091500638,-27.8295490849936,1.0,1.0,26022.012520719443,26022.012520719443,276.9049208439181,3.7549208439181143,276.9049208439181,276.9049208439181,75793.88705711918,75794.20861542627,-0.3215583070850698,0.0,8546.071908451686,8546.071908451686,0.8847608742410266,3955.1488634957254,276.9049208439181,3.7549208439181143,1.0,0.002,0.2057955220850897,0.004829432777070949,0.0003187985495663181,0.0016812014583416207,0.15939927478315905,0.15939927478315905,0.0,7.907938626844357e-12,0.9999605674982643,0.9999605674982643,0.0,0.09199036619013863,3.6275533179590486e-06,0.0,0.0,0.0,1601748.5099510148,268.0360265229929,0.0,1.0,1279630.2871932762,2617.973927751376,,,,,,,,,,,,,,,,,,,2.0,15392.73801343657,1450.0,0.375,6.173730061729009,3.5
5004.0,-29.623745238254664,4.886261425729972,34.94149890464761,25.414221442211442,6.250908450356372,-26.0362798693978,-39.55618192031977,2.6634430816250676,-5.113978711615687,-5.113978711615367,39.88292488477618,41078.96352341982,25750.618353664246,25750.618353664246,66829.58187708407,75804.69145732479,75794.14168918278,25750.618353664246,101544.76004284703,101544.76004284703,101544.76004284703,127519.91039437745,124055.00051023302,3464.9098841444384,0.0,89995.69828957779,55269.9949128333,38584.11486304943,25975.150351530418,64559.26521457985,19813.275235087636,1450.0,0.0,0.8867625621690798,2.8726074398044146,0.001494314320929203,1.0,1.0,-5.113978711615687,353083.14456456585,1549491.4786502882,4.38846062890137,1549491.4786502882,4.38846062890137,0.7627780770062133,0.09199397480216075,3.935475441556987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935475441556987,1.2792829046813148,1.2795934574262755,3.0763136341115747,6518.3394431653,15392.748810900372,6481.54951558649,0.0003187748031010389,22867.808381996387,2331.867496239428,19373.785247381602,1975.5762923507623,0.8472077832624486,0.8472077832624487,35561.649287648455,35405.22815468563,1.005525575950363,0.8,4291.9143278443,4273.035954225843,1.005525575950363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587573554158345,4.886261425729972,-2.4344545241390385,7.320715949869011,3.5,3.5,1.0,0.6,0.000242742693560002,1.0000090455488817,0.00024274049783896322,198.6118993234719,0.0,4.370334767636532e-07,1.2385528731481932,0.026102962783074234,8.290942641234612e-05,0.00015983326714765587,0.0006290198976034168,0.0919939750600093,0.0919939750600093,0.0919939750600093,0.09199036475569353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497878.3686172262,592.3300948536345,0.0,0.0919939750600093,0.09199397480216075,0.09199397480216075,0.375,0.375,0.5,7.709182548715302,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,25975.150351530418,19813.275235087636,0.7627780770062133,1.0351663956359822,0.6362984985483181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492439480186603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.212859962834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4638038305978,261.4638038305978,-11.686196169402194,245.32036664798068,277.60724101325303,127696.63569253743,127704.89209315825,-8.256400620815652,0.0,nan,277.60724101325303,4.4572410132530536,271.1498661401817,-2.000133859818277,264.6924912671067,-8.457508732893302,258.23511639405564,-14.91488360594434,251.7777415210091,-21.372258478990886,245.32036664798068,-27.8296333520193,1.0,1.0,26022.012520719443,26022.012520719443,276.904907778121,3.754907778121037,276.904907778121,276.904907778121,75793.8112556209,75794.14168918278,-0.3304335618886398,0.0,8546.071908451686,8546.071908451686,0.8847606252309654,3955.152818764772,276.904907778121,3.754907778121037,1.0,0.002,0.20579914919005365,0.004829415714237366,0.0003188041648710705,0.001681195842939161,0.15940208243553525,0.15940208243553525,0.0,7.81023162810257e-12,0.9999605722317555,0.9999605722317555,0.0,0.09199034768504236,3.6271171183903653e-06,0.0,0.0,0.0,1601748.503919251,268.0360212883843,0.0,1.0,1279630.3052037489,2617.9738540753096,,,,,,,,,,,,,,,,,,,2.0,15392.748810900372,1450.0,0.375,6.173730061729009,3.5
5005.0,-29.623832368958638,4.886256270386242,34.94149618847148,25.41416682014244,6.250897054639422,-26.036359426601273,-39.556258684582986,2.6634241124014086,-5.113983989158555,-5.11398398912616,39.88291941902347,41078.96529013386,25750.61866824443,25750.61866824443,66829.5839583783,75804.62989276605,75794.07450445105,25750.61866824443,101544.6931726955,101544.6931726955,101544.6931726955,127519.83967760747,124054.97879157042,3464.860886037049,0.0,89995.68717590334,55270.04711727236,38584.04450958997,25975.146504911965,64559.191014501936,19813.271880807846,1450.0,0.0,0.886762555093567,2.8726068809001735,0.001494314320929203,1.0,1.0,-5.113983989158555,353083.0718642553,1549491.243561039,4.3884608666731815,1549491.243561039,4.3884608666731815,0.7627780608306138,0.09199395586647766,3.935481140473366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935481140473366,1.2792829971793496,1.2795935471376698,3.076317866453774,6518.348410990553,15392.759609191113,6481.548351799837,0.0003187727663322506,22867.772443467617,2331.8638315293824,19373.781768745415,1975.5759376285905,0.8472089625974789,0.8472089625974789,35561.69048477225,35405.22815468563,1.0055270320402965,0.8,4291.919299900699,4273.035954225843,1.0055270320402965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757423323909,4.886256270386242,-2.4344597689156573,7.3207160393018995,3.5,3.5,1.0,0.6,0.00024274049783896322,1.0000090407793323,0.00024273830329552766,198.61197108492863,0.0,4.36096325895156e-07,1.2358969875868722,0.02610339887940013,8.290870890486065e-05,0.00015983178893410257,0.0006290149909982803,0.09199395612569707,0.09199395612569707,0.09199395612569707,0.0919903461237418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497878.8664901712,592.3299314226107,0.0,0.09199395612569707,0.09199395586647766,0.09199395586647766,0.375,0.375,0.5,7.709074251278355,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,25975.146504911965,19813.271880807846,0.7627780608306138,1.0351676176265339,0.6362992572336648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492444687471726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21020407727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4637544691997,261.4637544691997,-11.68624553080025,245.32028254878492,277.60722638965285,127697.09202802896,127705.34478064578,-8.252752616835492,0.0,nan,277.60722638965285,4.457226389652874,271.14983762145954,-2.0001623785404377,264.6924488532685,-8.457551146731475,258.2350600850991,-14.914939914900856,251.7776713169337,-21.372328683066286,245.32028254878492,-27.82971745121506,1.0,1.0,26022.012520719443,26022.012520719443,276.9048946391351,3.7548946391351024,276.9048946391351,276.9048946391351,75793.74495793653,75794.07450445105,-0.3295465145201888,0.0,8546.071908451686,8546.071908451686,0.8847602646529067,3955.1585461757327,276.9048946391351,3.7548946391351024,1.0,0.002,0.205802775987845,0.004829398645942488,0.0003188097796715129,0.0016811902282943623,0.15940488983575643,0.15940488983575643,0.0,7.9658753551759e-12,0.9999605755637174,0.9999605755637174,0.0,0.09199032905662621,3.6268098514400336e-06,0.0,0.0,0.0,1601748.4978380145,268.0360160108414,0.0,1.0,1279630.323361944,2617.973779794955,,,,,,,,,,,,,,,,,,,2.0,15392.759609191113,1450.0,0.375,6.173730061729009,3.5
