time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5006.0,-29.62391954019364,4.886251115306228,34.94149347257643,25.414116598572605,6.250887952526224,-26.036438790921743,-39.5563354139216,2.663407203385948,-5.113989131883443,-5.113989131856765,39.882913994774974,41078.95910534696,25750.618636444706,25750.618636444706,66829.57774179167,75804.56262717351,75794.00837370961,25750.618636444706,101544.62701015432,101544.62701015432,101544.62701015432,127519.7697305841,124054.95783140772,3464.811899176384,0.0,89995.66863716222,55270.089670629095,38583.97662948125,25975.14272042978,64559.11934991103,19813.268577480096,1450.0,0.0,0.8867625485545518,2.8726063362735093,0.001494314320929203,1.0,1.0,-5.113989131883443,353083.00102112273,1549491.010256199,4.38846108641606,1549491.010256199,4.38846108641606,0.7627780447919044,0.09199393692577894,3.9354861052111874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354861052111874,1.2792830801192778,1.2795936272901436,3.0763215478815296,6518.356211494208,15392.770405498068,6481.547998493581,0.00031877102625616665,22867.738884402144,2331.860409457067,19373.78071268937,1975.5758299408435,0.8472101597199901,0.8472101597199903,35561.72637455369,35405.22815468563,1.0055283005454445,0.8,4291.923631417101,4273.035954225843,1.0055283005454445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757416459337,4.886251115306228,-2.4344649149552375,7.320716030261465,3.5,3.5,1.0,0.6,0.00024273830329552766,1.0000090449913486,0.00024273610774953305,198.6120428798126,0.0,4.3586259736898183e-07,1.2352346009436945,0.026103834741997498,8.290799172954661e-05,0.00015983031156598104,0.0006290099703594933,0.09199393718668333,0.09199393718668333,0.09199393718668333,0.09199032800466024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497879.36444402783,592.3297679670757,0.0,0.09199393718668333,0.09199393692577894,0.09199393692577894,0.375,0.375,0.5,7.708965978772675,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,25975.14272042978,19813.268577480096,0.7627780447919044,1.0351686704332927,0.6362998677645929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449244989201101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20954169063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46370533047906,261.46370533047906,-11.686294669520919,245.32019860075593,277.6072120602413,127697.54964053635,127705.76516370168,-8.215523165341065,0.0,nan,277.6072120602413,4.457212060241318,271.1498093683179,-2.0001906316820737,264.6924066764135,-8.45759332358648,258.2350039845173,-14.9149960154827,251.77760129262856,-21.372398707371417,245.32019860075593,-27.829801399244047,1.0,1.0,26022.012520719443,26022.012520719443,276.9048817582597,3.754881758259728,276.9048817582597,276.9048817582597,75793.68299542299,75794.00837370961,-0.32537828662316315,0.0,8546.071908451686,8546.071908451686,0.8847599505272385,3955.1635357372434,276.9048817582597,3.754881758259728,1.0,0.002,0.20580640192673338,0.004829381605191311,0.000318815393230315,0.0016811846148798682,0.1594076966151575,0.1594076966151575,0.0,8.11018309801459e-12,0.9999605848954164,0.9999605848954164,0.0,0.09199031097513395,3.6259506449872895e-06,0.0,0.0,0.0,1601748.4919121256,268.03601086811653,0.0,1.0,1279630.341056283,2617.973707412127,,,,,,,,,,,,,,,,,,,2.0,15392.770405498068,1450.0,0.375,6.173730061729009,3.5
5007.0,-29.624006652651314,4.886245959621245,34.9414907564314,25.414061976503604,6.250876801121529,-26.036518307275383,-39.556412178184814,2.6633884558725103,-5.11399431572363,-5.1139943157375285,39.88290855577432,41078.96154275344,25750.618709048842,25750.618709048842,66829.58025180228,75804.50132567585,75793.94188752929,25750.618709048842,101544.56059657813,101544.56059657813,101544.56059657813,127519.69951280866,124054.93659167379,3464.762921134865,0.0,89995.65808958684,55270.14284521433,38583.90582708056,25975.138916230528,64559.04474331109,19813.26525787498,1450.0,0.0,0.8867625418594871,2.8726057872927226,0.001494314320929203,1.0,1.0,-5.11399431572363,353082.9296116233,1549490.7763174246,4.388461311402963,1549490.7763174246,4.388461311402963,0.7627780287055439,0.09199391798915052,3.935491863323604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935491863323604,1.279283171588636,1.2795937159728346,3.07632582896908,6518.36528260501,15392.781198088695,6481.54676015376,0.0003187689630815546,22867.702745949435,2331.856724360453,19373.77701120878,1975.575452494866,0.8472113367242569,0.8472113367242567,35561.76799957947,35405.22815468563,1.0055297717601401,0.8,4291.928655116736,4273.035954225843,1.0055297717601401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757432132312,4.886245959621245,-2.4344700912810544,7.3207160509023,3.5,3.5,1.0,0.6,0.00024273610774953305,1.0000090388989546,0.00024273391370221425,198.61211462633258,0.0,4.360618752246958e-07,1.2357993543867878,0.02610427080387272,8.290727423353723e-05,0.00015982883351599582,0.0006290050738267045,0.09199391824925553,0.09199391824925553,0.09199391824925553,0.09199030972995743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497879.86223103484,592.3296045654214,0.0,0.09199391824925553,0.09199391798915052,0.09199391798915052,0.375,0.375,0.5,7.708857725954061,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,25975.138916230528,19813.26525787498,0.7627780287055439,1.0351699055882706,0.6363006408487727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492455098974883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21010644407,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4636561929934,261.4636561929934,-11.686343807006551,245.32011476793096,277.60719761809594,127698.00698229122,127706.22229908906,-8.215316797858383,0.0,nan,277.60719761809594,4.457197618095961,271.1497810480372,-2.000218951962779,264.6923644779939,-8.457635522006058,258.2349479079635,-14.91505209203649,251.77753133793902,-21.372468662060953,245.32011476793096,-27.829885232069017,1.0,1.0,26022.012520719443,26022.012520719443,276.90486879464333,3.7548687946433574,276.90486879464333,276.90486879464333,75793.61690250682,75793.94188752929,-0.32498502246744465,0.0,8546.071908451686,8546.071908451686,0.8847595862036084,3955.169322640222,276.90486879464333,3.7548687946433574,1.0,0.002,0.20581002721456795,0.0048293645593755164,0.0003188210057533023,0.0016811790022483943,0.15941050287665115,0.15941050287665115,0.0,8.001696527593083e-12,0.9999605919629202,0.9999605919629202,0.0,0.09199029268941929,3.625299731232729e-06,0.0,0.0,0.0,1601748.4859388622,268.03600568427635,0.0,1.0,1279630.358892078,2617.973634450622,,,,,,,,,,,,,,,,,,,2.0,15392.781198088695,1450.0,0.375,6.173730061729009,3.5
5008.0,-29.624112447709695,4.886240801858517,34.941488039320795,25.414011754933767,6.250866332242203,-26.036614569669357,-39.55650270273907,2.663368454372079,-5.113999570360761,-5.113999570371446,39.88290309562487,41078.92349648982,25750.618958492152,25750.618958492152,66829.54245498197,75804.4226915122,75793.87487416605,25750.618958492152,101544.4938326582,101544.4938326582,101544.4938326582,127519.62891229893,124054.91496404416,3464.713948254767,0.0,89995.63190294673,55270.1625089624,38583.85488220481,25975.135079640724,64558.98996184554,19813.261911743368,1450.0,0.0,0.8867625348803474,2.8726052308144663,0.001494314320929203,1.0,1.0,-5.113999570360761,353082.85722687765,1549490.5414694261,4.3884615459361775,1549490.5414694261,4.3884615459361775,0.7627780125491234,0.09199389906001189,3.9354959667083325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354959667083325,1.2792832688711933,1.279593810472053,3.076328802596561,6518.371583364817,15392.79198895112,6481.5474467742,0.0003187676041184457,22867.67224874569,2331.853614511142,19373.77906356322,1975.575661776776,0.847212556346914,0.847212556346914,35561.79766267737,35405.22815468563,1.0055308201870339,0.8,4291.932235138401,4273.035954225843,1.0055308201870339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757485979362,4.886240801858517,-2.4344753199587257,7.320716121817243,3.5,3.5,1.0,0.6,0.00024273391370221425,1.0000109774485677,0.00024273124913241114,198.61220176005386,0.0,4.3576437757697155e-07,1.2349562460531374,0.0261047065682503,8.290642813096857e-05,0.00015982748557124567,0.0006290004248347715,0.09199389931828145,0.09199389931828145,0.09199389931828145,0.09199029118569205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497880.35986075556,592.3294412141945,0.0,0.09199389931828145,0.09199389906001189,0.09199389906001189,0.375,0.375,0.5,7.708749484433482,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,25975.135079640724,19813.261911743368,0.7627780125491234,1.0351701985188793,0.6363005914554661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492460302431394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20926333574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4636054201458,261.4636054201458,-11.686394579854152,245.3200278085757,277.6071830317575,127698.34275250782,127706.83148578629,-8.488733278461215,0.0,nan,277.6071830317575,4.457183031757495,271.1497519870935,-2.000248012906468,264.6923209424481,-8.4576790575519,258.2348898978131,-14.915110102186873,251.7774588531873,-21.372541146812665,245.3200278085757,-27.829972191424275,1.0,1.0,26022.012520719443,26022.012520719443,276.9048556985866,3.7548556985865957,276.9048556985866,276.9048556985866,75793.54377226507,75793.87487416605,-0.3311019009852316,0.0,8546.071908451686,8546.071908451686,0.8847593265768047,3955.173446541874,276.9048556985866,3.7548556985865957,1.0,0.002,0.20581365213706154,0.004829347502665196,0.00031882661766347286,0.0016811733902100702,0.15941330883173643,0.15941330883173643,0.0,7.873542963443558e-12,0.9999605959247576,0.9999605959247576,0.0,0.09199027412549149,3.6249345204014043e-06,0.0,0.0,0.0,1601748.4798840175,268.0360004296392,0.0,1.0,1279630.3769714655,2617.9735604926636,,,,,,,,,,,,,,,,,,,2.0,15392.79198895112,1450.0,0.375,6.173730061729009,3.5
5009.0,-29.624198160369648,4.886235642148142,34.94148532141051,25.413958250451856,6.250854984818402,-26.036692845849156,-39.55657946700228,2.663349670435797,-5.11400482089266,-5.114004820841138,39.88289763832389,41078.930240483605,25750.61919219739,25750.61919219739,66829.549432681,75804.3635844073,75793.80793535282,25750.61919219739,101544.42712755021,101544.42712755021,101544.42712755021,127519.55837307133,124054.8933922262,3464.6649808451334,0.0,89995.62234073947,55270.21314072725,38583.78800001358,25975.13124552112,64558.91924553469,19813.258567720528,1450.0,0.0,0.8867625279118381,2.8726046747711154,0.001494314320929203,1.0,1.0,-5.11400482089266,353082.7848987054,1549490.306743532,4.388461780112161,1549490.306743532,4.388461780112161,0.7627779964013433,0.09199388013221643,3.9355015679806873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355015679806873,1.2792833614738761,1.2795938996882976,3.0763329583576806,6518.380388923952,15392.802402635027,6481.5462150569565,0.000318765599906226,22867.63727219562,2331.8500478956244,19373.775381877953,1975.5752863493603,0.8472136911771905,0.8472136911771906,35561.83815389626,35405.22815468563,1.0055322513286313,0.8,4291.937121999555,4273.035954225843,1.0055322513286313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757536429052,4.886235642148142,-2.4344805461098233,7.320716188257965,3.5,3.5,1.0,0.6,0.00024273124913241114,1.0000088936674971,0.00024272909038058942,198.61227235378803,0.0,5.292160753389785e-07,1.499798357510665,0.026105235784325637,8.29057106474674e-05,0.00015982553848494375,0.0006289936573108539,0.09199388039096815,0.09199388039096815,0.09199388039096815,0.0919902726564568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497880.85744584777,592.3292778776716,0.0,0.09199388039096815,0.09199388013221643,0.09199388013221643,0.375,0.375,0.5,7.70864125500897,-5.150013748789206e-11,-5.150013748789206e-11,-5.150013748789206e-11,-5.150013748789206e-11,-5.150013748789206e-11,-5.150013748789206e-11,25975.13124552112,19813.258567720528,0.7627779964013433,1.0351714405024424,0.6363013929066802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492466621853641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.474105447196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46355505508336,261.46355505508336,-11.686444944916616,245.3199417519417,277.6071683582675,127698.8233114203,127707.24386741841,-8.420555998104701,0.0,nan,277.6071683582675,4.457168358267495,271.1497230369747,-2.0002769630252715,264.6922777156978,-8.457722284302179,258.2348323944374,-14.915167605562601,251.7773870731811,-21.372612926818874,245.3199417519417,-27.830058248058265,1.0,1.0,26022.012520719443,26022.012520719443,276.90484261541735,3.754842615417374,276.90484261541735,276.90484261541735,75793.47983738423,75793.80793535282,-0.3280979685805505,0.0,8546.071908451686,8546.071908451686,0.8847589721765176,3955.1790758205907,276.90484261541735,3.754842615417374,1.0,0.002,0.20581727665322777,0.004829330449096549,0.0003188322289467893,0.001681167779008702,0.15941611447339463,0.15941611447339463,0.0,7.955491300448703e-12,0.9999606003348641,0.9999606003348641,0.0,0.09199025560414467,3.624528071760194e-06,0.0,0.0,0.0,1601748.473833906,268.0359951791073,0.0,1.0,1279630.3950367172,2617.973486592511,,,,,,,,,,,,,,,,,,,2.0,15392.802402635027,1450.0,0.375,6.173730061729009,3.5
5010.0,-29.624285334812647,4.886230483339034,34.94148260419481,25.41390802888202,6.250845966838276,-26.036772204650592,-39.5566561614163,2.6633328368006066,-5.114009937589174,-5.114009937586925,39.88289222254068,41078.9242618517,25750.61908388434,25750.61908388434,66829.54334573605,75804.29632721689,75793.7420413475,25750.61908388434,101544.36112523184,101544.36112523184,101544.36112523184,127519.48859844248,124054.87257251791,3464.6160259245676,0.0,89995.6039430275,55270.25643310091,38583.71945547398,25975.127473210636,64558.84692868462,19813.255274397143,1450.0,0.0,0.8867625214747011,2.8726041329013112,0.001494314320929203,1.0,1.0,-5.114009937589174,353082.71441417764,1549490.0738034735,4.388461996431439,1549490.0738034735,4.388461996431439,0.7627779803903361,0.0919938611988738,3.9355065595470955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355065595470955,1.2792834439906275,1.2795939794632802,3.0763366617726104,6518.38823601579,15392.813215109816,6481.545836831606,0.0003187638483116247,22867.60359342009,2331.84661361628,19373.77425133707,1975.5751710662735,0.8472148894915978,0.8472148894915978,35561.87423758239,35405.22815468563,1.0055335266885623,0.8,4291.9414769182,4273.035954225843,1.0055335266885623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587575130476345,4.886230483339034,-2.434485674126308,7.320716157465342,3.5,3.5,1.0,0.6,0.00024272909038058942,1.0000090453512769,0.0002427268948305613,198.61234415150525,0.0,4.287546047605166e-07,1.215090549891304,0.026105664538930397,8.29049938225488e-05,0.00015982409655804062,0.0006289887803778572,0.09199386145987594,0.09199386145987594,0.09199386145987594,0.0919902546362286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497881.3550981981,592.3291145211119,0.0,0.09199386145987594,0.0919938611988738,0.0919938611988738,0.375,0.375,0.5,7.708533053349075,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,25975.127473210636,19813.255274397143,0.7627779803903361,1.03517250578468,0.6363020130646048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492471741704283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18939763958,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46350510253757,261.46350510253757,-11.68649489746241,245.31985620258038,277.60715400253855,127699.29797814283,127707.64956498626,-8.351586843473491,0.0,nan,277.60715400253855,4.457154002538573,271.149694442514,-2.0003055574860014,264.6922348825147,-8.45776511748528,258.23477532253105,-14.915224677468927,251.77731576254686,-21.372684237453115,245.31985620258038,-27.830143797419595,1.0,1.0,26022.012520719443,26022.012520719443,276.904829788228,3.754829788228051,276.904829788228,276.904829788228,75793.41805698928,75793.7420413475,-0.32398435822688043,0.0,8546.071908451686,8546.071908451686,0.8847586563531049,3955.184092344831,276.904829788228,3.754829788228051,1.0,0.002,0.20582090021545632,0.004829313423654699,0.0003188378388406058,0.0016811621693016384,0.1594189194203029,0.1594189194203029,0.0,8.142244257297593e-12,0.9999606106989612,0.9999606106989612,0.0,0.09199023762498132,3.623573892479448e-06,0.0,0.0,0.0,1601748.4679380087,268.0359900624108,0.0,1.0,1279630.4126414934,2617.9734145760667,,,,,,,,,,,,,,,,,,,2.0,15392.813215109816,1450.0,0.375,6.173730061729009,3.5
5011.0,-29.624372352258423,4.8862253245417495,34.94147988708803,25.413857807312183,6.250834885082554,-26.03685162852533,-39.556732890754915,2.663314161479377,-5.114015095833565,-5.114015095835829,39.88288679125722,41078.91357511086,25750.619082472265,25750.619082472265,66829.53265758313,75804.22736639652,75793.67577260149,25750.619082472265,101544.29485507376,101544.29485507376,101544.29485507376,127519.41853583007,124054.85145488603,3464.5670809440467,0.0,89995.58107233075,55270.29179210698,38583.654755804186,25975.123680756304,64558.77843656049,19813.251964414754,1450.0,0.0,0.886762514882026,2.872603586631465,0.001494314320929203,1.0,1.0,-5.114015095833565,353082.6433573085,1549489.8401971965,4.388462217977567,1549489.8401971965,4.388462217977567,0.7627779643295182,0.09199384227116549,3.93551102700151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93551102700151,1.2792835351251999,1.2795940678110975,3.076339934771655,6518.395171108017,15392.82399544313,6481.546077475108,0.00031876232782800747,22867.571823550177,2331.8433739911366,19373.7749706366,1975.575244414413,0.8472160979804823,0.8472160979804823,35561.90653249165,35405.22815468563,1.005534668136334,0.8,4291.945374571615,4273.035954225843,1.005534668136334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875751274281,4.8862253245417495,-2.434490832522149,7.320716157063899,3.5,3.5,1.0,0.6,0.0002427268948305613,1.0000090290673587,0.00024272470325286603,198.6124158199636,0.0,4.360633377840661e-07,1.2358034992800433,0.02610610060226818,8.290427667693992e-05,0.0001598226181536214,0.0006289836761078286,0.0919938425297432,0.0919938425297432,0.0919938425297432,0.09199023645896173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497881.8525684558,592.3289512233913,0.0,0.0919938425297432,0.09199384227116549,0.09199384227116549,0.375,0.375,0.5,7.708424873773526,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,25975.123680756304,19813.251964414754,0.7627779643295182,1.035173438469782,0.636302522599271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492476948874742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21011058897,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4634553141653,261.4634553141653,-11.68654468583469,245.31977107662024,277.60713955175265,127699.72697274196,127708.05111170055,-8.324138958599681,0.0,nan,277.60713955175265,4.457139551752675,271.14966585669464,-2.000334143305338,264.692192161663,-8.457807838336976,258.2347184666406,-14.915281533359405,251.77724477162062,-21.37275522837936,245.31977107662024,-27.830228923379735,1.0,1.0,26022.012520719443,26022.012520719443,276.90481687568604,3.7548168756860605,276.90481687568604,276.90481687568604,75793.34932196196,75793.67577260149,-0.3264506395353237,0.0,8546.071908451686,8546.071908451686,0.884758373690939,3955.1885821365177,276.90481687568604,3.7548168756860605,1.0,0.002,0.20582452304695878,0.0048292963929190596,0.00031884344757489845,0.0016811565603246808,0.15942172378744923,0.15942172378744923,0.0,7.899579428094494e-12,0.9999606186299234,0.9999606186299234,0.0,0.09199021942761823,3.6228435472529083e-06,0.0,0.0,0.0,1601748.461994235,268.0359849041664,0.0,1.0,1279630.4303892297,2617.97334197482,,,,,,,,,,,,,,,,,,,2.0,15392.82399544313,1450.0,0.375,6.173730061729009,3.5
5012.0,-29.624459326825143,4.886220164805603,34.941477169675,25.413803255092375,6.250823689768101,-26.036931025162872,-39.55680962009353,2.6632953882391113,-5.114020299338108,-5.114020299349246,39.882881348208876,41078.91639145187,25750.61919519873,25750.61919519873,66829.5355866506,75804.16615169116,75793.60919319166,25750.61919519873,101544.22838839039,101544.22838839039,101544.22838839039,127519.34825662537,124054.83011289238,3464.5181437329825,0.0,89995.57049591193,55270.34523450235,38583.58362378843,25975.119868234982,64558.703492023415,19813.24863809072,1450.0,0.0,0.8867625081014262,2.8726030355686203,0.001494314320929203,1.0,1.0,-5.114020299338108,353082.5716769853,1549489.606084663,4.388462445838876,1549489.606084663,4.388462445838876,0.7627779482288501,0.09199382334961782,3.935516772847622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935516772847622,1.2792836267057872,1.2795941566101197,3.076344206000474,6518.4042213293515,15392.834776015805,6481.544847834164,0.0003187602696427892,22867.53574951577,2331.8396954633613,19373.771295157534,1975.5748696198534,0.8472172737531538,0.8472172737531538,35561.94806879251,35405.22815468563,1.0055361362169528,0.8,4291.950387563091,4273.035954225843,1.0055361362169528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757537076948,4.886220164805603,-2.4344960243056217,7.3207161891112245,3.5,3.5,1.0,0.6,0.00024272470325286603,1.0000090246245654,0.00024272251277331465,198.61248745315157,0.0,4.352745405169201e-07,1.2335680478249516,0.026106535876808695,8.290355953706579e-05,0.00015982114371580026,0.0006289787917492223,0.09199382360762358,0.09199382360762358,0.09199382360762358,0.09199021810871275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497882.34989888745,592.3287879708428,0.0,0.09199382360762358,0.09199382334961782,0.09199382334961782,0.375,0.375,0.5,7.7083167113003626,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,25975.119868234982,19813.24863809072,0.7627779482288501,1.0351746855465858,0.6363033048909881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492482146670886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.207875137516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4634056536907,261.4634056536907,-11.686594346309278,245.31968630345233,277.60712500397153,127700.1938614498,127708.49661735682,-8.30275590704337,0.0,nan,277.60712500397153,4.457125003971555,271.14963726384076,-2.000362736159218,264.6921495237248,-8.457850476275155,258.2346617836254,-14.91533821637455,251.7771740435297,-21.37282595647028,245.31968630345233,-27.83031369654765,1.0,1.0,26022.012520719443,26022.012520719443,276.9048038815279,3.7548038815279483,276.9048038815279,276.9048038815279,75793.28340880047,75793.60919319166,-0.32578439118515234,0.0,8546.071908451686,8546.071908451686,0.8847580101430447,3955.19435671186,276.9048038815279,3.7548038815279483,1.0,0.002,0.20582814531341984,0.004829279357391392,0.00031884905540387854,0.0016811509524824319,0.15942452770193927,0.15942452770193927,0.0,7.886310528226748e-12,0.9999606247649908,0.9999606247649908,0.0,0.09199020107120404,3.6222784137848306e-06,0.0,0.0,0.0,1601748.4559983108,268.03597970066187,0.0,1.0,1279630.4482926787,2617.9732687365727,,,,,,,,,,,,,,,,,,,2.0,15392.834776015805,1450.0,0.375,6.173730061729009,3.5
5013.0,-29.624546346869547,4.886215006947262,34.941474453428526,25.413753103371732,6.250814789856849,-26.037010233197908,-39.55688631450755,2.6632786763126233,-5.1140253696265745,-5.11402536964246,39.882875947041924,41078.911241395566,25750.618969718533,25750.618969718533,66829.53021111409,75804.09923405714,75793.54365675105,25750.618969718533,101544.16262646958,101544.16262646958,101544.16262646958,127519.27874389492,124054.80952270037,3464.4692211945535,0.0,89995.55249639081,55270.389015172914,38583.514979130996,25975.116117425336,64558.63109655633,19813.245362416466,1450.0,0.0,0.8867625018478493,2.8726024986137517,0.001494314320929203,1.0,1.0,-5.1140253696265745,353082.50183177646,1549489.3737721457,4.388462655989643,1549489.3737721457,4.388462655989643,0.7627779322659045,0.09199380442480201,3.935521784833457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935521784833457,1.2792837087232947,1.279594235845145,3.0763479265760734,6518.412104782589,15392.84555454691,6481.544428300874,0.0003187585080116475,22867.50205352992,2331.836259429053,19373.770041144453,1975.5747417461064,0.8472184673163216,0.8472184673163216,35561.984300061245,35405.22815468563,1.0055374167941074,0.8,4291.954760293393,4273.035954225843,1.0055374167941074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757488402788,4.886215006947262,-2.434501118061559,7.320716125008822,3.5,3.5,1.0,0.6,0.00024272251277331465,1.0000090293498485,0.0002427203211666195,198.61255912384095,0.0,4.3505659241483487e-07,1.2329503829036421,0.02610697093340111,8.29028427293392e-05,0.00015981967004397545,0.0006289737931029604,0.09199380468313421,0.09199380468313421,0.09199380468313421,0.09199020026491975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497882.84727556666,592.32862470516,0.0,0.09199380468313421,0.09199380442480201,0.09199380442480201,0.375,0.375,0.5,7.708208581295069,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,25975.116117425336,19813.245362416466,0.7627779322659045,1.0351757631161869,0.63630393866246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449248734190929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20725747259,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46335630239537,261.46335630239537,-11.686643697604609,245.31960183194235,277.60711077289085,127700.66042507887,127708.9114887901,-8.251063711212895,0.0,nan,277.60711077289085,4.457110772890871,271.14960898467234,-2.0003910153276365,264.69210719647344,-8.457892803526533,258.2346054082864,-14.91539459171355,251.77710362010714,-21.372896379892836,245.31960183194235,-27.830398168057627,1.0,1.0,26022.012520719443,26022.012520719443,276.9047911426308,3.754791142630836,276.9047911426308,276.9047911426308,75793.22184548168,75793.54365675105,-0.32181126937211957,0.0,8546.071908451686,8546.071908451686,0.884757693027469,3955.1993937576244,276.9047911426308,3.754791142630836,1.0,0.002,0.20583176646887477,0.004829262350371524,0.00031885466159964083,0.0016811453463056007,0.1594273307998204,0.1594273307998204,0.0,7.905241565520083e-12,0.999960636833582,0.999960636833582,0.0,0.09199018325736902,3.621167432993777e-06,0.0,0.0,0.0,1601748.4501558873,268.0359746303734,0.0,1.0,1279630.4657377815,2617.9731973733183,,,,,,,,,,,,,,,,,,,2.0,15392.84555454691,1450.0,0.375,6.173730061729009,3.5
5014.0,-29.624633312495874,4.886209849901933,34.94147173773241,25.41370295165109,6.250803811010105,-26.037089600144007,-39.556963078770764,2.6632600987923865,-5.114030488768435,-5.114030488806567,39.88287053043657,41078.90099252631,25750.618872174382,25750.618872174382,66829.51986470069,75804.03042169909,75793.47772144842,25750.618872174382,101544.0965936228,101544.0965936228,101544.0965936228,127519.2089375959,124054.78862696438,3464.4203106315304,0.0,89995.52988391553,55270.42495070948,38583.4499257845,25975.112343973098,64558.562269757604,19813.24206815333,1450.0,0.0,0.8867624954011476,2.872601956485254,0.001494314320929203,1.0,1.0,-5.114030488768435,353082.43131360156,1549489.1407977974,4.388462872630353,1549489.1407977974,4.388462872630353,0.7627779162522281,0.09199378550546412,3.9355262770331634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355262770331634,1.279283799396172,1.279594323736199,3.076351220026979,6518.419083209856,15392.856329267792,6481.5446361037975,0.0003187569763571796,22867.47020572801,2331.833011857057,19373.7706622813,1975.5748050844375,0.8472196744101766,0.8472196744101766,35562.01677382731,35405.22815468563,1.0055385645643742,0.8,4291.958679532929,4273.035954225843,1.0055385645643742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757467346042,4.886209849901933,-2.4345062473757886,7.320716097277721,3.5,3.5,1.0,0.6,0.0002427203211666195,1.0000090237097252,0.00024271813094866077,198.6126307497563,0.0,4.3528061431495763e-07,1.23358526096859,0.026107406214015427,8.290212527451834e-05,0.00015981819589210117,0.0006289687094813977,0.0919937857641988,0.0919937857641988,0.0919937857641988,0.09199018223541613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497883.34444827185,592.3284615054918,0.0,0.0919937857641988,0.09199378550546412,0.09199378550546412,0.375,0.375,0.5,7.708100477955636,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,25975.112343973098,19813.24206815333,0.7627779162522281,1.035176706467748,0.6363044582820532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492492539867763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.207892350656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4633070200202,261.4633070200202,-11.686692979979796,245.319517597746,277.6070964423372,127701.08244389613,127709.32198489606,-8.239540999925353,0.0,nan,277.6070964423372,4.4570964423372175,271.14958067338597,-2.000419326614008,264.69206490446413,-8.457935095535845,258.23454913554815,-14.915450864451827,251.77703336663959,-21.37296663336039,245.319517597746,-27.830482402253978,1.0,1.0,26022.012520719443,26022.012520719443,276.90477830819077,3.7547783081907937,276.90477830819077,276.90477830819077,75793.15342311593,75793.47772144842,-0.3242983324889792,0.0,8546.071908451686,8546.071908451686,0.8847574087994566,3955.2039084183293,276.90477830819077,3.7547783081907937,1.0,0.002,0.20583538674045423,0.004829245338533098,0.00031886026639381046,0.0016811397414770264,0.15943013319690522,0.15943013319690522,0.0,7.870836794821034e-12,0.9999606464337649,0.9999606464337649,0.0,0.09199016522193301,3.6202835311048936e-06,0.0,0.0,0.0,1601748.4442571707,268.03596951123154,0.0,1.0,1279630.4833509694,2617.9731253224636,,,,,,,,,,,,,,,,,,,2.0,15392.856329267792,1450.0,0.375,6.173730061729009,3.5
5015.0,-29.62472023023153,4.886204692692311,34.94146902209199,25.41365276500585,6.250792717879713,-26.03716893542071,-39.55703977318478,2.663241423201126,-5.114035653747351,-5.114035653692333,39.88286510065586,41078.890633111325,25750.618891940456,25750.618891940456,66829.50952505178,75803.96153633416,75793.4114437984,25750.618891940456,101544.03033573885,101544.03033573885,101544.03033573885,127519.13888545167,124054.76747580606,3464.37140964561,0.0,89995.50703335322,55270.46061242472,38583.38491214278,25975.108549712822,64558.4934618556,19813.238756878352,1450.0,0.0,0.8867624887688634,2.8726014095025927,0.001494314320929203,1.0,1.0,-5.114035653747351,353082.3601640141,1549488.9072544791,4.388463095507545,1549488.9072544791,4.388463095507545,0.7627779001946617,0.09199376659522521,3.935530741209759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935530741209759,1.2792838905210815,1.279594412081171,3.076354490485085,6518.426012918137,15392.867102178181,6481.544876902049,0.000318755457037956,22867.438460330544,2331.829774727409,19373.771382043386,1975.5748784797445,0.8472208820263003,0.8472208820263003,35562.04904500911,35405.22815468563,1.0055397051746533,0.8,4291.96257432269,4273.035954225843,1.0055397051746533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875747161292,4.886204692692311,-2.4345114102047622,7.320716102897073,3.5,3.5,1.0,0.6,0.00024271813094866077,1.0000090187469057,0.0002427159419550103,198.61270233627366,0.0,4.3500495070050453e-07,1.23280403028523,0.026107841218966126,8.29014084782542e-05,0.00015981672247040657,0.0006289636242416735,0.09199376685181275,0.09199376685181275,0.09199376685181275,0.09199016403121467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497883.8414557342,592.3282983592546,0.0,0.09199376685181275,0.09199376659522521,0.09199376659522521,0.375,0.375,0.5,7.707992395552075,-5.502442945726216e-11,-5.502442945726216e-11,-5.502442945726216e-11,-5.502442945726216e-11,-5.502442945726216e-11,-5.502442945726216e-11,25975.108549712822,19813.238756878352,0.7627779001946617,1.0351776496230973,0.6363049760041689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492497734579237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20711111997,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46325778799815,261.46325778799815,-11.686742212001832,245.31943356494756,277.6070820110902,127701.50142463039,127709.73254707432,-8.231122443939618,0.0,nan,277.6070820110902,4.457082011090222,271.149552321833,-2.0004476781669496,264.6920226325969,-8.457977367403089,258.2344929433706,-14.915507056629394,251.77696325415062,-21.37303674584936,245.31943356494756,-27.83056643505242,1.0,1.0,26022.012520719443,26022.012520719443,276.9047653879701,3.75476538797011,276.9047653879701,276.9047653879701,75793.0847906438,75793.4114437984,-0.32665315459598787,0.0,8546.071908451686,8546.071908451686,0.8847571263444556,3955.2083949158077,276.9047653879701,3.75476538797011,1.0,0.002,0.2058390063196539,0.004829228321446212,0.0003188658700850255,0.0016811341376600693,0.15943293504251274,0.15943293504251274,0.0,7.745094496303118e-12,0.9999606539489557,0.9999606539489557,0.0,0.09199014700378899,3.6195914362109043e-06,0.0,0.0,0.0,1601748.4383056357,268.0359643462526,0.0,1.0,1279630.5011218693,2617.973052626465,,,,,,,,,,,,,,,,,,,2.0,15392.867102178181,1450.0,0.375,6.173730061729009,3.5
5016.0,-29.624807099210205,4.886199534382568,34.9414663061454,25.413598247710638,6.2507815208614455,-26.03724823720156,-39.5571165025234,2.663222658992991,-5.114040863283435,-5.114040863287714,39.88285966054203,41078.893820111836,25750.619024000975,25750.619024000975,66829.51284411282,75803.90041975396,75793.34488230296,25750.619024000975,101543.96390630394,101543.96390630394,101543.96390630394,127519.06864247398,124054.74612633823,3464.3225161357523,0.0,89995.4965073236,55270.514376106956,38583.313479129596,25975.104736170048,64558.41821529964,19813.235429966986,1450.0,0.0,0.8867624819469458,2.8726008578013267,0.001494314320929203,1.0,1.0,-5.114040863283435,353082.288400648,1549488.6732676395,4.388463324757345,1549488.6732676395,4.388463324757345,0.7627778841013593,0.09199374768940337,3.9355364854863146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355364854863146,1.2792839820545114,1.2795945008363288,3.076358760598175,6518.435060775376,15392.877873149126,6481.543644254855,0.0003187533991973698,22867.40240859509,2331.8260984734943,19373.767697578434,1975.57450276888,0.8472220565942585,0.8472220565942585,35562.090569922155,35405.22815468563,1.0055411728542458,0.8,4291.9675859397785,4273.035954225843,1.0055411728542458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757500120678,4.886199534382568,-2.434516606058363,7.320716140440931,3.5,3.5,1.0,0.6,0.0002427159419550103,1.00000901369416,0.0002427137542074615,198.61277388267945,0.0,4.347619443146883e-07,1.2321153501878268,0.02610827598091044,8.290069136131284e-05,0.00015981525059369749,0.0006289587496486348,0.09199374794924255,0.09199374794924255,0.09199374794924255,0.09199014565623619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497884.3383329134,592.3281352551347,0.0,0.09199374794924255,0.09199374768940337,0.09199374768940337,0.375,0.375,0.5,7.70788432971557,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,25975.104736170048,19813.235429966986,0.7627778841013593,1.0351789075940363,0.6363057670204284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492502926433608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20642243988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4632085921635,261.4632085921635,-11.686791407836495,245.31934970440815,277.60706747995715,127701.96021685468,127710.18528937991,-8.225072525227162,0.0,nan,277.60706747995715,4.457067479957175,271.1495239248255,-2.000476075174504,264.6919803697027,-8.458019630297258,258.2344368145948,-14.915563185405176,251.77689325949268,-21.373106740507296,245.31934970440815,-27.830650295591823,1.0,1.0,26022.012520719443,26022.012520719443,276.9047523898262,3.754752389826251,276.9047523898262,276.9047523898262,75793.01899050089,75793.34488230296,-0.32589180207287427,0.0,8546.071908451686,8546.071908451686,0.8847567628955768,3955.214167913746,276.9047523898262,3.754752389826251,1.0,0.002,0.20584262535090614,0.00482921130028237,0.00031887147289787025,0.0016811285351831815,0.15943573644893513,0.15943573644893513,0.0,8.081051453001642e-12,0.9999606599035802,0.9999606599035802,0.0,0.09199012864649925,3.6190429041212983e-06,0.0,0.0,0.0,1601748.4323027583,268.03595913671654,0.0,1.0,1279630.5190460745,2617.9729793033425,,,,,,,,,,,,,,,,,,,2.0,15392.877873149126,1450.0,0.375,6.173730061729009,3.5
5017.0,-29.624894015800233,4.886194377851156,34.941463591287956,25.41354813091459,6.250772611916824,-26.037327353023738,-39.55719316201282,2.663205949269169,-5.114045936890534,-5.114045936883096,39.88285426007388,41078.889013926804,25750.618810440697,25750.618810440697,66829.5078243675,75803.83359101281,75793.27933344853,25750.618810440697,101543.89814388924,101543.89814388924,101543.89814388924,127518.99912838178,124054.72549167904,3464.273636702735,0.0,89995.47854036083,55270.55844489389,38583.244550518815,25975.10098449255,64558.345535011365,19813.23215366976,1450.0,0.0,0.8867624756737051,2.8726003204953114,0.001494314320929203,1.0,1.0,-5.114045936890534,353082.2185097672,1549488.4409878918,4.388463535568922,1549488.4409878918,4.388463535568922,0.7627778681398967,0.09199372878110275,3.935541494070625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935541494070625,1.2792840640562282,1.2795945800590534,3.076362478550852,6518.442938670955,15392.88864219958,6481.543224013639,0.0003187516387271545,22867.368740985206,2331.8226653327292,19373.766441449316,1975.574374679357,0.8472232490275847,0.8472232490275847,35562.12677656526,35405.22815468563,1.005542452562301,0.8,4291.971955698026,4273.035954225843,1.005542452562301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757454019659,4.886194377851156,-2.434521701876121,7.320716079727277,3.5,3.5,1.0,0.6,0.0002427137542074615,1.0000090186408404,0.00024271156527902642,198.61284546834383,0.0,4.3451460922651814e-07,1.2314144025479523,0.026108710495519667,8.289997490291238e-05,0.0001598137793045491,0.0006289537597772984,0.09199372903939275,0.09199372903939275,0.09199372903939275,0.09199012779915944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497884.83525210165,592.3279721391618,0.0,0.09199372903939275,0.09199372878110275,0.09199372878110275,0.375,0.375,0.5,7.707776294980661,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,25975.10098449255,19813.23215366976,0.7627778681398967,1.035179995251341,0.6363064089312643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492508115379126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20572149224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46315962961245,261.46315962961245,-11.686840370387529,245.31926599738344,277.6070532618818,127702.4199278883,127710.60599736463,-8.18606947631432,0.0,nan,277.6070532618818,4.457053261881811,271.14949580895114,-2.000504191048833,264.6919383560493,-8.458061643950657,258.23438090315125,-14.91561909684873,251.77682345025772,-21.373176549742254,245.31926599738344,-27.830734002616538,1.0,1.0,26022.012520719443,26022.012520719443,276.90473964617433,3.7547396461743574,276.90473964617433,276.90473964617433,75792.95751770784,75793.27933344853,-0.32181574069545604,0.0,8546.071908451686,8546.071908451686,0.8847564459949654,3955.2192015409782,276.90473964617433,3.7547396461743574,1.0,0.002,0.2058462433181019,0.004829194306154464,0.00031887707415202454,0.0016811229336913109,0.15943853707601227,0.15943853707601227,0.0,7.843335356194636e-12,0.9999606714579562,0.9999606714579562,0.0,0.09199011080187261,3.61797923013389e-06,0.0,0.0,0.0,1601748.4264565115,268.03595406310944,0.0,1.0,1279630.5365025862,2617.9729078933988,,,,,,,,,,,,,,,,,,,2.0,15392.88864219958,1450.0,0.375,6.173730061729009,3.5
5018.0,-29.624980879809616,4.886189222084094,34.94146087700695,25.41349361361938,6.250761647946431,-26.03740662703333,-39.55726989135144,2.6631873953094303,-5.114051057055065,-5.114051057040327,39.882848846999394,41078.89278970755,25750.618718745383,25750.618718745383,66829.51150845294,75803.77272026897,75793.21343940048,25750.618718745383,101543.83215814587,101543.83215814587,101543.83215814587,127518.92937011777,124054.70460096578,3464.224769151992,0.0,89995.46855239154,55270.61308851339,38583.17273764239,25975.09721197189,64558.269949614274,19813.228860372266,1450.0,0.0,0.8867624692091034,2.872599778258818,0.001494314320929203,1.0,1.0,-5.114051057055065,353082.1479775465,1549488.2081641718,4.388463752811168,1549488.2081641718,4.388463752811168,0.762777852136021,0.09199370987951533,3.935547294326299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935547294326299,1.279284154614368,1.2795946678387669,3.076366794766284,6518.452084213525,15392.899407400586,6481.541920666298,0.0003187495559023054,22867.332500903736,2331.8189698728656,19373.762545656897,1975.573977419088,0.8472244213395345,0.8472244213395345,35562.16870612388,35405.22815468563,1.005543934544723,0.8,4291.977016151549,4273.035954225843,1.005543934544723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757434225493,4.886189222084094,-2.434526831574863,7.320716053658957,3.5,3.5,1.0,0.6,0.00024271156527902642,1.000009013191343,0.00024270937769296452,198.6129170107473,0.0,4.347493050168784e-07,1.2320795304178334,0.026109145244824685,8.289925779743411e-05,0.0001598123074815923,0.0006289488943092232,0.09199371013802832,0.09199371013802832,0.09199371013802832,0.09199010976434159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497885.33198282117,592.32780908426,0.0,0.09199371013802832,0.09199370987951533,0.09199370987951533,0.375,0.375,0.5,7.707668286549162,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,25975.09721197189,19813.228860372266,0.762777852136021,1.0351812643153433,0.6363072124108708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492513307172157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.206386620106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4631106758925,261.4631106758925,-11.686889324107483,245.31918240636202,277.60703894546407,127702.87906313488,127711.06365650173,-8.184593366880437,0.0,nan,277.60703894546407,4.457038945464092,271.1494676376119,-2.0005323623880713,264.69189632978976,-8.458103670210221,258.2343250219705,-14.915674978029472,251.77675371415668,-21.373246285843294,245.31918240636202,-27.83081759363796,1.0,1.0,26022.012520719443,26022.012520719443,276.9047268155685,3.7547268155685174,276.9047268155685,276.9047268155685,75792.89190518165,75793.21343940048,-0.321534218834131,0.0,8546.071908451686,8546.071908451686,0.8847560790040434,3955.2250307979307,276.9047268155685,3.7547268155685174,1.0,0.002,0.20584986041189957,0.004829177308834104,0.00031888267402233094,0.0016811173339714462,0.15944133701116547,0.15944133701116547,0.0,7.99377708124438e-12,0.9999606809467241,0.9999606809467241,0.0,0.09199009277393552,3.617105579802314e-06,0.0,0.0,0.0,1601748.4205566144,268.0359489429449,0.0,1.0,1279630.5541192945,2617.9728358281623,,,,,,,,,,,,,,,,,,,2.0,15392.899407400586,1450.0,0.375,6.173730061729009,3.5
5019.0,-29.625067700387508,4.886184037510449,34.94145814826623,25.41343899155038,6.250745438459027,-26.037486386498202,-39.55734669053925,2.663164124926205,-5.11405758496295,-5.114057584946577,39.88284300126111,41078.88335248238,25750.62217782684,25750.62217782684,66829.50553030922,75803.7069842058,75793.13675103353,25750.62217782684,101543.75892886036,101543.75892886036,101543.75892886036,127518.85171969417,124054.67587966757,3464.1758400265917,0.0,89995.4468791175,55270.647702528855,38583.11019620961,25975.09279083381,64558.20298704342,19813.225035246098,1450.0,0.0,0.8867624571404753,2.8725990869394398,0.001494314320929203,1.0,1.0,-5.11405758496295,353082.05805314804,1549487.9567319178,4.388464158376124,1549487.9567319178,4.388464158376124,0.7627778347047085,0.09199369104920192,3.9355517836903267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355517836903267,1.2792842670456053,1.2795947774986036,3.0763700336744844,6518.458947071343,15392.91017075774,6481.542203343205,0.0003187480533251007,22867.300908623718,2331.8157483568516,19373.763390597087,1975.574063579009,0.8472256287706806,0.8472256287706806,35562.201159348966,35405.22815468563,1.0055450815904656,0.8,4291.980932912007,4273.035954225843,1.0055450815904656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758180933561,4.886184037510449,-2.4345329995405365,7.3207170370509855,3.5,3.5,1.0,0.6,0.00024270937769296452,1.0000090086911904,0.00024270719121882915,198.61298851742524,0.0,4.344828489651138e-07,1.2313243939671326,0.02610957972767365,8.289854004489286e-05,0.00015981083764807165,0.0006289438271589136,0.09199369130171714,0.09199369130171714,0.09199369130171714,0.09199008637405388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497885.8272751735,592.327646479118,0.0,0.09199369130171714,0.09199369104920192,0.09199369104920192,0.375,0.375,0.5,7.707560141334872,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,25975.09279083381,19813.225035246098,0.7627778347047085,1.0351822454494535,0.6363077262346777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492518495827926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20563148365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46306125647766,261.46306125647766,-11.686938743522319,245.31909887006674,277.6070236429275,127703.23716632856,127711.49961905183,-8.262452723260711,0.0,nan,277.6070236429275,4.457023642927538,271.14943868832967,-2.0005613116703103,264.69185373375075,-8.45814626624923,258.2342687791783,-14.91573122082167,251.7766838246129,-21.37331617538709,245.31909887006674,-27.83090112993324,1.0,1.0,26022.012520719443,26022.012520719443,276.90471131413994,3.7547113141399677,276.90471131413994,276.90471131413994,75792.8171313658,75793.13675103353,-0.31961966773087624,0.0,8546.071908451686,8546.071908451686,0.8847557949551526,3955.2295426087785,276.90471131413994,3.7547113141399677,1.0,0.002,0.20585348234086182,0.0048291600414600965,0.0003188882804530224,0.001681111727486018,0.15944414022651118,0.15944414022651118,0.0,7.939040050364277e-12,0.9999606283777296,0.9999606283777296,0.0,0.09199006910834667,3.6219408552501717e-06,0.0,0.0,0.0,1601748.4130345942,268.035942415037,0.0,1.0,1279630.5765795528,2617.97274394926,,,,,,,,,,,,,,,,,,,2.0,15392.91017075774,1450.0,0.375,6.173730061729009,3.5
