time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5020.0,-29.625154552401106,4.886178837159215,34.941455412597435,25.413384509179764,6.250735203513063,-26.037565576807186,-39.55742338495327,2.6631462282626073,-5.114063520429568,-5.114063520441016,39.8828373437938,41078.88901365959,25750.62407082059,25750.62407082059,66829.51308448018,75803.64681794787,75793.06494333822,25750.62407082059,101543.68901415881,101543.68901415881,101543.68901415881,127518.77765908466,124054.65077856147,3464.126880523189,0.0,89995.43853191167,55270.70519139521,38583.03704501829,25975.08864492585,64558.125689944136,19813.221436115935,1450.0,0.0,0.8867624474079593,2.872598458360948,0.001494314320929203,1.0,1.0,-5.114063520429568,353081.9762898655,1549487.713395732,4.3884644854362875,1549487.713395732,4.3884644854362875,0.762777817891543,0.09199367217739127,3.935557764838831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935557764838831,1.2792843545500363,1.2795948622270061,3.076374498633721,6518.468407784185,15392.9209320895,6481.540678994036,0.00031874589027042335,22867.264034580156,2331.811988250846,19373.758834215412,1975.5735989573823,0.8472267956900387,0.8472267956900388,35562.24439654378,35405.22815468563,1.005546609791539,0.8,4291.986151183364,4273.035954225843,1.005546609791539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758589572019,4.886178837159215,-2.4345387380563053,7.32071757521552,3.5,3.5,1.0,0.6,0.00024270719121882915,1.000009011959439,0.00024270500397117776,198.6130600500393,0.0,4.3426216234236535e-07,1.2306989680782634,0.026110013989835992,8.289782327728276e-05,0.00015980936794154639,0.0006289389988963387,0.09199367243198558,0.09199367243198558,0.09199367243198558,0.09199006523527786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497886.3238109155,592.3274834758132,0.0,0.09199367243198558,0.09199367217739127,0.09199367217739127,0.375,0.375,0.5,7.707451928154363,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,25975.08864492585,19813.221436115935,0.762777817891543,1.0351836019131802,0.6363085757933988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492523681892935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20500605777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4630119963239,261.4630119963239,-11.68698800367605,245.31901542743256,277.6070085652551,127703.71730077776,127711.95312661846,-8.235825840711884,0.0,nan,277.6070085652551,4.457008565255137,271.14940993766436,-2.0005900623356183,264.69181131009157,-8.458188689908411,258.23421268252775,-14.915787317472223,251.7766140549722,-21.373385945027763,245.31901542743256,-27.830984572567417,1.0,1.0,26022.012520719443,26022.012520719443,276.9046969762244,3.754696976224409,276.9046969762244,276.9046969762244,75792.75941825425,75793.06494333822,-0.3055250839679502,0.0,8546.071908451686,8546.071908451686,0.884755416518708,3955.2355536630253,276.9046969762244,3.754696976224409,1.0,0.002,0.20585710643881389,0.004829142869383487,0.0003188938906348029,0.001681106117455211,0.15944694531740145,0.15944694531740145,0.0,8.090013901840276e-12,0.9999606047928004,0.9999606047928004,0.0,0.09199004806761478,3.6241097764844504e-06,0.0,0.0,0.0,1601748.4061952364,268.0359364795704,0.0,1.0,1279630.5970014255,2617.972660408846,,,,,,,,,,,,,,,,,,,2.0,15392.9209320895,1450.0,0.375,6.173730061729009,3.5
5021.0,-29.625241498601746,4.886173650647533,34.94145268488834,25.41334326323124,6.250730457966473,-26.037644302945363,-39.557500009518094,2.663133262426529,-5.114068061093576,-5.114068061094086,39.88283210204345,41078.86740228357,25750.622407734663,25750.622407734663,66829.48981001823,75803.56824455618,75793.00370597374,25750.622407734663,101543.6261137084,101543.6261137084,101543.6261137084,127518.7112506333,124054.6332881406,3464.0779624927077,0.0,89995.40479780169,55270.728444749184,38582.9737256139,25975.08513692491,64558.058862538805,19813.218359355713,1450.0,0.0,0.8867624432747672,2.872597977495067,0.001494314320929203,1.0,1.0,-5.114068061093576,353081.91374052025,1549487.4879416341,4.388464624331768,1549487.4879416341,4.388464624331768,0.762777802456178,0.09199365321298265,3.935561197647378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935561197647378,1.2792844191857626,1.2795949240801634,3.0763770265820005,6518.473764203244,15392.931689897483,6481.54200630788,0.00031874477051473316,22867.235516906625,2331.80908025744,19373.762801645316,1975.574003522642,0.8472280257629546,0.8472280257629546,35562.26921200795,35405.22815468563,1.0055474868842418,0.8,4291.989146146994,4273.035954225843,1.0055474868842418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758230563509,4.886173650647533,-2.4345434517645965,7.320717102412129,3.5,3.5,1.0,0.6,0.00024270500397117776,1.0000090217389463,0.00024270281436974495,198.61313166027253,0.0,4.344159491296829e-07,1.2311347998335214,0.026110448405785122,8.289710716818663e-05,0.00015980789680299112,0.0006289337577354883,0.09199365347282892,0.09199365347282892,0.09199365347282892,0.0919900494076035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497886.8219115328,592.32731998032,0.0,0.09199365347282892,0.09199365321298265,0.09199365321298265,0.375,0.375,0.5,7.707343808684138,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,25975.08513692491,19813.218359355713,0.762777802456178,1.0351843129657277,0.6363088997107449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492528869839243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20544188952,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4629633569478,261.4629633569478,-11.687036643052181,245.3189320950637,277.6069946188701,127704.17319951869,127712.30523720247,-8.132037683791872,0.0,nan,277.6069946188701,4.456994618870112,271.149382114087,-2.000617885912959,264.6917696093128,-8.458230390687163,258.2341571045539,-14.915842895446076,251.77654459979914,-21.37345540020084,245.3189320950637,-27.831067904936276,1.0,1.0,26022.012520719443,26022.012520719443,276.9046852700144,3.75468527001442,276.9046852700144,276.9046852700144,75792.70355051654,75793.00370597374,-0.30015545719652437,0.0,8546.071908451686,8546.071908451686,0.8847551993196014,3955.2390036356146,276.9046852700144,3.75468527001442,1.0,0.002,0.20586072714721962,0.004829125957111556,0.00031889949648684045,0.0016811005114200541,0.15944974824342023,0.15944974824342023,0.0,7.906894756992688e-12,0.999960641627995,0.999960641627995,0.0,0.0919900324925574,3.620720425252933e-06,0.0,0.0,0.0,1601748.4009630887,268.0359319389064,0.0,1.0,1279630.6126242713,2617.9725964999775,,,,,,,,,,,,,,,,,,,2.0,15392.931689897483,1450.0,0.375,6.173730061729009,3.5
5022.0,-29.62532821070736,4.886168468812792,34.94144995976614,25.413284345436864,6.250715986409791,-26.037723790989624,-39.55757677378131,2.663111566826674,-5.114073025034543,-5.1140730250463635,39.882826721314295,41078.87641495271,25750.621846687325,25750.621846687325,66829.49826164004,75803.5120662826,75792.93894051212,25750.621846687325,101543.56078719944,101543.56078719944,101543.56078719944,127518.64221781719,124054.61315334593,3464.0290644712622,0.0,89995.39959759639,55270.78836946087,38582.901364595025,25975.08143061775,64557.982795212774,19813.21511953347,1450.0,0.0,0.8867624374888671,2.8725974518033826,0.001494314320929203,1.0,1.0,-5.114073025034543,353081.8453603921,1549487.256509174,4.388464818766328,1549487.256509174,4.388464818766328,0.7627777865665872,0.09199363427125051,3.9355674256827853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355674256827853,1.2792845243169815,1.2795950264356304,3.0763816421401726,6518.483544017158,15392.942442923517,6481.540256143144,0.0003187425261315645,22867.198008171086,2331.8052554308647,19373.757570285798,1975.5734700724304,0.8472291866875432,0.8472291866875432,35562.314233904566,35405.22815468563,1.0055490781656466,0.8,4291.994579812953,4273.035954225843,1.0055490781656466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758109450842,4.886168468812792,-2.4345484740976056,7.320716942910398,3.5,3.5,1.0,0.6,0.00024270281436974495,1.000008997454984,0.00024270063068174583,198.61320307774665,0.0,4.3488359765849587e-07,1.2324601157641772,0.02611088328938278,8.28963897592481e-05,0.00015980642461049685,0.0006289289591119032,0.09199363453021853,0.09199363453021853,0.09199363453021853,0.09199003197301252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497887.31911767274,592.3271567709735,0.0,0.09199363453021853,0.09199363427125051,0.09199363427125051,0.375,0.375,0.5,7.707235734598999,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,25975.08143061775,19813.21511953347,0.7627777865665872,1.0351856636170438,0.6363097890660684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492534063415186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.206767205455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4629143625802,261.4629143625802,-11.687085637419784,245.31884880493124,277.60697992026684,127704.60277869295,127712.79416760195,-8.191388909016508,0.0,nan,277.60697992026684,4.4569799202668605,271.14935369717847,-2.000646302821508,264.6917274740981,-8.458272525901862,258.234101251034,-14.915898748965958,251.77647502797234,-21.37352497202764,245.31884880493124,-27.831151195068742,1.0,1.0,26022.012520719443,26022.012520719443,276.9046727276726,3.7546727276726415,276.9046727276726,276.9046727276726,75792.62744831158,75792.93894051212,-0.31149220053339377,0.0,8546.071908451686,8546.071908451686,0.8847548052620902,3955.245262811199,276.9046727276726,3.7546727276726415,1.0,0.002,0.20586434641118415,0.004829108977177889,0.00031890509982164034,0.001681094908061675,0.15945254991082017,0.15945254991082017,0.0,7.883315528145474e-12,0.9999606573235044,0.9999606573235044,0.0,0.09199001499545773,3.619275792791575e-06,0.0,0.0,0.0,1601748.3952432051,268.03592697496543,0.0,1.0,1279630.6297034621,2617.97252663359,,,,,,,,,,,,,,,,,,,2.0,15392.942442923517,1450.0,0.375,6.173730061729009,3.5
5023.0,-29.625415089538375,4.88616329738159,34.94144724023135,25.413238698989176,6.250710014119986,-26.037802579174535,-39.55765339834613,2.663097503875445,-5.114077711564619,-5.114077711551326,39.88282143230504,41078.865552220894,25750.620598002257,25750.620598002257,66829.48615022315,75803.44023023671,75792.87637945029,25750.620598002257,101543.49697745254,101543.49697745254,101543.49697745254,127518.57483195752,124054.59463063092,3463.980201326595,0.0,89995.37569230424,55270.82548420549,38582.83356455417,25975.077854504983,64557.91141905915,19813.21198679996,1450.0,0.0,0.8867624327838849,2.872596955490128,0.001494314320929203,1.0,1.0,-5.114077711564619,353081.7808017082,1549487.029021573,4.388464976876758,1549487.029021573,4.388464976876758,0.7627777709764847,0.09199361533157624,3.935571857926768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935571857926768,1.2792845940340773,1.279595093375944,3.076384939113816,6518.490529908683,15392.953197741048,6481.5404491708005,0.0003187409920474918,22867.166180955766,2331.8020099581167,19373.75814725838,1975.57352890726,0.8472303911183028,0.8472303911183028,35562.34627418105,35405.22815468563,1.0055502106170493,0.8,4291.998446734889,4273.035954225843,1.0055502106170493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757839898585,4.88616329738159,-2.4345532905366065,7.320716587918197,3.5,3.5,1.0,0.6,0.00024270063068174583,1.000009014761283,0.0002426984428132201,198.61327463258363,0.0,4.337092680266087e-07,1.2291320655874092,0.026111316998650807,8.289567366159828e-05,0.00015980495702014755,0.0006289238916056894,0.0919936155907944,0.0919936155907944,0.0919936155907944,0.09199001559134698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497887.81639878865,592.3269935415627,0.0,0.0919936155907944,0.09199361533157624,0.09199361533157624,0.375,0.375,0.5,7.707127737023091,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,25975.077854504983,19813.21198679996,0.7627777709764847,1.0351866205277107,0.6363103243159344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492539243011413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20343915527,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46286583526876,261.46286583526876,-11.68713416473122,245.31876559782103,277.6069660727539,127705.07365311783,127713.18695479912,-8.11330168133602,0.0,nan,277.6069660727539,4.456966072753914,271.1493259777509,-2.000674022249086,264.6916858827441,-8.458314117255895,258.2340457877606,-14.915954212239399,251.77640569278188,-21.3735943072181,245.31876559782103,-27.83123440217895,1.0,1.0,26022.012520719443,26022.012520719443,276.9046607207212,3.7546607207212332,276.9046607207212,276.9046607207212,75792.57106369495,75792.87637945029,-0.30531575533677824,0.0,8546.071908451686,8546.071908451686,0.8847545248270413,3955.2497172164017,276.9046607207212,3.7546607207212332,1.0,0.002,0.20586796306427135,0.004829092057496386,0.00031891069929501967,0.0016810893084833228,0.15945534964750982,0.15945534964750982,0.0,7.778342640124558e-12,0.9999606856930446,0.9999606856930446,0.0,0.09198999866634516,3.616665231079133e-06,0.0,0.0,0.0,1601748.3898429782,268.03592228843536,0.0,1.0,1279630.6458281795,2617.9724606716995,,,,,,,,,,,,,,,,,,,2.0,15392.953197741048,1450.0,0.375,6.173730061729009,3.5
5024.0,-29.625501822594444,4.886158130894661,34.941444523331846,25.41318421661856,6.2506975705292875,-26.03788188328264,-39.55773009276015,2.6630776313408187,-5.114082647714781,-5.1140826476995604,39.882816069308156,41078.86600341189,25750.62000488012,25750.62000488012,66829.486008292,75803.37812159886,75792.81186623649,25750.62000488012,101543.4318711166,101543.4318711166,101543.4318711166,127518.50603551854,124054.57467568657,3463.9313598319754,0.0,89995.36248400829,55270.87479452802,38582.76409942252,25975.074164401947,64557.838263824466,19813.208760742495,1450.0,0.0,0.8867624270751734,2.872596432741643,0.001494314320929203,1.0,1.0,-5.114082647714781,353081.7128044231,1549486.798353294,4.388465168717407,1549486.798353294,4.388465168717407,0.7627777551409611,0.09199359641723207,3.9355772849538617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355772849538617,1.2792846907059636,1.2795951872722413,3.076388948875831,6518.499026113234,15392.96394632811,6481.539589237978,0.00031873907386233445,22867.131291785405,2331.7984522528495,19373.75557686163,1975.5732667997358,0.8472315713611743,0.8472315713611743,35562.38550564161,35405.22815468563,1.005551597238469,0.8,4292.003181556558,4273.035954225843,1.005551597238469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757711861969,4.886158130894661,-2.434558288403169,7.32071641929783,3.5,3.5,1.0,0.6,0.0002426984428132201,1.0000089996416575,0.0002426962586338608,198.6133460674032,0.0,4.3453973236009277e-07,1.231485601508503,0.026111751538383167,8.289495691689658e-05,0.00015980348589632353,0.0006289189691500157,0.09199359667601471,0.09199359667601471,0.09199359667601471,0.09198999825901466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497888.3130896953,592.3268305018232,0.0,0.09199359667601471,0.09199359641723207,0.09199359641723207,0.375,0.375,0.5,7.707019787166016,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,25975.074164401947,19813.208760742495,0.7627777551409611,1.0351877913752958,0.6363110523549048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492544432570234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.205792691195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4628171150467,261.4628171150467,-11.687182884953302,245.3186824249889,277.60695180514176,127705.4980838517,127713.64363846276,-8.145554611088457,0.0,nan,277.60695180514176,4.4569518051417845,271.1492979290965,-2.0007020709034578,264.6916440530417,-8.45835594695825,258.23399017701723,-14.916009822982744,251.77633630099402,-21.37366369900596,245.3186824249889,-27.83131757501107,1.0,1.0,26022.012520719443,26022.012520719443,276.9046482356997,3.754648235699733,276.9046482356997,276.9046482356997,75792.499197065,75792.81186623649,-0.3126691714860499,0.0,8546.071908451686,8546.071908451686,0.8847541814504312,3955.255171378631,276.9046482356997,3.754648235699733,1.0,0.002,0.20587157816394372,0.004829075101372976,0.00031891629619702923,0.0016810837116872533,0.1594581480985146,0.1594581480985146,0.0,7.88428263648333e-12,0.9999607025741107,0.9999607025741107,0.0,0.09198998130569458,3.6151115374928547e-06,0.0,0.0,0.0,1601748.3841551165,268.0359173522852,0.0,1.0,1279630.662811752,2617.9723911964593,,,,,,,,,,,,,,,,,,,2.0,15392.96394632811,1450.0,0.375,6.173730061729009,3.5
5025.0,-29.625588619902224,4.886152971443908,34.941441810162736,25.413134169671707,6.2506892784279255,-26.037960830066442,-39.55780678717417,2.663061488725529,-5.11408747916181,-5.11408747920945,39.88281074316236,41078.86315112373,25750.61916043239,25750.61916043239,66829.48231155612,75803.31202298227,75792.74819960631,25750.61916043239,101543.36736003871,101543.36736003871,101543.36736003871,127518.43788428414,124054.55533903667,3463.8825452474694,0.0,89995.34598161954,55270.92155643333,38582.69380576246,25975.070524245428,64557.764330007885,19813.205575882443,1450.0,0.0,0.886762421766458,2.872595921081529,0.001494314320929203,1.0,1.0,-5.11408747916181,353081.6462494741,1549486.5692685684,4.388465347116231,1549486.5692685684,4.388465347116231,0.7627777394247522,0.09199357751101518,3.935582442450384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935582442450384,1.2792847700700496,1.2795952638612569,3.0763927895701313,6518.507164083586,15392.974694939567,6481.538978336028,0.00031873724673798804,22867.09713177457,2331.794968901161,19373.753750834818,1975.5730805968215,0.8472327571440784,0.8472327571440784,35562.422788681375,35405.22815468563,1.0055529149940332,0.8,4292.007681224481,4273.035954225843,1.0055529149940332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757529571977,4.886152971443908,-2.4345632077834964,7.320716179227404,3.5,3.5,1.0,0.6,0.0002426962586338608,1.0000090063149778,0.00024269407285459744,198.61341755518663,0.0,4.338071709610039e-07,1.2294095225034851,0.026112185345554127,8.289424017792372e-05,0.0001598020184559371,0.0006289140181033183,0.0919935777695234,0.0919935777695234,0.0919935777695234,0.09198998132326308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497888.80967364117,592.3266674989081,0.0,0.0919935777695234,0.09199357751101518,0.09199357751101518,0.375,0.375,0.5,7.706911896371759,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,25975.070524245428,19813.205575882443,0.7627777394247522,1.0351889196462196,0.6363117368986919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492549613424972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20371661219,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4627686085545,261.4627686085545,-11.687231391445494,245.3185993068452,277.606937910303,127705.9627692538,127714.07259017027,-8.109820916461539,0.0,nan,277.606937910303,4.456937910302997,271.1492701895927,-2.000729810407279,264.69160246888026,-8.458397531119715,258.2339347481952,-14.916065251804753,251.7762670275104,-21.373732972489563,245.3185993068452,-27.83140069315479,1.0,1.0,26022.012520719443,26022.012520719443,276.9046359543777,3.7546359543777044,276.9046359543777,276.9046359543777,75792.43840889922,75792.74819960631,-0.3097907070914516,0.0,8546.071908451686,8546.071908451686,0.8847538551273771,3955.260354662636,276.9046359543777,3.7546359543777044,1.0,0.002,0.20587519126788503,0.004829058172214936,0.00031892189007648333,0.0016810781177872085,0.15946094503824165,0.15946094503824165,0.0,7.863691902504355e-12,0.999960724257585,0.999960724257585,0.0,0.09198996439496102,3.613116054159143e-06,0.0,0.0,0.0,1601748.3785879032,268.03591252083817,0.0,1.0,1279630.6794350788,2617.972323194902,,,,,,,,,,,,,,,,,,,2.0,15392.974694939567,1450.0,0.375,6.173730061729009,3.5
5026.0,-29.625693868752343,4.886147813375278,34.94143909771937,25.413079687301092,6.250677308618489,-26.03805675096693,-39.55789724187923,2.6630401910087023,-5.114092572980098,-5.114092572973636,39.88280533778901,41078.8368696291,25750.61899484845,25750.61899484845,66829.45586447755,75803.240314992,75792.6824913707,25750.61899484845,101543.30148621915,101543.30148621915,101543.30148621915,127518.36824993837,124054.53450646372,3463.8337434746563,0.0,89995.32925223386,55270.95545028582,38582.63755772004,25975.06676371922,64557.70432143926,19813.202292400398,1450.0,0.0,0.8867624154081739,2.8725953816358287,0.001494314320929203,1.0,1.0,-5.114092572980098,353081.5760802745,1549486.3367762205,4.3884655607857,1549486.3367762205,4.3884655607857,0.7627777234464925,0.09199355862792637,3.9355874718351513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355874718351513,1.2792848733479913,1.2795953643678852,3.076396472613174,6518.51496800984,15392.98543937275,6481.538597679235,0.00031873550443080285,22867.06365854685,2331.7915555818604,19373.75261302619,1975.572964572631,0.8472339475814162,0.8472339475814162,35562.45914560434,35405.22815468563,1.0055542000166664,0.8,4292.012069119916,4273.035954225843,1.0055542000166664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757493827555,4.886147813375278,-2.4345683187778,7.320716132153077,3.5,3.5,1.0,0.6,0.00024269407285459744,1.0000109209141603,0.0002426914224424055,198.61350424004425,0.0,4.3412508951909033e-07,1.230310503697102,0.026112619470643646,8.289339485106856e-05,0.0001598006780035289,0.0006289095463414513,0.09199355888392084,0.09199355888392084,0.09199355888392084,0.09198996338884673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497889.3057366657,592.3265046626963,0.0,0.09199355888392084,0.09199355862792637,0.09199355862792637,0.375,0.375,0.5,7.706804033733196,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,25975.06676371922,19813.202292400398,0.7627777234464925,1.0351894722235941,0.6363119212711386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492554798121209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20461759339,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4627182651836,261.4627182651836,-11.687281734816395,245.31851301293014,277.6069235174778,127706.304467989,127714.72139749925,-8.416929510261646,0.0,nan,277.6069235174778,4.456923517477833,271.14924141654564,-2.000758583454342,264.6915593156191,-8.45844068438089,258.23387721471505,-14.916122785284927,251.77619511381383,-21.37380488618615,245.31851301293014,-27.831486987069837,1.0,1.0,26022.012520719443,26022.012520719443,276.90462317190736,3.754623171907383,276.90462317190736,276.90462317190736,75792.36207984701,75792.6824913707,-0.32041152368765324,0.0,8546.071908451686,8546.071908451686,0.8847535369100925,3955.2654091943273,276.90462317190736,3.754623171907383,1.0,0.002,0.2058788034768631,0.004829041200382819,0.00031892748239614564,0.0016810725252899997,0.15946374119807283,0.15946374119807283,0.0,7.686145123142474e-12,0.9999607339768973,0.9999607339768973,0.0,0.09198994640672799,3.6122211983808632e-06,0.0,0.0,0.0,1601748.3727183621,268.0359074270199,0.0,1.0,1279630.6969611326,2617.9722515005296,,,,,,,,,,,,,,,,,,,2.0,15392.98543937275,1450.0,0.375,6.173730061729009,3.5
5027.0,-29.62577922950155,4.886142660002117,34.941436387865956,25.41303075794133,6.250668739085564,-26.038134432642728,-39.55797393629325,2.6630239423543576,-5.114097507460144,-5.114097507465037,39.88279998763686,41078.83826781193,25750.61843122792,25750.61843122792,66829.45669903985,75803.17634444241,75792.6181027377,25750.61843122792,101543.23653396562,101543.23653396562,101543.23653396562,127518.29961288656,124054.51464977654,3463.7849631100244,0.0,89995.31355565134,55270.999520690784,38582.57114995618,25975.063078920935,64557.63422887711,19813.199071335705,1450.0,0.0,0.8867624096614499,2.8725948590644657,0.001494314320929203,1.0,1.0,-5.114097507460144,353081.5081060307,1549486.1066600082,4.388465753903759,1549486.1066600082,4.388465753903759,0.7627777076473914,0.09199353974570043,3.9355924540219758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355924540219758,1.2792849541625575,1.2795954418112565,3.0764001727811174,6518.5228082217045,15392.995811266788,6481.5380168434385,0.0003187337445123307,22867.030722065923,2331.7881969955006,19373.750876869126,1975.5727875338803,0.8472350919690724,0.8472350919690723,35562.4951613289,35405.22815468563,1.0055554729800862,0.8,4292.0164158363195,4273.035954225843,1.0055554729800862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757372159418,4.886142660002117,-2.4345733119176893,7.320715971919807,3.5,3.5,1.0,0.6,0.0002426914224424055,1.0000088572671193,0.00024268927287868862,198.61357454475086,0.0,5.264076531211293e-07,1.4918392889452803,0.026113145878296766,8.289267812457985e-05,0.00015979874431782564,0.0006289027322994217,0.09199354000445868,0.09199354000445868,0.09199354000445868,0.09198994605824382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497889.80184030544,592.326341815863,0.0,0.09199354000445868,0.09199353974570043,0.09199353974570043,0.375,0.375,0.5,7.706696218101873,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,25975.063078920935,19813.199071335705,0.7627777076473914,1.035190609093704,0.6363126337959432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492561084995113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46614637863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46266853603595,261.46266853603595,-11.687331463964028,245.31842758678317,277.60690948533016,127706.7908440001,127715.10508123049,-8.314237230367924,0.0,nan,277.60690948533016,4.456909485330186,271.14921310559924,-2.0007868944007328,264.691516725871,-8.45848327412898,258.23382034616566,-14.91617965383432,251.77612396646657,-21.373876033533406,245.31842758678317,-27.831572413216804,1.0,1.0,26022.012520719443,26022.012520719443,276.9046107031202,3.7546107031202496,276.9046107031202,276.9046107031202,75792.30343202985,75792.6181027377,-0.3146707078558393,0.0,8546.071908451686,8546.071908451686,0.8847532216790336,3955.2704162920854,276.9046107031202,3.7546107031202496,1.0,0.002,0.2058824140822642,0.004829024265008011,0.0003189330723368253,0.0016810669356071008,0.15946653616841266,0.15946653616841266,0.0,7.943925899034365e-12,0.9999607514048092,0.9999607514048092,0.0,0.09198992912849878,3.6106172016456765e-06,0.0,0.0,0.0,1601748.367032425,268.03590249253983,0.0,1.0,1279630.7139389555,2617.9721820488176,,,,,,,,,,,,,,,,,,,2.0,15392.995811266788,1450.0,0.375,6.173730061729009,3.5
5028.0,-29.62586676786789,4.886137540125302,34.9414336950496,25.412998522538714,6.250678095563893,-26.03821228152758,-39.55805042115969,2.663023609180248,-5.114101065540524,-5.114101065539875,39.882795059506044,41078.82296920978,25750.614409587826,25750.614409587826,66829.43737879761,75803.09491736387,75792.56420537792,25750.614409587826,101543.17861496574,101543.17861496574,101543.17861496574,127518.23864291704,124054.5023677245,3463.736275192534,0.0,89995.28603029538,55271.038736266564,38582.49699336535,25975.0600279513,64557.55702131665,19813.196369920235,1450.0,0.0,0.8867624093974451,2.8725944822566145,0.001494314320929203,1.0,1.0,-5.114101065540524,353081.45909219084,1549485.8946969388,4.388465762775616,1549485.8946969388,4.388465762775616,0.762777693241117,0.09199352080653972,3.9355967876379254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355967876379254,1.2792849601276313,1.2795954450277305,3.0764035459662407,6518.52995559621,15393.006578077486,6481.538103099263,0.000318732169599007,22866.998548474,2331.784916202169,19373.751134693557,1975.5728138246554,0.8472362952936139,0.8472362952936139,35562.5264885928,35405.22815468563,1.0055565802317354,0.8,4292.02019670519,4273.035954225843,1.0055565802317354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756504012443,4.886137540125302,-2.434577288471095,7.320714828596397,3.5,3.5,1.0,0.6,0.00024268927287868862,1.0000090832301338,0.00024268706849619497,198.61364664302891,0.0,4.2693253352212895e-07,1.2099268000017134,0.026113572810830286,8.289196336206471e-05,0.0001597973095166239,0.0006288977780068083,0.09199352106870129,0.09199352106870129,0.09199352106870129,0.09198993396422867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497890.29900045134,592.3261786437562,0.0,0.09199352106870129,0.09199352080653972,0.09199352080653972,0.375,0.375,0.5,7.706588607486676,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,25975.0600279513,19813.196369920235,0.762777693241117,1.035191547857531,0.6363131578173833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492566183888524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18423388969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4626207411071,261.4626207411071,-11.687379258892861,245.31834265745806,277.606898824798,127707.438083448,127715.4289379226,-7.990854474599186,0.0,nan,277.606898824798,4.4568988247980315,271.1491875913047,-2.0008124086952535,264.69147635782366,-8.458523642176317,258.2337651243576,-14.916234875642374,251.77605389090056,-21.37394610909942,245.31834265745806,-27.831657342541916,1.0,1.0,26022.012520719443,26022.012520719443,276.90460083836314,3.75460083836316,276.90460083836314,276.90460083836314,75792.28511586896,75792.56420537792,-0.27908950895653106,0.0,8546.071908451686,8546.071908451686,0.8847529474840559,3955.274771576115,276.90460083836314,3.75460083836316,1.0,0.002,0.20588601757617184,0.00482900760248661,0.00031893865217006426,0.0016810613556054077,0.15946932608503214,0.15946932608503214,0.0,7.775472106452685e-12,0.9999608286992563,0.9999608286992563,0.0,0.09198991730066973,3.6035058699859153e-06,0.0,0.0,0.0,1601748.3629324937,268.03589893445945,0.0,1.0,1279630.7261810699,2617.97213196962,,,,,,,,,,,,,,,,,,,2.0,15393.006578077486,1450.0,0.375,6.173730061729009,3.5
5029.0,-29.625952864880496,4.8861324052717245,34.941430993771704,25.412921758275502,6.250641165328029,-26.038293461854387,-39.558127394970484,2.6629817624453143,-5.114106899341266,-5.11410689936334,39.88278942985156,41078.83156002714,25750.616209435288,25750.616209435288,66829.44776946242,75803.049570251,75792.49256158114,25750.616209435288,101543.10877101643,101543.10877101643,101543.10877101643,127518.1646986295,124054.47713764777,3463.6875609817225,0.0,89995.28113187749,55271.08737041004,38582.43751274161,25975.05592761307,64557.49344035468,19813.192807977586,1450.0,0.0,0.8867624000821763,2.8725938644454962,0.001494314320929203,1.0,1.0,-5.114106899341266,353081.378729496,1549485.6525561165,4.388466075814251,1549485.6525561165,4.388466075814251,0.7627776765213796,0.09199350200153385,3.93560262708133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93560262708133,1.2792851587549998,1.2795956408831255,3.0764076329248264,6518.5386153710315,15393.017298417897,6481.537116011195,0.0003187302091459454,22866.963374963143,2331.78132950224,19373.748184221266,1975.5725129602124,0.8472374694680024,0.8472374694680024,35562.56870131756,35405.22815468563,1.0055580722267383,0.8,4292.025291333865,4273.035954225843,1.0055580722267383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756892543513,4.8861324052717245,-2.4345829350083856,7.32071534028011,3.5,3.5,1.0,0.6,0.00024268706849619497,1.0000089336768454,0.0002426849004277193,198.61371755422525,0.0,4.3782044566066363e-07,1.2407831430023208,0.026114010631275948,8.289124403604334e-05,0.00015979582446015164,0.0006288928665419998,0.09199350225475393,0.09199350225475393,0.09199350225475393,0.09198991321354599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497890.7930364391,592.3260164604718,0.0,0.09199350225475393,0.09199350200153385,0.09199350200153385,0.375,0.375,0.5,7.706480938629193,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,25975.05592761307,19813.192807977586,0.7627776765213796,1.0351927283423237,0.636313917577675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492571412862105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21509023269,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4625704518723,261.4625704518723,-11.687429548127682,245.31825796279688,277.6068829409873,127707.59408470742,127716.00196357125,-8.407878863828305,0.0,nan,277.6068829409873,4.456882940987327,271.1491579453253,-2.0008420546746493,264.69143294967466,-8.458567050325314,258.2337079540387,-14.916292045961256,251.7759829584109,-21.37401704158907,245.31825796279688,-27.8317420372031,1.0,1.0,26022.012520719443,26022.012520719443,276.9045866212968,3.7545866212968235,276.9045866212968,276.9045866212968,75792.14704147735,75792.49256158114,-0.34552010378683917,0.0,8546.071908451686,8546.071908451686,0.8847525780128326,3955.2806402167366,276.9045866212968,3.7545866212968235,1.0,0.002,0.2058896234296626,0.004828990528863107,0.0003189442341553221,0.0016810557735267107,0.15947211707766107,0.15947211707766107,0.0,7.68203296114267e-12,0.999960803042441,0.999960803042441,0.0,0.09198989613614018,3.6058653936626112e-06,0.0,0.0,0.0,1601748.35621028,268.0358931006587,0.0,1.0,1279630.7462531445,2617.9720498601678,,,,,,,,,,,,,,,,,,,2.0,15393.017298417897,1450.0,0.375,6.173730061729009,3.5
5030.0,-29.626039659191875,4.8861272767775725,34.94142829601593,25.41288505252453,6.2506426012108,-26.03837143314284,-39.55820391476152,2.662974375287786,-5.114111731257992,-5.114111731235974,39.88278412887607,41078.81260765911,25750.61544563488,25750.61544563488,66829.42805329399,75802.96906956613,75792.42910072346,25750.61544563488,101543.04454635835,101543.04454635835,101543.04454635835,127518.09684292399,124054.45796961148,3463.638873312511,0.0,89995.24871746115,55271.11670044844,38582.3689077919,25975.05229656565,64557.421204357546,19813.189631906287,1450.0,0.0,0.8867623946797819,2.8725933527360366,0.001494314320929203,1.0,1.0,-5.114111731257992,353081.31216812955,1549485.424554637,4.388466257361155,1549485.424554637,4.388466257361155,0.7627776608760065,0.09199348316542601,3.935606298783831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935606298783831,1.2792851974761499,1.279595676839951,3.076410409929099,6518.544499509854,15393.028044715482,6481.538070852999,0.0003187289548953339,22866.93380516014,2331.7783142214867,19373.751038307317,1975.5728039959943,0.8472386898647272,0.8472386898647272,35562.59524366396,35405.22815468563,1.0055590103575505,0.8,4292.028494713885,4273.035954225843,1.0055590103575505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756727662768,4.8861272767775725,-2.4345878463595647,7.320715123137138,3.5,3.5,1.0,0.6,0.0002426849004277193,1.0000090060372888,0.00024268271481814029,198.6137890397756,0.0,4.306081398653494e-07,1.2203434683784002,0.026114441239415812,8.289052895858937e-05,0.00015979437146912992,0.000628887734864111,0.09199348342141388,0.09199348342141388,0.09199348342141388,0.09198989626649724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497891.28839487,592.3258538601156,0.0,0.09199348342141388,0.09199348316542601,0.09199348316542601,0.375,0.375,0.5,7.706373326271266,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,25975.05229656565,19813.189631906287,0.7627776608760065,1.0351935812575965,0.6363143360021069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492576555742085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19465055806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46252154627547,261.46252154627547,-11.687478453724509,245.3181736884746,277.6068694041142,127708.1429764854,127716.31952397872,-8.17654749333897,0.0,nan,277.6068694041142,4.456869404114229,271.1491302609643,-2.000869739035693,264.6913911178239,-8.458608882176065,258.23365197469855,-14.916348025301431,251.77591283157693,-21.374087168423046,245.3181736884746,-27.83182631152539,1.0,1.0,26022.012520719443,26022.012520719443,276.90457436369,3.7545743636900397,276.90457436369,276.90457436369,75792.1122952165,75792.42910072346,-0.3168055069545517,0.0,8546.071908451686,8546.071908451686,0.8847523456981093,3955.28433027775,276.90457436369,3.7545743636900397,1.0,0.002,0.20589322721206949,0.004828973641417862,0.00031894981359388954,0.001681050194166521,0.15947490679694476,0.15947490679694476,0.0,7.760410369872517e-12,0.9999608255435795,0.9999608255435795,0.0,0.09198987937072876,3.603794697237954e-06,0.0,0.0,0.0,1601748.3506425223,268.035888268742,0.0,1.0,1279630.762878086,2617.9719818520284,,,,,,,,,,,,,,,,,,,2.0,15393.028044715482,1450.0,0.375,6.173730061729009,3.5
5031.0,-29.626144666900338,4.886122138617797,34.941425593173214,25.41282169930639,6.250623549109847,-26.03846784526123,-39.55829447424037,2.662946727648081,-5.11411732008537,-5.11411732009368,39.882778586609206,41078.79641669639,25750.61660618205,25750.61660618205,66829.41302287843,75802.9066091349,75792.35962879375,25750.61660618205,101542.97623497581,101542.97623497581,101542.97623497581,127518.0245485636,124054.43437719735,3463.5901713662433,0.0,89995.24137140407,55271.160753383185,38582.31179780099,25975.048313587784,64557.36011138877,19813.186166820822,1450.0,0.0,0.8867623862955976,2.872592760868348,0.001494314320929203,1.0,1.0,-5.11411732008537,353081.23518006556,1549485.1861756304,4.388466539110805,1549485.1861756304,4.388466539110805,0.7627776444387349,0.09199346436178703,3.9356121690930705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356121690930705,1.2792853302062435,1.279595806806094,3.076414679482473,6518.553546181121,15393.038774173947,6481.536818989745,0.00031872689627006497,22866.89783057123,2331.77464583433,19373.747296404275,1975.5724224280746,0.8472398591164871,0.8472398591164871,35562.63767949406,35405.22815468563,1.0055605102388652,0.8,4292.033616269012,4273.035954225843,1.0055605102388652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756978188795,4.886122138617797,-2.43459331445457,7.320715453072367,3.5,3.5,1.0,0.6,0.00024268271481814029,1.0000108959326737,0.00024268007059242988,198.61387552630856,0.0,4.3409219984831454e-07,1.2302172943701235,0.02611487533161566,8.288968268761907e-05,0.0001597930321305212,0.0006288834017891592,0.09199346461506268,0.09199346461506268,0.09199346461506268,0.091989876443197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497891.782730169,592.325691582972,0.0,0.09199346461506268,0.09199346436178703,0.09199346436178703,0.375,0.375,0.5,7.706265683274499,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,25975.048313587784,19813.186166820822,0.7627776444387349,1.0351943280761389,0.6363146873697759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492581740277717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.204524384055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46247025444,261.46247025444,-11.68752974555997,245.31808642585804,277.6068540830614,127708.4399741833,127717.0154776147,-8.575503431399472,0.0,nan,277.6068540830614,4.456854083061444,271.14910055159976,-2.0008994484002187,264.69134702014196,-8.458652979858016,258.2335934887047,-14.916406511295293,251.77583995727448,-21.374160042725492,245.31808642585804,-27.831913574141936,1.0,1.0,26022.012520719443,26022.012520719443,276.9045606457257,3.7545606457257463,276.9045606457257,276.9045606457257,75792.01983178129,75792.35962879375,-0.33979701246425975,0.0,8546.071908451686,8546.071908451686,0.8847519742738092,3955.290229938536,276.9045606457257,3.7545606457257463,1.0,0.002,0.2058968321564772,0.004828956614967876,0.0003189553943324397,0.0016810446133230308,0.15947769716621985,0.15947769716621985,0.0,7.655470441597645e-12,0.999960812905905,0.999960812905905,0.0,0.09198985940524296,3.6049565440708968e-06,0.0,0.0,0.0,1601748.344202588,268.0358826799146,0.0,1.0,1279630.7821072824,2617.971903190553,,,,,,,,,,,,,,,,,,,2.0,15393.038774173947,1450.0,0.375,6.173730061729009,3.5
5032.0,-29.62622989142,4.886117002333656,34.941422891620064,25.412777275219582,6.250618602693975,-26.038545042009122,-39.5583710638806,2.6629337534015365,-5.114122368907715,-5.114122368785984,39.88277321810294,41078.793915976166,25750.616380633073,25750.616380633073,66829.41029660925,75802.83830730391,75792.29451200835,25750.616380633073,101542.91089264142,101542.91089264142,101542.91089264142,127517.95547490734,124054.41399058144,3463.5414843259045,0.0,89995.221279835,55271.20089088777,38582.24487660803,25975.044582265924,64557.28945887395,19813.182908486728,1450.0,0.0,0.8867623800329945,2.872592226188247,0.001494314320929203,1.0,1.0,-5.114122368907715,353081.16563076177,1549484.9552682291,4.388466749564939,1549484.9552682291,4.388466749564939,0.7627776285709971,0.09199344553510762,3.935616750934696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935616750934696,1.279285395820669,1.2795958690535483,3.0764181032567604,6518.560800747994,15393.049135864214,6481.536640391247,0.00031872528496005876,22866.86610388611,2331.7714106128096,19373.74676256141,1975.5723679912521,0.8472410112756527,0.8472410112756527,35562.67080112245,35405.22815468563,1.0055616809129064,0.8,4292.037613698667,4273.035954225843,1.0055616809129064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756929499788,4.886117002333656,-2.434598386616755,7.320715388950411,3.5,3.5,1.0,0.6,0.00024268007059242988,1.0000088431641005,0.0002426779245517195,198.6139457190443,0.0,5.251799161102326e-07,1.4883598822563993,0.026115400511531772,8.28889669698883e-05,0.0001597911036225416,0.0006288765440672165,0.0919934457931573,0.0919934457931573,0.0919934457931573,0.09198985867131788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497892.2777524872,592.3255290892732,0.0,0.0919934457931573,0.09199344553510762,0.09199344553510762,0.375,0.375,0.5,7.706158072657986,-1.2175860319985077e-10,-1.2175860319985077e-10,-1.2175860319985077e-10,-1.2175860319985077e-10,-1.2175860319985077e-10,-1.2175860319985077e-10,25975.044582265924,19813.182908486728,0.7627776285709971,1.0351954187788932,0.6363153450261462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492588012769632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.462666971944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46242009103617,261.46242009103617,-11.687579908963812,245.31800026360696,277.60683991850146,127708.96875994813,127717.35560071554,-8.386840767401612,0.0,nan,277.60683991850146,4.456839918501487,271.1490719875058,-2.000928012494171,264.6913040565093,-8.458695943490682,258.23353612553115,-14.916463874468832,251.77576819456232,-21.37423180543766,245.31800026360696,-27.831999736393016,1.0,1.0,26022.012520719443,26022.012520719443,276.90454797753455,3.754547977534571,276.90454797753455,276.90454797753455,75791.97210629821,75792.29451200835,-0.32240571013244335,0.0,8546.071908451686,8546.071908451686,0.8847516843729518,3955.2948346893695,276.90454797753455,3.754547977534571,1.0,0.002,0.20590043591842574,0.0048289396904790125,0.0003189609735958065,0.0016810390345055749,0.15948048679790325,0.15948048679790325,0.0,8.101381544778352e-12,0.9999608257564532,0.9999608257564532,0.0,0.09198984176146752,3.603773640103843e-06,0.0,0.0,0.0,1601748.3383848928,268.03587763109226,0.0,1.0,1279630.7994785206,2617.97183212951,,,,,,,,,,,,,,,,,,,2.0,15393.049135864214,1450.0,0.375,6.173730061729009,3.5
5033.0,-29.626316378726447,4.886111863517288,34.94142018885713,25.41272275792437,6.25060538011953,-26.038624202844172,-39.55844772337002,2.6629132043611095,-5.114127625562844,-5.114127625645269,39.882767780097375,41078.79331099543,25750.616684593584,25750.616684593584,66829.40999558901,75802.77558114343,75792.22768229773,25750.616684593584,101542.84436689131,101542.84436689131,101542.84436689131,127517.88512003701,124054.3923192878,3463.4928007492117,0.0,89995.20637814692,55271.248465874356,38582.17545808062,25975.040753145702,64557.216211226325,19813.179569667736,1450.0,0.0,0.8867623729632026,2.872591669498378,0.001494314320929203,1.0,1.0,-5.114127625562844,353081.0932185053,1549484.7213743245,4.388466987144568,1549484.7213743245,4.388466987144568,0.7627776124766336,0.09199342671590009,3.9356219915287656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356219915287656,1.2792854955444617,1.2795959660560017,3.0764219599423908,6518.5689726020555,15393.05989037744,6481.536008451083,0.0003187234492769389,22866.831868471418,2331.767919572068,19373.744873649972,1975.57217537589,0.8472421971301726,0.8472421971301725,35562.708684790225,35405.22815468563,1.0055630199001389,0.8,4292.042185856027,4273.035954225843,1.0055630199001389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756995115405,4.886111863517288,-2.434603611846914,7.320715475364203,3.5,3.5,1.0,0.6,0.0002426779245517195,1.0000089742017164,0.0002426757467306167,198.61401695188272,0.0,4.262336131607469e-07,1.2079460596975566,0.026115826745144934,8.28882506051492e-05,0.0001597896739465703,0.000628871754803333,0.09199342697583889,0.09199342697583889,0.09199342697583889,0.09198984011087868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497892.7723971452,592.3253667158175,0.0,0.09199342697583889,0.09199342671590009,0.09199342671590009,0.375,0.375,0.5,7.706050470366927,8.242295734817162e-11,8.242295734817162e-11,8.242295734817162e-11,8.242295734817162e-11,8.242295734817162e-11,8.242295734817162e-11,25975.040753145702,19813.179569667736,0.7627776124766336,1.0351965886652894,0.6363160576284568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492593103543612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18225314938,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4623699837145,261.4623699837145,-11.687630016285482,245.31791470829785,277.6068252591709,127709.40431443325,127717.78177837677,-8.377463943510307,0.0,nan,277.6068252591709,4.456825259170898,271.1490431489749,-2.00095685102508,264.6912610387861,-8.458738961213896,258.23347892861005,-14.916521071389923,251.77569681844724,-21.374303181552733,245.31791470829785,-27.83208529170213,1.0,1.0,26022.012520719443,26022.012520719443,276.90453490074214,3.754534900742158,276.90453490074214,276.90453490074214,75791.89960537138,75792.22768229773,-0.32807692635105923,0.0,8546.071908451686,8546.071908451686,0.8847513527916482,3955.3001014864094,276.90453490074214,3.754534900742158,1.0,0.002,0.2059040394392696,0.0048289227298676796,0.0003189665523482761,0.0016810334559912306,0.15948327617413804,0.15948327617413804,0.0,8.33950660264482e-12,0.9999608283758203,0.9999608283758203,0.0,0.09198982318396177,3.603531938314049e-06,0.0,0.0,0.0,1601748.332327714,268.03587237443713,0.0,1.0,1279630.8175648332,2617.971758143283,,,,,,,,,,,,,,,,,,,2.0,15393.05989037744,1450.0,0.375,6.173730061729009,3.5
