time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5034.0,-29.6264028280321,4.886106725282433,34.94141748639001,25.41267278082671,6.250596395342767,-26.03870290569536,-39.55852434793485,2.6628964731211258,-5.114132736706381,-5.114132736734701,39.882762383101316,41078.789973973915,25750.61661469412,25750.61661469412,66829.40658866803,75802.70912069305,75792.16192826298,25750.61661469412,101542.77854295711,101542.77854295711,101542.77854295711,127517.8155326376,124054.37140505324,3463.444127584355,0.0,89995.18847970357,55271.29367995279,38582.105333056425,25975.036989680488,64557.14232273691,19813.17628449107,1450.0,0.0,0.886762366486299,2.8725911282185264,0.001494314320929203,1.0,1.0,-5.114132736706381,353081.0228107291,1549484.4892422133,4.388467204800249,1549484.4892422133,4.388467204800249,0.7627775965194029,0.09199340789427397,3.935626976126317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935626976126317,1.2792855776257503,1.2795960453710105,3.0764256589451433,6518.57681034502,15393.07061675202,6481.535595564308,0.000318721697890334,22866.798359097105,2331.7645025668407,19373.743639503773,1975.5720495280013,0.8472433847214256,0.8472433847214256,35562.74471787848,35405.22815468563,1.0055642934795064,0.8,4292.046534668043,4273.035954225843,1.0055642934795064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756980026286,4.886106725282433,-2.434608730209854,7.320715455492287,3.5,3.5,1.0,0.6,0.0002426757467306167,1.0000089702649546,0.00024267356988439735,198.61408815346772,0.0,4.3254579743318095e-07,1.2258347899256348,0.026116259290942367,8.288753457249052e-05,0.00015978821215812617,0.0006288667982365166,0.09199340814708856,0.09199340814708856,0.09199340814708856,0.0919898221054235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497893.2671304065,592.3252043153038,0.0,0.09199340814708856,0.09199340789427397,0.09199340789427397,0.375,0.375,0.5,7.7059428909223575,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,25975.036989680488,19813.17628449107,0.7627775965194029,1.0351977207195995,0.6363167342292045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492598269751975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20014187961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46232031099015,261.46232031099015,-11.687679689009826,245.3178296946663,277.60681092735297,127709.8781544063,127718.18295804613,-8.304803639812622,0.0,nan,277.60681092735297,4.45681092735299,271.1490146807968,-2.000985319203153,264.6912184342434,-8.458781565756567,258.23342218770347,-14.91657781229651,251.77562594117825,-21.37437405882173,245.3178296946663,-27.832170305333676,1.0,1.0,26022.012520719443,26022.012520719443,276.9045220955875,3.754522095587504,276.9045220955875,276.9045220955875,75791.83849932968,75792.16192826298,-0.32342893330496736,0.0,8546.071908451686,8546.071908451686,0.8847510374076142,3955.3051110069487,276.9045220955875,3.754522095587504,1.0,0.002,0.20590764217231178,0.004828905795273683,0.0003189721299763582,0.0016810278775139483,0.15948606498817908,0.15948606498817908,0.0,7.490306552088155e-12,0.9999608369177637,0.9999608369177637,0.0,0.09198980514887542,3.602745398559291e-06,0.0,0.0,0.0,1601748.326438205,268.0358672632936,0.0,1.0,1279630.835150497,2617.9716862050964,,,,,,,,,,,,,,,,,,,2.0,15393.07061675202,1450.0,0.375,6.173730061729009,3.5
5035.0,-29.62648923834843,4.8861015867763955,34.94141478393757,25.412618403229885,6.250585389157144,-26.038781775603468,-39.55860104234887,2.6628779265428455,-5.114137887915774,-5.114137887901334,39.88275697859332,41078.79525278639,25750.616647295148,25750.616647295148,66829.41190008154,75802.64863767772,75792.09594179766,25750.616647295148,101542.7125890928,101542.7125890928,101542.7125890928,127517.7457986181,124054.3503351052,3463.3954635128853,0.0,89995.17862953889,55271.34958053171,38582.03227667465,25975.03320952529,64557.065486199936,19813.172985879748,1450.0,0.0,0.8867623598324736,2.8725905826957354,0.001494314320929203,1.0,1.0,-5.114137887915774,353080.95185104816,1549484.2567872782,4.3884674284013725,1549484.2567872782,4.3884674284013725,0.7627775805350683,0.0919933890750669,3.935632761001385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935632761001385,1.2792856681250147,1.2795961331072847,3.0764299632697725,6518.585930692404,15393.081341004972,6481.534289879813,0.00031871962037679916,22866.762245022182,2331.760819956069,19373.739736725438,1975.571651555367,0.8472445521203101,0.8472445521203102,35562.78653607035,35405.22815468563,1.0055657715321384,0.8,4292.051581680779,4273.035954225843,1.0055657715321384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756987063836,4.8861015867763955,-2.4346138779841304,7.320715464760526,3.5,3.5,1.0,0.6,0.00024267356988439735,1.0000089662256169,0.00024267139403792766,198.61415932298502,0.0,4.3235232690467565e-07,1.2252864944478508,0.026116691643269272,8.288681789283825e-05,0.00015978675199155912,0.0006288619759119834,0.09199338933054012,0.09199338933054012,0.09199338933054012,0.09198980394574241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497893.76172891946,592.325041958511,0.0,0.09199338933054012,0.0919933890750669,0.0919933890750669,0.375,0.375,0.5,7.705835331794963,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,25975.03320952529,19813.172985879748,0.7627775805350683,1.035199035098139,0.6363175733501644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449260343369392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19959358413,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46227081362434,261.46227081362434,-11.687729186375634,245.31774511258322,277.60679651470497,127710.34895917708,127718.6244445036,-8.275485326543713,0.0,nan,277.60679651470497,4.45679651470499,271.148986234259,-2.0010137657409928,264.6911759538209,-8.458824046179075,258.233365673395,-14.916634326604992,251.77555539298297,-21.37444460701701,245.31774511258322,-27.832254887416752,1.0,1.0,26022.012520719443,26022.012520719443,276.90450922315824,3.7545092231582657,276.90450922315824,276.90450922315824,75791.77330301034,75792.09594179766,-0.322638787314645,0.0,8546.071908451686,8546.071908451686,0.8847506713885689,3955.310924806392,276.90450922315824,3.7545092231582657,1.0,0.002,0.20591124422917761,0.004828888859891593,0.0003189777065303889,0.001681022301243152,0.15948885326519444,0.15948885326519444,0.0,7.773540925543054e-12,0.9999608442639024,0.9999608442639024,0.0,0.09198978700620156,3.6020688653457527e-06,0.0,0.0,0.0,1601748.32050253,268.0358621120842,0.0,1.0,1279630.8528740064,2617.9716137030064,,,,,,,,,,,,,,,,,,,2.0,15393.081341004972,1450.0,0.375,6.173730061729009,3.5
5036.0,-29.626575630522254,4.886096450790197,34.94141208295567,25.41256846105682,6.250576661446116,-26.03886040132871,-39.5586776319891,2.662861432376799,-5.114142906387713,-5.11414290638986,39.88275161612034,41078.792777320035,25750.61634473865,25750.61634473865,66829.40912205869,75802.58246715287,75792.03099401109,25750.61634473865,101542.64733874974,101542.64733874974,101542.64733874974,127517.676829754,124054.3300141613,3463.3468155927008,0.0,89995.16133122903,55271.39597197609,38581.96151028104,25975.029491004265,64556.99100128531,19813.169737868273,1450.0,0.0,0.8867623537024157,2.8725900512301568,0.001494314320929203,1.0,1.0,-5.114142906387713,353080.8827198807,1549484.0261420538,4.388467634401345,1549484.0261420538,4.388467634401345,0.7627775646888107,0.09199337025383675,3.9356378096312907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356378096312907,1.2792857491026584,1.2795962113209063,3.0764337149787706,6518.593880113578,15393.092063157368,6481.533797295036,0.00031871784048407637,22866.72851627579,2331.7573805811153,19373.738264356576,1975.5715014155269,0.8472457374288141,0.8472457374288141,35562.823032021166,35405.22815468563,1.0055670614719612,0.8,4292.055986355404,4273.035954225843,1.0055670614719612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756921751297,4.886096450790197,-2.4346189279556865,7.320715378745884,3.5,3.5,1.0,0.6,0.00024267139403792766,1.000008964349416,0.000242669218666259,198.6142304776045,0.0,4.3215391739276276e-07,1.2247242018910895,0.026117123797186666,8.288610219797283e-05,0.00015978529183995483,0.0006288570359882964,0.09199337051262614,0.09199337051262614,0.09199337051262614,0.09198978629055368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497894.2563588759,592.3248795934483,0.0,0.09199337051262614,0.09199337025383675,0.09199337025383675,0.375,0.375,0.5,7.705727808347144,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,25975.029491004265,19813.169737868273,0.7627775646888107,1.0352001864635874,0.6363182691786575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492608595310394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19903129158,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46222166851777,261.46222166851777,-11.687778331482207,245.31766090743298,277.60678242964013,127710.81870720033,127719.03529826652,-8.2165910661973,0.0,nan,277.60678242964013,4.456782429640157,271.1489581251801,-2.0010418748198617,264.6911338207236,-8.458866179276356,258.2333095162798,-14.916690483720174,251.77548521184988,-21.374514788150094,245.31766090743298,-27.832339092566997,1.0,1.0,26022.012520719443,26022.012520719443,276.90449660494585,3.754496604945871,276.90449660494585,276.90449660494585,75791.71255037906,75792.03099401109,-0.31844363202981185,0.0,8546.071908451686,8546.071908451686,0.884750351952957,3955.315998679447,276.90449660494585,3.754496604945871,1.0,0.002,0.20591484506738048,0.004828871953521726,0.000318983281284152,0.0016810167268437408,0.159491640642076,0.159491640642076,0.0,8.127892889980837e-12,0.9999608575102336,0.9999608575102336,0.0,0.09198976940428301,3.6008495537412813e-06,0.0,0.0,0.0,1601748.314719807,268.03585709361226,0.0,1.0,1279630.8701408117,2617.971543069169,,,,,,,,,,,,,,,,,,,2.0,15393.092063157368,1450.0,0.375,6.173730061729009,3.5
5037.0,-29.626661986163953,4.8860913164278506,34.94140938280009,25.412518449034565,6.25056588169023,-26.03893919938114,-39.55875429147852,2.662843095030185,-5.114147965116217,-5.114147965074757,39.88274623800849,41078.785203941734,25750.616149869213,25750.616149869213,66829.40135381094,75802.51440918534,75791.96566098981,25750.616149869213,101542.58181085902,101542.58181085902,101542.58181085902,127517.60756356266,124054.30938250998,3463.298181052687,0.0,89995.1394694488,55271.434584318486,38581.89431681146,25975.025752703652,64556.92006951511,19813.166473470523,1450.0,0.0,0.8867623474241699,2.8725895155014367,0.001494314320929203,1.0,1.0,-5.114147965116217,353080.81303417805,1549483.794821527,4.388467845381158,1549483.794821527,4.388467845381158,0.762777548792545,0.09199335143998195,3.9356423452872606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356423452872606,1.2792858386284471,1.2795962980853546,3.07643704514603,6518.600936338392,15393.102782792874,6481.53392452867,0.0003187162875983077,22866.69660855072,2331.7541268986574,19373.73864466642,1975.5715401963384,0.8472469362899515,0.8472469362899515,35562.85581973585,35405.22815468563,1.0055682203454313,0.8,4292.059943485212,4273.035954225843,1.0055682203454313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875687968505,4.8860913164278506,-2.434624006918052,7.320715323345903,3.5,3.5,1.0,0.6,0.000242669218666259,1.0000089605650309,0.00024266704423242833,198.61430160218,0.0,4.320597699740166e-07,1.2244573881063632,0.02611755585695664,8.288538585611852e-05,0.0001597838328101405,0.0006288520184998889,0.09199335169558805,0.09199335169558805,0.09199335169558805,0.09198976848347287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497894.7507693693,592.3247172994609,0.0,0.09199335169558805,0.09199335143998195,0.09199335143998195,0.375,0.375,0.5,7.705620314561934,-4.143885234952904e-11,-4.143885234952904e-11,-4.143885234952904e-11,-4.143885234952904e-11,-4.143885234952904e-11,-4.143885234952904e-11,25975.025752703652,19813.166473470523,0.762777548792545,1.0352012035556966,0.6363188510187283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449261375584665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19876447779,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46217262839457,261.46217262839457,-11.687827371605408,245.31757699833904,277.6067682584879,127711.24370350558,127719.44274239369,-8.199038888099153,0.0,nan,277.6067682584879,4.456768258487898,271.14893000643724,-2.001069993562737,264.6910917543975,-8.458908245602458,258.23325350236183,-14.916746497638144,251.77541525034385,-21.374584749656123,245.31757699833904,-27.832423001660942,1.0,1.0,26022.012520719443,26022.012520719443,276.9044839014597,3.7544839014597073,276.9044839014597,276.9044839014597,75791.64475307346,75791.96566098981,-0.3209079163498245,0.0,8546.071908451686,8546.071908451686,0.8847500649740438,3955.320557013697,276.9044839014597,3.7544839014597073,1.0,0.002,0.20591844492155978,0.004828855042549603,0.0003189888544868518,0.0016810111533348934,0.15949442724342588,0.15949442724342588,0.0,7.821744987812629e-12,0.9999608681942609,0.9999608681942609,0.0,0.09198975157402411,3.5998659578392446e-06,0.0,0.0,0.0,1601748.3088906952,268.03585203488376,0.0,1.0,1279630.8875461249,2617.971471868736,,,,,,,,,,,,,,,,,,,2.0,15393.102782792874,1450.0,0.375,6.173730061729009,3.5
5038.0,-29.626748305745398,4.8860861826624316,34.94140668305449,25.412468471936904,6.250554984557544,-26.039017976710003,-39.55882714418692,2.6628246556523054,-5.114153071055739,-5.114153071044057,39.88274084953282,41078.762123664026,25750.616078294202,25750.616078294202,66829.37820195823,75802.44627025074,75791.90002481402,25750.616078294202,101542.51610310822,101542.51610310822,101542.51610310822,127517.5380973165,124054.28853948861,3463.2495578278863,0.0,89995.11736061264,55271.45752384035,38581.844263080326,25975.021994208277,64556.8662572886,19813.163192728352,1450.0,0.0,0.8867623409427127,2.87258897477301,0.001494314320929203,1.0,1.0,-5.114153071055739,353080.7426981317,1549483.5630581137,4.388468063189878,1549483.5630581137,4.388468063189878,0.7627775328600741,0.0919933326333994,3.9356468516943495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356468516943495,1.2792859286255656,1.2795963853224461,3.076440351315921,6518.607941715662,15393.1135002805,6481.534086083975,0.0003187147475818618,22866.664808065416,2331.7508841516133,19373.73912756604,1975.5715894383957,0.8472481356674556,0.8472481356674556,35562.88839600639,35405.22815468563,1.0055693717457261,0.8,4292.063875095952,4273.035954225843,1.0055693717457261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756864234233,4.8860861826624316,-2.43462912033521,7.320715302997641,3.5,3.5,1.0,0.6,0.00024266704423242833,1.000008956829593,0.00024266487072453308,198.6143726971001,0.0,4.318736566577557e-07,1.2239299429680797,0.026117987730613298,8.288470509189697e-05,0.00015978233914053138,0.0006288468599947912,0.0919933328908324,0.0919933328908324,0.0919933328908324,0.09198975049520475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497895.24500886217,592.3245550609377,0.0,0.0919933328908324,0.0919933326333994,0.0919933326333994,0.375,0.375,0.5,7.705512845720651,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,25975.021994208277,19813.163192728352,0.7627775328600741,1.03520170783403,0.6363190239121335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492618914204203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19823703266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46212366677554,261.46212366677554,-11.687876333224438,245.31749333663265,277.6067539969541,127711.66499142509,127719.85090542624,-8.18591400117046,0.0,nan,277.6067539969541,4.4567539969541485,271.14890186487366,-2.0010981351263126,264.69104973279315,-8.45895026720683,258.23319760072604,-14.916802399273934,251.77534546867372,-21.374654531326257,245.31749333663265,-27.832506663367326,1.0,1.0,26022.012520719443,26022.012520719443,276.9044711152162,3.7544711152162336,276.9044711152162,276.9044711152162,75791.57696258121,75791.90002481402,-0.32306223281193525,0.0,8546.071908451686,8546.071908451686,0.8847497798457062,3955.325085952821,276.9044711152162,3.7544711152162336,1.0,0.002,0.20592204394768707,0.004828838128437448,0.00031899442637550843,0.001681005581656637,0.1594972131877542,0.1594972131877542,0.0,8.032145261405166e-12,0.9999608771909332,0.9999608771909332,0.0,0.09198973359581136,3.5990375880365865e-06,0.0,0.0,0.0,1601748.3030071817,268.03584692894424,0.0,1.0,1279630.9051138817,2617.9714000038134,,,,,,,,,,,,,,,,,,,2.0,15393.1135002805,1450.0,0.375,6.173730061729009,3.5
5039.0,-29.626834588641607,4.886081048686295,34.94140398325601,25.41241409434008,6.250543987916954,-26.039096730989662,-39.55890376875175,2.6628061303854578,-5.114158214827455,-5.114158214851801,39.88273544851936,41078.767890442316,25750.616103610595,25750.616103610595,66829.38399405291,75802.38590477659,75791.83407888236,25750.616103610595,101542.45018249295,101542.45018249295,101542.45018249295,127517.46840041837,124054.26745689669,3463.200943521675,0.0,89995.1075894379,55271.51387438381,38581.77079450455,25975.018217925423,64556.789012429974,19813.159897355377,1450.0,0.0,0.8867623343141184,2.872588430038191,0.001494314320929203,1.0,1.0,-5.114158214827455,353080.6718409505,1549483.330753501,4.388468285943119,1549483.330753501,4.388468285943119,0.7627775168866779,0.09199331383417601,3.9356526386719093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356526386719093,1.2792860190191657,1.2795964729573,3.0764446575359212,6518.6170660791095,15393.124215612013,6481.532773273068,0.00031871266880635326,22866.628702223796,2331.747202380405,19373.735203486387,1975.5711892936313,0.847249301844057,0.847249301844057,35562.93022935467,35405.22815468563,1.005570850335551,0.8,4292.068923937906,4273.035954225843,1.005570850335551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756869699254,4.886081048686295,-2.4346342615086147,7.32071531019491,3.5,3.5,1.0,0.6,0.00024266487072453308,1.0000089530293061,0.00024266269815828497,198.61444376184994,0.0,4.316899071687389e-07,1.2234091969162062,0.026118419420520466,8.288398908754911e-05,0.00015978088163698395,0.0006288420484239199,0.0919933140892125,0.0919933140892125,0.0919933140892125,0.09198973236337554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497895.7390927041,592.3243928727344,0.0,0.0919933140892125,0.09199331383417601,0.09199331383417601,0.375,0.375,0.5,7.705405396474356,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,25975.018217925423,19813.159897355377,0.7627775168866779,1.03520303621646,0.636319874622836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492624070411235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1977162866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46207476367067,261.46207476367067,-11.687925236329306,245.31740988276678,277.6067396446144,127712.12568052756,127720.30181067843,-8.176130150852693,0.0,nan,277.6067396446144,4.456739644614402,271.1488736922193,-2.0011263077806802,264.69100773984263,-8.458992260157345,258.2331417874696,-14.916858212530371,251.77527583511133,-21.374724164888647,245.31740988276678,-27.832590117233195,1.0,1.0,26022.012520719443,26022.012520719443,276.9044582548888,3.7544582548888457,276.9044582548888,276.9044582548888,75791.5117515692,75791.83407888236,-0.32232731315889396,0.0,8546.071908451686,8546.071908451686,0.8847494136933356,3955.330901865269,276.9044582548888,3.7544582548888457,1.0,0.002,0.205925642325856,0.004828821209291728,0.00031899999723530105,0.0016810000105684881,0.15949999861765052,0.15949999861765052,0.0,7.803789298793662e-12,0.9999608842226108,0.9999608842226108,0.0,0.09198971544419078,3.5983899852363554e-06,0.0,0.0,0.0,1601748.297080077,268.0358417851725,0.0,1.0,1279630.922811797,2617.9713276064253,,,,,,,,,,,,,,,,,,,2.0,15393.124215612013,1450.0,0.375,6.173730061729009,3.5
5040.0,-29.626920931117503,4.886075917363293,34.94140128490748,25.41236418709161,6.250535292930732,-26.0391753087108,-39.55898035839198,2.662789670649614,-5.1141632224898785,-5.114163222483538,39.882730090760155,41078.765651912276,25750.61578510559,25750.61578510559,66829.38143701787,75802.31983096321,75791.76920217239,25750.61578510559,101542.38498727798,101542.38498727798,101542.38498727798,127517.39949215799,124054.24714695376,3463.152345204228,0.0,89995.09040221752,55271.5605390765,38581.69984793447,25975.01450488,64556.714352814466,19813.156653907852,1450.0,0.0,0.8867623282221858,2.8725878997176717,0.001494314320929203,1.0,1.0,-5.1141632224898785,353080.6028587296,1549483.1003094441,4.388468490661904,1549483.1003094441,4.388468490661904,0.7627775010553122,0.09199329503196035,3.935657693050314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935657693050314,1.2792860998304116,1.2795965510086784,3.0764484141366375,6518.625025865248,15393.134928801135,6481.532269149696,0.0003187108860384669,22866.594968646074,2331.7437625127923,19373.733696627893,1975.5710356368274,0.8472504858372014,0.8472504858372015,35562.966766823796,35405.22815468563,1.0055721417441321,0.8,4292.073333623351,4273.035954225843,1.0055721417441321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587568009439305,4.886075917363293,-2.4346393022829296,7.320715219646223,3.5,3.5,1.0,0.6,0.00024266269815828497,1.0000089592178676,0.0002426605241097816,198.61451487571583,0.0,4.3150303690344203e-07,1.2228796065843548,0.02611885092355737,8.288327341526131e-05,0.00015977942474302366,0.0006288371221810347,0.09199329528621261,0.09199329528621261,0.09199329528621261,0.09198971474881133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497896.23321537673,592.3242306738978,0.0,0.09199329528621261,0.09199329503196035,0.09199329503196035,0.375,0.375,0.5,7.705297982603351,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,25975.01450488,19813.156653907852,0.7627775010553122,1.035204193816043,0.6363205758491545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492629224430407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19718669627,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4620261122737,261.4620261122737,-11.687973887726287,245.31732660958522,277.6067256149984,127712.5871515328,127720.721199277,-8.134047744181853,0.0,nan,277.6067256149984,4.456725614998447,271.1488458138982,-2.0011541861017577,264.6909660128001,-8.45903398719986,258.2330862117159,-14.916913788284091,251.77520641064424,-21.374793589355733,245.31732660958522,-27.832673390414755,1.0,1.0,26022.012520719443,26022.012520719443,276.9044456558501,3.754445655850134,276.9044456558501,276.9044456558501,75791.45113233563,75791.76920217239,-0.31806983676506206,0.0,8546.071908451686,8546.071908451686,0.8847490938937467,3955.3359815155654,276.9044456558501,3.754445655850134,1.0,0.002,0.2059292394950308,0.004828804319790641,0.00031900556631203695,0.0016809944413630382,0.15950278315601849,0.15950278315601849,0.0,7.675074985280528e-12,0.9999608973521729,0.9999608973521729,0.0,0.09198969785054226,3.5971814180927816e-06,0.0,0.0,0.0,1601748.2913098065,268.0358367775101,0.0,1.0,1279630.9400414114,2617.971257124745,,,,,,,,,,,,,,,,,,,2.0,15393.134928801135,1450.0,0.375,6.173730061729009,3.5
5041.0,-29.62700723255615,4.886070787636764,34.94139858744549,25.41231420999395,6.25052452573862,-26.039254056724833,-39.559056982956804,2.6627713500363868,-5.114168277820454,-5.114168277818431,39.88272471965277,41078.75827909231,25750.615593547125,25750.615593547125,66829.37387263944,75802.25185945771,75791.70395943578,25750.615593547125,101542.3195529829,101542.3195529829,101542.3195529829,127517.33032334135,124054.22656282407,3463.10376051727,0.0,89995.06861162101,55271.59933545036,38581.6325290785,25975.01077035845,64556.64329943695,19813.15339291858,1450.0,0.0,0.8867623219357181,2.87258736434905,0.001494314320929203,1.0,1.0,-5.114168277820454,353080.53321986983,1549482.8692919256,4.388468701918023,1549482.8692919256,4.388468701918023,0.7627774851792741,0.09199327623661077,3.935662228954057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935662228954057,1.279286189275913,1.2795966376945112,3.076451744688712,6518.632082905438,15393.14563792058,6481.532390772206,0.00031870933267178094,22866.563077883373,2331.7405105600155,19373.734060165712,1975.5710727073683,0.8472516833500029,0.847251683350003,35562.999556296476,35405.22815468563,1.0055733006809089,0.8,4292.07729096533,4273.035954225843,1.0055733006809089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756759592419,4.886070787636764,-2.4346443775507627,7.320715165187527,3.5,3.5,1.0,0.6,0.0002426605241097816,1.000008954965986,0.00024265835111250114,198.6145859558271,0.0,4.317975888131337e-07,1.223714366696421,0.02611928272114618,8.288255742234565e-05,0.00015977796668743594,0.0006288321085108212,0.09199327649172537,0.09199327649172537,0.09199327649172537,0.09198969695241012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497896.72712697386,592.3240685435085,0.0,0.09199327649172537,0.09199327623661077,0.09199327623661077,0.375,0.375,0.5,7.705190598960482,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,25975.01077035845,19813.15339291858,0.7627774851792741,1.0352052160249525,0.6363211619996139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449263438201201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19802145638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4619774821644,261.4619774821644,-11.688022517835577,245.31724347248456,277.6067114918784,127713.0050137021,127721.13550237748,-8.130488675386996,0.0,nan,277.6067114918784,4.456711491878423,271.1488178879866,-2.001182112013396,264.69092428408817,-8.459075715911808,258.2330306802086,-14.916969319791349,251.7751370763401,-21.37486292365989,245.31724347248456,-27.832756527515414,1.0,1.0,26022.012520719443,26022.012520719443,276.9044329662784,3.7544329662784435,276.9044329662784,276.9044329662784,75791.3834107964,75791.70395943578,-0.320548639370827,0.0,8546.071908451686,8546.071908451686,0.8847488068989235,3955.340540098827,276.9044329662784,3.7544329662784435,1.0,0.002,0.20593283565997603,0.004828787427089761,0.00031901113380151074,0.0016809888739956886,0.15950556690075537,0.15950556690075537,0.0,7.797199084308426e-12,0.9999609082642122,0.9999609082642122,0.0,0.09198968005976188,3.596176848891563e-06,0.0,0.0,0.0,1601748.2854846085,268.0358317221795,0.0,1.0,1279630.9574350358,2617.9711859721438,,,,,,,,,,,,,,,,,,,2.0,15393.14563792058,1450.0,0.375,6.173730061729009,3.5
5042.0,-29.627093499328225,4.8860656585605975,34.941395890384115,25.41225990224632,6.2505136488774244,-26.03933278451144,-39.55913360752163,2.6627529341837173,-5.114173376585313,-5.114173376598407,39.88271933629416,41078.764378562555,25750.61551553443,25750.61551553443,66829.37989409699,75802.19165119118,75791.63839084572,25750.61551553443,101542.25390638015,101542.25390638015,101542.25390638015,127517.26092260344,124054.20573549673,3463.055187106721,0.0,89995.0591359646,55271.65615758037,38581.55886487137,25975.00701622329,64556.56588109466,19813.150115904915,1450.0,0.0,0.8867623154724114,2.8725868243807917,0.001494314320929203,1.0,1.0,-5.114173376585313,353080.46298270626,1549482.6377469776,4.388468919116804,1549482.6377469776,4.388468919116804,0.7627774692622856,0.09199325744965889,3.935668042842246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935668042842246,1.279286279161009,1.2795967248213893,3.076456073165551,6518.641254428457,15393.156344984056,6481.531041174354,0.00031870724169033625,22866.52689106684,2331.736820531664,19373.73002612742,1975.5706613499433,0.8472528477289687,0.8472528477289688,35563.04158414551,35405.22815468563,1.005574786146479,0.8,4292.0823632814645,4273.035954225843,1.005574786146479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756742751907,4.8860656585605975,-2.4346494844484807,7.320715143009078,3.5,3.5,1.0,0.6,0.00024265835111250114,1.0000089513751549,0.00024265617900600918,198.61465700743068,0.0,4.315889551415668e-07,1.2231230988712003,0.026119714310101322,8.288184143514683e-05,0.0001597765096773543,0.0006288273031340383,0.09199325770447664,0.09199325770447664,0.09199325770447664,0.09198967899036896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497897.2208591291,592.3239064712503,0.0,0.09199325770447664,0.09199325744965889,0.09199325744965889,0.375,0.375,0.5,7.705083240112221,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,25975.00701622329,19813.150115904915,0.7627774692622856,1.035206550750989,0.6363220195793041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492639537145793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19743018856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46192886265356,261.46192886265356,-11.688071137346412,245.31716045171768,277.606697273624,127713.4629414016,127721.59165807476,-8.128716673177504,0.0,nan,277.606697273624,4.456697273624002,271.14878990923,-2.0012100907699732,264.69088254482836,-8.459117455171622,258.2329751804465,-14.91702481955349,251.77506781607502,-21.374932183924955,245.31716045171768,-27.832839548282294,1.0,1.0,26022.012520719443,26022.012520719443,276.9044201951326,3.7544201951326386,276.9044201951326,276.9044201951326,75791.31850340244,75791.63839084572,-0.31988744328555185,0.0,8546.071908451686,8546.071908451686,0.8847484390436384,3955.346383056457,276.9044201951326,3.7544201951326386,1.0,0.002,0.20593643100292536,0.0048287705301097,0.0003190166999888167,0.0016809833078282224,0.15950834999440833,0.15950834999440833,0.0,7.817039116703173e-12,0.9999609171927042,0.9999609171927042,0.0,0.09198966209490547,3.5953547534187985e-06,0.0,0.0,0.0,1601748.2796093614,268.03582662341466,0.0,1.0,1279630.9749781014,2617.971114208231,,,,,,,,,,,,,,,,,,,2.0,15393.156344984056,1450.0,0.375,6.173730061729009,3.5
5043.0,-29.62719819022816,4.886060528812763,34.94139319306863,25.41220992514866,6.250503502109608,-26.03942802094977,-39.5592239923775,2.6627333329991654,-5.114178537684438,-5.114178537682155,39.882713934844055,41078.731152234235,25750.615596224412,25750.615596224412,66829.34674845864,75802.11428439642,75791.5723582524,25750.615596224412,101542.1879544768,101542.1879544768,101542.1879544768,127517.19118823373,124054.18456665643,3463.006621577292,0.0,89995.03418141259,55271.68053188991,38581.504055025194,25975.00323375692,64556.507288782115,19813.146815717322,1450.0,0.0,0.8867623087571186,2.872586277811315,0.001494314320929203,1.0,1.0,-5.114178537684438,353080.39188687986,1549482.4054236563,4.38846914478355,1549482.4054236563,4.38846914478355,0.7627774532850993,0.09199323866995661,3.9356722212959885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356722212959885,1.279286374542142,1.2795968174467778,3.0764591100288787,6518.6476891774355,15393.167049865304,6481.531593442315,0.00031870584641333717,22866.49627335527,2331.733698393975,19373.731676893312,1975.5708296812177,0.8472540543724736,0.8472540543724736,35563.07178964187,35405.22815468563,1.005575853753727,0.8,4292.086008764877,4273.035954225843,1.005575853753727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756760170361,4.886060528812763,-2.434654637135897,7.32071516594866,3.5,3.5,1.0,0.6,0.00024265617900600918,1.0000108631530509,0.000242653543023433,198.61474323369498,0.0,4.314121858839348e-07,1.2226221347950712,0.026120145722287207,8.288099687783399e-05,0.0001597751821281752,0.0006288227459543663,0.09199323892461293,0.09199323892461293,0.09199323892461293,0.09198966079079518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497897.7144194296,592.3237444543488,0.0,0.09199323892461293,0.09199323866995661,0.09199323866995661,0.375,0.375,0.5,7.704975898635461,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,25975.00323375692,19813.146815717322,0.7627774532850993,1.0352069768816548,0.63632208242735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492644690212293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19692922448,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4618786432656,261.4618786432656,-11.68812135673437,245.31707435041923,277.6066829361481,127713.80135531235,127722.1975559781,-8.396200665781308,0.0,nan,277.6066829361481,4.456682936148127,271.14876121898607,-2.0012387810139103,264.69083950182187,-8.459160498178107,258.23291778467666,-14.917082215323319,251.7749960675414,-21.375003932458583,245.31707435041923,-27.832925649580744,1.0,1.0,26022.012520719443,26022.012520719443,276.9044073073887,3.7544073073887034,276.9044073073887,276.9044073073887,75791.24652857964,75791.5723582524,-0.32582967275811825,0.0,8546.071908451686,8546.071908451686,0.8847481746652128,3955.3505824024683,276.9044073073887,3.7544073073887034,1.0,0.002,0.2059400257757087,0.0048287536245764815,0.00031902226525157724,0.0016809777425440464,0.15951113262578862,0.15951113262578862,0.0,7.79562352171137e-12,0.9999609233813953,0.9999609233813953,0.0,0.0919896438852549,3.5947847017165045e-06,0.0,0.0,0.0,1601748.2736622877,268.03582146231554,0.0,1.0,1279630.992735633,2617.971041566985,,,,,,,,,,,,,,,,,,,2.0,15393.167049865304,1450.0,0.375,6.173730061729009,3.5
5044.0,-29.627283040629624,4.8860553985265165,34.941390495627886,25.412161100562685,6.2504924574239595,-26.039505490822233,-39.55930061694232,2.6627149077424757,-5.114183693003554,-5.114183693049488,39.88270853659728,41078.72808235256,25750.615660808206,25750.615660808206,66829.34374316076,75802.04844567731,75791.50639921418,25750.615660808206,101542.12206002239,101542.12206002239,101542.12206002239,127517.12151450783,124054.16345024601,3462.958064261823,0.0,89995.01319761202,55271.716729293614,38581.44052035378,25974.999454485438,64556.43997483922,19813.143518223253,1450.0,0.0,0.8867623020596183,2.872585731854048,0.001494314320929203,1.0,1.0,-5.114183693003554,353080.3208706887,1549482.1732386684,4.388469369852383,1549482.1732386684,4.388469369852383,0.7627774373177845,0.09199321989378448,3.935676582419541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935676582419541,1.2792864654228293,1.2795969049771667,3.0764623005049323,6518.654449413346,15393.177382774298,6481.531744713223,0.0003187043600191591,22866.465603300578,2331.730570918772,19373.73212905218,1975.5708757885905,0.8472552105409656,0.8472552105409656,35563.103315627595,35405.22815468563,1.00557696803365,0.8,4292.089813617366,4273.035954225843,1.00557696803365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756774111995,4.8860553985265165,-2.4346597857828534,7.320715184309369,3.5,3.5,1.0,0.6,0.000242653543023433,1.0000088044200868,0.00024265140661851447,198.61481311883495,0.0,5.235450025359456e-07,1.48372653718687,0.02612066926728974,8.288028090309533e-05,0.00015977326212033769,0.0006288158862237922,0.09199322014884045,0.09199322014884045,0.09199322014884045,0.09198964261267237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497898.20790792356,592.323582461077,0.0,0.09199322014884045,0.09199321989378448,0.09199321989378448,0.375,0.375,0.5,7.704868575222566,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,25974.999454485438,19813.143518223253,0.7627774373177845,1.0352080097540601,0.636322698376226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492650943831862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.45803362688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46182883693865,261.46182883693865,-11.688171163061327,245.31698914751934,277.606668526399,127714.2401448927,127722.56728541128,-8.327140518595828,0.0,nan,277.606668526399,4.456668526399028,271.14873265059765,-2.001267349402326,264.6907967748125,-8.45920322518748,258.2328608990332,-14.917139100966779,251.7749250232703,-21.375074976729678,245.31698914751934,-27.83301085248064,1.0,1.0,26022.012520719443,26022.012520719443,276.9043944339681,3.754394433968116,276.9043944339681,276.9043944339681,75791.1810642524,75791.50639921418,-0.3253349617734784,0.0,8546.071908451686,8546.071908451686,0.8847478987288854,3955.3549653316386,276.9043944339681,3.754394433968116,1.0,0.002,0.2059436199423923,0.0048287367230216115,0.0003190278295791265,0.0016809721782844362,0.15951391478956325,0.15951391478956325,0.0,7.863562665605395e-12,0.9999609299635326,0.9999609299635326,0.0,0.09198962571532847,3.594178456005048e-06,0.0,0.0,0.0,1601748.2677218735,268.0358163069964,0.0,1.0,1279631.0104732756,2617.9709690071027,,,,,,,,,,,,,,,,,,,2.0,15393.177382774298,1450.0,0.375,6.173730061729009,3.5
5045.0,-29.627387656392315,4.886050262895498,34.94138779555307,25.412102287542098,6.2504797932588465,-26.039600911386913,-39.55939100179819,2.6626930484328954,-5.114189077841502,-5.11418907786264,39.88270306571366,41078.71601621509,25750.616302452203,25750.616302452203,66829.3323186673,75801.984349181,75791.43864958441,25750.616302452203,101542.05495203662,101542.05495203662,101542.05495203662,127517.05052073454,124054.14101800512,3462.909502729418,0.0,89995.00767167135,55271.76879977698,38581.376524327075,25974.995568697927,64556.372093025,19813.14013328303,1450.0,0.0,0.8867622944559782,2.87258516159037,0.001494314320929203,1.0,1.0,-5.114189077841502,353080.246692806,1549481.9379302172,4.388469625371959,1549481.9379302172,4.388469625371959,0.7627774211118459,0.09199320113102548,3.935682752666052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935682752666052,1.2792865712043173,1.2795970080511079,3.076466869312174,6518.66413016765,15393.188109664914,6481.530050237961,0.0003187021399926554,22866.428349873542,2331.726772126419,19373.727064152226,1975.5703593125306,0.8472563693690872,0.8472563693690872,35563.14791951212,35405.22815468563,1.0055785445498218,0.8,4292.095196833694,4273.035954225843,1.0055785445498218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756912622971,4.886050262895498,-2.4346651038286535,7.320715366724151,3.5,3.5,1.0,0.6,0.00024265140661851447,1.0000108553732896,0.00024264877257550993,198.6148992833331,0.0,4.2432166364067177e-07,1.2025275947576637,0.02612109358895338,8.287943636048066e-05,0.00015977197025803381,0.0006288117877040171,0.09199320138207032,0.09199320138207032,0.09199320138207032,0.09198962356217882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497898.7010891779,592.3234205648126,0.0,0.09199320138207032,0.09199320113102548,0.09199320113102548,0.375,0.375,0.5,7.7047612424449845,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,25974.995568697927,19813.14013328303,0.7627774211118459,1.035208921318673,0.6363231805687768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492656012300342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17683468445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46177742449777,261.46177742449777,-11.688222575502209,245.31690125093195,277.60665359810525,127714.6334463489,127723.22911402273,-8.595667673822012,0.0,nan,277.60665359810525,4.456653598105277,271.1487031286441,-2.001296871355862,264.69075265920276,-8.45924734079722,258.2328021897616,-14.91719781023835,251.77485172034076,-21.375148279659214,245.31690125093195,-27.83309874906803,1.0,1.0,26022.012520719443,26022.012520719443,276.9043811215795,3.754381121579513,276.9043811215795,276.9043811215795,75791.1072147324,75791.43864958441,-0.331434852007078,0.0,8546.071908451686,8546.071908451686,0.8847475083259292,3955.361166429382,276.9043811215795,3.754381121579513,1.0,0.002,0.2059472144652453,0.004828719778154306,0.0003190333943066586,0.001680966613168371,0.1595166971533293,0.1595166971533293,0.0,7.475029709796965e-12,0.9999609260774878,0.9999609260774878,0.0,0.09198960659581283,3.5945352126460328e-06,0.0,0.0,0.0,1601748.2615169876,268.0358109221585,0.0,1.0,1279631.0290006162,2617.970893216789,,,,,,,,,,,,,,,,,,,2.0,15393.188109664914,1450.0,0.375,6.173730061729009,3.5
5046.0,-29.62747249112625,4.886045129729055,34.94138509709214,25.41205793330448,6.2504730134236,-26.03967794066787,-39.55946759143842,2.662678463097094,-5.1141940960367265,-5.114194096036863,39.88269771211543,41078.71023377139,25750.616006347238,25750.616006347238,66829.32624011862,75801.91468920486,75791.37382957172,25750.616006347238,101541.98983591895,101541.98983591895,101541.98983591895,127516.98168945324,124054.12073276045,3462.8609566927853,0.0,89994.98367902765,55271.80311384218,38581.31173909496,25974.991853534295,64556.30359262926,19813.136888484383,1450.0,0.0,0.8867622882952236,2.872584630154867,0.001494314320929203,1.0,1.0,-5.1141940960367265,353080.17756555486,1549481.7076661123,4.388469832403511,1549481.7076661123,4.388469832403511,0.7627774052906393,0.09199318235085832,3.9356868728802596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356868728802596,1.279286644270551,1.2795970777652006,3.0764699143125873,6518.670582158135,15393.198437761113,6481.530413528165,0.0003187007318373408,22866.39831516029,2331.7237094380134,19373.72815005096,1975.5704700433848,0.847257529718018,0.8472575297180182,35563.17770398027,35405.22815468563,1.005579597276697,0.8,4292.098791503462,4273.035954225843,1.005579597276697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756848703121,4.886045129729055,-2.43467015281458,7.3207152825436355,3.5,3.5,1.0,0.6,0.00024264877257550993,1.000008802807997,0.0002426466366037568,198.61496915566522,0.0,5.231601860558178e-07,1.4826359672821876,0.026121616749139435,8.287872072452993e-05,0.00015977005185098,0.0006288048957493004,0.09199318260522657,0.09199318260522657,0.09199318260522657,0.09198960590477133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497899.194674393,592.3232585419424,0.0,0.09199318260522657,0.09199318235085832,0.09199318235085832,0.375,0.375,0.5,7.704653943873803,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,25974.991853534295,19813.136888484383,0.7627774052906393,1.0352099256152096,0.6363237661962661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449266226144096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.45694305697,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46172703117685,261.46172703117685,-11.688272968823128,245.31681462063656,277.6066394417588,127715.13020913632,127723.55548990321,-8.425280766875048,0.0,nan,277.6066394417588,4.456639441758796,271.1486744775096,-2.00132552249039,264.6907095132755,-8.459290486724456,258.2327445490454,-14.917255450954599,251.77477958483516,-21.37522041516482,245.31681462063656,-27.833185379363414,1.0,1.0,26022.012520719443,26022.012520719443,276.9043685186326,3.7543685186326456,276.9043685186326,276.9043685186326,75791.0531137298,75791.37382957172,-0.32071584192453884,0.0,8546.071908451686,8546.071908451686,0.8847472476322694,3955.365307244661,276.9043685186326,3.7543685186326456,1.0,0.002,0.2059508077750997,0.004828702905246776,0.00031903895739724954,0.0016809610503794046,0.15951947869862476,0.15951947869862476,0.0,7.776653886820695e-12,0.9999609392607771,0.9999609392607771,0.0,0.09198958902915223,3.5933217060901634e-06,0.0,0.0,0.0,1601748.2557345775,268.03580590396325,0.0,1.0,1279631.04626647,2617.970822586885,,,,,,,,,,,,,,,,,,,2.0,15393.198437761113,1450.0,0.375,6.173730061729009,3.5
5047.0,-29.62755852120201,4.886039994587948,34.94138239776161,25.41200352078306,6.25045988889992,-26.03975668019134,-39.55954418107865,2.6626580480187996,-5.114199323248727,-5.114199323252235,39.88269229011203,41078.711539971635,25750.61624343847,25750.61624343847,66829.3277834101,75801.85244972029,75791.30731078288,25750.61624343847,101541.92355422136,101541.92355422136,101541.92355422136,127516.91159474927,124054.09917992608,3462.812414823184,0.0,89994.9692060535,55271.85252299026,38581.24075895916,25974.98804052791,64556.22879948707,19813.133563243646,1450.0,0.0,0.8867622813175413,2.8725840765842237,0.001494314320929203,1.0,1.0,-5.114199323248727,353080.10555904463,1549481.474459467,4.388470066887842,1549481.474459467,4.388470066887842,0.7627773892457572,0.091993163581466,3.935692136419887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935692136419887,1.279286743352478,1.2795971741385082,3.076473790470209,6518.678795271009,15393.209158650063,6481.529736660933,0.00031869888477271914,22866.364056594546,2331.720216036521,19373.726126849506,1975.5702637342524,0.8472587106065173,0.8472587106065173,35563.2157533833,35405.22815468563,1.005580942126587,0.8,4292.103383663311,4273.035954225843,1.005580942126587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587568998837416,4.886039994587948,-2.4346753553590226,7.320715349946971,3.5,3.5,1.0,0.6,0.0002426466366037568,1.0000089268484793,0.00024264447055333385,198.6150400125594,0.0,4.242359638635447e-07,1.2022847215892858,0.026122040985103297,8.287800509429105e-05,0.00015976863150946575,0.0006288001466783709,0.09199316383531393,0.09199316383531393,0.09199316383531393,0.09198958745377887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497899.68788105313,592.3230966396634,0.0,0.09199316383531393,0.091993163581466,0.091993163581466,0.375,0.375,0.5,7.704546654909288,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,25974.98804052791,19813.133563243646,0.7627773892457572,1.0352111488882556,0.6363245236577082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44926673289811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17659181128,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46167678622146,261.46167678622146,-11.688323213778517,245.31672876224764,277.6066248102383,127715.57295390104,127723.97342898067,-8.400475079653209,0.0,nan,277.6066248102383,4.456624810238338,271.1486456006121,-2.0013543993878784,264.69066639100754,-8.459333608992438,258.2326871814039,-14.917312818596088,251.77470797181917,-21.37529202818081,245.31672876224764,-27.833271237752342,1.0,1.0,26022.012520719443,26022.012520719443,276.90435550786594,3.7543555078659665,276.90435550786594,276.90435550786594,75790.98106114694,75791.30731078288,-0.3262496359384386,0.0,8546.071908451686,8546.071908451686,0.884746914598208,3955.3705971019863,276.90435550786594,3.7543555078659665,1.0,0.002,0.20595440080157987,0.004828685995898245,0.00031904451991064876,0.0016809554878554468,0.15952225995532437,0.15952225995532437,0.0,7.766095492384162e-12,0.999960942333769,0.999960942333769,0.0,0.09198957054318731,3.5930382787008735e-06,0.0,0.0,0.0,1601748.2497113212,268.03580067675125,0.0,1.0,1279631.0642514708,2617.9707490151322,,,,,,,,,,,,,,,,,,,2.0,15393.209158650063,1450.0,0.375,6.173730061729009,3.5
