time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5048.0,-29.62764452764127,4.886034860571504,34.941379699213755,25.41195364845919,6.250451025650105,-26.039834972311187,-39.55962073579428,2.6626414704460317,-5.114204404838176,-5.1142044048102795,39.88268691403034,41078.710119687385,25750.616108358092,25750.616108358092,66829.32622804548,75801.78648375624,75791.2419448898,25750.616108358092,101541.8580532479,101541.8580532479,101541.8580532479,127516.8423482897,124054.07846355383,3462.763884735883,0.0,89994.95178079935,55271.8996365779,38581.16904913494,25974.984295041817,64556.15334417676,19813.130293426922,1450.0,0.0,0.8867622749153727,2.8725835384353586,0.001494314320929203,1.0,1.0,-5.114204404838176,353080.03555854375,1549481.2432275044,4.388470282032094,1549481.2432275044,4.388470282032094,0.7627773733518257,0.0919931448094999,3.935697149980653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935697149980653,1.27928682469697,1.2795972527315953,3.0764775138780296,6518.686684725384,15393.219852764509,6481.529272241164,0.0003186971193800351,22866.330500364274,2331.7167942533156,19373.724738667737,1975.5701221791069,0.847259893246059,0.847259893246059,35563.25199571412,35405.22815468563,1.0055822231061413,0.8,4292.107757728689,4273.035954225843,1.0055822231061413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875687072409,4.886034860571504,-2.434680450973085,7.320715311544589,3.5,3.5,1.0,0.6,0.00024264447055333385,1.000008924402115,0.00024264230511583288,198.6151108500302,0.0,4.302101914244155e-07,1.2192156824967935,0.026122471195294723,8.287728979608452e-05,0.00015976718075724934,0.0006287952379667501,0.09199314506187745,0.09199314506187745,0.09199314506187745,0.09198956955634448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497900.18118561816,592.322934707521,0.0,0.09199314506187745,0.0919931448094999,0.0919931448094999,0.375,0.375,0.5,7.704439391795794,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,25974.984295041817,19813.130293426922,0.7627773733518257,1.0352123347831685,0.6363252454135397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492672467927545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.193522772184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4616270521985,261.4616270521985,-11.688372947801497,245.3166435782422,277.60661052619463,127716.05298073583,127724.36803348685,-8.315052751010175,0.0,nan,277.60661052619463,4.456610526194652,271.14861713658473,-2.0013828634152446,264.6906237469785,-8.459376253021503,258.23263035738427,-14.91736964261571,251.77463696780654,-21.375363032193434,245.3166435782422,-27.83335642175777,1.0,1.0,26022.012520719443,26022.012520719443,276.90434277766025,3.75434277766027,276.90434277766025,276.90434277766025,75790.92045582093,75791.2419448898,-0.32148906886868645,0.0,8546.071908451686,8546.071908451686,0.8847465973807132,3955.3756357305565,276.90434277766025,3.75434277766027,1.0,0.002,0.20595799293704103,0.0048286691156558875,0.00031905008113986433,0.0016809499264373886,0.15952504056993216,0.15952504056993216,0.0,7.577253061108458e-12,0.9999609520082974,0.9999609520082974,0.0,0.09198955266194468,3.592147555219565e-06,0.0,0.0,0.0,1601748.2438558629,268.0357955951618,0.0,1.0,1279631.0817354398,2617.970677492987,,,,,,,,,,,,,,,,,,,2.0,15393.219852764509,1450.0,0.375,6.173730061729009,3.5
5049.0,-29.627730503315394,4.886029726860257,34.941377001078465,25.411903706286125,6.250440127103237,-26.03991344027068,-39.559693553578086,2.6626230641829327,-5.114209524307739,-5.114209524301348,39.882681528843975,41078.688281129944,25750.61607174113,25750.61607174113,66829.30435287107,75801.71864095621,75791.17631850409,25750.61607174113,101541.79239024522,101541.79239024522,101541.79239024522,127516.77292328814,124054.05755848358,3462.7153648045705,0.0,89994.92982639595,55271.923677576124,38581.11794313314,25974.98053304292,64556.09847617606,19813.127010202446,1450.0,0.0,0.8867622683531606,2.8725829962749887,0.001494314320929203,1.0,1.0,-5.114209524307739,353079.9650362428,1549481.011604558,4.388470502554592,1549481.011604558,4.388470502554592,0.7627773574266228,0.09199312604122634,3.9357016546830503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357016546830503,1.2792869145221284,1.2795973398081903,3.0764808191235296,6518.693688143981,15393.2305444848,6481.529422768746,0.00031869557918081634,22866.298749884132,2331.7135566053785,19373.725188604756,1975.570168059914,0.8472610893664164,0.8472610893664164,35563.28455957096,35405.22815468563,1.0055833740708824,0.8,4292.111687841227,4273.035954225843,1.0055833740708824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756862819628,4.886029726860257,-2.4346855742743925,7.3207153011346495,3.5,3.5,1.0,0.6,0.00024264230511583288,1.0000089212160501,0.00024264014047071733,198.61518166220628,0.0,4.30088609293896e-07,1.2188711187389014,0.026122901283904015,8.28766094196455e-05,0.00015976569569618737,0.0006287901129130734,0.09199312629734009,0.09199312629734009,0.09199312629734009,0.09198955151384644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497900.67433653754,592.3227728252175,0.0,0.09199312629734009,0.09199312604122634,0.09199312604122634,0.375,0.375,0.5,7.704332151305125,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,25974.98053304292,19813.127010202446,0.7627773574266228,1.0352128757832835,0.6363254479557764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492677605465554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19317820843,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46157755397377,261.46157755397377,-11.688422446026209,245.31655893281498,277.6065961751758,127716.48614088552,127724.76176961967,-8.27562873413623,0.0,nan,277.6065961751758,4.456596175175832,271.1485887266783,-2.0014112733216507,264.69058127819466,-8.45941872180532,258.23257382971906,-14.917426170280919,251.77456638125966,-21.375433618740317,245.31655893281498,-27.833441067184992,1.0,1.0,26022.012520719443,26022.012520719443,276.9043299790405,3.754329979040506,276.9043299790405,276.9043299790405,75790.85280401369,75791.17631850409,-0.3235144904028857,0.0,8546.071908451686,8546.071908451686,0.8847463123595968,3955.3801629564655,276.9043299790405,3.754329979040506,1.0,0.002,0.20596158432005954,0.004828652233884708,0.00031905564117832327,0.001680944366832434,0.15952782058916162,0.15952782058916162,0.0,8.01075698830811e-12,0.999960960185663,0.999960960185663,0.0,0.09198953464666541,3.5913945609250885e-06,0.0,0.0,0.0,1601748.2379567565,268.03579047569224,0.0,1.0,1279631.0993497362,2617.970605437694,,,,,,,,,,,,,,,,,,,2.0,15393.2305444848,1450.0,0.375,6.173730061729009,3.5
5050.0,-29.627816448083248,4.886024592795225,34.941374302885635,25.411849468387686,6.250429133860481,-26.039991889884565,-39.55977010829372,2.6626045757867907,-5.114214674801531,-5.114214674858349,39.88267613091615,41078.695277638144,25750.61611420795,25750.61611420795,66829.3113918461,75801.65857636245,75791.11039704448,25750.61611420795,101541.72651125243,101541.72651125243,101541.72651125243,127516.70326682257,124054.03641409372,3462.666852728863,0.0,89994.92022197264,55271.981125390805,38581.043440646485,25974.976755570144,64556.02019621663,19813.123714123154,1450.0,0.0,0.8867622616790705,2.872582450829192,0.001494314320929203,1.0,1.0,-5.114214674801531,353079.8940865844,1549480.7794335946,4.388470726836747,1549480.7794335946,4.388470726836747,0.7627773414609265,0.09199310727918587,3.935707440867718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935707440867718,1.2792870047266225,1.2795974272652264,3.0764851251723297,6518.7028121446765,15393.24123395454,6481.528097665566,0.0003186934998055082,22866.262692059034,2331.7098797304925,19373.721227782673,1975.5697641684646,0.8472622521961471,0.8472622521961473,35563.32638707104,35405.22815468563,1.005584852458121,0.8,4292.116735977365,4273.035954225843,1.005584852458121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756871986893,4.886024592795225,-2.434690720412437,7.320715313207662,3.5,3.5,1.0,0.6,0.00024264014047071733,1.0000089180153358,0.00024263797662152077,198.61525244897132,0.0,4.2993138285964137e-07,1.2184255390242236,0.026123331215286875,8.287589413257398e-05,0.00015976424633814336,0.0006287853330976539,0.0919931075318137,0.0919931075318137,0.0919931075318137,0.09198953335453267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497901.1673418914,592.3226109899208,0.0,0.0919931075318137,0.09199310727918587,0.09199310727918587,0.375,0.375,0.5,7.704224928121622,5.6843418860808015e-11,5.6843418860808015e-11,5.6843418860808015e-11,5.6843418860808015e-11,5.6843418860808015e-11,5.6843418860808015e-11,25974.976755570144,19813.123714123154,0.7627773414609265,1.0352142401083564,0.6363263279362689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44926827411693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19273262871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46152824288066,261.46152824288066,-11.688471757119316,245.3164747325214,277.6065817532822,127716.95637223157,127725.20071453137,-8.244342299829286,0.0,nan,277.6065817532822,4.456581753282251,271.14856034910713,-2.0014396508928485,264.6905389449415,-8.459461055058455,258.23251754078456,-14.917482459215421,251.77449613664749,-21.375503863352492,245.3164747325214,-27.833525267478564,1.0,1.0,26022.012520719443,26022.012520719443,276.9043171148274,3.7543171148274155,276.9043171148274,276.9043171148274,75790.78808054075,75791.11039704448,-0.32231650373432785,0.0,8546.071908451686,8546.071908451686,0.8847459462565749,3955.385978072057,276.9043171148274,3.7543171148274155,1.0,0.002,0.20596517513165488,0.004828635346750478,0.0003190612003109714,0.0016809388072809286,0.1595306001554857,0.1595306001554857,0.0,7.591900198777868e-12,0.9999609663837916,0.9999609663837916,0.0,0.09198951645554253,3.5908236433524147e-06,0.0,0.0,0.0,1601748.232021899,268.03578532519845,0.0,1.0,1279631.1170707797,2617.9705329457465,,,,,,,,,,,,,,,,,,,2.0,15393.24123395454,1450.0,0.375,6.173730061729009,3.5
5051.0,-29.627902458170315,4.886019461338004,34.94137160616802,25.411799630988412,6.25042045161497,-26.0400701671858,-39.55984669793395,2.662588160756548,-5.114219684733769,-5.11421968474269,39.88267077709747,41078.694270217566,25750.615801157786,25750.615801157786,66829.31007137535,75801.59280786426,75791.04557058054,25750.615801157786,101541.66137173833,101541.66137173833,101541.66137173833,127516.63441492876,124054.01605914373,3462.6183557850272,0.0,89994.90321973729,55272.02890246343,38580.971463637616,25974.973043190425,64555.94450682804,19813.120471464645,1450.0,0.0,0.8867622555612805,2.8725819202692118,0.001494314320929203,1.0,1.0,-5.114219684733769,353079.8250732205,1549480.5491593506,4.388470932424487,1549480.5491593506,4.388470932424487,0.7627773256403373,0.0919930885144878,3.9357124966406354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357124966406354,1.279287085312708,1.2795975051025381,3.0764888833991413,6518.710775376315,15393.25192117758,6481.527578613483,0.0003186917154724131,22866.228998320712,2331.706443925368,19373.71967630126,1975.5696059613897,0.8472634327997004,0.8472634327997004,35563.362934519144,35405.22815468563,1.0055861442230043,0.8,4292.121146867166,4273.035954225843,1.0055861442230043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756804409102,4.886019461338004,-2.434695762871743,7.3207152242097475,3.5,3.5,1.0,0.6,0.00024263797662152077,1.0000089247994588,0.00024263581114556478,198.61532328957964,0.0,4.297734544357906e-07,1.2179779698710307,0.02612376098874131,8.287517852489461e-05,0.00015976279809662615,0.0006287804409671662,0.09199308876359485,0.09199308876359485,0.09199308876359485,0.09198951572962048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497901.6603997516,592.3224491395504,0.0,0.09199308876359485,0.0919930885144878,0.0919930885144878,0.375,0.375,0.5,7.704117738347482,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,25974.973043190425,19813.120471464645,0.7627773256403373,1.03521543340299,0.636327058399288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492687875030348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19228505956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4614792890472,261.4614792890472,-11.688520710952787,245.31639090615556,277.60656767198174,127717.4255823639,127725.61019433699,-8.184611973134013,0.0,nan,277.60656767198174,4.456567671981759,271.14853231878925,-2.001467681210727,264.6904969656148,-8.459503034385193,258.23246161244606,-14.917538387553918,251.77442625929552,-21.375573740704453,245.31639090615556,-27.833609093844416,1.0,1.0,26022.012520719443,26022.012520719443,276.9043045194155,3.754304519415541,276.9043045194155,276.9043045194155,75790.72770885126,75791.04557058054,-0.3178617292724084,0.0,8546.071908451686,8546.071908451686,0.8847456263680372,3955.3910591238387,276.9043045194155,3.754304519415541,1.0,0.002,0.20596876479954015,0.004828618489523052,0.0003190667577646555,0.001680933249427782,0.15953337888232774,0.15953337888232774,0.0,7.1924376177090465e-12,0.9999609788029494,0.9999609788029494,0.0,0.09198949883405358,3.5896804342144023e-06,0.0,0.0,0.0,1601748.2262490091,268.0357803152662,0.0,1.0,1279631.1343081954,2617.970462432182,,,,,,,,,,,,,,,,,,,2.0,15393.25192117758,1450.0,0.375,6.173730061729009,3.5
5052.0,-29.628006771679285,4.886014327421385,34.94136890845317,25.411745288316183,6.250408170112192,-26.040165277454385,-39.55993704786522,2.6625666760678683,-5.114224933384094,-5.1142249333698,39.882665354898656,41078.67062591658,25750.6160965373,25750.6160965373,66829.28672245388,75801.52158265216,75790.9789754127,25750.6160965373,101541.59507195,101541.59507195,101541.59507195,127516.56429461243,124053.99443233741,3462.569862275024,0.0,89994.88620138704,55272.06461913276,38580.91286917142,25974.969222662432,64555.88209183385,19813.11714039045,1450.0,0.0,0.8867622484750642,2.872581364428608,0.001494314320929203,1.0,1.0,-5.114224933384094,353079.7527714444,1549480.31594456,4.3884711705561035,1549480.31594456,4.3884711705561035,0.7627773095917303,0.09199306976400724,3.9357174480716095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357174480716095,1.2792871894164826,1.2795976064611634,3.076492503506423,6518.718445949244,15393.262604227233,6481.527261073963,0.0003186900054388805,22866.195906792545,2331.70306952859,19373.718727154384,1975.569509175344,0.8472646174346516,0.8472646174346516,35563.39872768539,35405.22815468563,1.0055874093282136,0.8,4292.125466723139,4273.035954225843,1.0055874093282136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875686817235,4.886014327421385,-2.434700980762637,7.320715308184022,3.5,3.5,1.0,0.6,0.00024263581114556478,1.0000108240648096,0.0002426331848682468,198.61540920552042,0.0,4.3009670707563685e-07,1.2188940678523548,0.026124191085448386,8.287433435664933e-05,0.00015976147678891544,0.0006287760317278219,0.09199307001787206,0.09199307001787206,0.09199307001787206,0.09198949719467886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497902.15308856056,592.3222874066558,0.0,0.09199307001787206,0.09199306976400724,0.09199306976400724,0.375,0.375,0.5,7.704010556241511,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,25974.969222662432,19813.11714039045,0.7627773095917303,1.0352160726018118,0.636327307362638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492693012796674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19320115754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4614286363655,261.4614286363655,-11.68857136363448,245.31630419150952,277.60655308126695,127717.77187099024,127726.24051428093,-8.46864329069086,0.0,nan,277.60655308126695,4.456553081266975,271.14850330327954,-2.0014966967204373,264.69045352532635,-8.45954647467363,258.2324037473742,-14.917596252625799,251.77435396943628,-21.3756460305637,245.31630419150952,-27.83369580849046,1.0,1.0,26022.012520719443,26022.012520719443,276.9042914782998,3.7542914782998196,276.9042914782998,276.9042914782998,75790.65168652737,75790.9789754127,-0.3272888853243785,0.0,8546.071908451686,8546.071908451686,0.8847453130813523,3955.3960353119674,276.9042914782998,3.7542914782998196,1.0,0.002,0.20597235425069044,0.0048286015941531105,0.0003190723147247401,0.0016809276930877285,0.15953615736237003,0.15953615736237003,0.0,7.812468554024843e-12,0.9999609811587681,0.9999609811587681,0.0,0.09198948030102369,3.5894629835586684e-06,0.0,0.0,0.0,1601748.2202010476,268.0357750666159,0.0,1.0,1279631.1523669576,2617.9703885587096,,,,,,,,,,,,,,,,,,,2.0,15393.262604227233,1450.0,0.375,6.173730061729009,3.5
5053.0,-29.62809137921585,4.886009195061322,34.9413662117636,25.411696568504,6.2503993320055145,-26.04024230808928,-39.56001360258085,2.6625502610152387,-5.114229993095876,-5.11422999310422,39.88265998904601,41078.6740496088,25750.61590952627,25750.61590952627,66829.28995913507,75801.45802366862,75790.91381922796,25750.61590952627,101541.52972875423,101541.52972875423,101541.52972875423,127516.49521730463,124053.97383586886,3462.5213814357708,0.0,89994.87025842756,55272.110109459965,38580.84460996399,25974.965488550402,64555.8100985144,19813.113880082772,1450.0,0.0,0.8867622421472637,2.872580828597005,0.001494314320929203,1.0,1.0,-5.114229993095876,353079.68307236844,1549480.0851528496,4.3884713832012325,1549480.0851528496,4.3884713832012325,0.7627772937298517,0.09199305100906176,3.9357223591636097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357223591636097,1.279287270953498,1.2795976846580257,3.0764961463504417,6518.72616469859,15393.272917731332,6481.526736483082,0.000318688274843949,22866.163322951623,2331.699746901503,19373.717159117135,1975.5693492800433,0.8472657561957939,0.8472657561957939,35563.43422923823,35405.22815468563,1.005588664126696,0.8,4292.129751384462,4273.035954225843,1.005588664126696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756827802486,4.886009195061322,-2.434706059956807,7.320715255018129,3.5,3.5,1.0,0.6,0.0002426331848682468,1.0000087792773826,0.00024263105474291557,198.61547889104028,0.0,5.216191441992238e-07,1.4782686546606003,0.026124712704592584,8.287361908772712e-05,0.00015975956578051967,0.0006287692951326608,0.09199305126192009,0.09199305126192009,0.09199305126192009,0.09198947937916675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497902.6459163312,592.3221256309677,0.0,0.09199305126192009,0.09199305100906176,0.09199305100906176,0.375,0.375,0.5,7.703903401961516,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,25974.965488550402,19813.113880082772,0.7627772937298517,1.035217277223402,0.6363280700361644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492699243912723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.45257574435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46137869820507,261.46137869820507,-11.68862130179491,245.31621854878873,277.6065388476655,127718.26070491252,127726.60988739021,-8.349182477673823,0.0,nan,277.6065388476655,4.456538847665513,271.1484747878615,-2.0015252121384606,264.6904107280742,-8.459589271925779,258.2323466683007,-14.917653331699285,251.7742826085397,-21.375717391460284,245.31621854878873,-27.83378145121125,1.0,1.0,26022.012520719443,26022.012520719443,276.9042787944563,3.7542787944562974,276.9042787944563,276.9042787944563,75790.59353273634,75790.91381922796,-0.3202864916238468,0.0,8546.071908451686,8546.071908451686,0.8847450023469302,3955.400970959428,276.9042787944563,3.7542787944562974,1.0,0.002,0.20597594273856856,0.004828584734034825,0.0003190778703173445,0.0016809221373088102,0.15953893515867226,0.15953893515867226,0.0,7.626154915896244e-12,0.9999609916209277,0.9999609916209277,0.0,0.09198946250925598,3.5884998057822337e-06,0.0,0.0,0.0,1601748.2143707972,268.0357700069041,0.0,1.0,1279631.1697756485,2617.9703173445077,,,,,,,,,,,,,,,,,,,2.0,15393.272917731332,1450.0,0.375,6.173730061729009,3.5
5054.0,-29.628177276423568,4.886004063505716,34.94136351564603,25.41164666125553,6.2503885104809305,-26.040320697730266,-39.560090157296486,2.6625319319183367,-5.114235087181044,-5.114235087174397,39.88265461217836,41078.6680537205,25750.615813001292,25750.615813001292,66829.28386672179,75801.3902402291,75790.84837584586,25750.615813001292,101541.46418884715,101541.46418884715,101541.46418884715,127516.42592727797,124053.95301591593,3462.472911362042,0.0,89994.8484580859,55272.15045963562,38580.77555383364,25974.96173843082,64555.73729226446,19813.110606626877,1450.0,0.0,0.8867622356842908,2.872580289125282,0.001494314320929203,1.0,1.0,-5.114235087181044,353079.6128997991,1549479.8538870455,4.388471600388818,1549479.8538870455,4.388471600388818,0.7627772778318561,0.09199303225853846,3.935726889924742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935726889924742,1.2792873603481936,1.2795977713492281,3.076499472998408,6518.733213466444,15393.283622534627,6481.526861485244,0.000318686723363334,22866.131460612287,2331.6964978471024,19373.717532756964,1975.5693873807024,0.8472669531411061,0.8472669531411061,35563.466981428,35405.22815468563,1.0055898217495207,0.8,4292.13370422679,4273.035954225843,1.0055898217495207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756806965746,4.886004063505716,-2.4347111640710546,7.320715227576771,3.5,3.5,1.0,0.6,0.00024263105474291557,1.0000089131065626,0.00024262889216574454,198.61554963881923,0.0,4.2307586275882995e-07,1.198996995058524,0.026125135780455343,8.287290382451142e-05,0.00015975815091840415,0.0006287644504542184,0.09199303251020831,0.09199303251020831,0.09199303251020831,0.09198946143306401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497903.13857469196,592.3219639101857,0.0,0.09199303251020831,0.09199303225853846,0.09199303225853846,0.375,0.375,0.5,7.703796271644025,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,25974.96173843082,19813.110606626877,0.7627772778318561,1.0352183503716217,0.6363286948105672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492704297905978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17330408475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46132904709674,261.46132904709674,-11.688670952903237,245.31613354230282,277.6065245519338,127718.6989932137,127727.0001830587,-8.30118984500331,0.0,nan,277.6065245519338,4.456524551933796,271.148446349981,-2.001553650018991,264.69036814804207,-8.459631851957909,258.2322899461164,-14.917710053883582,251.7742117442043,-21.37578825579567,245.31613354230282,-27.833866457697155,1.0,1.0,26022.012520719443,26022.012520719443,276.9042660426712,3.7542660426712473,276.9042660426712,276.9042660426712,75790.52619833068,75790.84837584586,-0.32217751517600846,0.0,8546.071908451686,8546.071908451686,0.8847447156767329,3955.405524374366,276.9042660426712,3.7542660426712473,1.0,0.002,0.20597953043009715,0.004828567871655298,0.0003190834246534916,0.0016809165828706896,0.1595417123267458,0.1595417123267458,0.0,7.524180931084423e-12,0.999961000268983,0.999961000268983,0.0,0.09198944455502495,3.5877035135168984e-06,0.0,0.0,0.0,1601748.2085009385,268.03576491281893,0.0,1.0,1279631.1873026066,2617.970245646516,,,,,,,,,,,,,,,,,,,2.0,15393.283622534627,1450.0,0.375,6.173730061729009,3.5
5055.0,-29.628263053030608,4.885998931910941,34.94136081977492,25.411592388432496,6.250377581278721,-26.040398989601492,-39.56016294015569,2.6625135179772057,-5.114240220611919,-5.114240220605962,39.882649227058465,41078.660482129766,25750.61581773102,25750.61581773102,66829.2762998608,75801.33038550473,75790.7826884384,25750.61581773102,101541.39850616941,101541.39850616941,101541.39850616941,127516.35647778402,124053.93202731242,3462.4244504716034,0.0,89994.8390770865,55272.19332763563,38580.71749938985,25974.957971614615,64555.67547100446,19813.107319679857,1450.0,0.0,0.886762229050629,2.872579745486891,0.001494314320929203,1.0,1.0,-5.114240220611919,353079.542185245,1549479.622267987,4.3884718233123925,1549479.622267987,4.3884718233123925,0.762777261904777,0.09199301351370627,3.9357326911612867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357326911612867,1.2792874502031546,1.2795978584592902,3.076503791650798,6518.742364172635,15393.294298681258,6481.525511369667,0.0003186846368486361,22866.09537258294,2331.6928178922403,19373.713497171153,1975.5689758654744,0.8472681138381306,0.8472681138381306,35563.50891768215,35405.22815468563,1.0055913039825581,0.8,4292.138765488391,4273.035954225843,1.0055913039825581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587568079867475,4.885998931910941,-2.4347162970104583,7.320715228921399,3.5,3.5,1.0,0.6,0.00024262889216574454,1.0000089005986552,0.00024262673264257428,198.61562028731157,0.0,4.2952145345900877e-07,1.2172637991028308,0.026125565301908803,8.2872223807658e-05,0.00015975666835808653,0.0006287595422879331,0.09199301376922847,0.09199301376922847,0.09199301376922847,0.09198944333582448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497903.63109500695,592.3218022341727,0.0,0.09199301376922847,0.09199301351370627,0.09199301351370627,0.375,0.375,0.5,7.703689161581931,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,25974.957971614615,19813.107319679857,0.762777261904777,1.035219224526239,0.636329186898222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492709428940598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19157088879,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.461279632023,261.461279632023,-11.688720367976998,245.31604907622443,277.6065101878654,127719.1734345375,127727.43516117444,-8.261726636922536,0.0,nan,277.6065101878654,4.456510187865433,271.1484179655098,-2.001582034490184,264.69032574316805,-8.459674256831931,258.23223352084136,-14.917766479158615,251.77414129852892,-21.37585870147106,245.31604907622443,-27.833950923775546,1.0,1.0,26022.012520719443,26022.012520719443,276.9042532229707,3.7542532229707035,276.9042532229707,276.9042532229707,75790.46140332118,75790.7826884384,-0.3212851172138471,0.0,8546.071908451686,8546.071908451686,0.8847443486209717,3955.411354617093,276.9042532229707,3.7542532229707035,1.0,0.002,0.20598311744901895,0.004828551006877987,0.000319088977921585,0.0016809110300339207,0.15954448896079249,0.15954448896079249,0.0,7.95550561191738e-12,0.9999610075782467,0.9999610075782467,0.0,0.09198942648332499,3.587030381284787e-06,0.0,0.0,0.0,1601748.2025857416,268.03575977938806,0.0,1.0,1279631.204964936,2617.9701733947527,,,,,,,,,,,,,,,,,,,2.0,15393.294298681258,1450.0,0.375,6.173730061729009,3.5
5056.0,-29.628348905145074,4.885993803346022,34.94135812561686,25.411542585957818,6.250368975275365,-26.0404771171005,-39.560239494871325,2.6624971873597496,-5.114245207899614,-5.114245207903576,39.882643884746535,41078.660241901285,25750.61545396771,25750.61545396771,66829.275695869,75801.26482433308,75790.71808418697,25750.61545396771,101541.33353815468,101541.33353815468,101541.33353815468,127516.28780950124,124053.91180369335,3462.3760058078856,0.0,89994.82231721377,55272.241909806144,38580.64489711958,25974.954271346563,64555.59916846614,19813.104087189422,1450.0,0.0,0.8867622230064716,2.8725792173253284,0.001494314320929203,1.0,1.0,-5.114245207899614,353079.473483863,1549479.392489058,4.38847202642573,1549479.392489058,4.38847202642573,0.7627772461199522,0.09199299476700676,3.9357377654710755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357377654710755,1.279287530388871,1.279597935901668,3.0765075653279528,6518.750360141697,15393.304974380682,6481.524963983721,0.0003186828438855105,22866.06163315917,2331.689377428497,19373.711860997933,1975.5688090222384,0.8472692924479477,0.8472692924479477,35563.545599083525,35405.22815468563,1.0055926004836668,0.8,4292.143192544933,4273.035954225843,1.0055926004836668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756729461567,4.885993803346022,-2.434721322160079,7.320715125506101,3.5,3.5,1.0,0.6,0.00024262673264257428,1.000008908439951,0.0002426245712361508,198.61569099803856,0.0,4.2891503398566565e-07,1.2155452063153764,0.02612599421694279,8.287150855557314e-05,0.00015975522408700116,0.0006287546686705048,0.09199299502087811,0.09199299502087811,0.09199299502087811,0.09198942579535713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497904.1236498235,592.321640548922,0.0,0.09199299502087811,0.09199299476700676,0.09199299476700676,0.375,0.375,0.5,7.7035820873429,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,25974.954271346563,19813.104087189422,0.7627772461199522,1.0352204387642567,0.6363299352965687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492714552774641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.189852296004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46123061440795,261.46123061440795,-11.688769385592025,245.3159650603777,277.60649616848485,127719.64631917683,127727.84159484651,-8.195275669697036,0.0,nan,277.60649616848485,4.456496168484875,271.1483899468288,-2.0016100531711913,264.6902837252027,-8.459716274797302,258.2321775035799,-14.917822496420058,251.7740712819737,-21.375928718026273,245.3159650603777,-27.834034939622285,1.0,1.0,26022.012520719443,26022.012520719443,276.9042406761472,3.7542406761472193,276.9042406761472,276.9042406761472,75790.40123870225,75790.71808418697,-0.3168454847182147,0.0,8546.071908451686,8546.071908451686,0.8847440275592393,3955.416454298431,276.9042406761472,3.7542406761472193,1.0,0.002,0.20598670324413682,0.004828534171469565,0.0003190945293903369,0.0016809054783625728,0.15954726469516847,0.15954726469516847,0.0,7.752909425562393e-12,0.999961020871231,0.999961020871231,0.0,0.09198940896021789,3.5858067888732873e-06,0.0,0.0,0.0,1601748.1968389445,268.03575479210036,0.0,1.0,1279631.2221244387,2617.970103199915,,,,,,,,,,,,,,,,,,,2.0,15393.304974380682,1450.0,0.375,6.173730061729009,3.5
5057.0,-29.628435530558118,4.88598870714468,34.94135544799728,25.411510664876573,6.250378233134936,-26.04055415418669,-39.56031584003938,2.6624968567378904,-5.114248795091214,-5.114248795100672,39.882638973616196,41078.647945981946,25750.61156828178,25750.61156828178,66829.25951426373,75801.1842108242,75790.664197635,25750.61156828178,101541.27576591677,101541.27576591677,101541.27576591677,127516.22698241466,124053.89933226015,3462.327650154514,0.0,89994.7950677231,55272.28319486726,38580.568747617595,25974.951216497888,64555.51996411548,19813.10138395112,1450.0,0.0,0.8867622225327083,2.87257883743617,0.001494314320929203,1.0,1.0,-5.114248795091214,353079.4240692286,1549479.1812556125,4.388472042346497,1549479.1812556125,4.388472042346497,0.7627772317572981,0.09199297595901558,3.935742060390184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935742060390184,1.2792875363664722,1.2795979391155154,3.0765109082269118,6518.757443343454,15393.315645708222,6481.525049239277,0.0003186812828704688,22866.029756736938,2331.686126938041,19373.712115832495,1975.5688350081318,0.8472704847296233,0.8472704847296233,35563.57664638271,35405.22815468563,1.0055936978481592,0.8,4292.146939625029,4273.035954225843,1.0055936978481592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755890662864,4.88598870714468,-2.434725313688804,7.320714020833484,3.5,3.5,1.0,0.6,0.0002426245712361508,1.0000089886879457,0.00024262239037919502,198.61576234572541,0.0,4.2928923033022926e-07,1.2166056787558697,0.02612642350617312,8.287079526697764e-05,0.00015975377596917314,0.0006287496553880254,0.09199297621674803,0.09199297621674803,0.09199297621674803,0.09198941358091152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497904.61734196765,592.3214785123615,0.0,0.09199297621674803,0.09199297595901558,0.09199297595901558,0.375,0.375,0.5,7.703475210614938,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,25974.951216497888,19813.10138395112,0.7627772317572981,1.0352214582333494,0.6363305255509731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492719681122552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19091276844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4611834756727,261.4611834756727,-11.688816524327251,245.3158814417291,277.60648550966295,127720.28409728846,127728.16524238298,-7.881145094523203,0.0,nan,277.60648550966295,4.4564855096629685,271.1483646960432,-2.001635303956789,264.6902438824488,-8.459756117551194,258.23212306886126,-14.917876931138721,251.77400225529092,-21.375997744709053,245.3158814417291,-27.834118558270887,1.0,1.0,26022.012520719443,26022.012520719443,276.90423078353257,3.7542307835325914,276.90423078353257,276.90423078353257,75790.3835775197,75790.664197635,-0.28062011529982556,0.0,8546.071908451686,8546.071908451686,0.8847437558110627,3955.4207706921347,276.90423078353257,3.7542307835325914,1.0,0.002,0.20599028217347692,0.004828517613397379,0.00031910007114840857,0.0016808999364731365,0.15955003557420427,0.15955003557420427,0.0,7.621544888258835e-12,0.9999610954943737,0.9999610954943737,0.0,0.0919893970177648,3.5789412507747824e-06,0.0,0.0,0.0,1601748.1927054604,268.03575120490876,0.0,1.0,1279631.2344667078,2617.970052711083,,,,,,,,,,,,,,,,,,,2.0,15393.315645708222,1450.0,0.375,6.173730061729009,3.5
5058.0,-29.628520833870688,4.88598359490488,34.9413527615017,25.41143411016094,6.250341380181978,-26.040634612467276,-39.56039274400098,2.6624551589119108,-5.114254655777415,-5.114254655776759,39.882633362391715,41078.659566551076,25750.61349550522,25750.61349550522,66829.2730620563,75801.13966311484,75790.59260164607,25750.61349550522,101541.2060971513,101541.2060971513,101541.2060971513,127516.1532107899,124053.87394561587,3462.2792651740283,0.0,89994.79073366166,55272.33465727313,38580.50675154281,25974.947113638602,64555.45386518141,19813.0978213342,1450.0,0.0,0.8867622130133931,2.8725782167805605,0.001494314320929203,1.0,1.0,-5.114254655777415,353079.3433365483,1549478.9399110628,4.388472362242188,1549478.9399110628,4.388472362242188,0.7627772150854922,0.09199295728217069,3.93574791249134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93574791249134,1.2792877342555635,1.279598134262533,3.0765150068304297,6518.766127792489,15393.326298682277,6481.524012359418,0.0003186793143427661,22865.99465581491,2331.6825476401127,19373.709016529207,1975.5685189671506,0.8472716498078249,0.847271649807825,35563.6189502967,35405.22815468563,1.0055951930772549,0.8,4292.152045259279,4273.035954225843,1.0055951930772549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756306690446,4.88598359490488,-2.4347309738243927,7.320714568729273,3.5,3.5,1.0,0.6,0.00024262239037919502,1.0000088515057717,0.00024262024282471534,198.61583260452858,0.0,4.331525668376833e-07,1.2275543744179944,0.02612685665873996,8.287007676334371e-05,0.00015975231361585132,0.0006287448348292487,0.0919929575348256,0.0919929575348256,0.0919929575348256,0.09198939271798133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497905.1079487437,592.3213174519998,0.0,0.0919929575348256,0.09199295728217069,0.09199295728217069,0.375,0.375,0.5,7.703368269063857,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,25974.947113638602,19813.0978213342,0.7627772150854922,1.0352227280691662,0.6363313571048602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492724855666705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.201861464106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46113380250114,261.46113380250114,-11.68886619749884,245.31579795723556,277.60646964781273,127720.43462297684,127728.73950131676,-8.304878339905429,0.0,nan,277.60646964781273,4.456469647812753,271.1483353096678,-2.001664690332177,264.6902009715424,-8.459799028457553,258.2320666334235,-14.917933366576449,251.77393229532453,-21.37606770467545,245.31579795723556,-27.834202042764417,1.0,1.0,26022.012520719443,26022.012520719443,276.9042165452077,3.7542165452077256,276.9042165452077,276.9042165452077,75790.24647348512,75790.59260164607,-0.3461281609488651,0.0,8546.071908451686,8546.071908451686,0.884743385536767,3955.4266520537967,276.9042165452077,3.7542165452077256,1.0,0.002,0.20599386368134193,0.004828500644511509,0.0003191056153983733,0.0016808943924549807,0.15955280769918664,0.15955280769918664,0.0,7.853353817949271e-12,0.9999610674636694,0.9999610674636694,0.0,0.09198937576301915,3.5815191515458416e-06,0.0,0.0,0.0,1601748.1859522532,268.03574534422256,0.0,1.0,1279631.2546312665,2617.969970223397,,,,,,,,,,,,,,,,,,,2.0,15393.326298682277,1450.0,0.375,6.173730061729009,3.5
5059.0,-29.628606765100173,4.885978488317954,34.941350078229654,25.411397648882144,6.250342847156185,-26.04071180387357,-39.5604653522372,2.6624478860504848,-5.1142594986529275,-5.114259498657781,39.8826280823636,41078.628461655695,25750.612816462515,25750.612816462515,66829.2412781182,75801.05995591091,75790.52927665258,25750.612816462515,101541.1420931151,101541.1420931151,101541.1420931151,127516.08557962142,124053.8546753105,3462.2309043109167,0.0,89994.75879504961,55272.35149755351,38580.452552773444,25974.943486506323,64555.39603927977,19813.0946497435,1450.0,0.0,0.8867622074791742,2.872577703912681,0.001494314320929203,1.0,1.0,-5.1142594986529275,353079.27662451565,1549478.712811742,4.3884725482190925,1549478.712811742,4.3884725482190925,0.7627771994975145,0.09199293857408915,3.9357515866416977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357515866416977,1.2792877724045437,1.2795981696732863,3.076517787115307,6518.77201888252,15393.336975254897,6481.524929012461,0.00031867805650246755,22865.965194678465,2331.6795434402643,19373.711756466495,1975.5687983629982,0.8472728612818534,0.8472728612818534,35563.6455101423,35405.22815468563,1.0055961318335016,0.8,4292.155250751267,4273.035954225843,1.0055961318335016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587561601062525,4.885978488317954,-2.4347358873643534,7.320714375682307,3.5,3.5,1.0,0.6,0.00024262024282471534,1.000008916668152,0.00024261807947981292,198.61590338055026,0.0,4.265383210451698e-07,1.2088096018420111,0.026127283197061004,8.286939839939333e-05,0.000159750844425322,0.000628739639414312,0.09199293882817297,0.09199293882817297,0.09199293882817297,0.0919893757201677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497905.5999166934,592.3211559619924,0.0,0.09199293882817297,0.09199293857408915,0.09199293857408915,0.375,0.375,0.5,7.703261378539888,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25974.943486506323,19813.0946497435,0.7627771994975145,1.0352231630250535,0.6363314452700553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492729951239012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18311669153,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46108548224527,261.46108548224527,-11.68891451775471,245.3157148224097,277.6064561421266,127720.97808321776,127729.05676680936,-8.078683591598242,0.0,nan,277.6064561421266,4.456456142126626,271.1483078781529,-2.0016921218470998,264.6901596142006,-8.459840385799396,258.2320113502539,-14.917988649746064,251.7738630863278,-21.376136913672184,245.3157148224097,-27.83428517759029,1.0,1.0,26022.012520719443,26022.012520719443,276.9042042924904,3.754204292490442,276.9042042924904,276.9042042924904,75790.21259304555,75790.52927665258,-0.3166836070304271,0.0,8546.071908451686,8546.071908451686,0.8847431530657852,3955.430344574906,276.9042042924904,3.754204292490442,1.0,0.002,0.2059974432995701,0.0048284838626706,0.0003191111573935878,0.0016808888504764132,0.1595555786967939,0.1595555786967939,0.0,7.870001091786483e-12,0.9999610879943588,0.9999610879943588,0.0,0.0919893589443444,3.5796297447466057e-06,0.0,0.0,0.0,1601748.180371859,268.03574050134705,0.0,1.0,1279631.2712938983,2617.969902061134,,,,,,,,,,,,,,,,,,,2.0,15393.336975254897,1450.0,0.375,6.173730061729009,3.5
5060.0,-29.628692339448712,4.885973375777896,34.941347391819974,25.411338975559943,6.2503254408147,-26.040790561418223,-39.56054197680203,2.662423662916856,-5.114264888750711,-5.114264888789554,39.882622625306034,41078.63408579819,25750.61353126118,25750.61353126118,66829.24761705937,75801.00205688558,75790.46154917135,25750.61353126118,101541.07508043252,101541.07508043252,101541.07508043252,127516.01468440084,124053.83214677277,3462.1825376280776,0.0,89994.74759445741,55272.403719522175,38580.38208326137,25974.939603968312,64555.32168722968,19813.091268274984,1450.0,0.0,0.8867621997987385,2.872577133093286,0.001494314320929203,1.0,1.0,-5.114264888750711,353079.2023743555,1549478.4780968083,4.388472806319414,1549478.4780968083,4.388472806319414,0.762777183329737,0.09199291988647988,3.9357570736329497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357570736329497,1.2792878892056445,1.279598283735042,3.076521795322241,6518.780511792041,15393.347636404804,6481.524029105411,0.0003186761368352369,22865.930470496907,2331.6760025591725,19373.7090665841,1975.5685240713292,0.8472740303125343,0.8472740303125343,35563.6851747157,35405.22815468563,1.0055975337759404,0.8,4292.160037845068,4273.035954225843,1.0055975337759404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756314409045,4.885973375777896,-2.434741203116541,7.320714578894437,3.5,3.5,1.0,0.6,0.00024261807947981292,1.0000088796424154,0.00024261592513715344,198.61597386267607,0.0,4.296747021167164e-07,1.2176981057987744,0.02612771287176312,8.28686825172699e-05,0.00015974939696254301,0.0006287348191039268,0.09199292013827574,0.09199292013827574,0.09199292013827574,0.09198935664391591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497906.0910820742,592.3209947261208,0.0,0.09199292013827574,0.09199291988647988,0.09199291988647988,0.375,0.375,0.5,7.703154476264076,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,25974.939603968312,19813.091268274984,0.762777183329737,1.035224453544618,0.6363322652905989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492735084323232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19200519549,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46103658561213,261.46103658561213,-11.688963414387842,245.31563186374441,277.6064413075236,127721.35063799084,127729.52568683574,-8.1750488448913,0.0,nan,277.6064413075236,4.456441307523619,271.14827941874296,-2.0017205812570182,264.69011752997335,-8.459882470026628,258.2319556412137,-14.91804435878629,251.77379375247506,-21.37620624752492,245.31563186374441,-27.834368136255563,1.0,1.0,26022.012520719443,26022.012520719443,276.90419097737487,3.75419097737489,276.90419097737487,276.90419097737487,75790.12978212922,75790.46154917135,-0.331767042123829,0.0,8546.071908451686,8546.071908451686,0.8847428058926005,3955.4358590011143,276.90419097737487,3.75419097737489,1.0,0.002,0.2060010234095873,0.004828466981870661,0.0003191166997888818,0.0016808833079565249,0.15955834989444087,0.15955834989444087,0.0,7.745406746528793e-12,0.999961082640276,0.999961082640276,0.0,0.0919893397649246,3.580121555278145e-06,0.0,0.0,0.0,1601748.1741609066,268.03573511124927,0.0,1.0,1279631.2898393222,2617.9698261968774,,,,,,,,,,,,,,,,,,,2.0,15393.347636404804,1450.0,0.375,6.173730061729009,3.5
5061.0,-29.628778097932305,4.885968264256874,34.94134470605299,25.411289208009862,6.250318574939025,-26.040868430644114,-39.56061846166847,2.662408907773067,-5.114269952724214,-5.114269952730508,39.88261727101417,41078.63860115249,25750.61340874251,25750.61340874251,66829.25200989499,75800.93822035175,75790.3964180144,25750.61340874251,101541.0098267569,101541.0098267569,101541.0098267569,127515.94569939494,124053.81151695164,3462.1341824433043,0.0,89994.73477297924,55272.45930157513,38580.3060793379,25974.935872638052,64555.24195197595,19813.088010919786,1450.0,0.0,0.8867621934072684,2.8725765968109536,0.001494314320929203,1.0,1.0,-5.114269952724214,353079.1326166543,1549478.2478030496,4.388473021104173,1549478.2478030496,4.388473021104173,0.7627771674997995,0.0919929011874412,3.935762581029458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935762581029458,1.2792879620733144,1.2795983538642237,3.076525925133269,6518.789262366045,15393.358301839851,6481.52295199169,0.0003186741517467443,22865.89521602692,2331.67240760371,19373.705847019108,1975.5681957670672,0.8472751958313838,0.8472751958313838,35563.72498678428,35405.22815468563,1.0055989409319825,0.8,4292.164842739975,4273.035954225843,1.0055989409319825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756287961075,4.885968264256874,-2.434746279806383,7.320714544063257,3.5,3.5,1.0,0.6,0.00024261592513715344,1.000008898755553,0.00024261376617655444,198.61604449650625,0.0,4.278868653465023e-07,1.2126313763919876,0.026128140758628467,8.28679679460111e-05,0.00015974795719114233,0.0006287300323087937,0.09199290143640686,0.09199290143640686,0.09199290143640686,0.09198933880736705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497906.58262560086,592.3208333713812,0.0,0.09199290143640686,0.0919929011874412,0.0919929011874412,0.375,0.375,0.5,7.703047598966301,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,25974.935872638052,19813.088010919786,0.7627771674997995,1.0352258002473405,0.6363331212004717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492740196092686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18693846608,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46098815887854,261.46098815887854,-11.689011841121442,245.31554911322561,277.6064272045723,127721.84949819926,127729.94598414241,-8.09648594312257,0.0,nan,277.6064272045723,4.456427204572321,271.1482515862788,-2.0017484137212023,264.69007596799986,-8.459924032000117,258.2319003497241,-14.918099650275849,251.77372473147028,-21.376275268529696,245.31554911322561,-27.834450886774363,1.0,1.0,26022.012520719443,26022.012520719443,276.90417829225333,3.754178292253357,276.90417829225333,276.90417829225333,75790.07621461991,75790.3964180144,-0.32020339448354207,0.0,8546.071908451686,8546.071908451686,0.8847424574282552,3955.441393934605,276.90417829225333,3.754178292253357,1.0,0.002,0.20600460262591808,0.004828450161615596,0.00031912224101516814,0.0016808777663020538,0.15956112050758406,0.15956112050758406,0.0,7.317221915187355e-12,0.9999610923376877,0.9999610923376877,0.0,0.09198932195870667,3.579228734529103e-06,0.0,0.0,0.0,1601748.1683257415,268.03573004727576,0.0,1.0,1279631.3072626768,2617.969754922724,,,,,,,,,,,,,,,,,,,2.0,15393.358301839851,1450.0,0.375,6.173730061729009,3.5
