time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5062.0,-29.628863816511682,4.885963153119719,34.94134202061732,25.41123944045978,6.250307772018558,-26.040946657658782,-39.5606950163841,2.6623906132922346,-5.114275045976171,-5.114275045975027,39.88261190904475,41078.63322000776,25750.613362668966,25750.613362668966,66829.24658267673,75800.87074804436,75790.33107101457,25750.613362668966,101540.94443368354,101540.94443368354,101540.94443368354,127515.87656198474,124053.79072440453,3462.0858375802013,0.0,89994.71318849748,55272.49979686725,38580.23710181137,25974.932128301203,64555.16923011257,19813.08474296898,1450.0,0.0,0.8867621868944827,2.8725760574281094,0.001494314320929203,1.0,1.0,-5.114275045976171,353079.0624556518,1549478.0171788158,4.388473239965728,1549478.0171788158,4.388473239965728,0.7627771516438908,0.09199288248917689,3.9357671029873056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357671029873056,1.2792880513668328,1.2795984404173308,3.0765292451392825,6518.7962970603985,15393.368960733582,6481.523065007555,0.0003186726027383855,22865.863460312517,2331.6691694220267,19373.70618483109,1975.5682302143027,0.8472763872861113,0.8472763872861114,35563.75767526962,35405.22815468563,1.005600096305542,0.8,4292.168787893854,4273.035954225843,1.005600096305542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756278015232,4.885963153119719,-2.4347513778451617,7.320714530964881,3.5,3.5,1.0,0.6,0.00024261376617655444,1.0000088946210939,0.0002426116082382262,198.61611509751393,0.0,4.288042143974497e-07,1.2152311436023724,0.026128569562842863,8.286725272787859e-05,0.00015974651344867585,0.0006287250724482176,0.0919928827411099,0.0919928827411099,0.0919928827411099,0.09198932085894508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497907.0740195317,592.3206720652223,0.0,0.0919928827411099,0.09199288248917689,0.09199288248917689,0.375,0.375,0.5,7.702940744885378,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,25974.932128301203,19813.08474296898,0.7627771516438908,1.0352268823656554,0.6363337546770168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492745318864868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18953823329,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.460939762324,261.460939762324,-11.68906023767596,245.31546650411138,277.6064130205751,127722.26546283872,127730.35690317985,-8.091440341125736,0.0,nan,277.6064130205751,4.4564130205750985,271.14822371726626,-2.001776282733715,264.69003441395586,-8.45996558604412,258.23184511065693,-14.918154889343043,251.77365580737873,-21.376344192621247,245.31546650411138,-27.834533495888593,1.0,1.0,26022.012520719443,26022.012520719443,276.9041655525719,3.7541655525719193,276.9041655525719,276.9041655525719,75790.0092025454,75790.33107101457,-0.3218684691673843,0.0,8546.071908451686,8546.071908451686,0.8847421713145894,3955.445938502242,276.9041655525719,3.7541655525719193,1.0,0.002,0.20600818106788293,0.004828433341922093,0.00031912778102241704,0.001680872226655242,0.1595638905112085,0.1595638905112085,0.0,7.677658855897995e-12,0.9999611007529677,0.9999611007529677,0.0,0.09198930403531573,3.578453861156586e-06,0.0,0.0,0.0,1601748.1624568417,268.0357249540238,0.0,1.0,1279631.3247867585,2617.9696832365034,,,,,,,,,,,,,,,,,,,2.0,15393.368960733582,1450.0,0.375,6.173730061729009,3.5
5063.0,-29.628949435042962,4.885958041671959,34.94133933513916,25.411189637985103,6.250296870499855,-26.04102480448791,-39.56076776431871,2.662372240073796,-5.11428017196107,-5.114280171897447,39.88260653694983,41078.61263522105,25750.61339994122,25750.61339994122,66829.22603516227,75800.80324656682,75790.26546880315,25750.61339994122,101540.87886874436,101540.87886874436,101540.87886874436,127515.80723761237,124053.76973630271,3462.0375013096623,0.0,89994.69141435999,55272.52491108974,38580.1850036336,25974.92836886801,64555.11337250161,19813.08146263645,1450.0,0.0,0.8867621802515564,2.872575514578896,0.001494314320929203,1.0,1.0,-5.11428017196107,353078.9918437541,1549477.7861199542,4.388473463200652,1549477.7861199542,4.388473463200652,0.7627771357546156,0.09199286379697877,3.9357716022045715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357716022045715,1.2792881410234664,1.279598527334949,3.076532546495619,6518.803292238323,15393.379617568111,6481.5232045130515,0.0003186710637212018,22865.831788600393,2331.665939806192,19373.706601822356,1975.5682727355781,0.8472775790942793,0.8472775790942793,35563.79019935962,35405.22815468563,1.005601245868816,0.8,4292.1727132069545,4273.035954225843,1.005601245868816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587562860611515,4.885958041671959,-2.434756499889155,7.320714541561114,3.5,3.5,1.0,0.6,0.0002426116082382262,1.0000088842457437,0.00024260945283622744,198.61618561616223,0.0,4.2860132737621636e-07,1.214656161784197,0.02612899816417024,8.286657308016961e-05,0.00015974503515805657,0.0006287199729682499,0.09199286404997528,0.09199286404997528,0.09199286404997528,0.0919893027860185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497907.5652727383,592.3205108046159,0.0,0.09199286404997528,0.09199286379697877,0.09199286379697877,0.375,0.375,0.5,7.702833909734992,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,25974.92836886801,19813.08146263645,0.7627771357546156,1.0352274598224058,0.6363339864060902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492750439256827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18896325147,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4608913905939,261.4608913905939,-11.689108609406105,245.3153840270752,277.60639875415,127722.6795352473,127730.76682535923,-8.087290111910072,0.0,nan,277.60639875415,4.45639875415003,271.1481958087214,-2.001804191278552,264.689992863285,-8.460007136714978,258.2317899178662,-14.918210082133783,251.77358697246547,-21.37641302753451,245.3153840270752,-27.83461597292478,1.0,1.0,26022.012520719443,26022.012520719443,276.9041527503495,3.754152750349533,276.9041527503495,276.9041527503495,75789.94197218871,75790.26546880315,-0.3234966144373175,0.0,8546.071908451686,8546.071908451686,0.8847418866397151,3955.4504602155944,276.9041527503495,3.754152750349533,1.0,0.002,0.2060117588824099,0.0048284165187210655,0.00031913332003594987,0.001680866687813645,0.15956666001797493,0.15956666001797493,0.0,7.849595105857698e-12,0.9999611075707299,0.9999611075707299,0.0,0.09198928597103019,3.5778259485808867e-06,0.0,0.0,0.0,1601748.1565502202,268.0357198280389,0.0,1.0,1279631.34242347,2617.9696110895775,,,,,,,,,,,,,,,,,,,2.0,15393.379617568111,1450.0,0.375,6.173730061729009,3.5
5064.0,-29.629035033878743,4.885952929274772,34.94133664932113,25.411135469935857,6.250285893240551,-26.041102941167978,-39.560844319034345,2.6623538006516227,-5.114285328560243,-5.114285328545584,39.882601156187334,41078.620890588085,25750.613513887416,25750.613513887416,66829.2344044755,75800.7435327213,75790.19964638792,25750.613513887416,101540.81316027534,101540.81316027534,101540.81316027534,127515.73775586474,124053.74858391265,3461.9891719520947,0.0,89994.68202924347,55272.58348945009,38580.10948865931,25974.924595589397,64555.034084248706,19813.078170990575,1450.0,0.0,0.8867621734841753,2.8725749684876623,0.001494314320929203,1.0,1.0,-5.114285328560243,353078.9208101467,1549477.5546870783,4.388473690617867,1549477.5546870783,4.388473690617867,0.7627771198363703,0.09199284510915323,3.935777387745914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935777387745914,1.2792882309819666,1.2795986145577514,3.076536852625352,6518.812416410507,15393.39027354965,6481.521863052207,0.0003186689834087887,22865.79579156151,2331.6622691297757,19373.70259210612,1975.5678638583126,0.8472787375830529,0.8472787375830529,35563.83202206053,35405.22815468563,1.005602724091683,0.8,4292.177760763884,4273.035954225843,1.005602724091683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875631065859,4.885952929274772,-2.4347616446804277,7.3207145739552,3.5,3.5,1.0,0.6,0.00024260945283622744,1.0000088822082398,0.00024260729794768656,198.61625611863258,0.0,4.280977234622184e-07,1.213228948291927,0.026129426261893702,8.286585787316476e-05,0.00015974359496306268,0.0006287152288928641,0.09199284536358655,0.09199284536358655,0.09199284536358655,0.0919892845963616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497908.0564099835,592.3203495815172,0.0,0.09199284536358655,0.09199284510915323,0.09199284510915323,0.375,0.375,0.5,7.702727089862921,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,25974.924595589397,19813.078170990575,0.7627771198363703,1.0352288609631715,0.6363348958499145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492755553675862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18753603798,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4608430340776,261.4608430340776,-11.689156965922393,245.3153016608168,277.6063844073759,127723.13421020687,127731.2189564699,-8.084746263006384,0.0,nan,277.6063844073759,4.4563844073759356,271.1481678580485,-2.0018321419514677,264.689951308718,-8.460048691281997,258.231734759402,-14.918265240597975,251.77351821010416,-21.37648178989582,245.3153016608168,-27.834698339183177,1.0,1.0,26022.012520719443,26022.012520719443,276.90413989163477,3.754139891634793,276.90413989163477,276.90413989163477,75789.87745997618,75790.19964638792,-0.3221864117367659,0.0,8546.071908451686,8546.071908451686,0.8847415205763529,3955.4562746846436,276.90413989163477,3.754139891634793,1.0,0.002,0.20601533619092394,0.004828399692377792,0.00031913885824526637,0.0016808611497731133,0.15956942912263317,0.15956942912263317,0.0,8.018379363261552e-12,0.9999611130650061,0.9999611130650061,0.0,0.09198926778936557,3.577319787661332e-06,0.0,0.0,0.0,1601748.150608323,268.03571467143973,0.0,1.0,1279631.3601655087,2617.969538511769,,,,,,,,,,,,,,,,,,,2.0,15393.39027354965,1450.0,0.375,6.173730061729009,3.5
5065.0,-29.629120703703332,4.885947819070563,34.94133396475468,25.411085737310373,6.2502772496668655,-26.04118090836178,-39.560920803900785,2.6623374544491405,-5.114290336474994,-5.114290336487392,39.88259582066332,41078.62117765033,25750.613250561735,25750.613250561735,66829.23442821208,75800.6781319731,75790.13496237643,25750.613250561735,101540.74821293817,101540.74821293817,101540.74821293817,127515.66910359317,124053.72824655159,3461.9408570415867,0.0,89994.66529428518,55272.63246213224,38580.03648016993,25974.920890655,64554.95737082494,19813.074935358985,1450.0,0.0,0.886762167310297,2.8725744381423834,0.001494314320929203,1.0,1.0,-5.114290336474994,353078.8518247188,1549477.325200535,4.3884738980904805,1549477.325200535,4.3884738980904805,0.7627771040676061,0.09199282641706012,3.935782448372655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935782448372655,1.279288311230534,1.2795986920689215,3.0765406154511545,6518.820389386855,15393.400927071807,6481.521320962697,0.000318667195706532,22865.762138731945,2331.6588374961834,19373.7009717643,1975.5676986294302,0.8472799137076434,0.8472799137076433,35563.86860446618,35405.22815468563,1.0056040170967326,0.8,4292.182175872692,4273.035954225843,1.0056040170967326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756253814768,4.885947819070563,-2.4347666800230354,7.320714499093599,3.5,3.5,1.0,0.6,0.00024260729794768656,1.0000088895806925,0.00024260514128970667,198.61632667961598,0.0,4.2799589434271414e-07,1.2129403645672518,0.026129854257788045,8.286514332442014e-05,0.00015974215462326644,0.0006287103684314828,0.09199282667180116,0.09199282667180116,0.09199282667180116,0.09198926697250984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497908.54761209927,592.3201883393515,0.0,0.09199282667180116,0.09199282641706012,0.09199282641706012,0.375,0.375,0.5,7.702620301978818,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,25974.920890655,19813.074935358985,0.7627771040676061,1.0352300915377102,0.6363356564807441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492760666921831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.187247454254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4607948957111,261.4607948957111,-11.689205104288874,245.3152193941492,277.6063703973076,127723.59088501478,127731.63915898665,-8.048273971865232,0.0,nan,277.6063703973076,4.456370397307637,271.14814019666704,-2.001859803332934,264.6899099960099,-8.460090003990103,258.23167979537624,-14.91832020462374,251.7734495947567,-21.37655040524328,245.3152193941492,-27.834780605850767,1.0,1.0,26022.012520719443,26022.012520719443,276.90412731483417,3.754127314834193,276.90412731483417,276.90412731483417,75789.8174525269,75790.13496237643,-0.3175098495266866,0.0,8546.071908451686,8546.071908451686,0.8847412003797905,3955.4613606145185,276.90412731483417,3.754127314834193,1.0,0.002,0.20601891240236567,0.0048283828965139,0.0003191443948532562,0.0016808556131273752,0.1595721974266281,0.1595721974266281,0.0,7.980631346743428e-12,0.9999611249817151,0.9999611249817151,0.0,0.09198925019425108,3.576222809044951e-06,0.0,0.0,0.0,1601748.1448377534,268.035709663525,0.0,1.0,1279631.3773959775,2617.9694680266566,,,,,,,,,,,,,,,,,,,2.0,15393.400927071807,1450.0,0.375,6.173730061729009,3.5
5066.0,-29.629224610765938,4.885942706192502,34.941331278861725,25.411031499411934,6.250265006168158,-26.04127564903045,-39.56101111890746,2.662316044607305,-5.11429557403784,-5.114295574066539,39.88259041326483,41078.5990905754,25750.613571667025,25750.613571667025,66829.21266224243,75800.60730967377,75790.0684774193,25750.613571667025,101540.68204908633,101540.68204908633,101540.68204908633,127515.5991285133,124053.70658412737,3461.892544385939,0.0,89994.64855796049,55272.66959598466,38579.97662441759,25974.91707942697,64554.89370384456,19813.071612505893,1450.0,0.0,0.886762160226969,2.8725738834771466,0.001494314320929203,1.0,1.0,-5.11429557403784,353078.77967583766,1549477.0926220154,4.388474136125069,1549477.0926220154,4.388474136125069,0.7627770880623341,0.09199280774013767,3.9357874063076292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357874063076292,1.2792884149692092,1.2795987930736346,3.0765442415128557,6518.828072576484,15393.411576318525,6481.52097835997,0.000318665481573095,22865.729082249705,2331.655466673095,19373.69994770182,1975.567594204119,0.8472810938156925,0.8472810938156925,35563.90444452148,35405.22815468563,1.005605283863733,0.8,4292.186501387676,4273.035954225843,1.005605283863733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756323131411,4.885942706192502,-2.4347718841890265,7.320714590381528,3.5,3.5,1.0,0.6,0.00024260514128970667,1.0000107819971766,0.00024260252554996113,198.61641226155353,0.0,4.283474858694486e-07,1.2139367749540173,0.026130282605273916,8.286429957693331e-05,0.00015974084171277336,0.0006287059930861138,0.09199280799197573,0.09199280799197573,0.09199280799197573,0.09198924847551061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497909.03844110447,592.3200272158189,0.0,0.09199280799197573,0.09199280774013767,0.09199280774013767,0.375,0.375,0.5,7.702513519097121,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,25974.91707942697,19813.071612505893,0.7627770880623341,1.0352307753589007,0.6363359419199069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492765784411756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18824386464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46074495063317,261.46074495063317,-11.689255049366807,245.31513402617003,277.6063558751293,127723.92706699236,127732.27740575346,-8.350338761094445,0.0,nan,277.6063558751293,4.456355875129304,271.1481115053308,-2.001888494669174,264.6898671355126,-8.460132864487377,258.2316227657189,-14.918377234281081,251.77337839593756,-21.37662160406242,245.31513402617003,-27.83486597382995,1.0,1.0,26022.012520719443,26022.012520719443,276.9041142976625,3.754114297662511,276.9041142976625,276.9041142976625,75789.74179849017,75790.0684774193,-0.32667892913741525,0.0,8546.071908451686,8546.071908451686,0.8847408866806893,3955.4663433391675,276.9041142976625,3.754114297662511,1.0,0.002,0.20602248848816693,0.004828366060244004,0.00031914993111471844,0.0016808500766439737,0.15957496555735923,0.15957496555735923,0.0,7.758692126269562e-12,0.9999611263370224,0.9999611263370224,0.0,0.09198923164273322,3.5760974044543754e-06,0.0,0.0,0.0,1601748.1388025624,268.03570442596214,0.0,1.0,1279631.3954165839,2617.9693943093166,,,,,,,,,,,,,,,,,,,2.0,15393.411576318525,1450.0,0.375,6.173730061729009,3.5
5067.0,-29.629308896665744,4.885937594699514,34.94132859384729,25.41098288437354,6.250256229807022,-26.041352384017316,-39.5610876037739,2.6622997172855714,-5.114300620951212,-5.114300620945877,39.88258506682001,41078.60379585701,25750.613405286877,25750.613405286877,66829.21720114388,75800.5441242253,75790.00351698768,25750.613405286877,101540.61692227455,101540.61692227455,101540.61692227455,127515.53027918824,124053.68603519903,3461.844243989208,0.0,89994.63292526563,55272.71632904548,38579.9073291335,25974.913356913694,64554.8206860472,19813.0683625168,1450.0,0.0,0.8867621538940007,2.8725733490020144,0.001494314320929203,1.0,1.0,-5.114300620951212,353078.71015321393,1549476.8626655734,4.388474348943888,1549476.8626655734,4.388474348943888,0.7627770722570357,0.09199278905698756,3.9357923279904004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357923279904004,1.2792884960777868,1.2795988708554307,3.0765478936590744,6518.835811036076,15393.421857356914,6481.520424393948,0.00031866374510771187,22865.696516873013,2331.6521459288356,19373.69829186031,1975.5674253552754,0.8472822280993761,0.8472822280993761,35563.94002250694,35405.22815468563,1.0056065413681887,0.8,4292.190795273606,4273.035954225843,1.0056065413681887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756287215114,4.885937594699514,-2.434776948381333,7.320714543080847,3.5,3.5,1.0,0.6,0.00024260252554996113,1.0000087459897977,0.00024260040376930482,198.6164816827784,0.0,5.195288436701102e-07,1.4723447429610923,0.026130802134117587,8.286358504060946e-05,0.00015973894050935167,0.0006286992965380213,0.09199278930800905,0.09199278930800905,0.09199278930800905,0.0919892307029045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497909.52943558496,592.3198660410324,0.0,0.09199278930800905,0.09199278905698756,0.09199278905698756,0.375,0.375,0.5,7.7024067631863335,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,25974.913356913694,19813.0683625168,0.7627770722570357,1.0352320166166655,0.636336734566063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449277199130835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.44665183265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4606956262718,261.4606956262718,-11.689304373728191,245.31504954138364,277.6063417111939,127724.40748761805,127732.65404831564,-8.246560697601932,0.0,nan,277.6063417111939,4.456341711193943,271.14808327722056,-2.001916722779413,264.6898248432402,-8.46017515675976,258.23156640927186,-14.918433590728114,251.7733079753208,-21.376692024679187,245.31504954138364,-27.834950458616333,1.0,1.0,26022.012520719443,26022.012520719443,276.9041016495797,3.7541016495796953,276.9041016495797,276.9041016495797,75789.68402843676,75790.00351698768,-0.3194885509146843,0.0,8546.071908451686,8546.071908451686,0.8847405752752795,3955.471289630352,276.9041016495797,3.7541016495796953,1.0,0.002,0.20602606363666004,0.004828349261906017,0.00031915546605008384,0.0016808445415493415,0.1595777330250419,0.1595777330250419,0.0,7.599425429216655e-12,0.9999611365177989,0.9999611365177989,0.0,0.09198921389686741,3.575160120141823e-06,0.0,0.0,0.0,1601748.132987054,268.03569937904876,0.0,1.0,1279631.4127812313,2617.9693232753166,,,,,,,,,,,,,,,,,,,2.0,15393.421857356914,1450.0,0.375,6.173730061729009,3.5
5068.0,-29.62939447229767,4.885932483819448,34.94132590929183,25.41093308189886,6.250245456960525,-26.04143047936991,-39.56116035170851,2.662281464168768,-5.114305703168952,-5.1143057032630646,39.882579710040325,41078.583704059834,25750.61333173747,25750.61333173747,66829.1970357973,75800.47670815498,75789.9382794281,25750.61333173747,101540.55161116557,101540.55161116557,101540.55161116557,127515.46122949864,124053.6652753747,3461.7959541239347,0.0,89994.61140974969,55272.74250080922,38579.854343267194,25974.909618333077,64554.76396160027,19813.065099379386,1450.0,0.0,0.8867621474185554,2.8725728107882103,0.001494314320929203,1.0,1.0,-5.114305703168952,353078.64014427725,1549476.6322654458,4.388474566550638,1549476.6322654458,4.388474566550638,0.7627770564173719,0.0919927703774021,3.9357968654709987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357968654709987,1.279288585103073,1.2795989571878048,3.076551226441131,6518.842872801331,15393.432528009029,6481.520523946145,0.0003186621894259734,22865.664688967627,2331.648900385721,19373.698589428488,1975.567455698785,0.8472834204892383,0.8472834204892384,35563.97282315409,35405.22815468563,1.0056077007078568,0.8,4292.194753964226,4273.035954225843,1.0056077007078568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756271338083,4.885932483819448,-2.434782038351829,7.3207145221712775,3.5,3.5,1.0,0.6,0.00024260040376930482,1.0000088798265656,0.0002425982495389238,198.61655216632158,0.0,4.214206088588896e-07,1.1943060055060932,0.026131223554726444,8.28629054207049e-05,0.00015973749834859993,0.0006286943452985985,0.09199277062980603,0.09199277062980603,0.09199277062980603,0.09198921279579408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497910.0202662078,592.3197049193685,0.0,0.09199277062980603,0.0919927703774021,0.0919927703774021,0.375,0.375,0.5,7.70230003077315,9.413270163349807e-11,9.413270163349807e-11,9.413270163349807e-11,9.413270163349807e-11,9.413270163349807e-11,9.413270163349807e-11,25974.909618333077,19813.065099379386,0.7627770564173719,1.03523261390205,0.63633698248041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492777026136956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16861309519,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4606465110251,261.4606465110251,-11.68935348897486,245.31496553828563,277.6063274837972,127724.83851614896,127733.05011520561,-8.211599056638063,0.0,nan,277.6063274837972,4.456327483797224,271.1480550946882,-2.0019449053118024,264.68978270556295,-8.46021729443703,258.2315103164539,-14.918489683546056,251.7732379273629,-21.376762072637064,245.31496553828563,-27.835034461714343,1.0,1.0,26022.012520719443,26022.012520719443,276.90408893363144,3.754088933631465,276.90408893363144,276.90408893363144,75789.61702409666,75789.9382794281,-0.32125533143698703,0.0,8546.071908451686,8546.071908451686,0.8847402881791085,3955.475849798354,276.90408893363144,3.754088933631465,1.0,0.002,0.2060296380038445,0.004828332461733423,0.00031916099975167183,0.0016808390080016106,0.15958049987583592,0.15958049987583592,0.0,7.753282391109728e-12,0.999961145003144,0.999961145003144,0.0,0.09198919599859831,3.574378803785351e-06,0.0,0.0,0.0,1601748.1271308644,268.035694296831,0.0,1.0,1279631.4302673503,2617.969251744432,,,,,,,,,,,,,,,,,,,2.0,15393.432528009029,1450.0,0.375,6.173730061729009,3.5
5069.0,-29.62947993378163,4.885927372964208,34.9413232248052,25.410883349273377,6.250234603870929,-26.041508480014173,-39.561236871499545,2.6622631502323837,-5.114310812964902,-5.114310812971829,39.88257434291961,41078.579140024034,25750.613328785294,25750.613328785294,66829.19246880933,75800.4094009674,75789.87279463842,25750.613328785294,101540.4861234237,101540.4861234237,101540.4861234237,127515.39198977852,124053.64431685668,3461.747672921843,0.0,89994.58982435659,55272.78362623156,38579.78466458336,25974.905866354813,64554.69053093818,19813.061825160607,1450.0,0.0,0.8867621408401116,2.872572269653824,0.001494314320929203,1.0,1.0,-5.114310812964902,353078.5697554433,1549476.4014202151,4.388474787618648,1549476.4014202151,4.388474787618648,0.7627770405445197,0.09199275170484733,3.9358013749085696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358013749085696,1.2792886744771885,1.2795990438275775,3.076554536463029,6518.849886340541,15393.443170013981,6481.520643561138,0.0003186606453526033,22865.633006301596,2331.6456696528985,19373.69894696571,1975.567492157435,0.8472846101232564,0.8472846101232563,35564.00542107565,35405.22815468563,1.0056088528824487,0.8,4292.198688188015,4273.035954225843,1.0056088528824487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587562707008,4.885927372964208,-2.434787148367787,7.320714521331995,3.5,3.5,1.0,0.6,0.0002425982495389238,1.0000088679880659,0.00024259609819962015,198.61662255589175,0.0,4.27865810850287e-07,1.2125717079497134,0.026131651420537295,8.286219056922686e-05,0.00015973605896969694,0.0006286894005154096,0.09199275195266875,0.09199275195266875,0.09199275195266875,0.09198919478447264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497910.51095466496,592.3195438437174,0.0,0.09199275195266875,0.09199275170484733,0.09199275170484733,0.375,0.375,0.5,7.702193317371818,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,25974.905866354813,19813.061825160607,0.7627770405445197,1.0352337207283346,0.6363376356104892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492782138011278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.186878797635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4605975699515,261.4605975699515,-11.68940243004846,245.31488194828438,277.60631319165174,127725.26502254825,127733.44750124516,-8.182478696934345,0.0,nan,277.60631319165174,4.456313191651759,271.14802694297055,-2.0019730570294314,264.6897406942741,-8.460259305725856,258.2314544455952,-14.918545554404773,251.7731681969328,-21.376831803067176,245.31488194828438,-27.835118051715597,1.0,1.0,26022.012520719443,26022.012520719443,276.9040761613626,3.7540761613626046,276.9040761613626,276.9040761613626,75789.55007300724,75789.87279463842,-0.3227216311788652,0.0,8546.071908451686,8546.071908451686,0.8847400028572278,3955.4803817831125,276.9040761613626,3.7540761613626046,1.0,0.002,0.20603321174119218,0.004828315657823781,0.00031916653245923335,0.0016808334748597887,0.15958326622961666,0.15958326622961666,0.0,7.31902212447455e-12,0.999961151835658,0.999961151835658,0.0,0.09198917795531084,3.573749536499462e-06,0.0,0.0,0.0,1601748.1212428967,268.0356891870351,0.0,1.0,1279631.4478483584,2617.969179825371,,,,,,,,,,,,,,,,,,,2.0,15393.443170013981,1450.0,0.375,6.173730061729009,3.5
5070.0,-29.629565379954457,4.885922261436459,34.941320540216964,25.410829216148727,6.250223680693437,-26.041586473890014,-39.561313356365986,2.66224477475018,-5.114315955868449,-5.114315955857799,39.882568971015566,41078.58807194503,25750.61340953271,25750.61340953271,66829.20148147774,75800.34988477042,75789.80714659435,25750.61340953271,101540.42055612706,101540.42055612706,101540.42055612706,127515.32265721665,124053.6232579125,3461.69939930414,0.0,89994.58064022515,55272.84288571576,38579.708616121534,25974.90210108958,64554.610717211115,19813.0585403291,1450.0,0.0,0.8867621341104748,2.8725717250134704,0.001494314320929203,1.0,1.0,-5.114315955868449,353078.49891056377,1549476.1703675387,4.388475013767484,1549476.1703675387,4.388475013767484,0.7627770246532707,0.09199273303581147,3.935807172022655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935807172022655,1.2792887641308364,1.279599130750649,3.076558852368791,6518.859031226956,15393.453811453175,6481.519280647729,0.0003186585593872037,22865.59699365961,2331.6419973854076,19373.694873126322,1975.5670767414279,0.8472857664069933,0.8472857664069933,35564.04732737055,35405.22815468563,1.0056103340621856,0.8,4292.203745833853,4273.035954225843,1.0056103340621856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756288131656,4.885922261436459,-2.4347922828514474,7.320714544287906,3.5,3.5,1.0,0.6,0.00024259609819962015,1.0000088664054838,0.00024259394726331581,198.6166929328948,0.0,4.272917464611558e-07,1.2109448094709157,0.026132078712283756,8.286147604971255e-05,0.0001597346221499076,0.0006286846714779351,0.0919927332877228,0.0919927332877228,0.0919927332877228,0.09198917664519468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497911.0015386973,592.3193828019876,0.0,0.0919927332877228,0.09199273303581147,0.09199273303581147,0.375,0.375,0.5,7.702086620760682,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,25974.90210108958,19813.0585403291,0.7627770246532707,1.0352351402788367,0.6363385607248799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492787243070389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18525189916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46054876640375,261.46054876640375,-11.68945123359623,245.31479869827933,277.6062988345622,127725.72995128775,127733.88943675629,-8.159485468525139,0.0,nan,277.6062988345622,4.456298834562233,271.14799880729294,-2.0020011927070414,264.6896987800206,-8.460301219979385,258.2313987527557,-14.918601247244283,251.77309872551172,-21.37690127448826,245.31479869827933,-27.835201301720645,1.0,1.0,26022.012520719443,26022.012520719443,276.90406333681364,3.7540633368136582,276.90406333681364,276.90406333681364,75789.48572142675,75789.80714659435,-0.3214251675963169,0.0,8546.071908451686,8546.071908451686,0.8847396360611881,3955.486207882768,276.90406333681364,3.7540633368136582,1.0,0.002,0.2060367849198109,0.004828298853197714,0.0003191720642792654,0.001680827943517933,0.15958603213963268,0.15958603213963268,0.0,7.797198216946688e-12,0.9999611579074198,0.9999611579074198,0.0,0.0919891598455582,3.5731902532830408e-06,0.0,0.0,0.0,1601748.115316777,268.03568404413153,0.0,1.0,1279631.465543276,2617.9691074403545,,,,,,,,,,,,,,,,,,,2.0,15393.453811453175,1450.0,0.375,6.173730061729009,3.5
5071.0,-29.629650824744424,4.885917152360169,34.941317857045675,25.410779553372436,6.250215077046165,-26.04166423457078,-39.561386069376,2.6622284869926447,-5.114320950617525,-5.114320950617863,39.882563642723404,41078.573947492754,25750.61311516843,25750.61311516843,66829.18706266119,75800.28470727672,75789.74260539624,25750.61311516843,101540.35572056466,101540.35572056466,101540.35572056466,127515.25412396439,124053.60298343573,3461.6511405286574,0.0,89994.56409205002,55272.877390023095,38579.651891141024,25974.89840339973,64554.55029454075,19813.055310804226,1450.0,0.0,0.8867621279774207,2.8725711960628746,0.001494314320929203,1.0,1.0,-5.114320950617525,353078.430106555,1549475.9411925888,4.388475219868217,1549475.9411925888,4.388475219868217,0.7627770089068372,0.09199271436277981,3.9358122426921294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358122426921294,1.2792888441002581,1.2795992079876597,3.0765626237132095,6518.86702225323,15393.464450350388,6481.518718952172,0.0003186567667102119,22865.563330453224,2331.6385646936747,19373.693194180712,1975.566905536622,0.847286940373697,0.847286940373697,35564.08398231792,35405.22815468563,1.0056116296331832,0.8,4292.208169697677,4273.035954225843,1.0056116296331832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756224587565,4.885917152360169,-2.4347973082420857,7.320714460602255,3.5,3.5,1.0,0.6,0.00024259394726331581,1.0000088662681819,0.0002425917963793904,198.6167633088027,0.0,4.27211855477199e-07,1.210718398422382,0.026132505924139234,8.286079677205762e-05,0.0001597331504912582,0.0006286796892672783,0.09199271461532829,0.09199271461532829,0.09199271461532829,0.09198915907024165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497911.49217538344,592.3192217451149,0.0,0.09199271461532829,0.09199271436277981,0.09199271436277981,0.375,0.375,0.5,7.7019799570297645,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25974.89840339973,19813.055310804226,0.7627770089068372,1.0352358858940545,0.636338937535232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492792347218308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18502548811,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46050028637114,261.46050028637114,-11.689499713628834,245.31471574777794,277.6062848249974,127726.19510534337,127734.30050235304,-8.105397009655231,0.0,nan,277.6062848249974,4.456284824997397,271.14797100954195,-2.0020289904580295,264.6896571940839,-8.46034280591607,258.2313433786297,-14.918656621370303,251.77302956319613,-21.376970436803845,245.31471574777794,-27.83528425222204,1.0,1.0,26022.012520719443,26022.012520719443,276.9040507899058,3.7540507899058184,276.9040507899058,276.9040507899058,75789.42599086426,75789.74260539624,-0.31661453198466916,0.0,8546.071908451686,8546.071908451686,0.8847393152288108,3955.49130390559,276.9040507899058,3.7540507899058184,1.0,0.002,0.20604035697244605,0.004828282078163232,0.0003191775944528455,0.0016808224132948842,0.15958879722642275,0.15958879722642275,0.0,7.747729541263126e-12,0.9999611701402704,0.9999611701402704,0.0,0.09198914229858496,3.5720641948503635e-06,0.0,0.0,0.0,1601748.1095613765,268.03567904938245,0.0,1.0,1279631.482728447,2617.969037140561,,,,,,,,,,,,,,,,,,,2.0,15393.464450350388,1450.0,0.375,6.173730061729009,3.5
5072.0,-29.629736250283106,4.885912045005263,34.94131517482978,25.41072982074695,6.250204448697452,-26.041742180387356,-39.561462589167036,2.66221037892744,-5.114325977761553,-5.114325977754259,39.882558303957204,41078.57006805765,25750.612908605766,25750.612908605766,66829.18297666342,75800.21765587882,75789.67778516302,25750.612908605766,101540.29069376878,101540.29069376878,101540.29069376878,127515.18538436636,124053.58248958731,3461.6028947790464,0.0,89994.54303438767,55272.91949875718,38579.58170625609,25974.894690597575,64554.476396853664,19813.052068861136,1450.0,0.0,0.886762121717255,2.872570663681781,0.001494314320929203,1.0,1.0,-5.114325977761553,353078.3608563196,1549475.7115675558,4.388475430240523,1549475.7115675558,4.388475430240523,0.7627769931261007,0.09199269569613978,3.9358168067504335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358168067504335,1.2792889325126429,1.2795992936697487,3.076565978742677,6518.87413115808,15393.475086427097,6481.518769378307,0.0003186551982302294,22865.531464786527,2331.6353152999777,19373.693344907806,1975.5669209065081,0.8472881277543785,0.8472881277543785,35564.11697505721,35405.22815468563,1.0056127957635335,0.8,4292.212151571784,4273.035954225843,1.0056127957635335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756179997113,4.885912045005263,-2.434802356872709,7.3207144018779715,3.5,3.5,1.0,0.6,0.0002425917963793904,1.0000088642767324,0.00024258964599763584,198.61683366889815,0.0,4.272016035200838e-07,1.2106893443759175,0.026132933125742754,8.286008193739379e-05,0.0001597317144419966,0.0006286747662718711,0.09199269594758802,0.09199269594758802,0.09199269594758802,0.09198914137224704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497911.9826215612,592.3190607500918,0.0,0.09199269594758802,0.09199269569613978,0.09199269569613978,0.375,0.375,0.5,7.7018733221605,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,25974.894690597575,19813.052068861136,0.7627769931261007,1.0352370076681563,0.6363396058783584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492797451287052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.184996434065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4604518887174,261.4604518887174,-11.68954811128259,245.31463302724487,277.60627075022387,127726.61638482659,127734.70800868959,-8.091623863013215,0.0,nan,277.60627075022387,4.456270750223894,271.14794320561657,-2.0020567943834067,264.68961566100495,-8.460384338995027,258.2312881163989,-14.918711883601077,251.7729605718149,-21.37703942818507,245.31463302724487,-27.83536697275511,1.0,1.0,26022.012520719443,26022.012520719443,276.9040381779709,3.7540381779709264,276.9040381779709,276.9040381779709,75789.3592335167,75789.67778516302,-0.3185516463126987,0.0,8546.071908451686,8546.071908451686,0.8847390264507764,3955.4958907841856,276.9040381779709,3.7540381779709264,1.0,0.002,0.20604392806479718,0.0048282653015037,0.00031918312311731995,0.0016808168845113538,0.15959156155865997,0.15959156155865997,0.0,7.628673734383362e-12,0.9999611805688111,0.9999611805688111,0.0,0.09198912459201933,3.571104120456395e-06,0.0,0.0,0.0,1601748.1037686472,268.0356740222384,0.0,1.0,1279631.5000250698,2617.9689663848476,,,,,,,,,,,,,,,,,,,2.0,15393.475086427097,1450.0,0.375,6.173730061729009,3.5
5073.0,-29.629821656794668,4.885906938518078,34.94131249319139,25.410675722546898,6.250193713344129,-26.041820119783406,-39.561539074033476,2.6621921764468954,-5.114331043777668,-5.114331043817497,39.88255295619503,41078.57960107663,25750.6128045141,25750.6128045141,66829.19240559073,75800.15837173235,75789.61270353019,25750.6128045141,101540.2255080443,101540.2255080443,101540.2255080443,127515.11646899211,124053.5618087274,3461.5546602647137,0.0,89994.53430254121,55272.97957851227,38579.50524892105,25974.89096094782,64554.39620986887,19813.04881325903,1450.0,0.0,0.8867621152918357,2.8725701271841593,0.001494314320929203,1.0,1.0,-5.114331043777668,353078.29107061983,1549475.4815533834,4.388475646166165,1549475.4815533834,4.388475646166165,0.7627769773142505,0.09199267703747456,3.9358226485965417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358226485965417,1.2792890213619297,1.2795993797894878,3.0765703315474946,6518.883354229166,15393.485720041315,6481.5173483005565,0.0003186530921807193,22865.495307475805,2331.631628280382,19373.68909721131,1975.5664877620097,0.8472892818060732,0.8472892818060731,35564.159204678705,35405.22815468563,1.0056142883724342,0.8,4292.217248239715,4273.035954225843,1.0056142883724342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756157526963,4.885906938518078,-2.4348074337673813,7.320714372285459,3.5,3.5,1.0,0.6,0.00024258964599763584,1.0000088623085486,0.00024258749611239525,198.6169040133658,0.0,4.2710201526853905e-07,1.2104071112710397,0.026133360227758022,8.285936743468706e-05,0.00015973027856294877,0.0006286700480346884,0.09199267728958378,0.09199267728958378,0.09199267728958378,0.09198912352528515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497912.4729046419,592.3188998080072,0.0,0.09199267728958378,0.09199267703747456,0.09199267703747456,0.375,0.375,0.5,7.701766711973806,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,25974.89096094782,19813.04881325903,0.7627769773142505,1.0352384396614354,0.636340543989112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449280255420924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18471420096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.460403550468,261.460403550468,-11.689596449531962,245.3145504971812,277.60625660379,127727.07676420773,127735.15845633605,-8.0816921283455,0.0,nan,277.60625660379,4.4562566037899956,271.1479153824512,-2.002084617548803,264.6895741611211,-8.460425838878905,258.2312329397879,-14.918767060212076,251.77289171847687,-21.377108281523107,245.3145504971812,-27.83544950281879,1.0,1.0,26022.012520719443,26022.012520719443,276.9040254965221,3.754025496522104,276.9040254965221,276.9040254965221,75789.29512118637,75789.61270353019,-0.3175823438214138,0.0,8546.071908451686,8546.071908451686,0.8847386568242113,3955.5017618395245,276.9040254965221,3.754025496522104,1.0,0.002,0.2060474983369591,0.004828248522499183,0.00031918865048542717,0.0016808113573181247,0.15959432524271358,0.15959432524271358,0.0,7.803551641677453e-12,0.9999611894798809,0.9999611894798809,0.0,0.09198910675383158,3.5702836429741253e-06,0.0,0.0,0.0,1601748.0979311245,268.0356689562223,0.0,1.0,1279631.5174554398,2617.9688950820205,,,,,,,,,,,,,,,,,,,2.0,15393.485720041315,1450.0,0.375,6.173730061729009,3.5
5074.0,-29.629907065183453,4.885901835919605,34.94130981359856,25.410626059770607,6.250185301978277,-26.04189782846963,-39.561615558899916,2.6621760653831923,-5.114335965126372,-5.114335965131734,39.88254765194531,41078.58141763264,25750.612337707196,25750.612337707196,66829.19375533983,75800.09342798745,75789.54870819792,25750.612337707196,101540.16104590512,101540.16104590512,101540.16104590512,127515.04834353039,124053.54189952498,3461.5064440054166,0.0,89994.5182152209,55273.03025187499,38579.431070384344,25974.88729762528,64554.318368009626,19813.045611991176,1450.0,0.0,0.8867621094455889,2.8725696060070036,0.001494314320929203,1.0,1.0,-5.114335965126372,353078.22327775374,1549475.253412708,4.388475842628766,1549475.253412708,4.388475842628766,0.7627769616464345,0.09199265837640304,3.9358277650668247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358277650668247,1.2792891005096687,1.2795994562059603,3.076574140668275,6518.891425299018,15393.496351189191,6481.516727200196,0.00031865127895022434,22865.461495542077,2331.6281804226805,19373.687240700772,1975.56629845062,0.8472904535286956,0.8472904535286956,35564.196190682655,35405.22815468563,1.0056155956456734,0.8,4292.221712058561,4273.035954225843,1.0056155956456734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756056757874,4.885901835919605,-2.4348124036560015,7.320714239575606,3.5,3.5,1.0,0.6,0.00024258749611239525,1.000008862509536,0.00024258534619745126,198.61697435942344,0.0,4.2700355046991663e-07,1.2101280620317438,0.026133787231308492,8.285865293767476e-05,0.0001597288431747205,0.0006286652158490695,0.0919926586267549,0.0919926586267549,0.0919926586267549,0.09198910622901611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497912.9632034344,592.3187388628809,0.0,0.0919926586267549,0.09199265837640304,0.09199265837640304,0.375,0.375,0.5,7.701660142196325,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,25974.88729762528,19813.045611991176,0.7627769616464345,1.035239708896958,0.6363413394508002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449280765599826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18443515172,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46035547192145,261.46035547192145,-11.689644528078531,245.31446814375707,277.6062428001239,127727.53862749944,127735.57689957436,-8.038272074932031,0.0,nan,277.6062428001239,4.456242800123903,271.1478878688289,-2.0021121311710885,264.68953293754896,-8.460467062451016,258.2311780062651,-14.918821993734866,251.7728230750047,-21.37717692499527,245.31446814375707,-27.83553185624291,1.0,1.0,26022.012520719443,26022.012520719443,276.9040130869334,3.754013086933412,276.9040130869334,276.9040130869334,75789.2355427952,75789.54870819792,-0.31316540272382554,0.0,8546.071908451686,8546.071908451686,0.8847383330937116,3955.506903892159,276.9040130869334,3.754013086933412,1.0,0.002,0.2060510672316034,0.004828231773776076,0.00031919417581513233,0.0016808058317000529,0.15959708790756616,0.15959708790756616,0.0,7.515185088818876e-12,0.9999612044421882,0.9999612044421882,0.0,0.09198908946990673,3.568906496305914e-06,0.0,0.0,0.0,1601748.0922603009,268.0356640348736,0.0,1.0,1279631.534388063,2617.9688258153365,,,,,,,,,,,,,,,,,,,2.0,15393.496351189191,1450.0,0.375,6.173730061729009,3.5
5075.0,-29.629992456611184,4.885896736227204,34.94130713552844,25.41057636206972,6.250174832031735,-26.04197572775135,-39.56168827190993,2.6621581032914947,-5.114340929443642,-5.1143409294031885,39.88254233670903,41078.562701244286,25750.61198899826,25750.61198899826,66829.17469024254,75800.02657731385,75789.4843891152,25750.61198899826,101540.09637811346,101540.09637811346,101540.09637811346,127514.9799934218,124053.5217494317,3461.458243990092,0.0,89994.49754206507,55273.05770806453,38579.377593333935,25974.88361530834,64554.261208642274,19813.04239526563,1450.0,0.0,0.8867621034203564,2.8725690802795643,0.001494314320929203,1.0,1.0,-5.114340929443642,353078.15489300346,1549475.0247982317,4.38847604510617,1549475.0247982317,4.38847604510617,0.7627769459413009,0.0919926397236411,3.935832366382756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935832366382756,1.279289188243031,1.2795995412101007,3.076577526452957,6518.8985993704755,15393.506979452575,6481.516728550937,0.00031864969369882403,22865.429511362778,2331.6249189440614,19373.687244738223,1975.5662988623255,0.8472916388957678,0.8472916388957678,35564.22945272422,35405.22815468563,1.0056167712954571,0.8,4292.2257264346,4273.035954225843,1.0056167712954571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755981482464,4.885896736227204,-2.4348174042129545,7.320714140440159,3.5,3.5,1.0,0.6,0.00024258534619745126,1.0000088607557267,0.00024258319672700165,198.61704469155487,0.0,4.2700960130511095e-07,1.2101452100986845,0.0261342142409098,8.285797368141198e-05,0.00015972737251603928,0.0006286601625459029,0.09199263997420103,0.09199263997420103,0.09199263997420103,0.09198908876846507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497913.4532749907,592.3185779916151,0.0,0.09199263997420103,0.0919926397236411,0.0919926397236411,0.375,0.375,0.5,7.701553608351355,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,25974.88361530834,19813.04239526563,0.7627769459413009,1.035240330212248,0.6363416129645807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492812757902847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.184452299785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46030742025835,261.46030742025835,-11.689692579741632,245.31438591907366,277.6062289214846,127727.9569213457,127735.9906987507,-8.033777405016984,0.0,nan,277.6062289214846,4.456228921484637,271.14786032097214,-2.0021396790278345,264.6894917204912,-8.460508279508758,258.23112311999927,-14.91887688000071,251.77275451952912,-21.37724548047086,245.31438591907366,-27.83561408092632,1.0,1.0,26022.012520719443,26022.012520719443,276.9040005965045,3.754000596504511,276.9040005965045,276.9040005965045,75789.16899703247,75789.4843891152,-0.31539208273170516,0.0,8546.071908451686,8546.071908451686,0.8847380419581203,3955.51152821467,276.9040005965045,3.754000596504511,1.0,0.002,0.20605463492992374,0.004828215023865956,0.0003191996992630921,0.0016808003083292162,0.15959984963154603,0.15959984963154603,0.0,7.592308292475591e-12,0.9999612174405332,0.9999612174405332,0.0,0.09198907201362053,3.5677100205868614e-06,0.0,0.0,0.0,1601748.0865399651,268.03565907055633,0.0,1.0,1279631.5514685214,2617.9687559439026,,,,,,,,,,,,,,,,,,,2.0,15393.506979452575,1450.0,0.375,6.173730061729009,3.5
