time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5076.0,-29.63007783140703,4.885891638523422,34.94130445854804,25.410526699293428,6.250164261651522,-26.042053622102667,-39.56176475677637,2.6621400524650123,-5.114345934431526,-5.114345934440607,39.88253701202123,41078.55912489407,25750.61175038237,25750.61175038237,66829.17087527644,75799.95965226334,75789.41978807142,25750.61175038237,101540.0315384538,101540.0315384538,101540.0315384538,127514.91145384547,124053.50139562585,3461.4100582196224,0.0,89994.4766556877,55273.10016552981,38579.30721128654,25974.879915391677,64554.18712667822,19813.039164266946,1450.0,0.0,0.8867620972220427,2.872568550245113,0.001494314320929203,1.0,1.0,-5.114345934431526,353078.0859480114,1549474.7957787556,4.388476253399953,1549474.7957787556,4.388476253399953,0.7627769302034975,0.09199262107985745,3.9358369420105728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358369420105728,1.279289276387067,1.2795996266255822,3.0765808911695514,6518.9057288011845,15393.517605208799,6481.516759746175,0.00031864811973155105,22865.397622319982,2331.6216671666657,19373.68733798288,1975.5663083706343,0.8472928246422148,0.8472928246422148,35564.262529063555,35405.22815468563,1.005617940381852,0.8,4292.229718398345,4273.035954225843,1.005617940381852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755929972717,4.885891638523422,-2.434822434079953,7.320714072603375,3.5,3.5,1.0,0.6,0.00024258319672700165,1.0000088590360725,0.00024258104769274964,198.61711501003134,0.0,4.269214683538281e-07,1.209895441314749,0.026134641162378153,8.285725919550875e-05,0.00015972593753149292,0.0006286552455337229,0.09199262133260391,0.09199262133260391,0.09199262133260391,0.09198907115203482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497913.94314889534,592.3184171845932,0.0,0.09199262133260391,0.09199262107985745,0.09199262107985745,0.375,0.375,0.5,7.701447105868279,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,25974.879915391677,19813.039164266946,0.7627769302034975,1.0352414591501848,0.6363422878253174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492817858797675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.184202531,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46025938297464,261.46025938297464,-11.689740617025336,245.3143038016829,277.60621496430673,127728.3729198906,127736.40429362941,-8.031373738793164,0.0,nan,277.60621496430673,4.456214964306753,271.14783273175414,-2.0021672682458416,264.689450499229,-8.46054950077098,258.23106826669476,-14.918931733305214,251.77268603418034,-21.37731396581964,245.3143038016829,-27.835696198317066,1.0,1.0,26022.012520719443,26022.012520719443,276.90398803231653,3.753988032316556,276.90398803231653,276.90398803231653,75789.10247591378,75789.41978807142,-0.3173121576401172,0.0,8546.071908451686,8546.071908451686,0.8847377524478197,3955.516126720626,276.90398803231653,3.753988032316556,1.0,0.002,0.20605820158498986,0.004828198272015455,0.000319205221067946,0.0016807947868009918,0.15960261053397298,0.15960261053397298,0.0,7.868937706295709e-12,0.9999612287766954,0.9999612287766954,0.0,0.09198905441340319,3.566666454266797e-06,0.0,0.0,0.0,1601748.0807727627,268.03565406556845,0.0,1.0,1279631.568688916,2617.968685500038,,,,,,,,,,,,,,,,,,,2.0,15393.517605208799,1450.0,0.375,6.173730061729009,3.5
5077.0,-29.63018139396287,4.88588653799535,34.9413017801337,25.410472566168778,6.250152052606226,-26.04214804926887,-39.56185500193385,2.6621187080718642,-5.1143511666949735,-5.114351166682738,39.88253161669388,41078.538374663935,25750.61208954607,25750.61208954607,66829.15046421,75799.8891620408,75789.35341816589,25750.61208954607,101539.96550771195,101539.96550771195,101539.96550771195,127514.84161817448,124053.47974383755,3461.361874336934,0.0,89994.46015579789,55273.13852622287,38579.24625508335,25974.876110462537,64554.12236554589,19813.035847123687,1450.0,0.0,0.8867620901218696,2.8725679961419597,0.001494314320929203,1.0,1.0,-5.1143511666949735,353078.01387225,1549474.5637206477,4.388476492000648,1549474.5637206477,4.388476492000648,0.7627769142330232,0.09199260245331532,3.935841907115929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935841907115929,1.279289379806648,1.2795997273208728,3.0765845235976186,6518.913425480379,15393.528228451836,6481.516395226254,0.00031864640148079475,22865.364585170348,2331.6182983149547,19373.68624840844,1975.5661972649623,0.84729400120624,0.84729400120624,35564.29842085291,35405.22815468563,1.005619208980906,0.8,4292.234050157082,4273.035954225843,1.005619208980906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756003187609,4.88588653799535,-2.434827631029831,7.32071416902518,3.5,3.5,1.0,0.6,0.00024258104769274964,1.0000107463330778,0.0002425784408640266,198.6172003088139,0.0,4.2683498319235116e-07,1.2096503423671232,0.026135067997361344,8.285641617471673e-05,0.0001597246315180329,0.0006286508983273237,0.09199260270348764,0.09199260270348764,0.09199260270348764,0.09198905267129084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497914.4326606255,592.3182564926826,0.0,0.09199260270348764,0.09199260245331532,0.09199260245331532,0.375,0.375,0.5,7.701340607367244,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,25974.876110462537,19813.035847123687,0.7627769142330232,1.035242181526092,0.6363426047689335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492822958702418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.183957432055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46020955505,261.46020955505,-11.68979044494995,245.31421861565758,277.60620049448374,127728.70958269018,127737.04033403228,-8.330751342099731,0.0,nan,277.60620049448374,4.456200494483767,271.14780411868963,-2.0021958813103424,264.6894077429238,-8.4605922570762,258.23101136714934,-14.918988632850642,251.77261499139595,-21.377385008604023,245.31421861565758,-27.835781384342397,1.0,1.0,26022.012520719443,26022.012520719443,276.9039750339444,3.753975033944414,276.9039750339444,276.9039750339444,75789.0272183933,75789.35341816589,-0.3261997725930996,0.0,8546.071908451686,8546.071908451686,0.8847374382943347,3955.5211166515087,276.9039750339444,3.753975033944414,1.0,0.002,0.2060617681490525,0.004828181479140945,0.00031921074258146876,0.001680789265072441,0.15960537129073438,0.15960537129073438,0.0,7.653909624150135e-12,0.9999612297544748,0.9999612297544748,0.0,0.0919890358775317,3.566575783620146e-06,0.0,0.0,0.0,1601748.0747436737,268.035648833305,0.0,1.0,1279631.5866912832,2617.968611857333,,,,,,,,,,,,,,,,,,,2.0,15393.528228451836,1450.0,0.375,6.173730061729009,3.5
5078.0,-29.630265406633928,4.885881438737043,34.941299102531964,25.410424020979576,6.250143312223784,-26.042224534749693,-39.56193148680029,2.6621024404659686,-5.114356206723016,-5.114356206699719,39.882526283303896,41078.54413798402,25750.611936999656,25750.611936999656,66829.15607498368,75799.82626737263,75789.28859430333,25750.611936999656,101539.90053130299,101539.90053130299,101539.90053130299,127514.77292646076,124053.45922401415,3461.3137024466077,0.0,89994.44474252994,55273.186266523066,38579.17608445208,25974.872395157767,64554.048479609846,19813.032603616102,1450.0,0.0,0.8867620837766024,2.8725674623968454,0.001494314320929203,1.0,1.0,-5.114356206723016,353077.94444459083,1549474.3343265664,4.388476705232796,1549474.3343265664,4.388476705232796,0.7627768984655203,0.09199258382092738,3.935846834757997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935846834757997,1.2792894606200418,1.2795998048188093,3.076588181106709,6518.921175303252,15393.538484487586,6481.515821286329,0.0003186446614633827,22865.332041830694,2331.6149798178476,19373.684532863597,1975.5660223280731,0.8472951320987009,0.847295132098701,35564.33404181843,35405.22815468563,1.0056204680079797,0.8,4292.238349230251,4273.035954225843,1.0056204680079797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755970257583,4.885881438737043,-2.434832686920287,7.32071412565733,3.5,3.5,1.0,0.6,0.0002425784408640266,1.0000087177060877,0.00024257632615491134,198.61726950547867,0.0,5.177610226557316e-07,1.4673347382063433,0.026135585758384,8.285570170122794e-05,0.00015972273916279865,0.0006286442373727783,0.0919925840708053,0.0919925840708053,0.0919925840708053,0.09198903492078915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497914.922345744,592.3180957469723,0.0,0.0919925840708053,0.09199258382092738,0.09199258382092738,0.375,0.375,0.5,7.701234135188832,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,25974.872395157767,19813.032603616102,0.7627768984655203,1.0352434533380575,0.6363434223797623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492829145066393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.44164182789,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4601603546547,261.4601603546547,-11.689839645345273,245.3141343272646,277.60618638208484,127729.18992874002,127737.4157637242,-8.225834984229486,0.0,nan,277.60618638208484,4.456186382084866,271.1477759710967,-2.0022240289032993,264.68936556012443,-8.460634439875548,258.23095514915576,-14.919044850844216,251.77254473820204,-21.377455261797934,245.3141343272646,-27.835865672735366,1.0,1.0,26022.012520719443,26022.012520719443,276.9039624087043,3.7539624087042966,276.9039624087043,276.9039624087043,75788.96969192672,75789.28859430333,-0.31890237661718857,0.0,8546.071908451686,8546.071908451686,0.8847371265111742,3955.526068931787,276.9039624087043,3.7539624087042966,1.0,0.002,0.2060653337969049,0.004828164724685099,0.0003192162628026499,0.0016807837448042824,0.15960813140132496,0.15960813140132496,0.0,7.606932445058945e-12,0.9999612397058184,0.9999612397058184,0.0,0.09198901816131597,3.56565961142414e-06,0.0,0.0,0.0,1601748.068936096,268.03564379327696,0.0,1.0,1279631.6040322385,2617.9685409202934,,,,,,,,,,,,,,,,,,,2.0,15393.538484487586,1450.0,0.375,6.173730061729009,3.5
5079.0,-29.630350709189923,4.885876340032341,34.94129642533036,25.410369922779523,6.2501325793525755,-26.04230238034033,-39.56200416488571,2.6620842506173026,-5.114361279596892,-5.11436127960238,39.88252093965119,41078.53873123999,25750.6118705594,25750.6118705594,66829.1506017994,75799.76699903345,75789.22350191907,25750.6118705594,101539.83537247847,101539.83537247847,101539.83537247847,127514.7040371151,124053.43849630476,3461.2655408103246,0.0,89994.43601319246,55273.231761727715,38579.11583496083,25974.868664636633,64553.98449959746,19813.029347624422,1450.0,0.0,0.8867620773013618,2.8725669251734525,0.001494314320929203,1.0,1.0,-5.114361279596892,353077.8745644894,1549474.1044890757,4.3884769228326865,1549474.1044890757,4.3884769228326865,0.7627768826642338,0.09199256519165501,3.9358526836525454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358526836525454,1.2792895493374614,1.2795998908522848,3.07659253973497,6518.930410713517,15393.54912872061,6481.514396388719,0.0003186425524547793,22865.29584478145,2331.61128874605,19373.68027374929,1975.565588019282,0.8472962871447364,0.8472962871447364,35564.37632232727,35405.22815468563,1.0056219624177776,0.8,4292.243452039746,4273.035954225843,1.0056219624177776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755955915199,4.885876340032341,-2.4348377667365018,7.320714106768842,3.5,3.5,1.0,0.6,0.00024257632615491134,1.000008851559722,0.00024257417899507894,198.61733976459476,0.0,4.2001775027083584e-07,1.1903303042675488,0.026136005776134272,8.285502279356858e-05,0.00015972130336134276,0.0006286395204712233,0.09199256544251419,0.09199256544251419,0.09199256544251419,0.09198901704541894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497915.411870187,592.3179350533435,0.0,0.09199256544251419,0.09199256519165501,0.09199256519165501,0.375,0.375,0.5,7.701127685922517,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,25974.868664636633,19813.029347624422,0.7627768826642338,1.03524439459219,0.6363439693098439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492834163611372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16463739396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46011136929064,261.46011136929064,-11.689888630709333,245.31405053238257,277.6061722062366,127729.66319001974,127737.85307348621,-8.189883466499419,0.0,nan,277.6061722062366,4.456172206236602,271.1477478714427,-2.002252128557302,264.68932353666463,-8.460676463335346,258.23089920189034,-14.919100798109639,251.77247486712727,-21.377525132872705,245.31405053238257,-27.83594946761741,1.0,1.0,26022.012520719443,26022.012520719443,276.90394971915794,3.7539497191579585,276.90394971915794,276.90394971915794,75788.90570328131,75789.22350191907,-0.31779863775591366,0.0,8546.071908451686,8546.071908451686,0.8847367564381853,3955.531947070808,276.90394971915794,3.7539497191579585,1.0,0.002,0.2060688986829693,0.004828147968370122,0.00031922178182191484,0.001680778225922059,0.15961089091095743,0.15961089091095743,0.0,7.743973864937637e-12,0.9999612479821965,0.9999612479821965,0.0,0.09198900029413092,3.5648975240926166e-06,0.0,0.0,0.0,1601748.0630906697,268.0356387204031,0.0,1.0,1279631.621486199,2617.9684695209753,,,,,,,,,,,,,,,,,,,2.0,15393.54912872061,1450.0,0.375,6.173730061729009,3.5
5080.0,-29.63043599963777,4.885871244966627,34.94129375006794,25.410324695426993,6.2501241716867675,-26.042379982512468,-39.56208064975215,2.6620681546717115,-5.1143662050220655,-5.114366205018618,39.88251564120451,41078.52733560176,25750.611433712,25750.611433712,66829.13876931375,75799.69434181022,75789.15953335905,25750.611433712,101539.77096707106,101539.77096707106,101539.77096707106,127514.63596910558,124053.41857214729,3461.217396958288,0.0,89994.4074528859,55273.26445940894,38579.047770529956,25974.86500203452,64553.91277256448,19813.026147315653,1450.0,0.0,0.8867620714133118,2.8725664035650675,0.001494314320929203,1.0,1.0,-5.1143662050220655,353077.8067155332,1549473.876598089,4.388477120700099,1549473.876598089,4.388477120700099,0.7627768670121584,0.09199254655965922,3.9358564927989974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358564927989974,1.2792896284095363,1.2795999671965594,3.076595327120889,6518.936316849801,15393.559744312515,6481.5152734964595,0.00031864128923602477,22865.26645916556,2331.6082922471546,19373.68289548302,1975.5658553617209,0.8472974907194691,0.8472974907194691,35564.40385789135,35405.22815468563,1.0056229356659243,0.8,4292.246775290619,4273.035954225843,1.0056229356659243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755861613437,4.885871244966627,-2.434842737609635,7.320713982576262,3.5,3.5,1.0,0.6,0.00024257417899507894,1.0000088503094833,0.00024257203215752237,198.61741001378164,0.0,4.2646317395926104e-07,1.2085966350005457,0.02613643223930823,8.285430833118571e-05,0.00015971987066389323,0.0006286344899815002,0.09199254681039924,0.09199254681039924,0.09199254681039924,0.09198899973100542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497915.90142369474,592.3177743523833,0.0,0.09199254681039924,0.09199254655965922,0.09199254655965922,0.375,0.375,0.5,7.701021276006521,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,25974.86500203452,19813.026147315653,0.7627768670121584,1.035245361574988,0.6363444998342563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449283925921176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.182903724686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4600627723467,261.4600627723467,-11.689937227653274,245.31396716451349,277.6061583802156,127730.09298299045,127738.21792648063,-8.12494349017544,0.0,nan,277.6061583802156,4.456158380215641,271.1477201370584,-2.0022798629415774,264.689281893905,-8.460718106094987,258.2308436507603,-14.9191563492397,251.77240540762722,-21.37759459237276,245.31396716451349,-27.836032835486492,1.0,1.0,26022.012520719443,26022.012520719443,276.90393730859995,3.7539373085999728,276.90393730859995,276.90393730859995,75788.84356056883,75789.15953335905,-0.31597279022389557,0.0,8546.071908451686,8546.071908451686,0.8847365154246947,3955.5357752629925,276.90393730859995,3.7539373085999728,1.0,0.002,0.20607246222580278,0.004828131243320909,0.00031922729885774,0.0016807727087855102,0.15961364942887,0.15961364942887,0.0,7.643250182071126e-12,0.9999612625741442,0.9999612625741442,0.0,0.09198898300520758,3.5635544516415776e-06,0.0,0.0,0.0,1601748.0574151466,268.0356337949779,0.0,1.0,1279631.6384328415,2617.9684001969467,,,,,,,,,,,,,,,,,,,2.0,15393.559744312515,1450.0,0.375,6.173730061729009,3.5
5081.0,-29.63052110431141,4.8858661489804085,34.94129107439041,25.410270632151537,6.250111318969034,-26.04245786198202,-39.56215713461859,2.66204807675823,-5.114371343966582,-5.114371343974338,39.88251027871416,41078.53258098734,25750.61154435847,25750.61154435847,66829.1441253458,75799.63332810745,75789.09392519089,25750.61154435847,101539.70546954936,101539.70546954936,101539.70546954936,127514.56671118476,124053.39745127603,3461.169259908727,0.0,89994.3941257573,55273.31733893694,38578.974207578176,25974.8612416354,64553.83544921358,19813.022866901272,1450.0,0.0,0.8867620646695438,2.8725658593448364,0.001494314320929203,1.0,1.0,-5.114371343966582,353077.7359253083,1549473.645952603,4.388477347323836,1549473.645952603,4.388477347323836,0.7627768511480151,0.0919925279432456,3.935861805223087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935861805223087,1.279289725950385,1.2796000620145,3.0765992451781266,6518.944618742934,15393.57035730357,6481.514483119477,0.0003186394168463561,22865.232210727067,2331.6047998783547,19373.680532993327,1975.5656144548166,0.84729865651241,0.84729865651241,35564.44226034238,35405.22815468563,1.0056242930059387,0.8,4292.251410059622,4273.035954225843,1.0056242930059387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755885498566,4.8858661489804085,-2.4348478650518506,7.320714014032259,3.5,3.5,1.0,0.6,0.00024257203215752237,1.0000088310383624,0.00024256989001351809,198.61748010999972,0.0,4.2639931520759746e-07,1.2084156592983313,0.026136858638623438,8.285359387449758e-05,0.00015971843828302477,0.0006286297008280381,0.09199252819497666,0.09199252819497666,0.09199252819497666,0.09198898160371809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497916.3905935022,592.3176137739181,0.0,0.09199252819497666,0.0919925279432456,0.0919925279432456,0.375,0.375,0.5,7.700914881131663,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,25974.8612416354,19813.022866901272,0.7627768511480151,1.0352466845741843,0.6363453433112436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492844354092274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.182722748985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4600141059903,261.4600141059903,-11.68998589400968,245.31388413769832,277.60614407432115,127730.51680601326,127738.65335397479,-8.136547961552022,0.0,nan,277.60614407432115,4.456144074321173,271.1476920869735,-2.0023079130264705,264.6892400996399,-8.460759900360074,258.23078811231255,-14.919211887687425,251.77233612499631,-21.377663875003662,245.31388413769832,-27.836115862301654,1.0,1.0,26022.012520719443,26022.012520719443,276.90392449264726,3.753924492647286,276.90392449264726,276.90392449264726,75788.77271327552,75789.09392519089,-0.32121191536134575,0.0,8546.071908451686,8546.071908451686,0.8847361792952948,3955.5411142492026,276.90392449264726,3.753924492647286,1.0,0.002,0.20607602530258326,0.004828114483550193,0.0003192328150303288,0.0016807671927900989,0.1596164075151644,0.1596164075151644,0.0,7.820427465332624e-12,0.9999612676347839,0.9999612676347839,0.0,0.09198896485505614,3.5630881894519946e-06,0.0,0.0,0.0,1601748.0514935856,268.0356286560334,0.0,1.0,1279631.6561141345,2617.9683278677007,,,,,,,,,,,,,,,,,,,2.0,15393.57035730357,1450.0,0.375,6.173730061729009,3.5
5082.0,-29.630606300988525,4.885861055196559,34.941288399920495,25.410221004299842,6.250102737443537,-26.04253539714003,-39.56222977777941,2.6620318337231557,-5.114376335050679,-5.114376335071265,39.8825049622021,41078.51937867501,25750.611279939643,25750.611279939643,66829.13065861465,75799.56841520303,75789.02946899353,25750.611279939643,101539.64074893316,101539.64074893316,101539.64074893316,127514.49829848316,124053.3771614278,3461.1211370553656,0.0,89994.37776025057,55273.35270979813,38578.916722724935,25974.85754955,64553.77427227494,19813.019642528794,1450.0,0.0,0.8867620585125346,2.8725653307833166,0.001494314320929203,1.0,1.0,-5.114376335050679,353077.6671719146,1549473.417283695,4.3884775542295955,1549473.417283695,4.3884775542295955,0.7627768354353128,0.09199250932598334,3.9358668776704007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358668776704007,1.2792898056944084,1.2796001390373024,3.07660301844896,6518.95261385105,15393.580971173285,6481.513906490439,0.0003186376224645717,22865.198584540878,2331.601370961631,19373.678809410543,1975.5654386982858,0.8472998271928001,0.8472998271928001,35564.47892803963,35405.22815468563,1.0056255890311794,0.8,4292.255835462221,4273.035954225843,1.0056255890311794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755828418768,4.885861055196559,-2.434852883663326,7.3207139388598845,3.5,3.5,1.0,0.6,0.00024256989001351809,1.000008840591469,0.0002425677455711759,198.6175502820397,0.0,4.254672441630045e-07,1.2057741699579547,0.0261372841058676,8.285291530903473e-05,0.00015971697470448337,0.0006286247505410973,0.09199250957556135,0.09199250957556135,0.09199250957556135,0.09198896403874217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497916.8798359558,592.3174531738727,0.0,0.09199250957556135,0.09199250932598334,0.09199250932598334,0.375,0.375,0.5,7.7008085173806045,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,25974.85754955,19813.019642528794,0.7627768354353128,1.0352474570540635,0.6363457418525834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492849437878847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18008125965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4599657627737,261.4599657627737,-11.690034237226257,245.31380141286579,277.6061301127212,127730.98118934922,127739.06371196453,-8.082522615335002,0.0,nan,277.6061301127212,4.456130112721212,271.1476643727283,-2.002335627271691,264.68919863274635,-8.460801367253623,258.2307328927701,-14.91926710722987,251.77226715281054,-21.377732847189435,245.31380141286579,-27.83619858713419,1.0,1.0,26022.012520719443,26022.012520719443,276.9039119593487,3.753911959348727,276.9039119593487,276.9039119593487,75788.71307842681,75789.02946899353,-0.3163905667170184,0.0,8546.071908451686,8546.071908451686,0.8847358583497145,3955.5462120587526,276.9039119593487,3.753911959348727,1.0,0.002,0.20607958731202272,0.004828097753421758,0.00031923832964713414,0.0016807616779496459,0.15961916482356706,0.15961916482356706,0.0,7.59677997591579e-12,0.9999612792266337,0.9999612792266337,0.0,0.09198894730487833,3.5620211050093324e-06,0.0,0.0,0.0,1601748.0457424046,268.0356236649493,0.0,1.0,1279631.6732866813,2617.9682576195687,,,,,,,,,,,,,,,,,,,2.0,15393.580971173285,1450.0,0.375,6.173730061729009,3.5
5083.0,-29.63069147648297,4.885855962899932,34.94128572625967,25.410171376448147,6.25009213517322,-26.042613115319835,-39.56230626264585,2.6620137741323586,-5.114381358062872,-5.114381358065536,39.882499636615925,41078.51643611572,25750.611101486076,25750.611101486076,66829.1275376018,75799.50163984364,75788.96476168219,25750.611101486076,101539.57586316827,101539.57586316827,101539.57586316827,127514.42970620596,124053.3566795345,3461.0730266714672,0.0,89994.35689870937,55273.39567490279,38578.84580422953,25974.853843037687,64553.69964726722,19813.016406365143,1450.0,0.0,0.8867620522256436,2.8725647988405427,0.001494314320929203,1.0,1.0,-5.114381358062872,353077.5979786995,1549473.18822568,4.388477765500027,1549473.18822568,4.388477765500027,0.7627768196923208,0.09199249071320374,3.9358714438695057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358714438695057,1.279289893868838,1.2796002244896154,3.0766063757188093,6518.959727503,15393.591580363043,6481.513940693209,0.00031863605207282014,22865.166757131803,2331.598125469126,19373.678911644914,1975.5654491232904,0.8473010110718799,0.8473010110718799,35564.51193616274,35405.22815468563,1.0056267557085106,0.8,4292.25981919299,4273.035954225843,1.0056267557085106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755789896194,4.885855962899932,-2.434857925226885,7.320713888126816,3.5,3.5,1.0,0.6,0.0002425677455711759,1.0000088383995565,0.0002425656016794696,198.61762043667616,0.0,4.2592388472464775e-07,1.2070682893096518,0.026137710029752324,8.285220086344976e-05,0.00015971554470772613,0.0006286198515572026,0.09199249096259376,0.09199249096259376,0.09199249096259376,0.09198894635201427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497917.36890008464,592.3172926317554,0.0,0.09199249096259376,0.09199249071320374,0.09199249071320374,0.375,0.375,0.5,7.700702181379408,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,25974.853843037687,19813.016406365143,0.7627768196923208,1.0352486054675087,0.6363464318943138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492854527164718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.181375379,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4599175021631,261.4599175021631,-11.690082497836897,245.31371892039465,277.60611608397153,127731.40176708288,127739.47047872575,-8.068711642847012,0.0,nan,277.60611608397153,4.456116083971551,271.14763665123246,-2.002363348767517,264.6891572185069,-8.460842781493056,258.2306777857891,-14.919322214210865,251.77219835308398,-21.377801646915998,245.31371892039465,-27.836281079605328,1.0,1.0,26022.012520719443,26022.012520719443,276.90389936476925,3.7538993647692678,276.90389936476925,276.90389936476925,75788.64665336811,75788.96476168219,-0.3181083140807459,0.0,8546.071908451686,8546.071908451686,0.8847355694355831,3955.5508010888534,276.90389936476925,3.7538993647692678,1.0,0.002,0.20608314839759279,0.004828081022349878,0.0003192438428115483,0.0016807561647571318,0.15962192140577414,0.15962192140577414,0.0,7.56868005769018e-12,0.9999612892627635,0.9999612892627635,0.0,0.09198892961606801,3.5610971357292085e-06,0.0,0.0,0.0,1601748.0399544302,268.0356186419371,0.0,1.0,1279631.6905690937,2617.968186922033,,,,,,,,,,,,,,,,,,,2.0,15393.591580363043,1450.0,0.375,6.173730061729009,3.5
5084.0,-29.630776562770674,4.8858508713759266,34.94128305306807,25.410121748596453,6.250081449800415,-26.042690761513704,-39.56237890580667,2.6619956486631433,-5.114386413597174,-5.1143864135937465,39.88249430283882,41078.49828510892,25750.611008796903,25750.611008796903,66829.10929390583,75799.43484537164,75788.89982444013,25750.611008796903,101539.51083323703,101539.51083323703,101539.51083323703,127514.36095542475,124053.33602825062,3461.02492717414,0.0,89994.33588037321,55273.4232747404,38578.79178403645,25974.85012218773,64553.641906224184,19813.01315854056,1450.0,0.0,0.8867620458028843,2.8725642634537967,0.001494314320929203,1.0,1.0,-5.114386413597174,353077.52833750576,1549472.9588137881,4.388477981336302,1549472.9588137881,4.388477981336302,0.7627768039214315,0.09199247210737539,3.935875990763759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935875990763759,1.2792899823477082,1.279600310247147,3.0766097171657494,6518.966807628103,15393.602187137272,6481.513997055718,0.00031863449014181183,22865.135002109088,2331.5948873579755,19373.679080116224,1975.565466302583,0.8473021951687226,0.8473021951687226,35564.54480472739,35405.22815468563,1.0056279174533953,0.8,4292.2637860805335,4273.035954225843,1.0056279174533953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755769887487,4.8858508713759266,-2.4348629904000236,7.32071386177595,3.5,3.5,1.0,0.6,0.0002425656016794696,1.000008829148956,0.00024256346005054955,198.61769051788102,0.0,4.2581466918068946e-07,1.206758772458074,0.026138135844421505,8.285152230853279e-05,0.0001597140793709368,0.0006286148103830075,0.09199247235717072,0.09199247235717072,0.09199247235717072,0.0919889285409049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497917.8578084636,592.3171321402106,0.0,0.09199247235717072,0.09199247210737539,0.09199247210737539,0.375,0.375,0.5,7.700595869349989,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,25974.85012218773,19813.01315854056,0.7627768039214315,1.0352492488493086,0.6363467199074974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492859615188634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18106586215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45986930969383,261.45986930969383,-11.690130690306148,245.3136366326933,277.6061019867353,127731.81989634376,127739.87721530089,-8.057318957102037,0.0,nan,277.6061019867353,4.456101986735348,271.14760891589896,-2.0023910841010206,264.6891158450842,-8.460884154915789,258.230622774276,-14.919377225723963,251.77212970347534,-21.377870296524634,245.3136366326933,-27.83636336730669,1.0,1.0,26022.012520719443,26022.012520719443,276.903886710751,3.7538867107510328,276.903886710751,276.903886710751,75788.5801689468,75788.89982444013,-0.3196554933238076,0.0,8546.071908451686,8546.071908451686,0.8847352817428614,3955.5553707175777,276.903886710751,3.7538867107510328,1.0,0.002,0.20608670868618276,0.004828064289374429,0.0003192493547197434,0.0016807506529149827,0.1596246773598717,0.1596246773598717,0.0,7.634726184591045e-12,0.9999612979164433,0.9999612979164433,0.0,0.09198891180703331,3.560300342088754e-06,0.0,0.0,0.0,1601748.034128983,268.0356135864028,0.0,1.0,1279631.7079633914,2617.9681157667837,,,,,,,,,,,,,,,,,,,2.0,15393.602187137272,1450.0,0.375,6.173730061729009,3.5
5085.0,-29.630861640564966,4.88584577996352,34.9412803800668,25.41006775517019,6.250070690760516,-26.04276840742801,-39.56245539067311,2.661977457742715,-5.114391499803389,-5.114391499811309,39.8824889619509,41078.50893250734,25750.610995420182,25750.610995420182,66829.11992792753,75799.37584095456,75788.83468542264,25750.610995420182,101539.44568084282,101539.44568084282,101539.44568084282,127514.29206891391,124053.3152318381,3460.9768370758165,0.0,89994.32725872341,55273.4843023535,38578.71439596656,25974.846388071095,64553.56078403766,19813.009899958062,1450.0,0.0,0.886762039249536,2.8725637248189346,0.001494314320929203,1.0,1.0,-5.114391499803389,353077.45827380806,1549472.729097174,4.388478201561011,1549472.729097174,4.388478201561011,0.76277678812596,0.09199245350747833,3.9358818239310303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358818239310303,1.2792900711255182,1.2796003963065852,3.0766140633517503,6518.976016674711,15393.612792859427,6481.5125721956865,0.00031863238691176907,22865.09892434728,2331.591208450111,19373.674821114237,1975.5650320052453,0.8473033458204157,0.8473033458204157,35564.58697148437,35405.22815468563,1.0056294078448276,0.8,4292.268875161385,4273.035954225843,1.0056294078448276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755766999869,4.88584577996352,-2.434868078009524,7.320713857973044,3.5,3.5,1.0,0.6,0.00024256346005054955,1.0000088282737525,0.00024256131865282672,198.6177605921338,0.0,4.253653900464481e-07,1.205485515391634,0.02613856120981155,8.28508078740511e-05,0.00015971265217649847,0.000628610124753299,0.09199245375967029,0.09199245375967029,0.09199245375967029,0.09198891061223373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497918.34658218164,592.3169716923828,0.0,0.09199245375967029,0.09199245350747833,0.09199245350747833,0.375,0.375,0.5,7.700489578021804,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,25974.846388071095,19813.009899958062,0.76277678812596,1.0352507145423426,0.6363476845209899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492864697887111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17979260508,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4598211670542,261.4598211670542,-11.690178832945776,245.31355451332928,277.6060878208191,127732.27794779475,127740.32693611628,-8.048988321520644,0.0,nan,277.6060878208191,4.456087820819107,271.14758115929544,-2.002418840704536,264.68907449778663,-8.460925502213342,258.2305678362933,-14.919432163706688,251.77206117480125,-21.377938825198726,245.31355451332928,-27.836445486670698,1.0,1.0,26022.012520719443,26022.012520719443,276.90387400243316,3.7538740024331787,276.90387400243316,276.90387400243316,75788.51639293991,75788.83468542264,-0.3182924827269744,0.0,8546.071908451686,8546.071908451686,0.8847349126645345,3955.5612330506856,276.90387400243316,3.7538740024331787,1.0,0.002,0.20609026828656127,0.004828047554712286,0.00031925486554143365,0.001680745142384093,0.15962743277071684,0.15962743277071684,0.0,7.925526554486417e-12,0.9999613053964234,0.9999613053964234,0.0,0.09198889389595781,3.5596115205142583e-06,0.0,0.0,0.0,1601748.0282681908,268.0356085001966,0.0,1.0,1279631.7254632246,2617.9680441798355,,,,,,,,,,,,,,,,,,,2.0,15393.612792859427,1450.0,0.375,6.173730061729009,3.5
5086.0,-29.630946800149278,4.885840691824611,34.94127770873617,25.410018197167688,6.250062254326862,-26.042845894700918,-39.562531805690355,2.661961349007827,-5.114396435384151,-5.114396435334147,39.88248366415532,41078.511541140404,25750.610602433797,25750.610602433797,66829.1221435742,75799.31113129987,75788.77064585792,25750.610602433797,101539.38124829171,101539.38124829171,101539.38124829171,127514.22397046033,124053.29520701128,3460.9287634490493,0.0,89994.31125763348,55273.53564245387,38578.639572421795,25974.842722168618,64553.482294590416,19813.006697141373,1450.0,0.0,0.8867620333074687,2.8725632021355314,0.001494314320929203,1.0,1.0,-5.114396435384151,353077.39028501994,1549472.5012332944,4.3884784012436775,1549472.5012332944,4.3884784012436775,0.7627767724742243,0.09199243490498614,3.9358869291377463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358869291377463,1.2792901502451273,1.279600472705775,3.076617863729806,6518.984069219779,15393.623395915523,6481.511950414035,0.00031863057764584124,22865.06520078029,2331.587769603309,19373.67296256727,1975.564842486198,0.847304514220503,0.847304514220503,35564.62387595515,35405.22815468563,1.0056307122401922,0.8,4292.273329140041,4273.035954225843,1.0056307122401922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755682166335,4.885840691824611,-2.434873054425225,7.320713746249836,3.5,3.5,1.0,0.6,0.00024256131865282672,1.000008836767053,0.00024255917521389878,198.6178307337963,0.0,4.2531962024484186e-07,1.2053558037738819,0.026138986529431796,8.28500940977078e-05,0.00015971122455511893,0.000628605321163076,0.09199243515295125,0.09199243515295125,0.09199243515295125,0.0919888932577925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497918.8353888424,592.3168112358434,0.0,0.09199243515295125,0.09199243490498614,0.09199243490498614,0.375,0.375,0.5,7.700383323122996,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,25974.842722168618,19813.006697141373,0.7627767724742243,1.0352520076081857,0.6363484986553977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492869780081632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17966289346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45977326889357,261.45977326889357,-11.690226731106407,245.31347253867858,277.6060739991447,127732.73720607808,127740.74532001221,-8.008113934148124,0.0,nan,277.6060739991447,4.456073999144735,271.14755370703426,-2.0024462929657147,264.6890334149237,-8.460966585076278,258.2305131228341,-14.919486877165866,251.77199283074617,-21.378007169253806,245.31347253867858,-27.836527461321396,1.0,1.0,26022.012520719443,26022.012520719443,276.90386157346006,3.7538615734600853,276.90386157346006,276.90386157346006,75788.45708941549,75788.77064585792,-0.3135564424301265,0.0,8546.071908451686,8546.071908451686,0.8847345896459263,3955.566363783435,276.90386157346006,3.7538615734600853,1.0,0.002,0.20609382664264678,0.004828030849734521,0.00031926037453505925,0.0016807396328516796,0.15963018726752962,0.15963018726752962,0.0,7.38673879008278e-12,0.9999613189057355,0.9999613189057355,0.0,0.09198887653693996,3.5583680461829934e-06,0.0,0.0,0.0,1601748.0225809629,268.0356035646158,0.0,1.0,1279631.7424448119,2617.9679747128994,,,,,,,,,,,,,,,,,,,2.0,15393.623395915523,1450.0,0.375,6.173730061729009,3.5
5087.0,-29.63103186637733,4.885835606136706,34.9412750387135,25.40996860424059,6.250051798563932,-26.042923499882537,-39.56260448377577,2.661943432195874,-5.1144014068116235,-5.114401406810232,39.88247835924449,41078.49401903369,25750.610308338364,25750.610308338364,66829.10432737206,75799.24459838899,75788.70637052573,25750.610308338364,101539.3166788641,101539.3166788641,101539.3166788641,127514.1557200526,124053.27501509641,3460.8807049561888,0.0,89994.29078058104,55273.56414974659,38578.58514537161,25974.839041188512,64553.42418656012,19813.003482164786,1450.0,0.0,0.8867620272085447,2.8725626756560443,0.001494314320929203,1.0,1.0,-5.1144014068116235,353077.32180245226,1549472.273063573,4.388478606197503,1549472.273063573,4.388478606197503,0.7627767567971122,0.09199241630836621,3.935891530544051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935891530544051,1.279290237755292,1.2796005574949443,3.076621250116133,6518.991244566049,15393.633994497166,6481.511936616101,0.00031862899129358595,22865.033266844446,2331.5845132480968,19373.672921324323,1975.5648382805875,0.8473056957855912,0.8473056957855912,35564.65713855001,35405.22815468563,1.0056318879130666,0.8,4292.277343582855,4273.035954225843,1.0056318879130666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875561868028,4.885835606136706,-2.4348780565039085,7.320713662640615,3.5,3.5,1.0,0.6,0.00024255917521389878,1.0000088270858516,0.00024255703414213447,198.61790079860936,0.0,4.2572519017958735e-07,1.2065051889689506,0.026139412254621977,8.284941523251995e-05,0.00015970975998137884,0.0006286002916559323,0.0919924165584395,0.0919924165584395,0.0919924165584395,0.0919888757655168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497919.32399845845,592.3166508434638,0.0,0.0919924165584395,0.09199241630836621,0.09199241630836621,0.375,0.375,0.5,7.700277101802593,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,25974.839041188512,19813.003482164786,0.7627767567971122,1.035252663502949,0.6363488000313722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449287486716535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18081227865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4597253956701,261.4597253956701,-11.690274604329886,245.3133906801997,277.60606011117756,127733.154240953,127741.15818523223,-8.003944279251176,0.0,nan,277.60606011117756,4.456060111177578,271.1475262249607,-2.0024737750392774,264.68899233875396,-8.461007661246015,258.23045845255916,-14.919541547440815,251.77192456636934,-21.37807543363064,245.3133906801997,-27.83660931980029,1.0,1.0,26022.012520719443,26022.012520719443,276.90384908094586,3.7538490809458835,276.90384908094586,276.90384908094586,75788.3909153124,75788.70637052573,-0.3154552133346442,0.0,8546.071908451686,8546.071908451686,0.8847342985039145,3955.5709881967714,276.90384908094586,3.7538490809458835,1.0,0.002,0.20609738387881013,0.004828014145639785,0.0003192658817699979,0.0016807341258457413,0.15963294088499894,0.15963294088499894,0.0,7.61573920246561e-12,0.9999613310753669,0.9999613310753669,0.0,0.09198885906055317,3.557247813046056e-06,0.0,0.0,0.0,1601748.01685243,268.03559859318835,0.0,1.0,1279631.759549725,2617.96790474145,,,,,,,,,,,,,,,,,,,2.0,15393.633994497166,1450.0,0.375,6.173730061729009,3.5
5088.0,-29.631116927106277,4.88583052208167,34.94127236958549,25.409914610814326,6.2500412389216455,-26.043001110498842,-39.562680933717616,2.661925422446566,-5.114406414765426,-5.11440641477261,39.88247304502221,41078.50520625176,25750.61011239977,25750.61011239977,66829.11531865153,75799.18582607017,75788.64182924408,25750.61011239977,101539.25194164384,101539.25194164384,101539.25194164384,127514.08728573793,124053.2546259991,3460.832659738824,0.0,89994.28263248802,55273.625959506026,38578.507414424435,25974.83534409408,64553.34275851851,19813.000254074846,1450.0,0.0,0.8867620209571908,2.8725621453083647,0.001494314320929203,1.0,1.0,-5.114406414765426,353077.2528167236,1549472.0444943125,4.388478816273721,1549472.0444943125,4.388478816273721,0.7627767410883605,0.09199239772083616,3.935897410595308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935897410595308,1.2792903256916692,1.2796006427134574,3.0766256349725,6519.000535550523,15393.644592110391,6481.510450839734,0.0003186268670183056,22864.997037327834,2331.5808188655487,19373.668480239336,1975.5643854159512,0.8473068441081014,0.8473068441081014,35564.69964418799,35405.22815468563,1.0056333902834955,0.8,4292.282473563054,4273.035954225843,1.0056333902834955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755576383232,4.88583052208167,-2.4348830848550094,7.320713606936679,3.5,3.5,1.0,0.6,0.00024255703414213447,1.000008826521354,0.00024255489322618987,198.61797085893647,0.0,4.2525517928457143e-07,1.2051731780924755,0.026139837509801263,8.284870114104976e-05,0.0001597083330010847,0.0006285956143094625,0.09199239797261363,0.09199239797261363,0.09199239797261363,0.09198885813355671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497919.8124216955,592.3164905116412,0.0,0.09199239797261363,0.09199239772083616,0.09199239772083616,0.375,0.375,0.5,7.700170909656913,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,25974.83534409408,19813.000254074846,0.7627767410883605,1.0352541396445765,0.6363497760281516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449287994867575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17948026778,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45967753390795,261.45967753390795,-11.690322466092027,245.31330891677612,277.60604615107684,127733.61125814602,127741.6132861816,-8.002028035589953,0.0,nan,277.60604615107684,4.456046151076862,271.1474987041922,-2.0025012958078037,264.68895125732695,-8.461048742673029,258.23040381046377,-14.919596189536207,251.7718563636117,-21.378143636388273,245.31330891677612,-27.836691083223855,1.0,1.0,26022.012520719443,26022.012520719443,276.90383652082596,3.7538365208259847,276.90383652082596,276.90383652082596,75788.32726822542,75788.64182924408,-0.31456101866206154,0.0,8546.071908451686,8546.071908451686,0.8847339264588905,3955.5768976482846,276.90383652082596,3.7538365208259847,1.0,0.002,0.20610094014465632,0.00482799743951369,0.00031927138747755177,0.0016807286203939025,0.15963569373877587,0.15963569373877587,0.0,7.871454356378482e-12,0.9999613416214641,0.9999613416214641,0.0,0.09198884144390264,3.556276933516601e-06,0.0,0.0,0.0,1601748.011081806,268.03559358523455,0.0,1.0,1279631.7767803231,2617.967834255882,,,,,,,,,,,,,,,,,,,2.0,15393.644592110391,1450.0,0.375,6.173730061729009,3.5
5089.0,-29.63122024791931,4.885825401076171,34.94126968176845,25.40985607719051,6.2500227175439695,-26.043095951316747,-39.56277124872429,2.6618984213517245,-5.114413258802472,-5.114413258805249,39.88246716755947,41078.48281628837,25750.614549194655,25750.614549194655,66829.09736548303,75799.117523646,75788.56322368149,25750.614549194655,101539.17777287614,101539.17777287614,101539.17777287614,127514.0085742842,124053.22404215472,3460.784532129483,0.0,89994.26472675327,55273.65910768702,38578.45068785139,25974.83080140807,64553.28148925946,19812.996332704184,1450.0,0.0,0.8867620073928659,2.8725614205177523,0.001494314320929203,1.0,1.0,-5.114413258802472,353077.15853855526,1549471.7916990223,4.388479272101719,1549471.7916990223,4.388479272101719,0.7627767235207608,0.09199237922585,3.9359020981267347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359020981267347,1.2792904553320377,1.2796007696462768,3.0766289873593857,6519.007638856058,15393.655186998243,6481.510485356282,0.00031862529888056386,22864.965256525415,2331.5775781256,19373.668583411607,1975.5643959365948,0.8473080263212983,0.8473080263212983,35564.733529345045,35405.22815468563,1.0056345879615924,0.8,4292.28656314253,4273.035954225843,1.0056345879615924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756534149213,4.885825401076171,-2.434889467209445,7.3207148682856165,3.5,3.5,1.0,0.6,0.00024255489322618987,1.000010721339218,0.00024255229274078131,198.61805595925256,0.0,4.25224380697499e-07,1.2050858948967123,0.02614026273418196,8.28478575483164e-05,0.00015970703567787345,0.0006285912568101434,0.09199237947264215,0.09199237947264215,0.09199237947264215,0.09198883351628086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497920.2989965689,592.3163307574513,0.0,0.09199237947264215,0.09199237922585,0.09199237922585,0.375,0.375,0.5,7.700064534458817,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,25974.83080140807,19812.996332704184,0.7627767235207608,1.0352548441182223,0.636350033160175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449288502986105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17939298458,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4596272977237,261.4596272977237,-11.69037270227625,245.31322400473357,277.60603059075044,127733.86678718371,127742.26579614864,-8.399008964914234,0.0,nan,277.60603059075044,4.4560305907504585,271.1474692735244,-2.002530726475584,264.68890795631245,-8.461092043687529,258.2303466391092,-14.919653360890777,251.77178532191235,-21.37821467808763,245.31322400473357,-27.836775995266407,1.0,1.0,26022.012520719443,26022.012520719443,276.9038204789345,3.7538204789345286,276.9038204789345,276.9038204789345,75788.2434174334,75788.56322368149,-0.31980624808056746,0.0,8546.071908451686,8546.071908451686,0.8847336298674083,3955.5816086173686,276.9038204789345,3.7538204789345286,1.0,0.002,0.20610450287102608,0.00482798038133037,0.0003192769019789876,0.0016807231061490926,0.1596384509894938,0.1596384509894938,0.0,8.128080240116242e-12,0.9999612713878243,0.9999612713878243,0.0,0.09198881648867185,3.5627371781566615e-06,0.0,0.0,0.0,1601748.003195479,268.0355867411975,0.0,1.0,1279631.800328222,2617.967737927989,,,,,,,,,,,,,,,,,,,2.0,15393.655186998243,1450.0,0.375,6.173730061729009,3.5
