time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5090.0,-29.631304097111336,4.885820291699038,34.941267000968374,25.40981654254722,6.250021348157179,-26.043171552579437,-39.562843822035916,2.661888803746068,-5.114417825190515,-5.114417825177813,39.882461994244366,41078.46529617969,25750.613150957888,25750.613150957888,66829.07844713758,75799.04605506585,75788.5024474376,25750.613150957888,101539.11559839548,101539.11559839548,101539.11559839548,127513.94290806487,124053.20646768095,3460.7364403839183,0.0,89994.2407939071,55273.68364036897,38578.39683726459,25974.827309669385,64553.22414693398,19812.993273265773,1450.0,0.0,0.886762002880556,2.87256093693259,0.001494314320929203,1.0,1.0,-5.114417825190515,353077.0956355295,1549471.5691895252,4.388479423737518,1549471.5691895252,4.388479423737518,0.7627767082744066,0.09199236060489392,3.935906249661157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935906249661157,1.2792905052880077,1.279600816287415,3.0766321124028537,6519.0142604481725,15393.665413240386,6481.510681792736,0.0003186238449322416,22864.935058261286,2331.5744987596463,19373.669170573314,1975.5644558104261,0.8473091710607527,0.8473091710607528,35564.76353988824,35405.22815468563,1.0056356486908749,0.8,4292.290185097161,4273.035954225843,1.0056356486908749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756232313397,4.885820291699038,-2.4348941790779026,7.320714470776941,3.5,3.5,1.0,0.6,0.00024255229274078131,1.0000087008162712,0.00024255018235620806,198.6181250217909,0.0,5.165033563972726e-07,1.4637705120298705,0.026140779237538356,8.284717967870159e-05,0.00015970511306207972,0.0006285843526038813,0.09199236085622202,0.09199236085622202,0.09199236085622202,0.09198881756221136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497920.7886083311,592.3161700430186,0.0,0.09199236085622202,0.09199236060489392,0.09199236060489392,0.375,0.375,0.5,7.6999582382090415,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,25974.827309669385,19812.993273265773,0.7627767082744066,1.0352554706643835,0.636350327021284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492891201834783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.43807760172,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45957844824835,261.45957844824835,-11.690421551751626,245.31314003575358,277.6060168607786,127734.41107596488,127742.57824071548,-8.16716475059603,0.0,nan,277.6060168607786,4.456016860778618,271.1474414957548,-2.0025585042452008,264.68886613073755,-8.461133869262426,258.2302907657324,-14.9197092342676,251.7717154007332,-21.378284599266777,245.31314003575358,-27.8368599642464,1.0,1.0,26022.012520719443,26022.012520719443,276.90380880096205,3.7538088009620765,276.90380880096205,276.90380880096205,75788.20336794973,75788.5024474376,-0.2990794878714951,0.0,8546.071908451686,8546.071908451686,0.8847333671897093,3955.585780909463,276.90380880096205,3.7538088009620765,1.0,0.002,0.20610806254531647,0.004827963736100486,0.0003192824132582879,0.0016807175945316253,0.15964120662914394,0.15964120662914394,0.0,7.789913245709323e-12,0.9999613045486195,0.9999613045486195,0.0,0.09198880091897677,3.5596859171609723e-06,0.0,0.0,0.0,1601747.9979336688,268.03558217480946,0.0,1.0,1279631.8160395394,2617.967673657365,,,,,,,,,,,,,,,,,,,2.0,15393.665413240386,1450.0,0.375,6.173730061729009,3.5
5091.0,-29.631389055331997,4.885815185719538,34.941264321975034,25.409762479271762,6.250007072144527,-26.043249442581132,-39.562920306902356,2.661867459527257,-5.1144227728365195,-5.114422772833784,39.88245668481602,41078.4674315468,25750.612743274804,25750.612743274804,66829.0801748216,75798.98378936823,75788.43829780693,25750.612743274804,101539.05104108174,101539.05104108174,101539.05104108174,127513.87467638368,124053.18631237185,3460.688364011835,0.0,89994.2243241388,55273.73188376252,38578.32493375143,25974.823635301942,64553.148569053374,19812.99006309526,1450.0,0.0,0.8867619969191112,2.872560412971881,0.001494314320929203,1.0,1.0,-5.1144227728365195,353077.0274805961,1549471.3408262844,4.3884796240713735,1549471.3408262844,4.3884796240713735,0.7627766925881169,0.09199234198697542,3.935911209594075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935911209594075,1.2792906086275022,1.2796009169520404,3.0766357409726868,6519.021948952232,15393.676026119976,6481.51031767781,0.0003186221283958768,22864.902059978187,2331.571133871219,19373.668082209435,1975.5643448281967,0.847310346284856,0.847310346284856,35564.79939416077,35405.22815468563,1.0056369159683558,0.8,4292.294512328015,4273.035954225843,1.0056369159683558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756144307303,4.885815185719538,-2.434899169156027,7.320714354875566,3.5,3.5,1.0,0.6,0.00024255018235620806,1.000008815903928,0.00024254804407595354,198.61819499782567,0.0,4.191606270154693e-07,1.18790121696184,0.026141198398165373,8.284646527883397e-05,0.00015970371707737407,0.0006285796502586773,0.09199234223745818,0.09199234223745818,0.09199234223745818,0.09198880016485776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497921.2773821114,592.31600959637,0.0,0.09199234223745818,0.09199234198697542,0.09199234198697542,0.375,0.375,0.5,7.6998519785474935,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,25974.823635301942,19812.99006309526,0.7627766925881169,1.0352567094900667,0.6363511051301334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449289621065514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16220830665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45952945919896,261.45952945919896,-11.690470540801016,245.31305652947597,277.606002388961,127734.81201237331,127743.00251196923,-8.190499595882116,0.0,nan,277.606002388961,4.4560023889609965,271.1474132170367,-2.002586782963249,264.68882404513397,-8.461175954866007,258.230234873238,-14.919765126762002,251.77164570134826,-21.378354298651715,245.31305652947597,-27.836943470524005,1.0,1.0,26022.012520719443,26022.012520719443,276.9037963469767,3.753796346976742,276.9037963469767,276.9037963469767,75788.12637362495,75788.43829780693,-0.31192418198043015,0.0,8546.071908451686,8546.071908451686,0.8847330533626092,3955.5907656420454,276.9037963469767,3.753796346976742,1.0,0.002,0.20611162106178135,0.0048279470293411,0.0003192879224917978,0.001680712085115975,0.1596439612458989,0.1596439612458989,0.0,7.607772918583056e-12,0.9999613171271236,0.9999613171271236,0.0,0.09198878345890474,3.5585280706890743e-06,0.0,0.0,0.0,1601747.992232536,268.03557722716346,0.0,1.0,1279631.8330626343,2617.9676040206405,,,,,,,,,,,,,,,,,,,2.0,15393.676026119976,1450.0,0.375,6.173730061729009,3.5
5092.0,-29.631474023337596,4.88581008569861,34.94126164620255,25.409712956193857,6.249998925487781,-26.04332672845602,-39.56299668699501,2.661851630730827,-5.114427595140455,-5.114427595138709,39.882451419775705,41078.47147199167,25750.612028156094,25750.612028156094,66829.08350014777,75798.9195214074,75788.3751870435,25750.612028156094,101538.9872151996,101538.9872151996,101538.9872151996,127513.80723604102,124053.16692528885,3460.640310752157,0.0,89994.20906142346,55273.78493200953,38578.24903268215,25974.820020841416,64553.06905352356,19812.98690235096,1450.0,0.0,0.8867619914353997,2.8725599022850896,0.001494314320929203,1.0,1.0,-5.114427595140455,353076.96105228824,1549471.1143719149,4.388479808351044,1549471.1143719149,4.388479808351044,0.7627766770454468,0.09199232337720568,3.9359163861183237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359163861183237,1.2792906864423332,1.279600992050122,3.076639600233456,6519.030126262704,15393.686613987053,6481.509601797709,0.00031862028701092515,22864.868110213458,2331.567671958667,19373.665942395906,1975.564126627942,0.8473115107863634,0.8473115107863634,35564.83681411513,35405.22815468563,1.0056382385855602,0.8,4292.299028520077,4273.035954225843,1.0056382385855602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755989935422,4.88581008569861,-2.43490406587384,7.32071415157245,3.5,3.5,1.0,0.6,0.00024254804407595354,1.0000088169254153,0.00024254590556679434,198.61826498196314,0.0,4.2470136455228635e-07,1.2036036671411796,0.026141623099529925,8.284575186327865e-05,0.00015970229221267488,0.0006285748688205239,0.09199232362659146,0.09199232362659146,0.09199232362659146,0.09198878324213668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497921.7661274398,592.3158491611954,0.0,0.09199232362659146,0.09199232337720568,0.09199232337720568,0.375,0.375,0.5,7.699745769292827,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,25974.820020841416,19812.98690235096,0.7627766770454468,1.0352580362172568,0.6363519515692095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492901285727864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17791075683,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45948091228155,261.45948091228155,-11.690519087718428,245.31297345580523,277.6059883687957,127735.29046178951,127743.40704146434,-8.116579674811655,0.0,nan,277.6059883687957,4.455988368795715,271.1473853861713,-2.002614613828655,264.68878240356946,-8.461217596430515,258.23017942096874,-14.919820579031239,251.7715764383791,-21.378423561620878,245.31297345580523,-27.837026544194742,1.0,1.0,26022.012520719443,26022.012520719443,276.9037841399032,3.753784139903246,276.9037841399032,276.9037841399032,75788.06740057908,75788.3751870435,-0.3077864644146757,0.0,8546.071908451686,8546.071908451686,0.8847327258311776,3955.5959680489154,276.9037841399032,3.753784139903246,1.0,0.002,0.2061151778680527,0.0048279303525479164,0.0003192934291588116,0.0016807065783637494,0.1596467145794058,0.1596467145794058,0.0,7.522560699357861e-12,0.9999613357074627,0.9999613357074627,0.0,0.09198876655910344,3.5568181022416075e-06,0.0,0.0,0.0,1601747.986675834,268.0355724048595,0.0,1.0,1279631.8496544694,2617.967536148078,,,,,,,,,,,,,,,,,,,2.0,15393.686613987053,1450.0,0.375,6.173730061729009,3.5
5093.0,-29.631558909876617,4.885804990609514,34.94125897306368,25.409663398191356,6.249988747861753,-26.04340414409912,-39.56306933015583,2.661833982211431,-5.114432460395278,-5.11443246039596,39.8824461442408,41078.45530770885,25750.611436339095,25750.611436339095,66829.06674404794,75798.85340612555,75788.31174438343,25750.611436339095,101538.92318072253,101538.92318072253,101538.92318072253,127513.73956830724,124053.14729015641,3460.5922781508225,0.0,89994.18928915227,55273.81508764789,38578.19355722709,25974.816387584717,64553.009944811805,19812.983726336162,1450.0,0.0,0.8867619857709231,2.872559387049847,0.001494314320929203,1.0,1.0,-5.114432460395278,353076.8940323337,1549470.8874658912,4.388479998705312,1549470.8874658912,4.388479998705312,0.7627766614668449,0.09199230477771779,3.9359210561884197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359210561884197,1.2792907726980174,1.279601075590811,3.076643043307178,6519.037421722763,15393.697198826163,6481.509497839279,0.0003186186697567337,22864.835956924257,2331.564393235637,19373.6656316572,1975.5640949414123,0.8473126887136135,0.8473126887136135,35564.87057301544,35405.22815468563,1.0056394318022357,0.8,4292.303102861702,4273.035954225843,1.0056394318022357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587558621805435,4.885804990609514,-2.4349089927136114,7.320713983323126,3.5,3.5,1.0,0.6,0.00024254590556679434,1.0000088084779066,0.0002425437691253626,198.61833489904362,0.0,4.247469788478434e-07,1.203732938054788,0.026142047846508774,8.28450733571829e-05,0.00015970083220961142,0.0006285698681846234,0.09199230502798296,0.09199230502798296,0.09199230502798296,0.09198876615500773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497922.25460077723,592.3156888145734,0.0,0.09199230502798296,0.09199230477771779,0.09199230477771779,0.375,0.375,0.5,7.699639605705261,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,25974.816387584717,19812.983726336162,0.7627766614668449,1.0352587245921143,0.63635228384901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492906361388491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17804002774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4594325498777,261.4594325498777,-11.690567450122273,245.31289073169327,277.60597436810167,127735.72341934431,127743.80914974581,-8.085730401490709,0.0,nan,277.60597436810167,4.455974368101693,271.1473576407905,-2.00264235920946,264.6887409135101,-8.46125908648986,258.2301241862219,-14.919875813778106,251.771507458949,-21.378492541050974,245.31289073169327,-27.837109268306705,1.0,1.0,26022.012520719443,26022.012520719443,276.9037718510412,3.753771851041222,276.9037718510412,276.9037718510412,75788.0015842099,75788.31174438343,-0.31016017353977077,0.0,8546.071908451686,8546.071908451686,0.8847324303442876,3955.600661469362,276.9037718510412,3.753771851041222,1.0,0.002,0.20611873315245552,0.004827913675614093,0.0003192989334397843,0.001680701074221859,0.15964946671989216,0.15964946671989216,0.0,7.661643455086908e-12,0.9999613522453576,0.9999613522453576,0.0,0.09198874948169376,3.555296024033645e-06,0.0,0.0,0.0,1601747.9810696396,268.0355675396047,0.0,1.0,1279631.866394083,2617.9674676709988,,,,,,,,,,,,,,,,,,,2.0,15393.697198826163,1450.0,0.375,6.173730061729009,3.5
5094.0,-29.631643796469515,4.885799899444003,34.9412563019588,25.409609509538882,6.249978444331486,-26.043481572387165,-39.563145745173074,2.661816220370505,-5.114437368694269,-5.114437368724371,39.88244085666797,41078.46777342177,25750.61096553356,25750.61096553356,66829.07873895533,75798.79503033984,75788.24795490186,25750.61096553356,101538.85892043542,101538.85892043542,101538.85892043542,127513.6716553744,124053.12739177511,3460.544263599288,0.0,89994.18179738552,55273.87843721446,38578.11484463451,25974.812734938976,64552.92757957349,19812.98053448528,1450.0,0.0,0.8867619799307369,2.872558867256231,0.001494314320929203,1.0,1.0,-5.114437368694269,353076.82641944336,1549470.6600425702,4.388480194964286,1549470.6600425702,4.388480194964286,0.7627766458479466,0.0919922861897628,3.935926999102881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935926999102881,1.2792908594750774,1.2796011596556471,3.0766474800874315,6519.046822727721,15393.707782465053,6481.50792875351,0.0003186165171354999,22864.799529538523,2331.560678676054,19373.660941554834,1975.56361668407,0.8473138334987995,0.8473138334987995,35564.91353301362,35405.22815468563,1.0056409502343986,0.8,4292.308287678363,4273.035954225843,1.0056409502343986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755760548276,4.885799899444003,-2.434913950032489,7.320713849476492,3.5,3.5,1.0,0.6,0.0002425437691253626,1.0000088084896122,0.00024254163269991048,198.61840481621175,0.0,4.243364397785408e-07,1.2025694703323846,0.026142472182948552,8.284435962650563e-05,0.000159699409498857,0.0006285652175873383,0.09199228643861203,0.09199228643861203,0.09199228643861203,0.09198874890367757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497922.7428233707,592.3155285494665,0.0,0.09199228643861203,0.0919922861897628,0.0919922861897628,0.375,0.375,0.5,7.699533481849442,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,25974.812734938976,19812.98053448528,0.7627766458479466,1.0352602313284098,0.636353288900568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492911432186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17687656002,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4593843269911,261.4593843269911,-11.690615673008892,245.3128082924303,277.6059603615906,127736.1934778535,127744.25588241147,-8.062404557941816,0.0,nan,277.6059603615906,4.4559603615905985,271.14732994773266,-2.0026700522673195,264.6886995338962,-8.46130046610375,258.23006912005985,-14.919930879940125,251.77143870623692,-21.378561293763056,245.3128082924303,-27.837191707569673,1.0,1.0,26022.012520719443,26022.012520719443,276.90375947852544,3.753759478525467,276.90375947852544,276.90375947852544,75787.9385148268,75788.24795490186,-0.3094400750560453,0.0,8546.071908451686,8546.071908451686,0.8847320543213039,3955.6066340983957,276.90375947852544,3.753759478525467,1.0,0.002,0.20612228711541786,0.004827896996006022,0.0003193044356451375,0.00168069557181407,0.15965221782256875,0.15965221782256875,0.0,7.459207296972581e-12,0.999961366599522,0.999961366599522,0.0,0.09198873221492954,3.5539748332604714e-06,0.0,0.0,0.0,1601747.9754138454,268.0355626313057,0.0,1.0,1279631.8832817958,2617.9673985880836,,,,,,,,,,,,,,,,,,,2.0,15393.707782465053,1450.0,0.375,6.173730061729009,3.5
5095.0,-29.631728697716493,4.885794814947327,34.94125363428166,25.40956438696014,6.249970443730853,-26.043558783567693,-39.5632183534093,2.6618005297095535,-5.114442142394751,-5.114442142386492,39.88243561337536,41078.443458533984,25750.610165134585,25750.610165134585,66829.05362366857,75798.72311404099,75788.18521702244,25750.610165134585,101538.79538215703,101538.79538215703,101538.79538215703,127513.60452753153,124053.10825347289,3460.4962740586366,0.0,89994.1543393847,55273.898584604285,38578.06194975601,25974.8091453745,64552.87109513051,19812.977394510002,1450.0,0.0,0.8867619746158651,2.8725583617168104,0.001494314320929203,1.0,1.0,-5.114442142394751,353076.7606606884,1549470.434523145,4.388480373570118,1549470.434523145,4.388480373570118,0.7627766303737491,0.09199226760548938,3.9359309061387457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359309061387457,1.2792909366454133,1.279601234111449,3.0766503485592076,6519.052900675208,15393.718363273314,6481.508669703528,0.0003186152093228854,22864.7698563569,2331.557652853615,19373.66315630402,1975.5638425256354,0.8473150299790891,0.8473150299790891,35564.94177609412,35405.22815468563,1.0056419484935788,0.8,4292.311696318971,4273.035954225843,1.0056419484935788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755587767038,4.885794814947327,-2.4349188069814813,7.3207136219288085,3.5,3.5,1.0,0.6,0.00024254163269991048,1.0000088100163544,0.00024253949592298478,198.61847474549293,0.0,4.2433341531080025e-07,1.2025608989908079,0.026142896516363864,8.28436814571474e-05,0.0001596979512427631,0.0006285601019434297,0.09199226785262958,0.09199226785262958,0.09199226785262958,0.09198873216330748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497923.230994513,592.3153683033646,0.0,0.09199226785262958,0.09199226760548938,0.09199226760548938,0.375,0.375,0.5,7.699427413042628,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,25974.8091453745,19812.977394510002,0.7627766303737491,1.0352607481266587,0.6363534690501582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492916502990116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17686798868,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4593364262799,261.4593364262799,-11.690663573720087,245.3127261046324,277.6059467479662,127736.62098280161,127744.62952280915,-8.008540007516947,0.0,nan,277.6059467479662,4.455946747966209,271.1473026192757,-2.002697380724271,264.68865849060234,-8.461341509397641,258.2300143619296,-14.919985638070386,251.77137023327327,-21.378629766726704,245.3127261046324,-27.837273895367588,1.0,1.0,26022.012520719443,26022.012520719443,276.90374736372695,3.7537473637269727,276.90374736372695,276.90374736372695,75787.87705427565,75788.18521702244,-0.30816274679091293,0.0,8546.071908451686,8546.071908451686,0.8847318071133745,3955.6105606694396,276.90374736372695,3.7537473637269727,1.0,0.002,0.20612583921108749,0.004827880348599658,0.00031930993504675746,0.0016806900722744899,0.15965496752337874,0.15965496752337874,0.0,7.32124734101336e-12,0.999961386891056,0.999961386891056,0.0,0.09198871549803832,3.5521074510601473e-06,0.0,0.0,0.0,1601747.9699131486,268.0355578576052,0.0,1.0,1279631.899706401,2617.9673313996127,,,,,,,,,,,,,,,,,,,2.0,15393.718363273314,1450.0,0.375,6.173730061729009,3.5
5096.0,-29.631813498174985,4.885789732334264,34.941250967522066,25.409510428458475,6.249957979129876,-26.043636350447393,-39.56329480335114,2.6617808315222025,-5.114447137303387,-5.114447137294036,39.88243030451696,41078.45073572396,25750.60993929287,25750.60993929287,66829.06067501684,75798.66278407097,75788.1207727167,25750.60993929287,101538.73071200958,101538.73071200958,101538.73071200958,127513.53616680522,124053.08786888809,3460.4482979171294,0.0,89994.14205679519,55273.95388061141,38577.98686242642,25974.80545479564,64552.79231722206,19812.974171833892,1450.0,0.0,0.886761968411498,2.872557832751287,0.001494314320929203,1.0,1.0,-5.114447137303387,353076.6918547494,1549470.2061851518,4.388480582067369,1549470.2061851518,4.388480582067369,0.762776614682051,0.09199224904013012,3.9359363090084725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359363090084725,1.2792910324044926,1.2796013271600533,3.0766543415931555,6519.061361434992,15393.72894095845,6481.507751755508,0.00031861329560442715,22864.735349202387,2331.5541341031226,19373.66041249596,1975.563562735079,0.8473161887339226,0.8473161887339226,35564.98083221081,35405.22815468563,1.0056433289427202,0.8,4292.3164099784935,4273.035954225843,1.0056433289427202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587555390148395,4.885789732334264,-2.4349238253893666,7.32071355772363,3.5,3.5,1.0,0.6,0.00024253949592298478,1.0000087995638185,0.00024253736169999214,198.61854459180242,0.0,4.244033738539428e-07,1.2027591615020738,0.026143320919737718,8.284296741135898e-05,0.00015969652851162582,0.0006285553649915148,0.09199224928692426,0.09199224928692426,0.09199224928692426,0.09198871458048474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497923.71870409045,592.315208205203,0.0,0.09199224928692426,0.09199224904013012,0.09199224904013012,0.375,0.375,0.5,7.699321373829863,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,25974.80545479564,19812.974171833892,0.762776614682051,1.0352621207555028,0.6363543583654495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449292157467299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17706625119,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45928839250956,261.45928839250956,-11.690711607490414,245.3126440994018,277.6059326856555,127737.04272953073,127745.07351549469,-8.030785963967459,0.0,nan,277.6059326856555,4.455932685655512,271.1472749683816,-2.002725031618354,264.68861725112356,-8.461382748876417,258.2299595338666,-14.9200404661334,251.7713018166285,-21.378698183371483,245.3126440994018,-27.83735590059817,1.0,1.0,26022.012520719443,26022.012520719443,276.90373482800925,3.7537348280092715,276.90373482800925,276.90373482800925,75787.80683919773,75788.1207727167,-0.3139335189771373,0.0,8546.071908451686,8546.071908451686,0.8847314652602313,3955.6159905535146,276.90373482800925,3.7537348280092715,1.0,0.002,0.2061293903551443,0.00482786366701229,0.000319315432827843,0.0016806845745400405,0.15965771641392149,0.15965771641392149,0.0,7.36788364694152e-12,0.9999613972283755,0.9999613972283755,0.0,0.0919886978843492,3.5511557809189127e-06,0.0,0.0,0.0,1601747.9641575532,268.0355528626966,0.0,1.0,1279631.9168921108,2617.9672610976963,,,,,,,,,,,,,,,,,,,2.0,15393.72894095845,1450.0,0.375,6.173730061729009,3.5
5097.0,-29.631898394364516,4.885784654399379,34.9412483032591,25.409460940305166,6.249949761305342,-26.043713578798563,-39.56337118344379,2.661764945862107,-5.114451997175422,-5.114451997161865,39.882425043041856,41078.45482630323,25750.6093777702,25750.6093777702,66829.06420407342,75798.59853658023,75788.05745159883,25750.6093777702,101538.66682936903,101538.66682936903,101538.66682936903,127513.46865795905,124053.06831538236,3460.400342576681,0.0,89994.12668461571,55274.00687329936,38577.91090146261,25974.801828590018,64552.712730052626,19812.971002247286,1450.0,0.0,0.8867619627234562,2.872557318086412,0.001494314320929203,1.0,1.0,-5.114451997175422,353076.624908989,1549469.9798842308,4.3884807732135505,1549469.9798842308,4.3884807732135505,0.7627765991438475,0.09199223047717604,3.9359414650598166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359414650598166,1.2792911104747797,1.279601402518842,3.0766581842338305,6519.069503529478,15393.739517832675,6481.507055045844,0.0003186114628782067,22864.701490993342,2331.550681526652,19373.65832998415,1975.5633503779734,0.8473173523658575,0.8473173523658574,35565.01810412353,35405.22815468563,1.0056446463290372,0.8,4292.320908303499,4273.035954225843,1.0056446463290372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755417799565,4.885784654399379,-2.434928743687387,7.320713398086767,3.5,3.5,1.0,0.6,0.00024253736169999214,1.0000088095037742,0.0002425352250850114,198.61861451700452,0.0,4.238962646329853e-07,1.2013220139698804,0.02614374481600235,8.284225402364641e-05,0.0001596951076763457,0.0006285505960705214,0.09199223072796578,0.09199223072796578,0.09199223072796578,0.09198869750917711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497924.2064227833,592.3150481063523,0.0,0.09199223072796578,0.09199223047717604,0.09199223047717604,0.375,0.375,0.5,7.6992153802698065,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,25974.801828590018,19812.971002247286,0.7627765991438475,1.035263451801632,0.6363552062960645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492926640338515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17562910366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4592406272428,261.4592406272428,-11.690759372757157,245.31256226561746,277.6059189889044,127737.5054944945,127745.49138948148,-7.985894986957055,0.0,nan,277.6059189889044,4.455918988904443,271.1472476442313,-2.0027523557686777,264.68857629955625,-8.461423700443731,258.2299049548955,-14.92009504510446,251.77123361025173,-21.37876638974825,245.31256226561746,-27.83743773438252,1.0,1.0,26022.012520719443,26022.012520719443,276.9037225587587,3.7537225587587386,276.9037225587587,276.9037225587587,75787.74792111163,75788.05745159883,-0.3095304871967528,0.0,8546.071908451686,8546.071908451686,0.8847311390238369,3955.6211723851156,276.9037225587587,3.7537225587587386,1.0,0.002,0.2061329399453276,0.004827847017370439,0.0003193209282910053,0.0016806790795574524,0.15966046414550267,0.15966046414550267,0.0,7.848457560938327e-12,0.9999614141183784,0.9999614141183784,0.0,0.09198868087586073,3.549601315303347e-06,0.0,0.0,0.0,1601747.9585575606,268.03554800282456,0.0,1.0,1279631.933613199,2617.9671926964056,,,,,,,,,,,,,,,,,,,2.0,15393.739517832675,1450.0,0.375,6.173730061729009,3.5
5098.0,-29.63198320317296,4.885779580290567,34.94124564084192,25.40941141722726,6.249939498488438,-26.04379093300047,-39.56344382660461,2.6617472284493315,-5.1144568929688035,-5.114456892957718,39.88241976778952,41078.438696716265,25750.60891861433,25750.60891861433,66829.0476153306,75798.53243857552,75787.99377176542,25750.60891861433,101538.60269037975,101538.60269037975,101538.60269037975,127513.40087519947,124053.04846990919,3460.3524052902844,0.0,89994.10677735004,55274.03690973014,38577.85540846656,25974.798184819727,64552.65359328629,19812.967818116544,1450.0,0.0,0.8867619569023816,2.8725567996174273,0.001494314320929203,1.0,1.0,-5.1144568929688035,353076.55746840383,1549469.752990204,4.388480968830288,1549469.752990204,4.388480968830288,0.7627765835615116,0.09199221192291594,3.935946110672893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935946110672893,1.27929119704617,1.279601486377735,3.0766616074282607,6519.076756867704,15393.750089962405,6481.506974277149,0.00031860985600192854,22864.6694458844,2331.5474138349387,19373.65808856112,1975.5633257596753,0.8473185293325263,0.8473185293325263,35565.0516861867,35405.22815468563,1.005645833296872,0.8,4292.324961302755,4273.035954225843,1.005645833296872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755318682099,4.885779580290567,-2.4349336872614815,7.3207132675520485,3.5,3.5,1.0,0.6,0.0002425352250850114,1.0000088004424956,0.0002425330906864935,198.61868437027778,0.0,4.2437150723338923e-07,1.202668851499425,0.026144169187509583,8.284157554403034e-05,0.00015969364954098104,0.0006285455988099843,0.09199221217180097,0.09199221217180097,0.09199221217180097,0.09198868030224942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497924.6938809338,592.3148880921398,0.0,0.09199221217180097,0.09199221192291594,0.09199221192291594,0.375,0.375,0.5,7.699109426721262,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,25974.798184819727,19812.967818116544,0.7627765835615116,1.0352641432277396,0.6363555393947209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492931711726045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17697594118,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4591929036937,261.4591929036937,-11.690807096306287,245.3124805686117,277.60590523881467,127737.9251444488,127745.90406438617,-7.978919937354897,0.0,nan,277.60590523881467,4.455905238814694,271.1472203047505,-2.002779695249501,264.68853537070197,-8.461464629298007,258.2298504366549,-14.920149563345092,251.7711655026283,-21.378834497371685,245.3124805686117,-27.837519431388273,1.0,1.0,26022.012520719443,26022.012520719443,276.90371021160576,3.753710211605778,276.90371021160576,276.90371021160576,75787.68209108344,75787.99377176542,-0.31168068198894616,0.0,8546.071908451686,8546.071908451686,0.8847308450841027,3955.6258412262573,276.90371021160576,3.753710211605778,1.0,0.002,0.206136488204385,0.004827830365249333,0.0003193264216682526,0.0016806735859355233,0.1596632108341263,0.1596632108341263,0.0,7.603776115694405e-12,0.9999614285777708,0.9999614285777708,0.0,0.09198866365246806,3.5482704478753014e-06,0.0,0.0,0.0,1601747.9529161756,268.0355431070312,0.0,1.0,1279631.950457884,2617.967123789518,,,,,,,,,,,,,,,,,,,2.0,15393.750089962405,1450.0,0.375,6.173730061729009,3.5
5099.0,-29.6320680129775,4.885774509078766,34.941242979861286,25.409361929073953,6.249929138567545,-26.043868297823508,-39.56352024162186,2.661729423535658,-5.1144618291811526,-5.114461829178322,39.882414484417055,41078.43764863992,25750.608571012,25750.608571012,66829.04621965192,75798.46625355027,75787.92982765609,25750.608571012,101538.53839866808,101538.53839866808,101538.53839866808,127513.33292268784,124053.02843842402,3460.304484263823,0.0,89994.0866557916,55274.08192519114,38577.78303400052,25974.79452401975,64552.57755802027,19812.964620246148,1450.0,0.0,0.8867619509047426,2.8725562768681936,0.001494314320929203,1.0,1.0,-5.1144618291811526,353076.4894710591,1549469.5257477774,4.38848117038046,1549469.5257477774,4.38848117038046,0.7627765679503045,0.0919921933789958,3.935950731496294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935950731496294,1.2792912840188677,1.2796015706408683,3.076665010279429,6519.083967100998,15393.760661012797,6481.506922959259,0.00031860826005180985,22864.637490413756,2331.544155283788,19373.65793516851,1975.5633101179824,0.8473197068307391,0.8473197068307391,35565.08508904317,35405.22815468563,1.0056470139308717,0.8,4292.32899267366,4273.035954225843,1.0056470139308717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875524364557,4.885774509078766,-2.4349386596524343,7.320713168731201,3.5,3.5,1.0,0.6,0.0002425330906864935,1.0000088005519574,0.00024253095628021145,198.61875422441466,0.0,4.239314255471012e-07,1.2014216600004848,0.02614459311893513,8.284086184120803e-05,0.00015969222884528546,0.0006285407449378749,0.09199219362901633,0.09199219362901633,0.09199219362901633,0.09198866293993836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497925.1811266566,592.3147281470804,0.0,0.09199219362901633,0.0919921933789958,0.0919921933789958,0.375,0.375,0.5,7.699003508920052,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,25974.79452401975,19812.964620246148,0.7627765679503045,1.0352653410250823,0.6363562727099218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492936777897123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17572874969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4591452053625,261.4591452053625,-11.69085479463746,245.31239898245826,277.60589142830406,127738.34226866832,127746.31697286623,-7.974704197921125,0.0,nan,277.60589142830406,4.455891428304085,271.1471929391156,-2.002807060884379,264.6884944499335,-8.461505550066477,258.2297959607595,-14.920204039240502,251.7710974716043,-21.378902528395685,245.31239898245826,-27.837601017541715,1.0,1.0,26022.012520719443,26022.012520719443,276.9036977931044,3.753697793104436,276.9036977931044,276.9036977931044,75787.61628972071,75787.92982765609,-0.3135379353770986,0.0,8546.071908451686,8546.071908451686,0.8847305527128189,3955.630485153775,276.9036977931044,3.753697793104436,1.0,0.002,0.20614003527280955,0.004827813712471496,0.000319331913174247,0.0016806680945872635,0.1596659565871235,0.1596659565871235,0.0,7.761510618237155e-12,0.9999614415130769,0.9999614415130769,0.0,0.09198864629921037,3.547079785434497e-06,0.0,0.0,0.0,1601747.9472282147,268.0355381708188,0.0,1.0,1279631.9674416329,2617.9670543137677,,,,,,,,,,,,,,,,,,,2.0,15393.760661012797,1450.0,0.375,6.173730061729009,3.5
5100.0,-29.632152741319118,4.885769440015367,34.94124031988994,25.409312440920644,6.249918695751936,-26.043945597611426,-39.56359288478268,2.6617115521781147,-5.114466798132298,-5.114466798128938,39.88240919158724,41078.421360694156,25750.608313221586,25750.608313221586,66829.02967391573,75798.40004731403,75787.86562263248,25750.608313221586,101538.47393585407,101538.47393585407,101538.47393585407,127513.26478420377,124053.00820678755,3460.256577416228,0.0,89994.06637722044,55274.11154186033,38577.72759484457,25974.790848349705,64552.518443194276,19812.961410215306,1450.0,0.0,0.8867619447746444,2.8725557506518893,0.001494314320929203,1.0,1.0,-5.114466798132298,353076.4210227327,1549469.2980978428,4.388481376381916,1549469.2980978428,4.388481376381916,0.7627765523076045,0.09199217484431707,3.935955332692864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935955332692864,1.2792913712997773,1.2796016552122778,3.076668397046937,6519.0911432549465,15393.771229216274,6481.506893984564,0.000318606672693461,22864.6056091417,2331.540904298787,19373.657848561208,1975.5633012864953,0.8473208845034814,0.8473208845034814,35565.11835001406,35405.22815468563,1.0056481895501583,0.8,4292.3330069204785,4273.035954225843,1.0056481895501583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755187996639,4.885769440015367,-2.4349436554278694,7.320713095443237,3.5,3.5,1.0,0.6,0.00024253095628021145,1.0000087921047653,0.00024252882394138272,198.6188240114971,0.0,4.2393311674636714e-07,1.2014264528592045,0.026145017052051876,8.284018337213128e-05,0.0001596907729080802,0.0006285357492094033,0.0919921750928711,0.0919921750928711,0.0919921750928711,0.0919886454528599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497925.668175521,592.3145682660028,0.0,0.0919921750928711,0.09199217484431707,0.09199217484431707,0.375,0.375,0.5,7.698897622311103,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,25974.790848349705,19812.961410215306,0.7627765523076045,1.0352660327687258,0.6363566031407877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449294184413108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17573354255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4590975275298,261.4590975275298,-11.690902472470157,245.3123175003206,277.60587755477536,127738.75777729733,127746.72905394092,-7.971276643577426,0.0,nan,277.60587755477536,4.455877554775384,271.14716554386587,-2.00283445613411,264.68845353296115,-8.46154646703883,258.229741522067,-14.920258477932975,251.77102951118889,-21.378970488811092,245.3123175003206,-27.837682499679374,1.0,1.0,26022.012520719443,26022.012520719443,276.9036853113427,3.7536853113427355,276.9036853113427,276.9036853113427,75787.550437926,75787.86562263248,-0.31518470648734365,0.0,8546.071908451686,8546.071908451686,0.8847302615833199,3955.635109356328,276.9036853113427,3.7536853113427355,1.0,0.002,0.2061435813036566,0.004827797057723407,0.0003193374030511655,0.0016806626045796135,0.15966870152558277,0.15966870152558277,0.0,7.63077882132146e-12,0.9999614527837056,0.9999614527837056,0.0,0.09198862880205595,3.5460422611135023e-06,0.0,0.0,0.0,1601747.9415025315,268.0355332018677,0.0,1.0,1279631.9845380224,2617.9669843772162,,,,,,,,,,,,,,,,,,,2.0,15393.771229216274,1450.0,0.375,6.173730061729009,3.5
5101.0,-29.63223746953267,4.885764372312206,34.94123766058383,25.409258587192767,6.2499081609503095,-26.044022906485253,-39.56366926487533,2.661693598024203,-5.114471802456649,-5.114471802454926,39.88240389084612,41078.43378925801,25750.60815002536,25750.60815002536,66829.04193928337,75798.34161421112,75787.80118199637,25750.60815002536,101538.40933202174,101538.40933202174,101538.40933202174,127513.19648950965,124052.9878065102,3460.208682999445,0.0,89994.05845664309,55274.174482706505,38577.64885992954,25974.787157487906,64552.43601741745,19812.958187881508,1450.0,0.0,0.8867619384928722,2.8725552206896343,0.001494314320929203,1.0,1.0,-5.114471802456649,353076.3520871456,1549469.0701091741,4.388481587480368,1549469.0701091741,4.388481587480368,0.7627765366373718,0.09199215631713278,3.935961215152362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935961215152362,1.2792914589604802,1.2796017401662174,3.07667278444165,6519.100439617871,15393.781796224732,6481.505389617794,0.0003186045462343957,22864.569424665784,2331.5372145091123,19373.65335190826,1975.5628427555037,0.8473220287720965,0.8473220287720965,35565.16087292284,35405.22815468563,1.0056496925359,0.8,4292.338138985079,4273.035954225843,1.0056496925359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587551527676515,4.885764372312206,-2.434948676735516,7.320713049047722,3.5,3.5,1.0,0.6,0.00024252882394138272,1.0000087920975629,0.00024252669162304837,198.6188937985172,0.0,4.235226305562346e-07,1.2002631349963688,0.026145440574682433,8.283947000657889e-05,0.00015968935393480385,0.0006285311035601262,0.09199215656675071,0.09199215656675071,0.09199215656675071,0.09198862783009004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497926.1550534509,592.3144084404921,0.0,0.09199215656675071,0.09199215631713278,0.09199215631713278,0.375,0.375,0.5,7.698791763090422,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,25974.787157487906,19812.958187881508,0.7627765366373718,1.0352675446864879,0.6363576082268109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492946905502107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.174570224684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4590498581202,261.4590498581202,-11.690950141879796,245.31223610247417,277.60586361380115,127739.21353283204,127747.18340128403,-7.969868451958524,0.0,nan,277.60586361380115,4.455863613801171,271.1471381115169,-2.002861888483096,264.68841260924063,-8.461587390759348,258.2296871069712,-14.920312893028779,251.77096160471697,-21.379038395283004,245.31223610247417,-27.837763897525804,1.0,1.0,26022.012520719443,26022.012520719443,276.90367276663596,3.7536727666359866,276.90367276663596,276.90367276663596,75787.4872544601,75787.80118199637,-0.3139275362773333,0.0,8546.071908451686,8546.071908451686,0.8847298893849525,3955.641021228124,276.90367276663596,3.7536727666359866,1.0,0.002,0.20614712642319505,0.004827780401566868,0.0003193428914928677,0.0016806571162712987,0.15967144574643385,0.15967144574643385,0.0,7.764166479878876e-12,0.9999614626842368,0.9999614626842368,0.0,0.09198861118635705,3.5451307757308637e-06,0.0,0.0,0.0,1601747.935736085,268.03552819754333,0.0,1.0,1279632.001756123,2617.966913942807,,,,,,,,,,,,,,,,,,,2.0,15393.781796224732,1450.0,0.375,6.173730061729009,3.5
5102.0,-29.63232221255481,4.885759309057449,34.94123500342106,25.409209133964055,6.249899955233201,-26.044099995775934,-39.56374187311155,2.6616777385693093,-5.114476658351293,-5.1144766583441035,39.88239863408315,41078.42312190224,25750.607616058995,25750.607616058995,66829.03073796123,75798.27751663562,75787.73784236416,25750.607616058995,101538.34545842317,101538.34545842317,101538.34545842317,127513.12899280783,124052.96818466141,3460.1608081464256,0.0,89994.0431860197,55274.212646284665,38577.58948859448,25974.783534384664,64552.37302297914,19812.955021022095,1450.0,0.0,0.8867619328081348,2.872554706446315,0.001494314320929203,1.0,1.0,-5.114476658351293,353076.28519622143,1549468.8440095654,4.388481778515516,1549468.8440095654,4.388481778515516,0.7627765211130357,0.09199213778913652,3.935966373139213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935966373139213,1.279291536905354,1.279601815401997,3.076676628894488,6519.108585552112,15393.792360411477,6481.504684118879,0.0003186027121992964,22864.535581446813,2331.5337634612038,19373.65124312479,1975.5626277194344,0.847323190716602,0.847323190716602,35565.198158779705,35405.22815468563,1.0056510104167447,0.8,4292.3426389929955,4273.035954225843,1.0056510104167447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558755037500926,4.885759309057449,-2.4349535881874678,7.320712897244917,3.5,3.5,1.0,0.6,0.00024252669162304837,1.0000087936403346,0.00024252455894930466,198.61896359777754,0.0,4.2351870879561423e-07,1.2002520207267708,0.026145864093391227,8.283879187421985e-05,0.00015968789974882852,0.0006285262036086148,0.09199213803469995,0.09199213803469995,0.09199213803469995,0.09198861077262588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497926.64193581144,592.3142486156553,0.0,0.09199213803469995,0.09199213778913652,0.09199213778913652,0.375,0.375,0.5,7.698685947075485,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,25974.783534384664,19812.955021022095,0.7627765211130357,1.0352683814454298,0.6363580639751117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492951966868854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17455911041,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4590024059899,261.4590024059899,-11.69099759401007,245.31215479220748,277.6058500198093,127739.6715799845,127747.60512129225,-7.933541307757835,0.0,nan,277.6058500198093,4.455850019809304,271.1471109742664,-2.002889025733566,264.688371928736,-8.461628071263988,258.22963288321563,-14.920367116784348,251.7708938377048,-21.379106162295187,245.31215479220748,-27.837845207792498,1.0,1.0,26022.012520719443,26022.012520719443,276.9036604991976,3.753660499197622,276.9036604991976,276.9036604991976,75787.42847743539,75787.73784236416,-0.30936492877663113,0.0,8546.071908451686,8546.071908451686,0.8847295630257623,3955.646205004909,276.9036604991976,3.753660499197622,1.0,0.002,0.20615067007138618,0.004827763776332175,0.0003193483777533526,0.0016806516295288303,0.15967418887667628,0.15967418887667628,0.0,7.282182669376969e-12,0.9999614786653657,0.9999614786653657,0.0,0.09198859412921302,3.543659923503074e-06,0.0,0.0,0.0,1601747.9301406732,268.0355233416487,0.0,1.0,1279632.0184635248,2617.9668455975125,,,,,,,,,,,,,,,,,,,2.0,15393.792360411477,1450.0,0.375,6.173730061729009,3.5
5103.0,-29.632406951964782,4.885754249310745,34.94123234798031,25.409159645810746,6.249889709609813,-26.044177285808193,-39.563818253204204,2.6616600435819544,-5.114481554582028,-5.114481554616291,39.88239336945807,41078.422599806305,25750.607195112116,25750.607195112116,66829.02979491842,75798.21152040074,75787.67423555537,25750.607195112116,101538.28143066748,101538.28143066748,101538.28143066748,127513.0613250526,124052.94837377036,3460.112951282231,0.0,89994.02336581488,55274.25829909137,38577.5167408039,25974.779894385112,64552.296635189006,19812.951840543807,1450.0,0.0,0.8867619269462375,2.8725541879314305,0.001494314320929203,1.0,1.0,-5.114481554582028,353076.21774966863,1549468.6175735842,4.388481975504107,1549468.6175735842,4.388481975504107,0.7627765055605615,0.09199211926826721,3.9359710202846294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359710202846294,1.2792916233646803,1.2796018991538396,3.0766800535538446,6519.115841994341,15393.802921477281,6481.504595856397,0.0003186011042394794,22864.50354995423,2331.530497157972,19373.650979302325,1975.56260081703,0.8473243662157321,0.8473243662157321,35565.23175187729,35405.22815468563,1.005652197776097,0.8,4292.346693323988,4273.035954225843,1.005652197776097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754946631591,4.885754249310745,-2.4349585282619954,7.320712777572741,3.5,3.5,1.0,0.6,0.00024252455894930466,1.0000087932715847,0.00024252242638374407,198.61903339410568,0.0,4.2358944866853564e-07,1.20045249752663,0.026146287682839896,8.283807851974341e-05,0.00015968648042956123,0.0006285213593020016,0.09199211951692875,0.09199211951692875,0.09199211951692875,0.09198859355999468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497927.1285869126,592.314088866159,0.0,0.09199211951692875,0.09199211926826721,0.09199211926826721,0.375,0.375,0.5,7.698580170955658,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,25974.779894385112,19812.951840543807,0.7627765055605615,1.035269591918567,0.6363588089197971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492957029123588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.174759587215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45895494652,261.45895494652,-11.691045053479968,245.31207353567584,277.6058363574,127740.08699564429,127748.02176475109,-7.93476910683721,0.0,nan,277.6058363574,4.455836357400017,271.1470837930371,-2.0029162069628796,264.6883312286771,-8.461668771322877,258.2295786643322,-14.920421335667754,251.7708260999977,-21.379173900002286,245.31207353567584,-27.83792646432414,1.0,1.0,26022.012520719443,26022.012520719443,276.90364816011316,3.753648160113187,276.90364816011316,276.90364816011316,75787.36276109584,75787.67423555537,-0.3114744595368393,0.0,8546.071908451686,8546.071908451686,0.8847292689887744,3955.6508753860526,276.90364816011316,3.753648160113187,1.0,0.002,0.20615421238884837,0.004827747152255544,0.0003193538619256159,0.0016806461456867078,0.15967693096280797,0.15967693096280797,0.0,7.612323531941412e-12,0.9999614931255542,0.9999614931255542,0.0,0.09198857693928054,3.5423289866701596e-06,0.0,0.0,0.0,1601747.924498783,268.03551844541795,0.0,1.0,1279632.0353097084,2617.9667766845023,,,,,,,,,,,,,,,,,,,2.0,15393.802921477281,1450.0,0.375,6.173730061729009,3.5
