time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5104.0,-29.63250975316313,4.885749188230633,34.941229691706326,25.409105757158272,6.2498778263034485,-26.044270995171754,-39.563908393587894,2.661639068479276,-5.114486677912282,-5.114486677927557,39.88238803454686,41078.40540826786,25750.607355357337,25750.607355357337,66829.0127636252,75798.1420310123,75787.60885581635,25750.607355357337,101538.21621117368,101538.21621117368,101538.21621117368,127512.99236074838,124052.92726059239,3460.0651001559927,0.0,89994.00796799213,55274.30028327556,38577.45298301841,25974.7761495747,64552.229132593115,19812.94857410118,1450.0,0.0,0.886761920182021,2.8725536453665605,0.001494314320929203,1.0,1.0,-5.114486677912282,353076.1471747804,1549468.3881150363,4.388482202815065,1549468.3881150363,4.388482202815065,0.7627764897764322,0.09199210076734132,3.935976060487599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935976060487599,1.2792917250378892,1.2796019981233926,3.0766837488697316,6519.12367192528,15393.813479790682,6481.504107351527,0.00031859935039810986,22864.470358806866,2331.527112602863,19373.649519128576,1975.5624519207454,0.8473255323697578,0.8473255323697578,35565.26818628452,35405.22815468563,1.0056534855628128,0.8,4292.351090570954,4273.035954225843,1.0056534855628128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754981223549,4.885749188230633,-2.434963634898674,7.320712823129307,3.5,3.5,1.0,0.6,0.00024252242638374407,1.0000106675323648,0.0002425198392955093,198.61911806723575,0.0,4.2356811029275333e-07,1.2003920245696629,0.02614671125095019,8.283723665786519e-05,0.0001596851897258789,0.0006285170839754797,0.09199210101315664,0.09199210101315664,0.09199210101315664,0.091988575483602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497927.61483683094,592.3139292445769,0.0,0.09199210101315664,0.09199210076734132,0.09199210076734132,0.375,0.375,0.5,7.698474407227424,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,25974.7761495747,19812.94857410118,0.7627764897764322,1.0352704106678559,0.6363592080436296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492962091165906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17469911426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4589056901801,261.4589056901801,-11.691094309819903,245.31198918845996,277.60582219193446,127740.42404442262,127748.65923278323,-8.23518836062637,0.0,nan,277.60582219193446,4.455822191934487,271.1470555912256,-2.002944408774397,264.68828899051226,-8.461711009487715,258.22952238981634,-14.920477610183639,251.7707557891319,-21.37924421086808,245.31198918845996,-27.838010811540016,1.0,1.0,26022.012520719443,26022.012520719443,276.90363538653406,3.7536353865340857,276.90363538653406,276.90363538653406,75787.28860265788,75787.60885581635,-0.32025315846840385,0.0,8546.071908451686,8546.071908451686,0.8847289500819487,3955.655940790037,276.90363538653406,3.7536353865340857,1.0,0.002,0.20615775433379627,0.004827730488353112,0.0003193593453705093,0.001680640662049251,0.15967967268525463,0.15967967268525463,0.0,7.419760118809737e-12,0.9999614971657652,0.9999614971657652,0.0,0.09198855881073457,3.541956606754873e-06,0.0,0.0,0.0,1601747.9185952067,268.0355133220877,0.0,1.0,1279632.0529372643,2617.966704575127,,,,,,,,,,,,,,,,,,,2.0,15393.813479790682,1450.0,0.375,6.173730061729009,3.5
5105.0,-29.632593170679243,4.885744129782982,34.94122703677994,25.40905742151665,6.2498693853852485,-26.044346915074463,-39.56398100182412,2.661623129906306,-5.114491613660391,-5.114491613628549,39.8823827608778,41078.39866266116,25750.607039284692,25750.607039284692,66829.00570194585,75798.08001177355,75787.54498952247,25750.607039284692,101538.15202880716,101538.15202880716,101538.15202880716,127512.92452131314,124052.90725672283,3460.017264590306,0.0,89993.99354974949,55274.335682036544,38577.39763079216,25974.77249250598,64552.17012329814,19812.94537978956,1450.0,0.0,0.8867619141515954,2.872553122666909,0.001494314320929203,1.0,1.0,-5.114491613660391,353076.0791838884,1549468.1612897816,4.38848240546704,1549468.1612897816,4.38848240546704,0.7627764741926352,0.09199208226170266,3.935981053019129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935981053019129,1.2792918042848267,1.2796020740797371,3.076687460856121,6519.131537179013,15393.82367344161,6481.503423003463,0.00031859757938346986,22864.437693550073,2331.5237816736676,19373.647473566416,1975.5622433314554,0.8473266534357681,0.8473266534357681,35565.30427607725,35405.22815468563,1.0056547611693352,0.8,4292.355446226599,4273.035954225843,1.0056547611693352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587549129932965,4.885744129782982,-2.4349686034891405,7.3207127332721225,3.5,3.5,1.0,0.6,0.0002425198392955093,1.0000086561134363,0.00024251774003444123,198.61918677486844,0.0,5.138451835531383e-07,1.456237250189594,0.026147225096133743,8.283655854240528e-05,0.00015968328075310402,0.0006285103675281516,0.09199208250816182,0.09199208250816182,0.09199208250816182,0.09198855811947897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497928.10121837584,592.3137695828492,0.0,0.09199208250816182,0.09199208226170266,0.09199208226170266,0.375,0.375,0.5,7.698368677748491,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,25974.77249250598,19812.94537978956,0.7627764741926352,1.0352712476482018,0.6363596852623109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492968232162178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.43054433988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4588570387704,261.4588570387704,-11.69114296122956,245.31190569188658,277.60580838569024,127740.90357329913,127749.0376229166,-8.134049617461173,0.0,nan,277.60580838569024,4.455808385690261,271.14702784691394,-2.0029721530860343,264.6882473081343,-8.461752691865684,258.22946676937454,-14.920533230625438,251.77068623062326,-21.379313769376722,245.31190569188658,-27.838094308113398,1.0,1.0,26022.012520719443,26022.012520719443,276.90362297765773,3.7536229776577557,276.90362297765773,276.90362297765773,75787.2319417999,75787.54498952247,-0.3130477225786308,0.0,8546.071908451686,8546.071908451686,0.8847286341913553,3955.6609582842248,276.90362297765773,3.7536229776577557,1.0,0.002,0.20616129509785863,0.004827713863358172,0.0003193648271100373,0.0016806351803318087,0.15968241355501864,0.15968241355501864,0.0,7.441845750744136e-12,0.999961509994359,0.999961509994359,0.0,0.09198854148593748,3.5407757651844407e-06,0.0,0.0,0.0,1601747.9129077788,268.0355083863396,0.0,1.0,1279632.0699194144,2617.9666351059304,,,,,,,,,,,,,,,,,,,2.0,15393.82367344161,1450.0,0.375,6.173730061729009,3.5
5106.0,-29.632677880425575,4.885739073308479,34.94122438279618,25.409007898438745,6.249858977518252,-26.04442419463191,-39.56405738191677,2.661605291847596,-5.11449657814029,-5.114496578143054,39.8823774782321,41078.39786014472,25750.606802487695,25750.606802487695,66829.00466263242,75798.0138050956,75787.48087790374,25750.606802487695,101538.08768039144,101538.08768039144,101538.08768039144,127512.85650253313,124052.88705953819,3459.969442994943,0.0,89993.97332453418,55274.38122455321,38577.32455553441,25974.768822141687,64552.093377676094,19812.942174568725,1450.0,0.0,0.8867619080073563,2.872552596924626,0.001494314320929203,1.0,1.0,-5.11449657814029,353076.0107972228,1549467.9340780627,4.388482611943712,1549467.9340780627,4.388482611943712,0.7627764585792798,0.09199206376132538,3.935985666944103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935985666944103,1.279291891339092,1.2796021584694084,3.076690858115368,6519.138735563697,15393.834251985598,6481.5033832528225,0.0003185959865499359,22864.405752372935,2331.520524580049,19373.647354749093,1975.5622312154603,0.8473278319397581,0.8473278319397581,35565.337629007394,35405.22815468563,1.0056559400407665,0.8,4292.3594715719255,4273.035954225843,1.0056559400407665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754861876194,4.885739073308479,-2.4349735926439577,7.320712665952437,3.5,3.5,1.0,0.6,0.00024251774003444123,1.0000087902129036,0.0002425156082706121,198.61925654690154,0.0,4.1695352616724196e-07,1.1816462931579637,0.02614764204965991,8.28358452057059e-05,0.00015968189482873534,0.000628505649316378,0.09199206400841811,0.09199206400841811,0.09199206400841811,0.09198854064611466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497928.58740607335,592.3136099841389,0.0,0.09199206400841811,0.09199206376132538,0.09199206376132538,0.375,0.375,0.5,7.698262979321425,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,25974.768822141687,19812.942174568725,0.7627764585792798,1.0352724623760032,0.6363604293947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492973215246403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15595338285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4588085860152,261.4588085860152,-11.691191413984768,245.31182265020666,277.6057945218615,127741.33445007705,127749.43528644985,-8.100836372817845,0.0,nan,277.6057945218615,4.455794521861549,271.14700014751224,-2.002999852487733,264.68820577316353,-8.461794226836446,258.22941139883443,-14.920588601165548,251.77061702451266,-21.379382975487317,245.31182265020666,-27.838177349793312,1.0,1.0,26022.012520719443,26022.012520719443,276.9036105112617,3.7536105112617406,276.9036105112617,276.9036105112617,75787.16608829389,75787.48087790374,-0.3147896098525962,0.0,8546.071908451686,8546.071908451686,0.8847283422561366,3955.6655952788237,276.9036105112617,3.7536105112617406,1.0,0.002,0.20616483482716,0.004827697238155454,0.0003193703072275006,0.0016806297003201763,0.1596851536137503,0.1596851536137503,0.0,7.547676893204791e-12,0.9999615212372653,0.9999615212372653,0.0,0.09198852402053043,3.5397407949439065e-06,0.0,0.0,0.0,1601747.9071872444,268.0355034218597,0.0,1.0,1279632.087000418,2617.9665652323497,,,,,,,,,,,,,,,,,,,2.0,15393.834251985598,1450.0,0.375,6.173730061729009,3.5
5107.0,-29.632762419906783,4.885734018131496,34.94122172940711,25.408958445210033,6.249848480016534,-26.044501329914034,-39.56412999015299,2.6615873901430347,-5.114501572913127,-5.11450157285837,39.88237218743024,41078.38210272693,25750.606646798904,25750.606646798904,66828.98874952583,75797.94772898832,75787.41654086726,25750.606646798904,101538.02318766616,101538.02318766616,101538.02318766616,127512.78832591408,124052.86669217703,3459.921633737041,0.0,89993.95302230642,55274.411192908745,38577.26869933075,25974.765138247927,64552.03383757868,19812.938958314964,1450.0,0.0,0.8867619017383105,2.8725520679743424,0.001494314320929203,1.0,1.0,-5.114501572913127,353075.9419932722,1549467.7065159108,4.388482822614506,1549467.7065159108,4.388482822614506,0.7627764429384714,0.09199204526780705,3.93599025203973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93599025203973,1.2792919787554056,1.2796022431796328,3.076694231968035,6519.145884352648,15393.844801861324,6481.503364514739,0.0003185944056739827,22864.373959175653,2331.5172825761756,19373.647298739706,1975.5622255040923,0.8473290077100454,0.8473290077100454,35565.370773529525,35405.22815468563,1.0056571115462147,0.8,4292.363471764613,4273.035954225843,1.0056571115462147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754828267827,4.885734018131496,-2.4349786035597343,7.32071262169123,3.5,3.5,1.0,0.6,0.0002425156082706121,1.0000087725507298,0.00024251348080879903,198.61932617873703,0.0,4.2340934687481453e-07,1.1999420890432244,0.026148065459006786,8.283516710077482e-05,0.0001596804411698373,0.0006285006598858832,0.09199204551556982,0.09199204551556982,0.09199204551556982,0.09198852305707304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497929.0734223832,592.3134504411327,0.0,0.09199204551556982,0.09199204526780705,0.09199204526780705,0.375,0.375,0.5,7.698157308130881,-5.474021236295812e-11,-5.474021236295812e-11,-5.474021236295812e-11,-5.474021236295812e-11,-5.474021236295812e-11,-5.474021236295812e-11,25974.765138247927,19812.938958314964,0.7627764429384714,1.035273170752083,0.636360772242831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492978275527495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17424917873,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45876030312553,261.45876030312553,-11.691239696874447,245.31174000930818,277.60578059698105,127741.76105990143,127749.83349627581,-8.072436374369975,0.0,nan,277.60578059698105,4.4557805969810715,271.14697247942655,-2.0030275205734256,264.6881643618749,-8.46183563812508,258.22935624434405,-14.92064375565593,251.77054812681885,-21.379451873181125,245.31174000930818,-27.838259990691796,1.0,1.0,26022.012520719443,26022.012520719443,276.90359798828814,3.7535979882881634,276.90359798828814,276.90359798828814,75787.10027811056,75787.41654086726,-0.31626275669259485,0.0,8546.071908451686,8546.071908451686,0.8847280521449726,3955.6702032999283,276.90359798828814,3.7535979882881634,1.0,0.002,0.20616837365019386,0.0048276806114848775,0.00031937578592091445,0.0016806242216724286,0.1596878929604572,0.1596878929604572,0.0,7.593343055029012e-12,0.9999615310831437,0.9999615310831437,0.0,0.0919885064334662,3.5388343408507213e-06,0.0,0.0,0.0,1601747.9014318013,268.03549842708685,0.0,1.0,1279632.1041856513,2617.9664949324015,,,,,,,,,,,,,,,,,,,2.0,15393.844801861324,1450.0,0.375,6.173730061729009,3.5
5108.0,-29.63284696832581,4.88572896361627,34.94121907634085,25.40890899198132,6.249837913019994,-26.044578480192932,-39.56420637024564,2.6615694250036346,-5.114506596537012,-5.114506596539429,39.882366889970655,41078.38146906146,25750.60656740092,25750.60656740092,66828.98803646238,75797.8815803552,75787.35201091516,25750.60656740092,101537.95857831607,101537.95857831607,101537.95857831607,127512.72002020219,124052.84618478268,3459.873835419511,0.0,89993.93256077693,55274.456248687304,38577.1959023218,25974.76144188612,64551.95734420792,19812.935731952253,1450.0,0.0,0.886761895346323,2.8725515359687757,0.001494314320929203,1.0,1.0,-5.114506596537012,353075.87279190274,1549467.478668378,4.388483037416746,1549467.478668378,4.388483037416746,0.7627764272746124,0.09199202678141345,3.9359948196728802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359948196728802,1.279292066457114,1.2796023281808244,3.0766975914837564,6519.153002763331,15393.855352324368,6481.50336715971,0.00031859283252602785,22864.342227019573,2331.514046796773,19373.647306645704,1975.5622263102798,0.8473301840168926,0.8473301840168926,35565.40379181204,35405.22815468563,1.0056582785899486,0.8,4292.367456721516,4273.035954225843,1.0056582785899486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754811128274,4.88572896361627,-2.4349836355026846,7.320712599118954,3.5,3.5,1.0,0.6,0.00024251348080879903,1.000008773484267,0.0002425113531392577,198.6193958179771,0.0,4.2255503178519284e-07,1.1975209600792365,0.02614848801403857,8.283445377515127e-05,0.00015967902703364775,0.0006284958232148434,0.09199202703078209,0.09199202703078209,0.09199202703078209,0.0919885053574381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497929.55928999896,592.3132909464636,0.0,0.09199202703078209,0.09199202678141345,0.09199202678141345,0.375,0.375,0.5,7.698051660993147,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,25974.76144188612,19812.935731952253,0.7627764272746124,1.0352743864932359,0.6363615165070949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492983325640871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.171828049766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4587121520868,261.4587121520868,-11.691287847913202,245.31165769414662,277.6057666100655,127742.18371012744,127750.23410222944,-8.05039210202785,0.0,nan,277.6057666100655,4.455766610065496,271.1469448268557,-2.0030551731442756,264.68812304366196,-8.461876956338017,258.229301260483,-14.920698739516979,251.77047947730802,-21.379520522691962,245.31165769414662,-27.83834230585336,1.0,1.0,26022.012520719443,26022.012520719443,276.9035854137752,3.7535854137752267,276.9035854137752,276.9035854137752,75787.03440642996,75787.35201091516,-0.31760448520071805,0.0,8546.071908451686,8546.071908451686,0.8847277631386518,3955.674793771245,276.9035854137752,3.7535854137752267,1.0,0.002,0.20617191167261578,0.004827663983837169,0.0003193812633549033,0.0016806187444700258,0.15969063167745165,0.15969063167745165,0.0,7.824929072752784e-12,0.9999615397811157,0.9999615397811157,0.0,0.09198848874792782,3.5380334856251587e-06,0.0,0.0,0.0,1601747.8956431153,268.03549340346297,0.0,1.0,1279632.1214701496,2617.966424226388,,,,,,,,,,,,,,,,,,,2.0,15393.855352324368,1450.0,0.375,6.173730061729009,3.5
5109.0,-29.632931437221036,4.885723909348712,34.94121642330916,25.408855208102636,6.249827300092154,-26.04465556349031,-39.56427894355727,2.661551426484827,-5.11451163927137,-5.114511639269028,39.88236158483849,41078.37929835306,25750.60653769068,25750.60653769068,66828.98583604374,75797.82330121398,75787.28730091205,25750.60653769068,101537.89383860273,101537.89383860273,101537.89383860273,127512.65157465388,124052.82552819114,3459.826046462731,0.0,89993.92458703318,55274.504360862666,38577.133584633906,25974.757736051153,64551.891320685056,19812.932497729063,1450.0,0.0,0.8867618888848245,2.8725510019395055,0.001494314320929203,1.0,1.0,-5.11451163927137,353075.8033272972,1549467.2504903632,4.388483254554901,1549467.2504903632,4.388483254554901,0.7627764115863185,0.09199200830066069,3.936000681521877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936000681521877,1.2792921543140838,1.2796024133370494,3.076701962291199,6519.162263979819,15393.865899790377,6481.501877767724,0.00031859071448493026,22864.306149519394,2331.5103679155873,19373.642854753387,1975.5617723436023,0.8473313263066423,0.8473313263066423,35565.44616564739,35405.22815468563,1.0056597763096464,0.8,4292.372570794532,4273.035954225843,1.0056597763096464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754804714757,4.885723909348712,-2.434988681323833,7.320712590672546,3.5,3.5,1.0,0.6,0.0002425113531392577,1.0000087652382,0.00024250922748811306,198.6194653917593,0.0,4.225964388009837e-07,1.1976383075619879,0.02614891061047737,8.283377600691157e-05,0.00015967757713234611,0.0006284910524166764,0.09199200854686448,0.09199200854686448,0.09199200854686448,0.09198848758578707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497930.0450204734,592.3131314962974,0.0,0.09199200854686448,0.09199200830066069,0.09199200830066069,0.375,0.375,0.5,7.697946034504293,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,25974.757736051153,19812.932497729063,0.7627764115863185,1.0352754112818536,0.6363621337488197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449298837629152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17194539725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45866411198216,261.45866411198216,-11.691335888017818,245.3115756588136,277.6057525651884,127742.64617057014,127750.67801594398,-8.031845373820865,0.0,nan,277.6057525651884,4.4557525651884475,271.1469171838886,-2.003082816111373,264.6880818026053,-8.461918197394652,258.2292464213309,-14.920753578669064,251.77041104006622,-21.379588959933756,245.3115756588136,-27.838424341186368,1.0,1.0,26022.012520719443,26022.012520719443,276.9035727991455,3.753572799145502,276.9035727991455,276.9035727991455,75786.97142410862,75787.28730091205,-0.315876803433639,0.0,8546.071908451686,8546.071908451686,0.8847273922437668,3955.6806849294867,276.9035727991455,3.753572799145502,1.0,0.002,0.20617544900877027,0.004827647354262729,0.00031938673971304034,0.0016806132677788437,0.15969336985652016,0.15969336985652016,0.0,7.491883849408687e-12,0.9999615472286447,0.9999615472286447,0.0,0.09198847095299899,3.5373476616982867e-06,0.0,0.0,0.0,1601747.8898324072,268.0354883607286,0.0,1.0,1279632.1388203981,2617.96635325141,,,,,,,,,,,,,,,,,,,2.0,15393.865899790377,1450.0,0.375,6.173730061729009,3.5
5110.0,-29.633016005226736,4.885718858404663,34.94121377198923,25.408805824723117,6.249819010481577,-26.044732503653783,-39.564355288725324,2.6615355090332287,-5.114516535332029,-5.114516535275012,39.882356328167965,41078.38436765287,25750.60613872516,25750.60613872516,66828.99050637803,75797.75929830977,75787.22377145334,25750.60613872516,101537.8299101785,101537.8299101785,101537.8299101785,127512.5840092104,124052.80573433646,3459.778274873935,0.0,89993.90922379692,55274.558097571535,38577.05680691709,25974.754099031903,64551.810905948994,19812.929320107967,1450.0,0.0,0.8867618829950205,2.872550483443151,0.001494314320929203,1.0,1.0,-5.114516535332029,353075.73588315735,1549467.024395898,4.388483452481311,1549467.024395898,4.388483452481311,0.7627763960562925,0.09199198981660388,3.9360058157687954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360058157687954,1.2792922325143345,1.279602488836795,3.0767057875689026,6519.170369284252,15393.876446031232,6481.501191851562,0.0003185888903015165,22864.272421360478,2331.506928600539,19373.640804504077,1975.561563276356,0.8473324865743224,0.8473324865743224,35565.48327981953,35405.22815468563,1.0056610881248682,0.8,4292.377050081921,4273.035954225843,1.0056610881248682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754718590513,4.885718858404663,-2.43499361884485,7.320712477249513,3.5,3.5,1.0,0.6,0.00024250922748811306,1.0000087755288873,0.00024250709936005725,198.6195350472179,0.0,4.221956939560354e-07,1.1965025966714042,0.02614933280617133,8.283306301852072e-05,0.00015967616446959233,0.0006284863119919701,0.09199199006429647,0.09199199006429647,0.09199199006429647,0.09198847037085593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497930.5308003738,592.3129720322842,0.0,0.09199199006429647,0.09199198981660388,0.09199198981660388,0.375,0.375,0.5,7.697840446424591,-5.701394911739044e-11,-5.701394911739044e-11,-5.701394911739044e-11,-5.701394911739044e-11,-5.701394911739044e-11,-5.701394911739044e-11,25974.754099031903,19812.929320107967,0.7627763960562925,1.0352767733154202,0.636363005020935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449299342219502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17080968636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4586163648395,261.4586163648395,-11.691383635160491,245.31149385643522,277.6057388732815,127743.10885780376,127751.0917225495,-7.982864745759194,0.0,nan,277.6057388732815,4.455738873281518,271.1468898698867,-2.0031101301132708,264.688040866509,-8.46195913349095,258.22919186314164,-14.92080813685834,251.77034285978291,-21.379657140217063,245.31149385643522,-27.838506143564757,1.0,1.0,26022.012520719443,26022.012520719443,276.9035604693782,3.7535604693782147,276.9035604693782,276.9035604693782,75786.91277868887,75787.22377145334,-0.3109927644691197,0.0,8546.071908451686,8546.071908451686,0.8847270673861413,3955.685844847639,276.9035604693782,3.7535604693782147,1.0,0.002,0.20617898503125295,0.004827630757841753,0.000319392214133067,0.0016806077935394472,0.1596961070665335,0.1596961070665335,0.0,7.672514099749117e-12,0.9999615615054601,0.9999615615054601,0.0,0.0919884537830056,3.536033598278502e-06,0.0,0.0,0.0,1601747.884190709,268.03548346466795,0.0,1.0,1279632.155665995,2617.9662843408214,,,,,,,,,,,,,,,,,,,2.0,15393.876446031232,1450.0,0.375,6.173730061729009,3.5
5111.0,-29.63310049084254,4.88571381013799,34.94121112193738,25.408756406419002,6.2498087100116715,-26.04480957075675,-39.56442786203695,2.661517790056987,-5.114521458773709,-5.114521458761833,39.882351062127846,41078.36928414664,25750.60581741704,25750.60581741704,66828.97510156367,75797.69347305493,75787.15998889327,25750.60581741704,101537.76580631032,101537.76580631032,101537.76580631032,127512.51625536356,124052.78573642757,3459.7305189359927,0.0,89993.88939937783,55274.58899157188,38577.000453117726,25974.750449053252,64551.75090217098,19812.92613181052,1450.0,0.0,0.8867618769996225,2.8725499620471626,0.001494314320929203,1.0,1.0,-5.114521458773709,353075.66806184425,1549466.7978990676,4.3884836539561975,1549466.7978990676,4.3884836539561975,0.762776380495801,0.0919919713384801,3.9360104479944926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360104479944926,1.279292319075671,1.2796025726964848,3.0767092003166123,6519.177600487131,15393.886987470943,6481.5011117104405,0.00031858728824546976,22864.240476097373,2331.5036710902677,19373.640564956902,1975.5615388493425,0.8473336599661118,0.8473336599661119,35565.516764998945,35405.22815468563,1.0056622716721884,0.8,4292.381091388334,4273.035954225843,1.0056622716721884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754649230087,4.88571381013799,-2.4349985757659307,7.320712385903921,3.5,3.5,1.0,0.6,0.00024250709936005725,1.0000087669854039,0.00024250497332249578,198.61960463485786,0.0,4.2268780496475757e-07,1.197897239270123,0.026149755493976294,8.283238526079936e-05,0.0001596747140992579,0.0006284813429752125,0.09199197158615931,0.09199197158615931,0.09199197158615931,0.09198845305211548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497931.016366493,592.3128126378072,0.0,0.09199197158615931,0.0919919713384801,0.0919919713384801,0.375,0.375,0.5,7.6977348931195655,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,25974.750449053252,19812.92613181052,0.762776380495801,1.0352774970092424,0.6363633628838581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492998474022423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.172204328956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45856868207903,261.45856868207903,-11.691431317920944,245.31141224060585,277.60572512359016,127743.52869156272,127751.50079230806,-7.972100745331392,0.0,nan,277.60572512359016,4.4557251235901845,271.14686254696613,-2.003137453033844,264.68799997036297,-8.46200002963701,258.22913739376787,-14.920862606232106,251.77027481718127,-21.379725182818703,245.31141224060585,-27.83858775939413,1.0,1.0,26022.012520719443,26022.012520719443,276.90354808251396,3.753548082513987,276.90354808251396,276.90354808251396,75786.84726522409,75787.15998889327,-0.31272366917983163,0.0,8546.071908451686,8546.071908451686,0.8847267742926915,3955.690500234465,276.90354808251396,3.753548082513987,1.0,0.002,0.20618251989494396,0.0048276141611671266,0.00031939768673978485,0.0016806023209062246,0.15969884336989243,0.15969884336989243,0.0,7.646009259759667e-12,0.9999615740936884,0.9999615740936884,0.0,0.09198843646360802,3.534874872076009e-06,0.0,0.0,0.0,1601747.8785174596,268.03547854122627,0.0,1.0,1279632.1726058065,2617.9662150448494,,,,,,,,,,,,,,,,,,,2.0,15393.886987470943,1450.0,0.375,6.173730061729009,3.5
5112.0,-29.63318498223309,4.885708763783689,34.94120847277719,25.408706988114886,6.249798312259627,-26.04488665278292,-39.5645042421296,2.6614999829301667,-5.11452641600556,-5.114526416004946,39.88234578776064,41078.369262665285,25750.605587955728,25750.605587955728,66828.97485062102,75797.62755825813,75787.09596391968,25750.605587955728,101537.7015518754,101537.7015518754,101537.7015518754,127512.44833613807,124052.76555917207,3459.6827769660076,0.0,89993.86935923797,55274.634846168105,38576.9272367443,25974.746784262665,64551.67402100696,19812.922931475663,1450.0,0.0,0.886761870862261,2.8725494370729323,0.001494314320929203,1.0,1.0,-5.11452641600556,353075.5997750867,1549466.5710440245,4.388483860201761,1549466.5710440245,4.388483860201761,0.762776364906846,0.09199195286933295,3.9360150552184345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360150552184345,1.2792924060415876,1.279602656963527,3.076712592547416,6519.184788217148,15393.897527742265,6481.501061237056,0.0003185856972074183,22864.208621337104,2331.5004228087173,19373.64041408858,1975.5615234650547,0.8473348338856962,0.8473348338856962,35565.55006943924,35405.22815468563,1.0056634488314864,0.8,4292.385110881449,4273.035954225843,1.0056634488314864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875459969653,4.885708763783689,-2.4350035568860284,7.320712320669717,3.5,3.5,1.0,0.6,0.00024250497332249578,1.0000087675907026,0.0002425028471567877,198.61967422729714,0.0,4.2227273989769893e-07,1.1967209448700789,0.02615017776671619,8.283167195731852e-05,0.00015967330136517727,0.0006284765180897679,0.09199195311691985,0.09199195311691985,0.09199195311691985,0.09198843560406159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497931.50174351776,592.3126533048268,0.0,0.09199195311691985,0.09199195286933295,0.09199195286933295,0.375,0.375,0.5,7.697629370535842,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,25974.746784262665,19812.922931475663,0.762776364906846,1.0352787261392007,0.6363641204610311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493003520931464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17102803456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4585210426242,261.4585210426242,-11.69147895737575,245.3113307755259,277.60571130976194,127743.94562699692,127751.91048715742,-7.964860160497458,0.0,nan,277.60571130976194,4.455711309761966,271.14683520288355,-2.003164797116426,264.68795909603506,-8.462040903964919,258.2290829891886,-14.920917010811365,251.77020688235032,-21.379793117649655,245.3113307755259,-27.838669224474074,1.0,1.0,26022.012520719443,26022.012520719443,276.90353563352795,3.7535356335279744,276.90353563352795,276.90353563352795,75786.78162299347,75787.09596391968,-0.3143409262120258,0.0,8546.071908451686,8546.071908451686,0.8847264827811157,3955.695130494527,276.90353563352795,3.7535356335279744,1.0,0.002,0.20618605373599355,0.004827597563300413,0.0003194031577398658,0.0016805968499494829,0.15970157886993291,0.15970157886993291,0.0,7.689348723721734e-12,0.9999615852011865,0.9999615852011865,0.0,0.09198841901697102,3.53385236193658e-06,0.0,0.0,0.0,1601747.8728052743,268.0354735839944,0.0,1.0,1279632.1896618677,2617.9661452733144,,,,,,,,,,,,,,,,,,,2.0,15393.897527742265,1450.0,0.375,6.173730061729009,3.5
5113.0,-29.633287488051693,4.885703714683705,34.941205822152135,25.40865313438701,6.249786316874766,-26.044980107513346,-39.564594347588695,2.6614789365055893,-5.114531593129982,-5.114531593154675,39.88234044718017,41078.35286250047,25750.605917683824,25750.605917683824,66828.9587801843,75797.55821519102,75787.03026451763,25750.605917683824,101537.63618220144,101537.63618220144,101537.63618220144,127512.37920086287,124052.74416350438,3459.635037358489,0.0,89993.85384396554,55274.677344343676,38576.86277735762,25974.743018661422,64551.605796019045,19812.919648553147,1450.0,0.0,0.8867618638445642,2.8725488888119237,0.001494314320929203,1.0,1.0,-5.114531593129982,353075.52845927095,1549466.3413412243,4.388484096030924,1549466.3413412243,4.388484096030924,0.7627763490987631,0.0919919344161609,3.9360200667414076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360200667414076,1.2792925080325683,1.2796027562591128,3.076716264675572,6519.192569016066,15393.908065081714,6481.5005967926445,0.0003185839553035259,22864.17556769993,2331.497052275745,19373.639025833152,1975.5613819023981,0.8473359981193532,0.8473359981193533,35565.58629644468,35405.22815468563,1.0056647292903784,0.8,4292.389483097216,4273.035954225843,1.0056647292903784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754670874566,4.885703714683705,-2.435008699725343,7.320712414409048,3.5,3.5,1.0,0.6,0.0002425028471567877,1.000010636948725,0.00024250026769387443,198.61975865761318,0.0,4.222983402948004e-07,1.1967934963954645,0.026150600065056484,8.283083048177497e-05,0.00015967201667501271,0.0006284722617299187,0.0919919346631946,0.0919919346631946,0.0919919346631946,0.09198841731896734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497931.98677454685,592.3124940818773,0.0,0.0919919346631946,0.0919919344161609,0.0919919344161609,0.375,0.375,0.5,7.697523853030901,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,25974.743018661422,19812.919648553147,0.7627763490987631,1.035279571376762,0.6363645389753233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493008568188823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.171100586085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4584716556903,261.4584716556903,-11.691528344309688,245.31124630768142,277.6056970037371,127744.28442965135,127752.54145191771,-8.257022266375891,0.0,nan,277.6056970037371,4.4556970037371,271.14680686449907,-2.003193135500908,264.687916725284,-8.462083274715951,258.2290265860714,-14.92097341392855,251.770136446869,-21.379863553130974,245.31124630768142,-27.838753692318562,1.0,1.0,26022.012520719443,26022.012520719443,276.9035227687057,3.75352276870575,276.9035227687057,276.9035227687057,75786.70750641661,75787.03026451763,-0.32275810101418756,0.0,8546.071908451686,8546.071908451686,0.8847261656883794,3955.7001670751147,276.9035227687057,3.75352276870575,1.0,0.002,0.20618958744667898,0.0048275809272166565,0.0003194086283924343,0.0016805913793104957,0.15970431419621714,0.15970431419621714,0.0,7.702929873815156e-12,0.9999615866123974,0.9999615866123974,0.0,0.09198840069432786,3.5337218330387455e-06,0.0,0.0,0.0,1601747.8668397085,268.03546840687,0.0,1.0,1279632.207474502,2617.9660724068467,,,,,,,,,,,,,,,,,,,2.0,15393.908065081714,1450.0,0.375,6.173730061729009,3.5
5114.0,-29.633388360555443,4.885698663151118,34.94120317033865,25.408600468095415,6.249776291910825,-26.045071895274102,-39.56468057641757,2.6614598267984477,-5.114536758048132,-5.1145367580617815,39.88233511163186,41078.331918284064,25750.606209623213,25750.606209623213,66828.93812790728,75797.49315907859,75786.96470526198,25750.606209623213,101537.5709148852,101537.5709148852,101537.5709148852,127512.31017404137,124052.72287342069,3459.587300620687,0.0,89993.84416878223,55274.71132108804,38576.814275215766,25974.739259156173,64551.55353437194,19812.916370695948,1450.0,0.0,0.8867618568708197,2.8725483418437383,0.001494314320929203,1.0,1.0,-5.114536758048132,353075.4573116207,1549466.1118548878,4.388484330383081,1549466.1118548878,4.388484330383081,0.7627763333066697,0.0919919159652431,3.936025475187461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936025475187461,1.279292601972548,1.2796028469218148,3.076720266433561,6519.201048261047,15393.91823871574,6481.499475644982,0.00031858202764655327,22864.141692196772,2331.493597935765,19373.63567464776,1975.5610401765907,0.8473371069625467,0.8473371069625467,35565.62539269422,35405.22815468563,1.0056661111642875,0.8,4292.394201600348,4273.035954225843,1.0056661111642875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587547338951975,4.885698663151118,-2.4350138342542023,7.32071249740532,3.5,3.5,1.0,0.6,0.00024250026769387443,1.0000104674687413,0.00024249772935647254,198.61984174268872,0.0,5.123323012976153e-07,1.4519497418774419,0.026151112397357783,8.283002521664825e-05,0.00015967024247722617,0.0006284661420197212,0.09199191621147337,0.09199191621147337,0.09199191621147337,0.09198839907983317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497932.47180036426,592.3123348608282,0.0,0.09199191621147337,0.0919919159652431,0.0919919159652431,0.375,0.375,0.5,7.697418341669653,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,25974.739259156173,19812.916370695948,0.7627763333066697,1.0352800896158556,0.6363647297258458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493014691577537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.42625683157,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45842116661066,261.45842116661066,-11.691578833389315,245.31115968305775,277.60568265020186,127744.69126294342,127753.13255329496,-8.44129035154683,0.0,nan,277.60568265020186,4.455682650201879,271.14677805674694,-2.0032219432530383,264.6878734633099,-8.46212653669005,258.22896886988445,-14.921031130115523,251.77006427646313,-21.379935723536846,245.31115968305775,-27.838840316942225,1.0,1.0,26022.012520719443,26022.012520719443,276.903509932525,3.7535099325250485,276.903509932525,276.903509932525,75786.64293622377,75786.96470526198,-0.3217690382152796,0.0,8546.071908451686,8546.071908451686,0.8847258234811639,3955.7056025633983,276.903509932525,3.7535099325250485,1.0,0.002,0.20619312094989573,0.004827564293899176,0.00031941409873157,0.0016805859088760585,0.159707049365785,0.159707049365785,0.0,7.60762850285368e-12,0.9999615888567842,0.9999615888567842,0.0,0.09198838245058427,3.5335146588357366e-06,0.0,0.0,0.0,1601747.8608882076,268.03546324195185,0.0,1.0,1279632.2252451365,2617.965999712203,,,,,,,,,,,,,,,,,,,2.0,15393.91823871574,1450.0,0.375,6.173730061729009,3.5
5115.0,-29.633471551600643,4.885693613441082,34.9412005195346,25.408556463103764,6.249767812808631,-26.045147615159195,-39.56475692158563,2.6614438764958184,-5.114541722735851,-5.1145417227496806,39.88232983712395,41078.32765613692,25750.605990691212,25750.605990691212,66828.93364682814,75797.42333125787,75786.90069004982,25750.605990691212,101537.50668074103,101537.50668074103,101537.50668074103,127512.24227246214,124052.7026953946,3459.5395770675427,0.0,89993.81713171738,55274.744872580086,38576.746954596994,25974.735591721106,64551.482546318104,19812.91316830536,1450.0,0.0,0.8867618506959857,2.8725478160800804,0.001494314320929203,1.0,1.0,-5.114541722735851,353075.3889221796,1549465.884993744,4.388484537887907,1549465.884993744,4.388484537887907,0.7627763177162159,0.0919918975051154,3.9360291625056343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360291625056343,1.2792926811737557,1.2796029228947843,3.0767229582634,6519.206751925465,15393.928441653647,6481.50029908506,0.00031858080634686585,22864.113403679225,2331.4907133097668,19373.63813596526,1975.5612911611263,0.8473382629762373,0.8473382629762373,35565.6520473519,35405.22815468563,1.00566705328495,0.8,4292.397418535151,4273.035954225843,1.00566705328495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875468663459,4.885693613441082,-2.4350188217234416,7.320712435164523,3.5,3.5,1.0,0.6,0.00024249772935647254,1.0000086326748099,0.00024249563597050438,198.61991026422479,0.0,5.041641730541276e-07,1.4288012664353975,0.026151616561530838,8.282931225809929e-05,0.00015966841709837325,0.0006284595460303103,0.09199189775093414,0.09199189775093414,0.09199189775093414,0.09198838160261276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497932.9569807976,592.312175592085,0.0,0.09199189775093414,0.0919918975051154,0.0919918975051154,0.375,0.375,0.5,7.697312859608388,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,25974.735591721106,19812.91316830536,0.7627763177162159,1.0352811587073292,0.6363653635168128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449302071740176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.40310835612,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4583715237157,261.4583715237157,-11.69162847628428,245.3110743619229,277.60566868554633,127745.14766136635,127753.447478158,-8.299816791627178,0.0,nan,277.60566868554633,4.455668685546357,271.1467498207998,-2.0032501792001653,264.6878309560608,-8.462169043939184,258.22891209134053,-14.921087908659445,251.76999322662382,-21.380006773376152,245.3110743619229,-27.838925638077086,1.0,1.0,26022.012520719443,26022.012520719443,276.90349747723644,3.753497477236465,276.90349747723644,276.90349747723644,75786.5835337155,75786.90069004982,-0.3171563343203161,0.0,8546.071908451686,8546.071908451686,0.8847255901743868,3955.7093083181626,276.90349747723644,3.753497477236465,1.0,0.002,0.20619665343617322,0.004827547700365023,0.00031941956762769716,0.0016805804398833486,0.15970978381384857,0.15970978381384857,0.0,7.511045604924327e-12,0.9999615999047133,0.9999615999047133,0.0,0.0919883650074856,3.532497629797224e-06,0.0,0.0,0.0,1601747.85516743,268.0354582772641,0.0,1.0,1279632.2423268564,2617.965929835725,,,,,,,,,,,,,,,,,,,2.0,15393.928441653647,1450.0,0.375,6.173730061729009,3.5
5116.0,-29.633555823255865,4.885688561388956,34.941197867534456,25.40849824380132,6.249754969138206,-26.045224744015897,-39.56482952982185,2.661423890020618,-5.114546883992716,-5.1145468840138575,39.882324501010444,41078.334169319336,25750.606271912242,25750.606271912242,66828.94044123158,75797.37089816577,75786.83513140725,25750.606271912242,101537.44140331949,101537.44140331949,101537.44140331949,127512.17323659177,124052.6813801932,3459.491856398566,0.0,89993.81676677705,55274.80375789478,38576.6811209803,25974.731833272283,64551.41295425258,19812.909891227,1450.0,0.0,0.88676184374301,2.8725472694997007,0.001494314320929203,1.0,1.0,-5.114546883992716,353075.31782497437,1549465.6554822982,4.388484771542132,1549465.6554822982,4.388484771542132,0.7627763019230747,0.09199187905625789,3.9360357789886624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360357789886624,1.2792927781810286,1.2796030172473896,3.0767278969440777,6519.217216397196,15393.93899544769,6481.49797534207,0.0003185783824424716,22864.074876346865,2331.486784615222,19373.631190141958,1975.560582884263,0.8473393870042033,0.8473393870042033,35565.69987616289,35405.22815468563,1.0056687438158671,0.8,4292.403190965937,4273.035954225843,1.0056687438158671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875474734146,4.885688561388956,-2.435023953724688,7.320712515113644,3.5,3.5,1.0,0.6,0.00024249563597050438,1.000008744815404,0.00024249351540947545,198.61997967586365,0.0,4.157881331427953e-07,1.178343569326682,0.02615203234966398,8.282863420260234e-05,0.00015966700176790204,0.0006284550316823085,0.09199187930078027,0.09199187930078027,0.09199187930078027,0.0919883633780524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497933.4418303964,592.3120164286364,0.0,0.09199187930078027,0.09199187905625789,0.09199187905625789,0.375,0.375,0.5,7.697207384115122,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,25974.731833272283,19812.909891227,0.7627763019230747,1.0352823800865998,0.6363661504734442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493025686991678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.152650659016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.458322078134,261.458322078134,-11.69167792186596,245.31098988094652,277.60565427535835,127745.63319706485,127753.9000246419,-8.26682757704069,0.0,nan,277.60565427535835,4.45565427535837,271.14672139645637,-2.003278603543606,264.687788517556,-8.46221148244399,258.2288556386816,-14.921144361318397,251.7699227598057,-21.380077240194282,245.31098988094652,-27.839010119053455,1.0,1.0,26022.012520719443,26022.012520719443,276.9034846447704,3.753484644770424,276.9034846447704,276.9034846447704,75786.51622851832,75786.83513140725,-0.3189028889319161,0.0,8546.071908451686,8546.071908451686,0.8847251715311931,3955.715957883606,276.9034846447704,3.753484644770424,1.0,0.002,0.20620018573780116,0.004827531073037772,0.00031942503610763974,0.0016805749713032446,0.15971251805381986,0.15971251805381986,0.0,7.410884406144902e-12,0.9999616019026266,0.9999616019026266,0.0,0.09198834674312832,3.532313129562587e-06,0.0,0.0,0.0,1601747.849220146,268.03545311600726,0.0,1.0,1279632.2600848982,2617.965857192601,,,,,,,,,,,,,,,,,,,2.0,15393.93899544769,1450.0,0.375,6.173730061729009,3.5
5117.0,-29.633640210343057,4.885683514017627,34.94119521805533,25.40845329584556,6.249748815322577,-26.045301307772384,-39.56490580514071,2.6614099128752504,-5.114551713132926,-5.114551713126871,39.882319269745615,41078.331704287986,25750.605709897078,25750.605709897078,66828.93741418506,75797.30121422265,75786.77218531912,25750.605709897078,101537.3778952162,101537.3778952162,101537.3778952162,127512.10612409115,124052.66196791052,3459.4441561806275,0.0,89993.79370775276,55274.84795011124,38576.606397379466,25974.72822887496,64551.33462625442,19812.906740606635,1450.0,0.0,0.8867618381020235,2.8725467580907997,0.001494314320929203,1.0,1.0,-5.114551713132926,353075.2513027499,1549465.4304812136,4.388484961107059,1549465.4304812136,4.388484961107059,0.7627762864745395,0.09199186059475979,3.936040140016525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936040140016525,1.279292847371186,1.2796030837413663,3.076731139476531,6519.224086934371,15393.949524820477,6481.49814027273,0.00031857687176315883,22864.04368512739,2331.483603996002,19373.631683130738,1975.5606331551282,0.8473405645097197,0.8473405645097197,35565.73140087449,35405.22815468563,1.005669858071341,0.8,4292.406995664653,4273.035954225843,1.005669858071341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754626019873,4.885683514017627,-2.4350288413191405,7.3207123553367675,3.5,3.5,1.0,0.6,0.00024249351540947545,1.0000087567998008,0.0002424913919609026,198.62004918262247,0.0,4.211857884690781e-07,1.1936405245213673,0.02615245353545245,8.282792190740324e-05,0.00015966559350207222,0.0006284501850037179,0.09199186084114659,0.09199186084114659,0.09199186084114659,0.0919883464158975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497933.9269706088,592.311857175109,0.0,0.09199186084114659,0.09199186059475979,0.09199186059475979,0.375,0.375,0.5,7.69710195376486,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,25974.72822887496,19812.906740606635,0.7627762864745395,1.0352835894272012,0.6363668844668712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493030721137394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16794761421,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4582733916673,261.4582733916673,-11.691726608332658,245.31090612825352,277.6056406551191,127746.1167209334,127754.25663187729,-8.139910943901217,0.0,nan,277.6056406551191,4.455640655119112,271.1466937497219,-2.003306250278058,264.6877468443356,-8.46225315566437,258.2287999389705,-14.92120006102948,251.7698530336033,-21.380146966396666,245.31090612825352,-27.839093871746456,1.0,1.0,26022.012520719443,26022.012520719443,276.90347245015795,3.7534724501579717,276.90347245015795,276.90347245015795,75786.46193352403,75786.77218531912,-0.3102517950901529,0.0,8546.071908451686,8546.071908451686,0.8847248955968285,3955.7203407166076,276.90347245015795,3.7534724501579717,1.0,0.002,0.20620371646794522,0.0048275145117521205,0.0003194305023727776,0.001680569505134757,0.1597152511863888,0.1597152511863888,0.0,7.50753452460895e-12,0.9999616189773451,0.9999616189773451,0.0,0.09198832985307424,3.530741685549666e-06,0.0,0.0,0.0,1601747.8436555588,268.03544828686705,0.0,1.0,1279632.2767002394,2617.965789223932,,,,,,,,,,,,,,,,,,,2.0,15393.949524820477,1450.0,0.375,6.173730061729009,3.5
